;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4925;2019-04-15 03:07:41.765;873;418;167;173;162;39;29;27;38;35;781;188;41;55;225;128;859;357;143;30;28;-4;822;346;351;132;351;305;822;-2.0;940.0;0.0;8.0;0.0;1;0;18;1;0;0;1;0;0;0;1;1;0;0;0;23013.875;9302.2255859375;4621.0654296875;2354.89135742188;776.0;160764;688.0;0.0;Calculated values ==>;1555290461.765;360.46000000000004;314.96000000000004;289.86;290.46000000000004;289.36;277.06;272.8767566201714;276.06;275.86;276.96000000000004;276.66;351.26;291.96000000000004;277.26000000000005;278.66;295.66;285.96000000000004;359.06000000000006;308.86;276.16;275.96000000000004;341.96000000000004;350.76;272.76000000000005;240.83765695389522;268.19934244402924;272.8767566201714;287.46000000000004;8220000.0;3460000.0;3510000.0;1320000.0;3510000.0;3050000.0;8220000.0;0.0;0.15666666666666668;0.0;0.0013333333333333333;0.0;0.0;0.0;9302.2255859375;4621.0654296875;2354.89135742188;23013.875;500442.9062723503;403428.5150949481;237089.66556847573;238731.29702081956;235735.78827130192;431051.2098666511;435498.2362014703;446712.3873244594;473242.3297776949;531727.8354950516;466310.7551440148;447135.984043247;449090.67229019303;464301.610533057;451929.92864969507;498397.3428946486;337001.64465441764;435671.6748976907;435324.3436479372;288545.87390705565;325426.6669566859;469443.23309354973;195534.7569331298;199058.87085780574;271.36042189517474;1833911.8702178244;1076500.2569149144;194251.0460613476;317386.09010650637;0;13;13;3;1;0;0;4;97;103;1070926359680.6693;408653153650.38885;900132889300.7809;0.0;365.2113015472266;25285.326057636186;0.0;2997690.796172252;642073.3718068193;2042245.6632381352;753420.308822007;1.5757617632823127;0.03857170052745346
4926;2019-04-15 03:08:41.786;875;362;162;166;150;36;29;24;50;35;784;188;47;55;226;130;864;358;142;30;29;-5;840;348;353;138;353;298;839;141.0;935.0;840.0;257.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;20412.177734375;8380.5849609375;4751.29541015625;1340.8046875;769.0;160765;693.0;-1.0;Calculated values ==>;1555290521.786;360.66;309.36;289.36;289.76000000000005;288.16;276.76000000000005;273.0942459734351;276.06;275.56;278.16;276.66;351.56000000000006;291.96000000000004;277.86;278.66;295.76000000000005;286.16;359.56000000000006;308.96000000000004;276.16;276.06;342.46000000000004;350.06000000000006;272.66;242.14157278889297;267.35522164206344;273.0942459734351;287.36;8400000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2980000.0;8390000.0;0.0235;0.15583333333333332;0.14;0.04283333333333333;0.0;0.0235;-0.002496646164829249;8380.5849609375;4751.29541015625;1340.8046875;20412.177734375;499119.918469095;329774.70186668495;235436.46846621158;236508.68781717762;232263.18242900225;430925.7729439634;435017.2703086864;449690.5506482974;472458.26935960614;532563.8653181886;467307.8328994875;449280.9268942601;450370.02740027104;464137.216870198;451861.376305986;497492.4202669004;322948.381787905;435192.50325232843;435017.2703086864;290640.09048841946;322491.0997442508;468523.8942198494;199047.19682688732;199047.19682688732;272.7719571398303;1834273.880649379;1076647.6652441109;194281.85430745507;317464.2204494383;0;13;13;3;1;0;0;4;97;103;1071137633600.347;408734182000.26526;900313852615.5049;35090.06953499742;11542.58520499854;27199.779329643447;5545.296726822279;2997983.3157639666;642172.6381752957;2042683.1921972525;753466.5358017755;5.484658200955455;0.26940188234374174
4927;2019-04-15 03:09:41.796;883;356;155;157;141;37;27;25;54;35;787;188;51;56;226;132;867;360;141;32;27;-5;838;351;356;142;355;297;841;-1.0;-1.0;515.0;220.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18282.1875;8159.0244140625;4666.79931640625;1321.98937988281;763.0;160766;690.0;-1.0;Calculated values ==>;1555290581.796;361.46000000000004;308.76000000000005;288.66;288.86;287.26000000000005;276.86;273.4187578820637;275.86;275.66;278.56;276.66;351.86;291.96000000000004;278.26000000000005;278.76000000000005;295.76000000000005;286.36;359.86;309.16;276.36;275.86;342.16;349.46000000000004;272.66;242.98782864720522;267.23344911666527;273.4187578820637;287.26000000000005;8380000.0;3510000.0;3560000.0;1420000.0;3550000.0;2970000.0;8410000.0;0.0;0.0;0.08583333333333334;0.03666666666666667;0.0;0.0;-0.002497578380304119;8159.0244140625;4666.79931640625;1321.98937988281;18282.1875;500473.69301023183;318918.60534140206;233545.0450336686;234073.3604081752;229893.51187051114;430735.4089219946;433928.6309241585;450415.3904049158;471931.263865096;532949.9042129806;467449.2065393673;450008.9096296401;450685.5967077544;463841.32483867806;451615.89276591677;498119.53092303086;324757.19508404494;434818.82438352716;433928.6309241585;289383.54333396035;319975.17213553557;467971.24586402735;199471.47993474605;199047.19682688732;272.952344449503;1834596.3874351215;1076785.5182938937;194304.04795633815;317542.7176528343;0;13;13;3;1;0;0;4;97;103;1071350369050.3132;408818196000.2519;900492382365.4766;21539.35231535624;9844.991417406982;0.0;0.0;2998455.3062646193;642350.8976854216;2042909.8948024348;753512.7543096261;2.218317664219085;0.17869538761526071
4928;2019-04-15 03:10:41.797;891;545;149;150;135;41;28;28;56;35;780;186;53;60;226;134;863;536;141;31;28;-5;809;356;361;146;361;292;812;-2.0;242.0;968.0;203.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16163.005859375;7870.47216796875;4441.03369140625;1293.12890625;756.0;160767;680.0;-1.0;Calculated values ==>;1555290641.797;362.26;327.66;288.06;288.16;286.66;277.26000000000005;273.955091788801;275.96000000000004;275.96000000000004;278.76000000000005;276.66;351.16;291.76000000000005;278.46000000000004;279.16;295.76000000000005;286.56;359.46000000000004;326.76000000000005;276.26000000000005;275.96000000000004;341.16;348.76;272.66;243.81672145450628;266.62003547228215;273.955091788801;287.26000000000005;8090000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;2920000.0;8120000.0;0.0;0.04033333333333333;0.16133333333333333;0.03383333333333333;0.0;0.0;-0.0024986599212665833;7870.47216796875;4441.03369140625;1293.12890625;16163.005859375;504177.447045467;444871.6067314369;232434.30501541434;232699.38353633927;228768.2268939661;430412.23801567365;432857.16687699256;451578.37224258494;471400.74093632615;532596.5082769701;467912.71527311194;451178.6253444477;452109.3591599723;462946.4434952612;451012.18253807427;500158.8692162707;442822.2087115669;433406.2193873385;432857.16687699256;285195.4229665811;317040.2365367038;467414.5527947445;201281.22875839425;199047.19682688732;273.68539807904045;1834883.435496824;1076919.099658235;194325.84097190714;317618.6175261179;0;13;13;3;1;0;0;4;97;103;1071565472635.0533;408904597440.1475;900669085310.2631;40381.272482116095;9004.17746322985;2312.5786403563848;0.0;2998971.320070728;642507.9767105107;2042929.1666122726;753512.7543096261;3.8000306128267685;0.2524680713730378
4929;2019-04-15 03:11:41.797;893;557;145;147;131;42;28;29;57;36;766;185;55;63;225;134;859;420;140;29;28;-5;801;346;352;146;351;301;800;321.0;875.0;112.0;98.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15364.2216796875;7813.0283203125;4408.388671875;1339.76574707031;750.0;160768;665.0;0.0;Calculated values ==>;1555290701.797;362.46000000000004;328.86;287.66;287.86;286.26000000000005;277.36;272.8767566201714;275.96000000000004;276.06;278.86;276.76000000000005;349.76;291.66;278.66;279.46000000000004;295.66;286.56;359.06000000000006;315.16;276.06;275.96000000000004;339.66;348.16;272.66;243.81672145450628;267.7187500070086;272.8767566201714;287.16;8009999.999999999;3460000.0;3520000.0000000005;1460000.0;3510000.0;3010000.0;8000000.0;0.0535;0.14583333333333334;0.018666666666666668;0.01633333333333333;0.0;0.0535;0.0;7813.0283203125;4408.388671875;1339.76574707031;15364.2216796875;505153.6077510127;449474.87027635105;231571.70691403165;232101.89120272594;227908.55107258284;431051.2098666511;435083.5893917863;450098.19270883244;471499.95120613376;530465.2551293176;466516.8519203191;449825.1039078654;450913.6184164021;464301.610533057;452780.8979037608;500301.783335733;411769.9352289937;435258.38108644163;435083.5893917863;278914.2836208781;314524.84189198195;467414.5527947445;198579.8629500129;198579.8629500129;272.5785116700099;1835146.162392983;1077049.7954956372;194347.7817606848;317692.36271247856;0;13;13;3;1;0;0;4;97;103;1071779372635.0533;408992197440.1475;900846985310.2631;4695.008822164632;4390.966600797282;12910.894515566146;12652.949364634876;2999346.9557482637;642619.6029110443;2043056.028888572;753618.1955543314;2.5550735484786546;0.04941026251820833
4930;2019-04-15 03:12:41.788;890;358;147;149;129;38;28;24;59;35;759;185;57;69;226;131;866;345;141;25;27;-5;829;341;346;147;346;307;831;136.0;712.0;173.0;0.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11354.46875;8088.11767578125;0.0;1360.51171875;743.0;160769;649.0;-1.0;Calculated values ==>;1555290761.788;362.16;308.96000000000004;287.86;288.06;286.06;276.96000000000004;272.3289490889957;275.96000000000004;275.56;279.06;276.66;349.06000000000006;291.66;278.86;280.06;295.76000000000005;286.26000000000005;359.76;307.66;275.66;275.86;338.06000000000006;347.46000000000004;272.66;244.02132995426717;268.43790593516167;272.3289490889957;287.26000000000005;8290000.000000001;3410000.0;3460000.0;1470000.0;3460000.0;3070000.0;8309999.999999999;0.02266666666666667;0.11866666666666667;0.028833333333333332;0.0;0.0;0.02266666666666667;-0.002500651127544423;8088.11767578125;0.0;1360.51171875;11354.46875;502287.39060725307;329217.6789775108;231603.46647417347;232127.48484316576;226958.51415452443;431359.6534126046;436509.72518138925;449275.48907731444;471267.55247380707;529277.3755970554;465653.99964710587;448998.0917314654;450652.27815009985;465163.6445874296;453227.9448632688;498789.1977521266;310264.1156883546;435998.4138876882;436339.71078562696;272215.72791638016;311590.51834565785;467274.7372287429;198003.1308676477;198003.1308676477;272.3289490889957;1835368.7847488518;1077182.2851695598;194370.28069761893;317729.0937743658;0;13;13;3;1;0;0;4;97;103;1071988741225.6658;409080084255.4046;901029357950.7965;7245.019661712057;0.0;22371.643071567614;5402.295811474197;2999446.441060885;642656.188810783;2043350.0059328193;753768.6333621825;3.706247444208407;0.07234426842016656
4931;2019-04-15 03:13:41.788;890;346;149;151;129;39;25;22;60;34;757;185;58;71;226;131;867;349;140;26;24;-5;824;348;353;147;353;310;825;-1.0;509.0;1404.0;392.0;0.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;10959.6923828125;8072.486328125;0.0;1372.3212890625;749.0;160770;632.0;0.0;Calculated values ==>;1555290821.788;362.16;307.76000000000005;288.06;288.26000000000005;286.06;277.06;273.0942459734351;275.66;275.36;279.16;276.56;348.86;291.66;278.96000000000004;280.26000000000005;295.76000000000005;286.26000000000005;359.86;308.06;275.76000000000005;275.56;336.36;348.06000000000006;272.66;244.02132995426717;268.7936212382143;273.0942459734351;287.16;8240000.000000001;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3100000.0;8250000.0;0.0;0.08483333333333333;0.23399999999999999;0.06533333333333333;0.0;0.0;0.0;8072.486328125;0.0;1372.3212890625;10959.6923828125;502725.8863074849;313925.6858202013;232223.1905382058;232750.41320275332;227040.5408026015;430925.7729439634;434311.5622631981;448859.9334821772;471168.1638575324;528838.0639943238;465218.80339372985;448580.3159070279;450385.2784345884;464137.216870198;452004.0935008172;499388.1584783758;318040.2437805601;434488.71713331627;434133.9136240739;265099.94585879904;314105.63291466556;467274.7372287429;199014.15491754777;198003.1308676477;272.7588849747075;1835554.7360916252;1077316.9568695924;194393.05430601738;317729.0937743658;0;13;13;3;1;0;0;4;97;103;1072198441225.6658;409168284255.4046;901214457950.7965;58463.912184123285;17526.358044331413;15384.3480968647;0.0;2999994.0154929333;642802.2417944857;2043664.6391925563;753813.6524939449;9.674587564815765;0.6222640856946474
4932;2019-04-15 03:14:41.789;895;339;149;150;135;43;26;28;62;34;756;184;60;74;224;133;860;333;140;28;25;-4;802;358;363;149;363;313;803;-1.0;531.0;433.0;44.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;11552.8056640625;8820.3603515625;0.0;1385.25988769531;821.0;160771;618.0;-1.0;Calculated values ==>;1555290881.789;362.66;307.06;288.06;288.16;286.66;277.46000000000004;274.1680685717883;275.76000000000005;275.96000000000004;279.36;276.56;348.76;291.56;279.16;280.56;295.56;286.46000000000004;359.16;306.46000000000004;275.96000000000004;275.66;334.96000000000004;355.26;272.76000000000005;244.42749628697553;269.14681796795327;274.1680685717883;287.16;8020000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3130000.0;8030000.0;0.0;0.0885;0.07216666666666667;0.007333333333333333;0.0;0.0;-0.0024883694458916424;8820.3603515625;0.0;1385.25988769531;11552.8056640625;505349.72220900573;316367.7696572913;232583.56006790057;232849.8425158732;228901.8472484531;430280.9020939914;431973.6589922332;448582.1641359116;470900.7917309485;528502.6607270554;464656.27800132113;448300.6526611328;450256.1052147379;462378.4611214822;450505.95362676814;500355.9043911251;307791.5085486743;432346.8522074103;431786.16059446766;259240.94887492666;344306.74156575615;467094.9532549731;202145.36023555862;198003.1308676477;274.0315766087828;1835742.343368525;1077457.7329379818;194416.03453212665;317729.0937743658;0;13;13;3;1;0;0;4;97;103;1072413244805.4062;409257085735.29736;901401361065.5707;17784.522681475475;1942.9636821423726;17041.949032056895;0.0;3000629.429706106;642964.4888460828;2043934.8628386233;753813.6524939449;3.6028614169116633;0.1563584024052726
4933;2019-04-15 03:15:41.759;898;318;149;150;142;48;30;35;65;35;729;183;68;78;221;135;851;314;140;30;29;-5;825;362;367;137;367;317;825;-1.0;739.0;150.0;29.0;0.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;14550.052734375;10903.12890625;0.0;2440.43774414062;849.0;160772;608.0;0.0;Calculated values ==>;1555290941.759;362.96000000000004;304.96000000000004;288.06;288.16;287.36;277.96000000000004;274.5913991737795;276.16;276.66;279.66;276.66;346.06000000000006;291.46000000000004;279.96000000000004;280.96000000000004;295.26000000000005;286.66;358.26;304.56;276.16;276.06;333.96000000000004;358.06000000000006;272.66;241.92719264551067;269.6138998590099;274.5913991737795;287.16;8250000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3170000.0;8250000.0;0.0;0.12316666666666666;0.025;0.004833333333333333;0.0;0.0;0.0;10903.12890625;0.0;2440.43774414062;14550.052734375;503788.38785821607;290961.8250382021;232223.1905382058;232486.58557389505;230391.2192925459;430014.67791919125;431687.57782565913;448257.781107942;472589.4791058512;525346.8633758441;463941.6772916115;448682.27149624674;450085.28832820087;461365.71627760044;450073.87972852413;496942.59447146696;288699.5021181868;431687.57782565913;431497.98857305304;255056.51255035817;356062.3083226806;468661.43441217777;202905.0022782141;198003.1308676477;274.34509654107535;1835959.7584267056;1077622.0131673368;194447.89940533368;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1072632135305.5106;409342842835.33826;901590266565.6608;6133.819470743198;1284.4894219808243;25648.607541512338;0.0;3000828.649564377;642991.3708409087;2044290.439599587;753813.6524939449;2.4781167809633833;0.08305688638199436
4934;2019-04-15 03:16:44.770;900;315;150;151;142;54;33;39;67;37;708;184;72;81;220;136;852;319;140;32;32;-5;847;366;371;131;371;317;845;274.0;925.0;273.0;46.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;16475.896484375;12756.470703125;0.0;2431.65649414062;857.0;160773;599.0;-1.0;Calculated values ==>;1555291004.77;363.16;304.66;288.16;288.26000000000005;287.36;278.56;275.0112864084945;276.46000000000004;277.06;279.86;276.86;343.96000000000004;291.56;280.36;281.26000000000005;295.16;286.76000000000005;358.36;305.06;276.36;276.36;333.06;358.86;272.66;240.61611355647437;269.6138998590099;275.0112864084945;287.16;8470000.0;3660000.0;3710000.0;1310000.0;3710000.0;3170000.0;8450000.0;0.04566666666666667;0.15416666666666667;0.0455;0.007666666666666667;0.0;0.04566666666666667;-0.002482435864131682;12756.470703125;0.0;2431.65649414062;16475.896484375;502162.0005606261;286977.328408529;232169.20582890438;232430.53866830046;230092.94420163095;429743.705733735;431211.115945236;448540.96325583657;473566.1253818903;523125.97976693476;464067.524469669;449245.6492218812;450502.73644664936;460612.97347564064;449490.0504249662;495050.12595739245;289029.1549829193;431018.7548485091;431018.7548485091;251290.9062238717;359422.2341604596;469481.5519309444;204265.1527578642;204265.1527578642;274.88946596303674;1836231.282882772;1077829.0708102598;194490.53767334044;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1072864645895.208;409427277575.22833;901790011435.4008;11114.549377657742;2033.3257269936148;31761.566358564614;10355.08116213945;3000979.599143279;643020.4067923087;2044792.8663305468;753904.2752742585;3.638666038779615;0.07909719804222269
4935;2019-04-15 03:17:41.790;905;327;154;153;138;59;36;43;58;40;723;185;68;77;219;138;861;332;141;35;35;-3;857;370;375;139;374;316;859;981.0;267.0;63.0;590.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17249.1328125;14586.9599609375;0.0;1434.91760253906;859.0;160774;586.0;-1.0;Calculated values ==>;1555291061.79;363.66;305.86;288.56;288.46000000000004;286.96000000000004;279.06;275.4277932560699;276.76000000000005;277.46000000000004;278.96000000000004;277.16;345.46000000000004;291.66;279.96000000000004;280.86;295.06;286.96000000000004;359.26;306.36;276.66;276.66;331.76000000000005;359.06000000000006;272.86;242.35481222062532;269.49753711883926;275.4277932560699;287.26000000000005;8570000.0;3700000.0;3750000.0;1390000.0;3740000.0;3160000.0;8590000.0;0.1635;0.0445;0.0105;0.09833333333333334;0.0;0.1635;-0.00248210142140906;14586.9599609375;0.0;1434.91760253906;17249.1328125;502019.02686287335;291646.6573251109;232994.96905220594;232734.10430709046;228867.57524149082;429467.9694778635;430731.09198534675;447450.95961723727;472817.310826017;524792.0901451835;464340.6588198103;448868.15822365205;450127.8395203367;460008.79214780434;449051.5073579547;495479.124887646;294427.8964291986;430535.87848267425;430535.87848267425;245852.32104278926;360262.30078455864;468583.909348124;204089.81924105788;204089.81924105788;274.8409751606161;1836498.3663785865;1078045.615590252;194521.1587920792;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1073077330495.1368;409504254575.2026;901970479735.3403;2555.291973949884;26008.585527194835;8946.779666400907;37023.93068600428;3001087.856692391;643242.4831505279;2045115.2538152088;754279.490726297;4.652050769846025;0.1628703753360315
4936;2019-04-15 03:18:41.781;912;487;161;160;138;64;38;46;4;43;757;186;8;70;218;140;866;358;140;38;38;-1;833;373;378;144;378;317;836;-1.0;129.0;1010.0;359.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18519.99609375;15885.041015625;0.0;1427.60888671875;860.0;160775;572.0;-1.0;Calculated values ==>;1555291121.781;364.36;321.86;289.26000000000005;289.16;286.96000000000004;279.56;275.73799182748917;276.96000000000004;277.76000000000005;273.56;277.46000000000004;348.86;291.76000000000005;273.96000000000004;280.16;294.96000000000004;287.16;359.76;308.96000000000004;276.96000000000004;276.96000000000004;330.36;359.16;273.06;243.40439225979637;269.6138998590099;275.73799182748917;287.16;8330000.0;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3170000.0;8359999.999999999;0.0;0.021500000000000002;0.16833333333333333;0.05983333333333333;0.0;0.0;-0.002481934011934272;15885.041015625;0.0;1427.60888671875;18519.99609375;505104.35607435595;425169.334164096;235221.2613250967;234954.42171138697;229192.96174275738;429258.0297950786;430319.4049943128;439193.4351124879;472457.08239583095;528300.0333662021;464318.9368771989;439817.42338092934;448964.3288410761;459241.588597443;448796.761230132;498426.24083332863;325034.07610572415;430319.4049943128;430319.4049943128;239996.17471937067;360682.3469749009;468092.3037576143;205248.43523973372;204089.81924105788;275.30101708455334;1836796.3977410814;1078299.5108414558;194545.00960130655;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1073303196609.8999;409589141840.1135;902160351250.1411;39380.74164524695;15726.824799653186;3727.9315416434965;0.0;3001437.271218809;643590.2260669572;2045220.8605651094;754587.9772017767;3.3984108913666997;0.2520333649217848
4937;2019-04-15 03:19:41.791;914;580;176;173;141;59;38;44;-7;45;775;185;-10;46;218;142;868;347;140;41;39;0;817;368;373;140;373;318;809;-1.0;1261.0;799.0;363.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18581.8359375;15934.4462890625;0.0;1433.53967285156;862.0;160776;560.0;0.0;Calculated values ==>;1555291181.791;364.56000000000006;331.16;290.76000000000005;290.46000000000004;287.26000000000005;279.06;275.2199585193972;276.96000000000004;277.56;272.46000000000004;277.66;350.66;291.66;272.16;277.76000000000005;294.96000000000004;287.36;359.96000000000004;307.86;277.26000000000005;277.06;329.16;359.36;273.16;242.56692532238324;269.7299932089509;275.2199585193972;287.16;8170000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3180000.0;8090000.000000001;0.0;0.21016666666666667;0.13316666666666668;0.0605;0.0;0.0;0.0;15934.4462890625;0.0;1433.53967285156;18581.8359375;506750.25226742175;452848.07000470266;239824.5944131387;238989.81085296013;230375.81186742874;429606.4342157736;431644.5240703191;437221.76378542243;473177.20506292465;530118.1408548999;464045.59919932473;436737.29309844685;445331.01057134644;460027.5642950743;450018.5547347135;500164.45928091276;327878.7224294788;432215.0735299409;431835.33855074144;234977.24436692704;361522.46520663094;468743.2512102924;203715.58481398757;204089.81924105788;274.68697967379256;1837105.6312049483;1078564.7174293518;194568.85647978328;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1073528534159.8641;409674356040.1;902350883000.1108;31095.23949969608;16034.173816976443;36208.71902827638;0.0;3002024.668944897;643854.9451678852;2045553.7214540427;754587.9772017767;4.798376307287418;0.27374038690596986
4938;2019-04-15 03:20:41.762;902;381;188;183;147;48;36;39;-6;46;787;184;-8;31;219;146;874;330;141;37;36;2;807;354;360;137;359;318;802;0.0;1246.0;86.0;127.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19468.26171875;15787.626953125;0.0;1427.88720703125;864.0;160777;550.0;-1.0;Calculated values ==>;1555291241.762;363.36;311.26000000000005;291.96000000000004;291.46000000000004;287.86;277.96000000000004;273.7412296467126;276.76000000000005;277.06;272.56;277.76000000000005;351.86;291.56;272.36;276.26000000000005;295.06;287.76000000000005;360.56000000000006;306.16;276.86;276.76000000000005;328.16;359.56000000000006;273.36;241.92719264551067;269.7299932089509;273.7412296467126;287.26000000000005;8070000.0;3540000.0;3600000.0;1370000.0;3590000.0;3180000.0;8020000.0;0.0;0.2076666666666667;0.014333333333333333;0.021166666666666667;0.0;0.0;-0.0024812631214849077;15787.626953125;0.0;1427.88720703125;19468.26171875;505908.21983790613;390977.7494061711;243380.7472616164;241948.51015199127;232068.84214789927;430542.39183029096;434555.4581654633;437382.54774716764;473664.6415601712;531379.7326107541;463919.5940849285;437060.6290143916;443112.42477102263;462316.2933191314;453090.7323638435;501923.75457591924;304831.49734182324;434733.80906377075;434555.4581654633;230795.22267914342;362362.6180328724;469351.06416570285;198875.0033342506;204089.81924105788;272.72885351347134;1837422.562095774;1078828.9402710989;194592.690178668;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1073748327875.5771;409757415875.36945;902541590780.7295;3418.608136585144;5725.0766209324065;40929.49208561394;0.0;3002312.1453286903;644036.1846140303;2046196.2291865037;754587.9772017767;2.9086076882339844;0.113760534909603
4939;2019-04-15 03:21:41.772;880;356;200;197;151;40;34;31;-14;45;798;183;-16;20;220;149;868;343;140;37;34;3;824;353;358;137;358;311;827;-1.0;250.0;220.0;174.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22864.521484375;16099.3955078125;0.0;1401.22314453125;865.0;160778;542.0;-1.0;Calculated values ==>;1555291301.772;361.16;308.76000000000005;293.16;292.86;288.26000000000005;277.16;273.6339639331285;276.56;276.26000000000005;271.76000000000005;277.66;352.96000000000004;291.46000000000004;271.56;275.16;295.16;288.06;359.96000000000004;307.46000000000004;276.86;276.56;327.36;359.66;273.46000000000004;241.92719264551067;268.91163127593666;273.6339639331285;287.16;8240000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;8270000.0;0.0;0.041666666666666664;0.03666666666666667;0.029;0.0;0.0;-0.0024810950860628036;16099.3955078125;0.0;1401.22314453125;22864.521484375;501280.98981305835;328949.7471874827;246256.9066184561;245386.7973787001;232717.8823339253;430607.02586249536;434686.96261437517;437706.9197206977;473566.98283907154;533055.5719724622;464824.53742108506;437389.9950341223;442911.38499572966;462600.4079176935;453688.9922284879;499534.358051393;309611.2569846323;435217.872359457;434686.96261437517;227449.86971758792;362782.70746645995;469449.5019888445;199365.47765007147;204089.81924105788;272.9189272182941;1837775.3940846096;1079094.7097457624;194616.27002758055;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1073963763775.543;409839629575.3564;902730322230.6995;8739.186209256295;7832.436705824417;7913.462544448363;0.0;3002413.477167382;644149.182721615;2046603.3216457933;754587.9772017767;1.3990982802342211;0.10052822857326446
4940;2019-04-15 03:22:41.763;871;540;194;196;169;39;34;31;-3;44;801;182;-5;14;221;151;861;525;140;39;35;5;825;355;360;141;360;306;828;92.0;225.0;848.0;318.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28247.697265625;16133.27734375;0.0;1371.18823242188;865.0;160779;534.0;-1.0;Calculated values ==>;1555291361.763;360.26;327.16;292.56;292.76000000000005;290.06;277.06;273.8482719121499;276.56;276.26000000000005;272.86;277.56;353.26;291.36;272.66;274.56;295.26000000000005;288.26000000000005;359.26;325.66;277.06;276.66;326.56;359.66;273.66;242.77792619122317;268.3187672390254;273.8482719121499;287.16;8250000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8280000.0;0.015333333333333334;0.0375;0.14133333333333334;0.053000000000000005;0.0;0.015333333333333334;-0.0024810950860628036;16133.27734375;0.0;1371.18823242188;28247.697265625;499882.5178350341;440918.73077446554;244499.67202330648;245074.4955658789;237521.66733170973;430477.46260093397;434197.24731978856;440514.97524299513;472948.58913472976;533739.0503560472;465429.02043352457;440211.49694471864;443052.3292051162;462431.52345146996;453628.1634861064;498417.7644840393;437259.4537290186;435089.031508698;434376.6058122323;224104.74344509715;362782.70746645995;469101.2764714543;200737.21602424097;200737.21602424097;273.46786451982723;1838201.2653501392;1079363.2750617359;194639.36999018336;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1074179131465.317;409923017065.2689;902915394465.5052;33888.589969583925;14223.29520370231;2293.4366533132743;3582.470643415867;3002768.6553504462;644332.95291767;2046688.3663803947;754617.8266456856;3.084229691851134;0.21071301760562366
4941;2019-04-15 03:23:41.803;872;708;169;172;163;40;35;31;3;43;795;181;12;18;221;153;854;555;142;41;36;6;799;352;358;145;357;302;794;641.0;1214.0;248.0;127.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23793.435546875;15644.9375;0.0;1341.56127929688;866.0;160780;527.0;-1.0;Calculated values ==>;1555291421.803;360.36;343.96000000000004;290.06;290.36;289.46000000000004;277.16;273.5264737036516;276.66;276.26000000000005;273.46000000000004;277.46000000000004;352.66;291.26000000000005;274.36;274.96000000000004;295.26000000000005;288.46000000000004;358.56000000000006;328.66;277.26000000000005;276.76000000000005;325.86;359.76;273.76000000000005;243.61107973660833;267.8393353686513;273.5264737036516;287.36;7990000.000000001;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3020000.0;7940000.000000001;0.10683333333333334;0.20233333333333334;0.04133333333333333;0.021166666666666667;0.0;0.10683333333333334;-0.0024809269256472364;15644.9375;0.0;1341.56127929688;23793.435546875;502346.4898767147;477946.4177085381;238181.78021997184;239017.501351172;236525.73178189495;430671.36484660726;434864.4174955049;442258.39573455596;472325.57890635525;533410.1686219889;465884.6691268953;443576.6592147222;444445.26436519914;462883.5339337955;454423.3790500967;499760.744009856;450016.6281542802;435919.11457929364;435041.38555822254;221177.93781777218;363202.8056056646;468652.0482603189;200461.2813093678;200461.2813093678;273.34643055889666;1838635.2305740388;1079628.2700642368;194661.9913069306;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1074394675065.18;410008874265.21436;903097916065.3893;9994.280729574444;5676.704567128464;10064.892774778176;25060.97447058598;3003134.5897330996;644498.8968045424;2046791.4211162822;754856.6811517344;2.990425113618952;0.03432233293171824
4942;2019-04-15 03:24:41.784;872;427;158;163;152;38;35;28;10;41;780;181;20;22;222;155;858;379;140;42;36;7;834;349;355;146;355;296;832;240.0;1019.0;659.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22706.451171875;16320.73046875;0.0;1313.72692871094;865.0;160781;521.0;-1.0;Calculated values ==>;1555291481.784;360.36;315.86;288.96000000000004;289.46000000000004;288.36;276.96000000000004;273.20264511476705;276.66;275.96000000000004;274.16;277.26000000000005;351.16;291.26000000000005;275.16;275.36;295.36;288.66;358.96000000000004;311.06;277.36;276.76000000000005;325.26000000000005;359.66;273.86;243.81672145450628;267.1113755279542;273.20264511476705;287.16;8340000.000000001;3490000.0;3550000.0;1460000.0;3550000.0;2960000.0;8320000.0;0.04;0.16983333333333334;0.10983333333333332;0.016166666666666666;0.0;0.04;-0.0024810950860628036;16320.73046875;0.0;1313.72692871094;22706.451171875;499218.9833261883;404102.56814268057;234489.84858468673;235826.83735143614;232900.45643902244;430862.6128555636;435586.53424517426;444497.2798278973;471995.6991225075;532297.8052571118;466744.8102975111;445914.51168605644;446195.5879020462;463315.15122866345;455209.4731906658;497151.33232040855;368851.512240706;436796.93426508165;435760.7856976155;218669.37671819705;362782.70746645995;468614.21108443046;199799.2085637278;199799.2085637278;273.073059815697;1839022.606921649;1079894.5662765598;194684.11170163375;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1074608507329.9896;410096146620.13666;903277259255.2296;26876.004827181285;4345.84254075136;21789.586110202814;9438.463085355508;3003441.744815879;644582.3915819789;2047056.7910463237;755144.0854242622;3.541356286498652;0.12141520030714402
4943;2019-04-15 03:25:41.774;881;369;153;155;143;39;32;28;15;40;762;182;27;28;222;157;865;365;141;44;33;8;822;354;359;148;359;291;818;0.0;1114.0;1005.0;306.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;19685.865234375;14849.0;0.0;1280.43420410156;866.0;160782;515.0;-1.0;Calculated values ==>;1555291541.774;361.26;310.06;288.46000000000004;288.66;287.46000000000004;277.06;273.7412296467126;276.36;275.96000000000004;274.66;277.16;349.36;291.36;275.86;275.96000000000004;295.36;288.86;359.66;309.66;277.56;276.46000000000004;324.66;359.76;273.96000000000004;244.22491754036054;266.49643012054327;273.7412296467126;287.26000000000005;8220000.0;3540000.0;3590000.0;1480000.0;3590000.0;2910000.0;8180000.0;0.0;0.18566666666666667;0.1675;0.051000000000000004;0.0;0.0;-0.0024809269256472364;14849.0;0.0;1280.43420410156;19685.865234375;501603.080868727;367747.9635006749;233396.06179519487;233928.69044863302;230759.51522599644;430542.39183029096;434084.4541166122;446185.9460979395;471631.5591433098;530806.6807909578;467574.07059373904;447844.7748778119;447981.86869690847;462715.43254397233;454645.50595756964;499276.4403772089;361157.8541918154;436205.073990345;434263.8640799596;216160.93158060662;363202.8056056646;468438.6031449724;200701.6819238201;199799.2085637278;273.44953665235545;1839375.8173468735;1080154.270739215;194705.72610807573;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1074822671630.0237;410184331920.1507;903453329905.2576;41118.614249165;13654.582982278767;25644.01750175473;0.0;3004008.2722046343;644732.3701274369;2047452.0051964812;755222.7261743428;4.98574306547896;0.29064599920131867
4944;2019-04-15 03:26:41.795;896;460;148;149;137;42;31;29;21;40;743;182;36;34;223;158;869;451;140;45;32;9;815;357;362;150;362;293;817;-1.0;212.0;1109.0;205.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;17099.826171875;13401.45703125;0.0;1290.41711425781;865.0;160783;509.0;-1.0;Calculated values ==>;1555291601.795;362.76;319.16;287.96000000000004;288.06;286.86;277.36;274.0616903277293;276.26000000000005;276.06;275.26000000000005;277.16;347.46000000000004;291.36;276.76000000000005;276.56;295.46000000000004;288.96000000000004;360.06000000000006;318.26000000000005;277.66;276.36;324.06;359.66;274.06;244.62907804385475;266.74333088950624;274.0616903277293;287.16;8150000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;2930000.0;8170000.0;0.0;0.035333333333333335;0.18483333333333332;0.034166666666666665;0.0;0.0;-0.0024810950860628036;13401.45703125;0.0;1290.41711425781;17099.826171875;504368.99499573186;421284.6635637589;232088.50607241777;232352.490470621;229212.55713677205;430346.717906069;433154.95317096787;446635.1776701897;471365.6384454818;528682.1720317381;467291.56532801344;448702.26515646407;448428.8949784028;462396.02367842785;454276.7513207329;500489.09673804865;418273.57423906657;435668.7067053961;433337.9007451696;213652.59903751023;362782.70746645995;468262.65403667826;201750.37957077238;199799.2085637278;273.8731356779644;1839682.4720676092;1080389.773612218;194727.15736743083;317729.0937743658;0;13;13;3;1;0;0;4;97;104;1075039047335.5531;410273763210.3695;903628591225.6864;45262.873515375635;9105.836044251782;2904.9484616307004;0.0;3004728.3698837734;644922.1066710111;2047689.9965145758;755222.7261743428;3.8983221237822896;0.25158027122379634
4945;2019-04-15 03:27:41.785;903;682;145;146;132;45;33;31;36;39;725;183;44;46;223;159;861;549;140;36;33;8;808;355;360;141;360;300;804;-2.0;1020.0;225.0;150.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;17648.775390625;13800.232421875;0.0;2292.12841796875;863.0;160784;505.0;-1.0;Calculated values ==>;1555291661.785;363.46000000000004;341.36;287.66;287.76000000000005;286.36;277.66;273.8482719121499;276.46000000000004;276.26000000000005;276.76000000000005;277.06;345.66;291.46000000000004;277.56;277.76000000000005;295.46000000000004;289.06;359.26;328.06;276.76000000000005;276.46000000000004;323.66;359.46000000000004;273.96000000000004;242.77792619122317;267.5978703862781;273.8482719121499;287.16;8080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;8040000.000000001;0.0;0.16999999999999998;0.0375;0.025;0.0;0.0;-0.002481431031848443;13800.232421875;0.0;2292.12841796875;17648.775390625;505963.76930835715;472446.04672619415;231506.78459736792;231771.13011575706;228108.93926215082;430477.46260093397;434017.3760585396;447387.1986165429;472456.96783784614;526262.5899359187;466416.24878488225;448497.9897238959;448773.92728241725;462697.81320866785;454757.1120109396;499959.3035163796;447103.5112018414;434555.4581654633;434017.3760585396;211980.4382156667;361942.53728597105;469398.3044737421;200486.28281446706;199799.2085637278;273.36933293362364;1839971.9954853961;1080616.4165775725;194757.00693777978;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1075255611235.5875;410361048660.38336;903806461575.7147;9258.784342577845;6722.800541481876;8985.484693471495;0.0;3005182.641308137;645053.9899916956;2047789.0669430601;755222.7261743428;1.5514858152890907;0.10267799734732828
4946;2019-04-15 03:28:47.766;900;487;145;147;129;43;32;28;47;38;701;183;50;55;223;161;871;369;141;39;33;7;807;352;357;136;357;301;804;158.0;1030.0;401.0;168.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;17535.724609375;13728.6611328125;0.0;2317.05541992188;861.0;160785;501.0;-1.0;Calculated values ==>;1555291727.766;363.16;321.86;287.66;287.86;286.06;277.46000000000004;273.5264737036516;276.36;275.96000000000004;277.86;276.96000000000004;343.26;291.46000000000004;278.16;278.66;295.46000000000004;289.26000000000005;360.26;310.06;277.06;276.46000000000004;323.26000000000005;359.26;273.86;241.71165711629368;267.7187500070086;273.5264737036516;287.26000000000005;8070000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;8040000.000000001;0.026333333333333334;0.1716666666666667;0.06683333333333333;0.028;0.0;0.026333333333333334;-0.0024817664771386648;13728.6611328125;0.0;2317.05541992188;17535.724609375;505625.8694869244;432212.0040559607;231506.78459736792;232035.91978495228;227334.51635211604;430671.36484660726;434575.35254931415;448726.1184418108;473013.45329280203;523670.4293094488;466272.94233991107;449139.50056535646;449825.1039078654;463148.1647397199;455540.8593888144;501492.6677384883;379648.12512722303;435807.7667011844;434752.8493145431;210308.32490665457;361102.401775943;469978.3967039981;200219.11155770274;200219.11155770274;273.25127035814177;1840294.4272204824;1080868.692122595;194799.2456264689;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1075492153120.3961;410452432345.3094;904004734480.5542;16608.551626754554;7553.259984096269;20916.64648160054;6176.055094263464;3005419.6902933056;645184.8162068033;2048063.0909035415;755279.3237147379;3.194280106984717;0.13638561278033468
4947;2019-04-15 03:29:41.786;898;368;147;148;130;43;33;27;53;36;707;184;54;61;224;163;879;360;141;42;34;6;832;356;361;131;361;300;831;-1.0;878.0;1372.0;282.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;17142.873046875;13832.8037109375;0.0;2325.95825195312;859.0;160786;498.0;0.0;Calculated values ==>;1555291781.786;362.96000000000004;309.96000000000004;287.86;287.96000000000004;286.16;277.46000000000004;273.955091788801;276.46000000000004;275.86;278.46000000000004;276.76000000000005;343.86;291.56;278.56;279.26000000000005;295.56;289.46000000000004;361.06000000000006;309.16;277.36;276.56;322.96000000000004;359.06000000000006;273.76000000000005;240.61611355647437;267.5978703862781;273.955091788801;287.26000000000005;8320000.0;3560000.0;3610000.0;1310000.0;3610000.0;3000000.0;8309999.999999999;0.0;0.14633333333333332;0.22866666666666668;0.047;0.0;0.0;0.0;13832.8037109375;0.0;2325.95825195312;17142.873046875;503180.236714262;351287.327420508;231603.46647417347;231865.26689604274;227213.37950393072;430412.23801567365;433769.5290198815;449734.3731786205;473469.2039465459;524379.0218316244;466538.01411902596;449870.91713141825;450822.23689861054;462680.31809272245;455149.7080012845;500423.6746273015;333417.70736466086;435378.9101572175;433950.3860404442;209054.2704885073;360262.30078455864;470554.1986138099;201475.26273952375;200219.11155770274;273.76124542336606;1840554.6130322504;1081075.4796684745;194834.0811262559;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1075686084920.3276;410524549045.28394;904167064580.4968;56768.58325374012;12646.709986091448;24438.539876099745;0.0;3005970.2226300896;645336.3720925539;2048403.380787733;755325.6612836372;5.808231678359468;0.32943320197250087
4948;2019-04-15 03:30:41.797;902;355;148;149;134;46;32;31;57;37;724;185;57;61;224;163;883;353;141;45;33;7;845;360;365;138;365;299;849;-1.0;209.0;857.0;197.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16021.751953125;13456.8310546875;0.0;1348.33508300781;857.0;160787;495.0;-1.0;Calculated values ==>;1555291841.797;363.36;308.66;287.96000000000004;288.06;286.56;277.76000000000005;274.38016830617;276.36;276.26000000000005;278.86;276.86;345.56000000000006;291.66;278.86;279.26000000000005;295.56;289.46000000000004;361.46000000000004;308.46000000000004;277.66;276.46000000000004;322.66;358.86;273.86;242.14157278889297;267.47669482898436;274.38016830617;287.26000000000005;8450000.0;3600000.0;3650000.0;1380000.0;3650000.0;2990000.0;8490000.0;0.0;0.034833333333333334;0.14283333333333334;0.03283333333333333;0.0;0.0;-0.002482435864131682;13456.8310546875;0.0;1348.33508300781;16021.751953125;502627.4381525825;314160.77404580405;231586.63530078396;231846.68244302488;227986.14604491924;430148.3826014536;432578.5526393707;450460.4171626848;472654.2065195329;526236.4267350426;466802.27948984667;450460.4171626848;451001.4982258487;462075.34251113114;454473.8613734468;499849.66384538246;312090.89175190445;434947.67464153876;432764.09833711403;207800.24178383037;359422.2341604596;469707.477533517;202468.6957418185;200219.11155770274;274.16647835514766;1840831.0355750497;1081302.9349837082;194864.7058508424;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1075903924850.0299;410605263840.17365;904346797525.2512;35421.484209613736;8774.340002160769;6540.263894589484;0.0;3006738.6140371705;645514.9135688161;2048661.5848141972;755325.6612836372;3.426917849789288;0.21914723728438956
4949;2019-04-15 03:31:41.787;909;512;153;152;134;52;34;36;60;39;742;186;59;60;224;163;882;491;141;38;35;8;827;366;371;141;371;302;830;-1.0;249.0;899.0;134.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15553.654296875;13088.4375;0.0;1358.12902832031;853.0;160788;492.0;-1.0;Calculated values ==>;1555291901.787;364.06000000000006;324.36;288.46000000000004;288.36;286.56;278.36;275.0112864084945;276.56;276.76000000000005;279.16;277.06;347.36;291.76000000000005;279.06;279.16;295.56;289.46000000000004;361.36;322.26000000000005;276.96000000000004;276.66;322.36;358.46000000000004;273.96000000000004;242.77792619122317;267.8393353686513;275.0112864084945;287.26000000000005;8270000.0;3660000.0;3710000.0;1410000.0;3710000.0;3020000.0;8300000.0;0.0;0.0415;0.14983333333333335;0.022333333333333334;0.0;0.0;-0.0024831032428049484;13088.4375;0.0;1358.12902832031;15553.654296875;505189.2438628549;433525.4414178325;233196.99114499442;232932.936604196;228250.59562608472;429743.705733735;431402.8193353848;450325.8860683614;472456.96783784614;527883.9114651857;466495.79604707024;450189.5037919261;450325.8860683614;461158.26577235275;453446.6530995133;501304.9941464876;427712.8828522835;432163.2314376127;431593.8739449759;206546.2383541025;357742.2034104033;469398.3044737421;204185.23237828838;200219.11155770274;274.8586972313453;1841094.1201057772;1081524.1086866038;194887.25595946246;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1076124688050.065;410688949890.18695;904527067475.2799;36880.074611229276;5923.091943465133;3054.072618709472;0.0;3007341.026608608;645637.3717552826;2048741.52429302;755325.6612836372;3.174265600307706;0.1957731637895598
4950;2019-04-15 03:32:41.797;913;646;164;161;135;56;37;39;63;41;753;185;60;63;223;164;875;474;141;40;37;8;797;364;369;143;369;308;793;-2.0;1101.0;713.0;100.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16389.646484375;13594.4365234375;0.0;1369.42565917969;849.0;160789;491.0;-1.0;Calculated values ==>;1555291961.797;364.46000000000004;337.76;289.56;289.26000000000005;286.66;278.76000000000005;274.8017692304317;276.86;277.06;279.46000000000004;277.26000000000005;348.46000000000004;291.66;279.16;279.46000000000004;295.46000000000004;289.56;360.66;320.56;277.16;276.86;322.26000000000005;358.06000000000006;273.96000000000004;243.1966462407574;268.5567601203482;274.8017692304317;287.26000000000005;7970000.0;3640000.0;3690000.0;1430000.0;3690000.0;3080000.0;7930000.0;0.0;0.1835;0.11883333333333333;0.016666666666666666;0.0;0.0;-0.0024837686088665673;13594.4365234375;0.0;1369.42565917969;16389.646484375;508297.65443943965;467560.59170905047;236819.6570212962;235996.92492595164;229052.911882701;429879.7862731237;432488.85388799326;449645.38467992685;472391.1323836129;528572.3594260238;465509.2170919401;449229.84144978656;449645.38467992685;461329.72936997085;453933.9225991938;502950.9124399083;431046.8108626923;433047.9251940826;432488.85388799326;206128.24275125185;356062.3083226806;469125.32372254826;203660.5313050619;200219.11155770274;274.6468491811625;1841360.3586446075;1081746.5030296445;194909.98937012508;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1076346725050.0297;410774164090.1734;904710097975.2509;29231.200076046454;4424.4132069581065;13194.402639419137;0.0;3007892.045718796;645723.6153363907;2048876.9508208095;755325.6612836372;3.1308772662212263;0.16407384982727027
4951;2019-04-15 03:33:41.778;907;390;179;175;139;49;36;37;64;42;758;184;64;63;224;165;885;358;142;41;37;9;784;355;360;143;360;311;779;-2.0;1175.0;-1.0;140.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17640.94140625;14500.458984375;0.0;1391.80187988281;841.0;160790;493.0;-1.0;Calculated values ==>;1555292021.778;363.86;312.16;291.06;290.66;287.06;278.06;273.8482719121499;276.76000000000005;276.86;279.56;277.36;348.96000000000004;291.56;279.56;279.46000000000004;295.56;289.66;361.66;308.96000000000004;277.26000000000005;276.86;322.46000000000004;357.26;274.06;243.1966462407574;268.91163127593666;273.8482719121499;287.36;7840000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3110000.0;7790000.000000001;0.0;0.19583333333333333;0.0;0.02333333333333333;0.0;0.0;-0.002485093285709689;14500.458984375;0.0;1391.80187988281;17640.94140625;508558.764981058;406172.70908609946;241323.952920944;240182.08459922983;230324.41624333124;430477.46260093397;434555.4581654633;449232.91051691235;472489.7604950056;528866.25523222;464948.89742558415;449232.91051691235;449093.476307622;462830.7780603107;455596.8419422081;505497.4913550206;386820.4253879979;435442.3189386135;434733.80906377075;206964.23671620517;352702.9203549205;469224.6196281288;198444.60729323194;200219.11155770274;272.5619929691088;1841643.8570749636;1081980.5530202906;194932.99231311557;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1076565355795.704;410859936920.438;904895739170.8235;0.0;6318.20028781426;23240.925418541952;0.0;3008135.5619156254;645813.1087672265;2049180.4824067797;755325.6612836372;1.8599698280082733;0.09107695999965258
4952;2019-04-15 03:34:41.788;896;356;188;181;143;42;34;29;64;42;762;183;65;65;224;168;887;357;141;33;35;9;837;350;355;143;355;306;834;258.0;1013.0;268.0;0.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;19575.056640625;15364.1640625;0.0;1371.86401367188;824.0;160791;509.0;-1.0;Calculated values ==>;1555292081.788;362.76;308.76000000000005;291.96000000000004;291.26000000000005;287.46000000000004;277.36;273.3108153835814;276.56;276.06;279.56;277.36;349.36;291.46000000000004;279.66;279.66;295.56;289.96000000000004;361.86;308.86;276.46000000000004;276.66;324.06;355.56000000000006;274.06;243.1966462407574;268.3187672390254;273.3108153835814;287.26000000000005;8370000.0;3500000.0;3550000.0;1430000.0;3550000.0;3060000.0;8340000.000000001;0.043000000000000003;0.16883333333333334;0.04466666666666667;0.0;0.0;0.043000000000000003;-0.002487881273055104;15364.1640625;0.0;1371.86401367188;19575.056640625;502454.9607172517;323138.9113564801;242659.76808846067;240702.20434703503;230515.0789734054;430799.1582183253;435411.8238451251;450147.83784224367;472489.7604950056;529667.5808205553;465552.2648059319;450285.02137613384;450285.02137613384;463578.4645306311;456838.85020633845;501146.66976751783;324818.06508850824;435236.64933579275;435586.53424517426;213652.59903751023;345565.9636080181;469224.6196281288;200392.8114580023;200392.8114580023;273.3108153835814;1841954.0420808578;1082229.466357618;194956.0267006497;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1076779891545.6699;410945751220.4244;905080870020.7941;11155.724511829447;0.0;29770.146089972786;10113.330079848394;3008228.5417806045;645865.7692115614;2049622.3149624353;755409.9530805809;3.0496603166146876;0.052080555817978096
