;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4953;2019-04-15 03:35:41.789;898;421;200;197;154;41;31;29;63;41;762;182;64;62;225;169;887;398;142;35;32;9;845;357;362;142;362;302;847;-1.0;-1.0;1308.0;180.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;22734.16796875;14419.45703125;0.0;1348.92175292969;793.0;160792;573.0;-1.0;Calculated values ==>;1555292141.789;362.96000000000004;315.26000000000005;293.16;292.86;288.56;277.26000000000005;274.0616903277293;276.26000000000005;276.06;279.46000000000004;277.26000000000005;349.36;291.36;279.56;279.36;295.66;290.06;361.86;312.96000000000004;276.66;276.36;330.46000000000004;352.46000000000004;274.06;242.98782864720522;267.8393353686513;274.0616903277293;287.36;8450000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8470000.0;0.0;0.0;0.218;0.030000000000000002;0.0;0.0;-0.0024928698711336947;14419.45703125;0.0;1348.92175292969;22734.16796875;502045.59147786594;395216.1747515951;245777.29976385657;244919.90065920562;233184.94480658925;430346.717906069;433154.95317096787;450734.07432656095;472522.5091947854;529972.2215421381;466007.05587678816;450869.8209981238;450598.1702979624;462662.94749955734;455821.5469402733;500437.4481571784;378672.01498062717;433883.48505660606;433337.9007451696;240414.4444865203;332557.3633054275;469361.0659032374;201852.0502659863;200392.8114580023;273.91278440165433;1842306.6248284578;1082477.6673363803;194978.7002932309;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1076994995130.41;411031252645.3211;905263273060.5737;54256.281245205275;8025.270469117533;0.0;0.0;3008773.6509129223;645932.6475800108;2049870.403647628;755494.2322357737;3.949775215750745;0.25237951889530186
4954;2019-04-15 03:36:41.779;908;634;181;184;169;45;32;31;57;40;758;182;61;66;224;169;881;429;142;35;32;9;791;358;363;143;363;305;793;-1.0;130.0;1121.0;59.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;23715.134765625;13846.2783203125;0.0;1367.70153808594;768.0;160793;672.0;-1.0;Calculated values ==>;1555292201.779;363.96000000000004;336.56;291.26000000000005;291.56;290.06;277.66;274.1680685717883;276.36;276.26000000000005;278.86;277.16;348.96000000000004;291.36;279.26000000000005;279.76000000000005;295.56;290.06;361.26;316.06;276.66;276.36;340.36;349.96000000000004;274.06;243.1966462407574;268.19934244402924;274.1680685717883;287.36;7909999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;7930000.0;0.0;0.021666666666666667;0.18683333333333335;0.009833333333333333;0.0;0.0;-0.002496801865261866;13846.2783203125;0.0;1367.70153808594;23715.134765625;508107.5913833601;465424.0821940534;241579.896946568;242438.74883699123;238201.9269991548;430280.9020939914;433086.23799672595;449367.07010041195;472292.48545527144;529325.6898092299;465573.95041074604;449917.82812037505;450602.5470405252;462378.4611214822;455654.961665661;504327.2848504363;417220.22112598026;433634.880018922;433086.23799672595;281845.32903042674;322071.7610967587;469224.6196281288;202343.02961284493;200392.8114580023;274.1084680337564;1842693.6378383853;1082713.1758730484;195001.33504757175;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1077212458880.4446;411116738395.3347;905445342710.6027;46152.324897760445;2624.3356351502916;1887.3197140298814;0.0;3009610.2498411825;646021.379506441;2049886.1286906367;755494.2322357737;3.3300938162457885;0.1855466251032678
4955;2019-04-15 03:37:41.780;907;472;165;170;163;44;31;32;34;40;755;182;46;63;225;170;882;335;141;36;32;8;811;352;357;142;357;305;808;-1.0;1069.0;0.0;88.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;21655.904296875;14576.37890625;0.0;1367.9228515625;759.0;160794;718.0;0.0;Calculated values ==>;1555292261.78;363.86;320.36;289.66;290.16;289.46000000000004;277.56;273.5264737036516;276.26000000000005;276.36;276.56;277.16;348.66;291.36;277.76000000000005;279.46000000000004;295.66;290.16;361.36;306.66;276.76000000000005;276.36;344.96000000000004;349.06000000000006;273.96000000000004;242.98782864720522;268.19934244402924;273.5264737036516;287.26000000000005;8109999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;8080000.0;0.0;0.17816666666666667;0.0;0.014666666666666666;0.0;0.0;0.0;14576.37890625;0.0;1367.9228515625;21655.904296875;506272.10329942603;427142.0917465414;236807.2304874331;238179.83098736353;236261.91426143868;430671.36484660726;434397.36110999016;446144.86104575056;472424.0149512065;529012.0071169034;465573.95041074604;447838.18717396184;450192.20628343086;463412.3307658889;456785.9764066114;502717.78205972986;308075.4112853384;435282.4317724447;434575.35254931415;301113.3779324612;318298.0250993184;469261.9347870629;197758.39247597876;200392.8114580023;272.2763336260674;1843071.7361316492;1082950.0352972415;195024.13229740577;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1077428462480.1836;411202239820.23145;905628345760.3816;0.0;3982.051953895901;34678.782392970745;0.0;3009994.8589582443;646076.433653837;2050190.8512864523;755494.2322357737;2.424743016916582;0.0868542099231148
4956;2019-04-15 03:38:41.790;905;363;159;163;154;42;32;29;7;40;755;182;21;57;225;171;888;348;140;38;32;8;845;355;360;140;360;300;842;-2.0;1031.0;1172.0;194.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;20393.50390625;14482.8896484375;0.0;1342.82434082031;752.0;160795;731.0;-1.0;Calculated values ==>;1555292321.79;363.66;309.46000000000004;289.06;289.46000000000004;288.56;277.36;273.8482719121499;276.36;276.06;273.86;277.16;348.66;291.36;275.26000000000005;278.86;295.66;290.26000000000005;361.96000000000004;307.96000000000004;276.96000000000004;276.36;346.26;348.36;273.96000000000004;242.56692532238324;267.5978703862781;273.8482719121499;287.16;8450000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8420000.0;0.0;0.17183333333333334;0.19533333333333333;0.03233333333333333;0.0;0.0;-0.0024992750112157757;14482.8896484375;0.0;1342.82434082031;20393.50390625;503062.81994666066;329090.0067408305;234586.6090098729;235651.6115641333;233265.36230576487;430477.46260093397;433836.9858812755;443256.9062126748;472686.4266018815;529394.6861480676;466294.40446488187;445272.2709286054;450279.57893523976;462963.62376627576;456430.83553010726;500584.14059711003;309514.9506593663;434911.66494596965;433836.9858812755;306560.99450073834;315363.2798926983;469534.43403505563;201262.10060669418;200392.8114580023;273.6734651774269;1843422.2062685755;1083192.2362285873;195046.72562226537;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1077643598330.1494;411286853920.218;905809876010.3528;47269.65202836822;8674.138780850353;32832.0558043023;0.0;3010388.8383773793;646181.9194879858;2050753.5353697266;755494.2322357737;5.609595034624043;0.28108601069835476
4957;2019-04-15 03:39:41.801;910;364;151;154;144;45;32;31;12;40;755;181;23;46;225;172;891;358;139;39;33;7;837;361;366;140;366;300;840;-1.0;0.0;891.0;237.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;18375.86328125;13490.384765625;0.0;1344.20690917969;742.0;160796;723.0;-1.0;Calculated values ==>;1555292381.801;364.16;309.56;288.26000000000005;288.56;287.56;277.66;274.4858918419099;276.36;276.26000000000005;274.36;277.16;348.66;291.26000000000005;275.46000000000004;277.76000000000005;295.66;290.36;362.26;308.96000000000004;277.06;276.46000000000004;345.46000000000004;347.36;273.86;242.56692532238324;267.5978703862781;274.4858918419099;287.06;8370000.0;3610000.0;3660000.0;1400000.0;3660000.0;3000000.0;8400000.0;0.0;0.0;0.1485;0.0395;0.0;0.0;-0.002500803357439323;13490.384765625;0.0;1344.20690917969;18375.86328125;504474.88732197287;332695.46517635096;232509.39046857096;233297.7411191662;230684.3566831881;430081.6785162784;432322.48016695504;443981.54984624276;472686.4266018815;529394.6861480676;466172.4807751527;445556.8106898908;448773.92728241725;462057.83816926007;455574.8276367245;501729.09883577796;322310.9760415987;433616.79160117084;432509.1113278755;303208.48990285693;311171.3556482807;469435.60934050113;202597.54458159674;200392.8114580023;274.2211376802098;1843745.3435602912;1083425.3895862591;195069.1216545937;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1077861438260.7172;411370869320.437;905989909010.822;35845.52478179993;10540.103557976723;0.0;0.0;3011081.5918341232;646342.0675296525;2051027.1859955608;755494.2322357737;3.1268557542138997;0.2246411621999489
4958;2019-04-15 03:40:41.771;915;570;146;147;136;50;34;36;27;41;753;181;37;46;225;172;887;509;139;38;35;7;807;363;368;141;368;302;810;-2.0;118.0;454.0;91.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16426.291015625;13160.39453125;0.0;1352.80676269531;737.0;160797;719.0;-1.0;Calculated values ==>;1555292441.771;364.66;330.16;287.76000000000005;287.86;286.76000000000005;278.16;274.69669130483857;276.56;276.76000000000005;275.86;277.26000000000005;348.46000000000004;291.26000000000005;276.86;277.76000000000005;295.66;290.36;361.86;324.06;276.96000000000004;276.66;345.06000000000006;346.86;273.86;242.77792619122317;267.8393353686513;274.69669130483857;287.06;8070000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3020000.0;8100000.0;0.0;0.019666666666666666;0.07566666666666667;0.015166666666666667;0.0;0.0;-0.002501562484078768;13160.39453125;0.0;1352.80676269531;16426.291015625;507735.45816259703;450622.4964058743;231673.89435099636;231937.90469530318;229057.15174699752;429947.3805835815;432182.85202778585;445733.73098647315;472653.6706096803;529032.944651942;465884.6691268953;447146.25206275086;448401.4392639541;461753.3754652989;455239.982138536;503782.2748273699;436702.4916134575;432929.84295338165;432370.4908045253;301532.38793589;309075.640036128;469299.3162826378;203241.85969101006;200392.8114580023;274.48027369809364;1844035.2165027747;1083647.3683680429;195091.58553089044;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1078081528159.9471;411455127170.1422;906170418710.1906;18348.55159469004;4035.204758306355;1319.235736540277;0.0;3011532.9833270297;646463.4677014122;2051038.1741298446;755494.2322357737;1.6332021867170825;0.1063273181806352
4959;2019-04-15 03:41:41.772;912;600;142;144;128;49;35;36;35;42;752;182;44;50;226;173;882;412;140;38;35;6;795;356;361;140;361;306;791;-1.0;1071.0;299.0;55.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16487.962890625;13583.197265625;0.0;1376.5725097656198;728.0;160798;720.0;-1.0;Calculated values ==>;1555292501.772;364.36;333.16;287.36;287.56;285.96000000000004;278.06;273.955091788801;276.66;276.76000000000005;276.66;277.36;348.36;291.36;277.56;278.16;295.76000000000005;290.46000000000004;361.36;314.36;276.96000000000004;276.66;345.16;345.96000000000004;273.76000000000005;242.56692532238324;268.3187672390254;273.955091788801;287.16;7950000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;7909999.999999999;0.0;0.17850000000000002;0.049833333333333334;0.009166666666666667;0.0;0.0;-0.0025029203858685785;13583.197265625;0.0;1376.5725097656198;16487.962890625;508326.6910596299;459423.9095932628;230924.147738747;231454.00468292317;227263.25037572396;430412.23801567365;434130.71970383386;446092.96027638344;472882.7909566239;528621.3905861635;465429.02043352457;447367.9854087869;448209.4260714224;462946.4434952612;456543.2252788729;504119.6145467501;411444.7032172798;434668.6427963687;434130.71970383386;301951.40411888575;305303.7579410727;469336.76393192314;201421.32240983052;200392.8114580023;273.7401696825078;1844309.5065241763;1083870.235348021;195114.33073730432;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1078300231805.552;411539428575.37537;906352821750.6951;12192.803287016553;2455.891547285849;16542.471672310447;0.0;3011787.4988602693;646517.5610723161;2051187.0241727894;755494.2322357737;2.085003110002634;0.09161952152019172
4960;2019-04-15 03:42:41.782;901;377;143;145;127;45;35;32;40;41;755;182;46;52;226;174;885;353;139;38;35;5;837;353;359;139;358;305;836;180.0;988.0;463.0;0.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17280.6484375;14561.7890625;0.0;1372.32592773438;718.0;160799;719.0;-1.0;Calculated values ==>;1555292561.782;363.26;310.86;287.46000000000004;287.66;285.86;277.66;273.6339639331285;276.66;276.36;277.16;277.26000000000005;348.66;291.36;277.76000000000005;278.36;295.76000000000005;290.56;361.66;308.46000000000004;276.96000000000004;276.66;345.06000000000006;344.96000000000004;273.66;242.35481222062532;268.19934244402924;273.6339639331285;287.06;8370000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3050000.0;8359999.999999999;0.030000000000000002;0.16466666666666668;0.07716666666666666;0.0;0.0;0.030000000000000002;-0.0025044162343711572;14561.7890625;0.0;1372.32592773438;17280.6484375;503178.44900594366;362305.07728781505;230485.02331831135;231004.58392091055;226383.1536039149;430607.02586249536;434621.1652425816;446994.97740117426;472915.35137376806;529012.0071169034;465573.95041074604;447838.18717396184;448674.77612511296;463395.24800137134;457172.60608581326;500854.8671964331;317541.0944496749;435153.4052875198;434621.1652425816;301532.38793589;301113.3779324612;469374.27755306003;201183.85751793825;201183.85751793825;273.6339639331285;1844590.9585193817;1084104.8159909768;195137.24204219435;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1078516267805.5177;411623142525.36206;906536152300.6659;18968.42475098971;0.0;30185.66791229952;7003.119231739302;3012047.2190400283;646538.0302461674;2051576.4902361266;755552.6012892501;3.5243383099372556;0.08852099540675375
4961;2019-04-15 03:43:41.783;899;359;147;147;128;44;34;31;45;41;759;182;48;53;227;176;887;354;140;38;35;5;839;357;362;140;362;303;836;-2.0;1005.0;1118.0;183.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16642.068359375;13925.78125;0.0;1363.2490234375;708.0;160800;723.0;-1.0;Calculated values ==>;1555292621.783;363.06000000000006;309.06;287.86;287.86;285.96000000000004;277.56;274.0616903277293;276.56;276.26000000000005;277.66;277.26000000000005;349.06000000000006;291.36;277.96000000000004;278.46000000000004;295.86;290.76000000000005;361.86;308.56;276.96000000000004;276.66;345.46000000000004;343.96000000000004;273.66;242.56692532238324;267.9596281332873;274.0616903277293;287.16;8390000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8359999.999999999;0.0;0.1675;0.18633333333333332;0.030500000000000003;0.0;0.0;-0.002505898374047233;13925.78125;0.0;1363.2490234375;16642.068359375;502715.04124693945;326779.5827248436;231525.74841524096;231525.74841524096;226636.8058816196;430346.717906069;433702.1600636701;448075.1158509465;472784.61766108364;529582.9255284944;465862.96658879216;448492.1240640218;449183.62805661734;462929.3875858028;456794.493534906;500969.61716652435;318893.18422385334;434424.3181684167;433883.48505660606;303208.48990285693;296923.61432157;469237.8977156437;201735.5976416566;201183.85751793825;273.867368988514;1844873.6525371694;1084342.2163665679;195160.0388800342;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1078732571410.2565;411706843920.2609;906718555340.4456;45901.26355966435;8158.820152256608;30497.802517897395;0.0;3012587.808784976;646606.0215471903;2052082.1942506938;755610.9615887662;5.5306245535222445;0.27790154303905845
4962;2019-04-15 03:44:41.783;906;453;149;149;131;46;34;32;51;41;759;182;53;54;227;175;886;430;140;39;35;5;834;365;370;140;370;304;837;-3.0;145.0;1281.0;290.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16322.1962890625;13689.4169921875;0.0;1364.39807128906;698.0;160801;730.0;-1.0;Calculated values ==>;1555292681.783;363.76;318.46000000000004;288.06;288.06;286.26000000000005;277.76000000000005;274.9066339382667;276.56;276.36;278.26000000000005;277.26000000000005;349.06000000000006;291.36;278.46000000000004;278.56;295.86;290.66;361.76;316.16;277.06;276.66;346.16;342.96000000000004;273.66;242.56692532238324;268.0796299477929;274.9066339382667;287.16;8340000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;3040000.0;8370000.0;0.0;0.024166666666666666;0.2135;0.04833333333333333;0.0;0.0;-0.002507366701671634;13689.4169921875;0.0;1364.39807128906;16322.1962890625;504158.4108743094;413439.1069394791;232032.84457181836;232032.84457181836;227386.1879198858;429811.8947417682;431664.4107814828;448721.9649698524;472784.61766108364;529506.5989332239;465718.59861231054;448998.8971924048;449137.1035301482;461718.61366517685;455328.4357522933;501266.43091574707;403747.47955932334;432607.708960572;431854.3060553472;306141.9092990094;292734.4514702754;469237.8977156437;203667.53787678585;201183.85751793825;274.6542747599515;1845148.354742573;1084572.343018586;195182.76927249026;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1078952171410.2565;411790843920.2609;906900655340.4456;52319.12018436971;12835.900725544796;2356.7079911135734;0.0;3013406.311982843;646780.9775545052;2052355.981838269;755610.9615887662;4.484692326586665;0.30423479916391344
4963;2019-04-15 03:45:41.794;912;665;160;158;133;51;37;35;56;42;758;182;57;59;227;174;880;469;140;39;37;4;804;364;369;140;369;307;799;89.0;1161.0;1010.0;75.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16619.884765625;13991.0078125;0.0;1385.6354980468802;687.0;160802;737.0;-1.0;Calculated values ==>;1555292741.794;364.36;339.66;289.16;288.96000000000004;286.46000000000004;278.26000000000005;274.8017692304317;276.86;276.66;278.76000000000005;277.36;348.96000000000004;291.36;278.86;279.06;295.86;290.56;361.16;320.06;277.06;276.86;346.86;341.86;273.56;242.56692532238324;268.43790593516167;274.8017692304317;287.16;8040000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3070000.0;7990000.000000001;0.014833333333333334;0.19349999999999998;0.16833333333333333;0.0125;0.0;0.014833333333333334;-0.002508965782185492;13991.0078125;0.0;1385.6354980468802;16619.884765625;507568.43728850305;470130.7686257698;235612.35309269087;235069.42469835954;228441.7438577187;429879.7862731237;432488.85388799326;448859.13062218303;472882.7909566239;529172.7083407035;465283.8071159195;448998.0917314654;449275.48907731444;461871.07198505895;455354.70110775536;503047.2765247467;428324.99985774636;432862.1520614866;432488.85388799326;309075.640036128;288127.0477506168;469139.01059756253;203823.06153613995;203823.06153613995;274.7095811285625;1845422.9224124996;1084803.0555145144;195205.69042031025;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1079173912054.9534;411874859320.1461;907083988945.195;41247.73829615059;3316.4493632677827;14458.76053506456;3391.8759198858243;3014186.1787518156;646915.6051489295;2052496.1364327613;755639.232403426;4.059066914269791;0.18201456620286002
4964;2019-04-15 03:46:41.784;908;431;176;172;137;47;36;36;56;42;760;182;59;60;227;175;884;348;141;37;36;4;778;354;359;138;359;311;772;139.0;1220.0;135.0;196.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17828.177734375;14863.650390625;0.0;1408.87902832031;676.0;160803;734.0;-1.0;Calculated values ==>;1555292801.784;363.96000000000004;316.26000000000005;290.76000000000005;290.36;286.86;277.86;273.7412296467126;276.76000000000005;276.76000000000005;278.76000000000005;277.36;349.16;291.36;279.06;279.16;295.86;290.66;361.56000000000006;307.96000000000004;276.86;276.76000000000005;346.56000000000006;340.76;273.56;242.14157278889297;268.91163127593666;273.7412296467126;287.26000000000005;7780000.0;3540000.0;3590000.0;1380000.0;3590000.0;3110000.0;7720000.0;0.023166666666666665;0.2033333333333333;0.022500000000000003;0.03266666666666666;0.0;0.023166666666666665;-0.0025105478755488714;14863.650390625;0.0;1408.87902832031;17828.177734375;509200.758697507;423512.56515697937;240622.78217980117;239483.2354330051;229907.95888362412;430542.39183029096;434799.06761956174;448112.38529879943;473143.7464358393;529076.0834554514;464700.0886415265;448533.9478010463;448674.1011430565;463378.2884684054;457147.0408154334;505876.1966999826;382509.1466217647;434976.4790924014;434799.06761956174;307818.28838856175;283520.3318566784;469411.85696526687;199890.6712301487;199890.6712301487;273.13056195833406;1845709.941755514;1085043.4709236645;195228.97416009684;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1079392275654.988;411958245420.15936;907269358045.2244;5584.988566544642;8804.358734013858;25084.63351590431;5442.044516354736;3014576.3864302794;647016.5950486339;2052825.609795191;755712.836137739;2.760236234725992;0.11833740037142959
4965;2019-04-15 03:47:41.765;898;360;185;180;140;41;31;30;37;42;766;182;46;62;227;178;885;350;141;32;32;4;819;350;355;139;355;306;815;176.0;1128.0;133.0;88.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;19196.736328125;15298.2509765625;0.0;1377.61962890625;667.0;160804;731.0;-1.0;Calculated values ==>;1555292861.765;362.96000000000004;309.16;291.66;291.16;287.16;277.26000000000005;273.3108153835814;276.26000000000005;276.16;276.86;277.36;349.76;291.36;277.76000000000005;279.36;295.86;290.96000000000004;361.66;308.16;276.36;276.36;346.26;339.86;273.56;242.35481222062532;268.3187672390254;273.3108153835814;287.26000000000005;8190000.000000001;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;8150000.0;0.029333333333333333;0.188;0.022166666666666668;0.014666666666666666;0.0;0.029333333333333333;-0.0025118295753951965;15298.2509765625;0.0;1377.61962890625;19196.736328125;504308.0953649615;354675.14069352375;242227.9863148582;240818.2248011482;230022.3700059574;430799.1582183253;434884.8868685005;446377.6748942886;473013.37450241524;530085.791799281;465429.02043352457;447649.2082961263;449872.9745629245;463972.5866278886;458204.46411352506;502444.9242741326;328205.0325327414;435061.0054611773;435061.0054611773;306560.99450073834;279751.69817897916;469275.5542788157;199564.27700037824;199564.27700037824;272.98472121223216;1846018.3850023518;1085294.7405085932;195252.18762905165;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1079606407825.6486;412041319105.4156;907454399430.7952;5471.03031998168;3955.7654000837492;32757.099647381547;6907.904034850107;3014668.490745679;647122.8957441961;2053307.4716017977;755815.7197858411;2.9438822454161837;0.08060098109028113
4966;2019-04-15 03:48:41.785;896;376;195;192;149;38;32;27;14;41;767;182;25;52;228;180;885;379;141;34;32;4;847;354;359;138;359;300;850;-1.0;-1.0;1129.0;271.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;20818.857421875;14492.37890625;0.0;1346.90979003906;658.0;160805;729.0;-1.0;Calculated values ==>;1555292921.785;362.76;310.76000000000005;292.66;292.36;288.06;276.96000000000004;273.7412296467126;276.36;275.86;274.56;277.26000000000005;349.86;291.36;275.66;278.36;295.96000000000004;291.16;361.66;311.06;276.56;276.36;346.06000000000006;338.96000000000004;273.56;242.14157278889297;267.5978703862781;273.7412296467126;287.26000000000005;8470000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;8500000.0;0.0;0.0;0.18816666666666665;0.04516666666666667;0.0;0.0;-0.002513099717968218;14492.37890625;0.0;1346.90979003906;20818.857421875;501578.46478561976;346093.40850913303;244284.51030817168;243438.3134404369;231831.35301786332;430542.39183029096;434084.4541166122;444269.86517575267;473045.8727645816;530645.188653613;466294.40446488187;445840.54513808986;449597.6657697971;463510.5090081324;457833.16231334955;499965.5576919115;351572.8192138285;434442.7656083012;434084.4541166122;305722.83045113535;275983.5004908252;469411.85696526687;200743.50691155653;199564.27700037824;273.4659430336802;1846351.9594379228;1085543.0785092874;195274.89960900624;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1079820679225.5804;412124446805.38916;907636260030.7374;45823.543080046235;12134.85381075925;0.0;0.0;3015096.088008803;647257.0289337417;2053580.5384240493;755873.3048414022;3.659154018979677;0.25959631019538826
4967;2019-04-15 03:49:41.796;903;608;182;185;166;43;31;30;12;40;765;182;24;47;228;178;879;550;141;35;31;4;792;359;364;139;364;301;795;-1.0;132.0;1373.0;290.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;21719.3046875;12985.2578125;0.0;1349.48693847656;646.0;160806;717.0;-1.0;Calculated values ==>;1555292981.796;363.46000000000004;333.96000000000004;291.36;291.66;289.76000000000005;277.46000000000004;274.27422755570615;276.26000000000005;276.16;274.36;277.16;349.66;291.36;275.56;277.86;295.96000000000004;290.96000000000004;361.06000000000006;328.16;276.66;276.26000000000005;344.86;337.76;273.56;242.35481222062532;267.7187500070086;274.27422755570615;287.26000000000005;7920000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;7950000.0;0.0;0.022000000000000002;0.22883333333333333;0.04833333333333333;0.0;0.0;-0.002514775112345902;12985.2578125;0.0;1349.48693847656;21719.3046875;507327.0755745771;460374.73463417427;241820.37703584493;242680.0085233361;237331.65117822768;430214.79039162316;432648.0798993152;443779.4857613598;472817.310826017;530361.0249238308;466150.86799909524;445502.79210206744;448726.1184418108;462762.17627123004;456743.7428912312;503957.4088000797;448798.9299009596;433384.8821390699;432648.0798993152;300694.37409284414;270959.89632461156;469275.5542788157;202140.45674653308;199564.27700037824;274.0342169836476;1846706.5091105418;1085772.1007946867;195297.37370120815;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1080037618990.2839;412207562040.2756;907816593085.491;55295.064472892846;12911.529714060325;1213.4865357806427;0.0;3015938.8975573536;647465.7870614714;2053590.6526657713;755873.3048414022;4.842784571940462;0.33074749241781887
4968;2019-04-15 03:50:41.776;902;611;165;170;163;43;31;31;17;40;763;183;30;45;228;178;873;426;142;35;32;3;800;353;358;136;358;304;797;-2.0;1072.0;581.0;56.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;19652.55078125;13697.2705078125;0.0;1365.0869140625;683.0;160807;704.0;14.0;Calculated values ==>;1555293041.776;363.36;334.26000000000005;289.66;290.16;289.46000000000004;277.46000000000004;273.6339639331285;276.26000000000005;276.26000000000005;274.86;277.16;349.46000000000004;291.46000000000004;276.16;277.66;295.96000000000004;290.96000000000004;360.46000000000004;315.76000000000005;276.66;276.36;343.56000000000006;341.46000000000004;273.46000000000004;241.71165711629368;268.0796299477929;273.6339639331285;287.36;8000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3040000.0;7970000.0;0.0;0.17866666666666667;0.09683333333333333;0.009333333333333334;0.0;0.0;0.03513360286992513;13697.2705078125;0.0;1365.0869140625;19652.55078125;506506.3676960659;460661.30145264615;237017.36576794361;238399.06941628497;236468.5514202617;430607.02586249536;434151.6192275535;443898.39648781426;473208.68934220774;529924.4241206498;465841.3709369655;445769.9504256632;447886.92588112364;463659.26402989647;457721.05570040725;502400.7781295456;414982.1305996954;434864.4174955049;434330.5690018519;295247.87795992935;286451.7998164319;469585.4881537126;200865.33433653208;199564.27700037824;273.5092969205812;1847051.1596510701;1085994.3810792924;195319.9876095036;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1080254146790.3528;412290034540.3018;907998032585.5487;23533.701518315822;2508.054768960352;15618.798358666578;0.0;3016595.584972028;647594.2407666916;2053730.874950256;755873.3048414022;2.7658721327007747;0.12922451602807802
4969;2019-04-15 03:51:41.797;896;383;158;162;153;42;32;28;23;40;766;184;32;45;228;180;874;361;143;37;32;3;840;352;357;136;357;303;839;199.0;969.0;899.0;165.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;19329.310546875;14306.5029296875;0.0;1365.96105957031;815.0;160808;691.0;16.0;Calculated values ==>;1555293101.797;362.76;311.46000000000004;288.96000000000004;289.36;288.46000000000004;277.36;273.5264737036516;276.36;275.96000000000004;275.46000000000004;277.16;349.76;291.56;276.36;277.66;295.96000000000004;291.16;360.56000000000006;309.26000000000005;276.86;276.36;342.26;354.66;273.46000000000004;241.71165711629368;267.9596281332873;273.5264737036516;287.46000000000004;8400000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;8390000.0;0.033166666666666664;0.1615;0.14983333333333335;0.0275;0.0;0.033166666666666664;0.039829477310159796;14306.5029296875;0.0;1365.96105957031;19329.310546875;502192.4375895439;368147.49502604513;234371.6538868507;235436.46846621158;233050.64206864723;430671.36484660726;434575.35254931415;444965.2754471953;473208.68934220774;530313.5891873743;466107.961707522;446248.92018464074;448075.1158509465;463807.71923720936;458155.2844355901;498972.4926394202;327946.8612827321;435458.00827567605;434575.35254931415;289802.386634966;341788.5100793522;469585.4881537126;200447.13281739733;200447.13281739733;273.3408748805598;1847376.122192071;1086227.8275352546;195342.75430813906;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1080468721865.0255;412371663100.1773;908180196320.2709;36636.968370698065;7401.304771748669;27620.63946410513;7765.252621108574;3017097.182718125;647676.8476650369;2054091.3297132563;755938.0379284662;5.067752287202523;0.21146350765143057
4970;2019-04-15 03:52:41.787;896;361;154;156;147;44;32;31;31;39;769;183;36;45;229;180;870;357;142;39;32;4;833;358;363;136;363;303;831;-1.0;1032.0;708.0;166.0;0.0;0;96;74;1;0;0;0;0;0;0;1;0;0;0;0;18235.890625;13953.021484375;0.0;1339.84985351562;857.0;160809;673.0;-1.0;Calculated values ==>;1555293161.787;362.76;309.26000000000005;288.56;288.76000000000005;287.86;277.56;274.1680685717883;276.36;276.26000000000005;276.26000000000005;277.06;350.06000000000006;291.46000000000004;276.76000000000005;277.66;296.06;291.16;360.16;308.86;277.06;276.36;340.46000000000004;358.86;273.56;241.71165711629368;267.9596281332873;274.1680685717883;287.36;8330000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8309999.999999999;0.0;0.17200000000000001;0.11800000000000001;0.027666666666666666;0.0;0.0;-0.002482435864131682;13953.021484375;0.0;1339.84985351562;18235.890625;502804.4242492307;335619.37548212666;233444.96908271508;233975.01930830555;231603.46647417347;430280.9020939914;433086.23799672595;446107.1014639255;473111.07959547755;530626.595412262;465985.50491965073;446814.236746235;448075.1158509465;463045.65304645407;457184.28850405983;499015.23000402295;327251.3408419774;434358.88782729313;433086.23799672595;282264.0715131367;359422.2341604596;469683.74434536137;201845.46449285274;200447.13281739733;273.9147327071254;1847689.1133613293;1086463.2843227366;195365.29897434765;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1080684685865.0598;412453249500.1903;908361966020.2998;28822.873162586588;7410.192409252739;29543.388935871837;0.0;3017642.5904812096;647800.2562367077;2054567.6172221813;756002.7375819127;4.301118675126699;0.21250326054205945
4971;2019-04-15 03:53:41.797;903;443;150;151;141;48;33;35;29;40;770;183;37;46;229;179;866;438;142;38;33;4;832;364;369;138;369;303;835;-2.0;183.0;1416.0;188.0;0.0;0;96;75;1;0;0;0;0;0;0;1;0;0;0;0;17119.662109375;13890.8994140625;0.0;1329.49658203125;870.0;160810;658.0;0.0;Calculated values ==>;1555293221.797;363.46000000000004;317.46000000000004;288.16;288.26000000000005;287.26000000000005;277.96000000000004;274.8017692304317;276.46000000000004;276.66;276.06;277.16;350.16;291.46000000000004;276.86;277.76000000000005;296.06;291.06;359.76;316.96000000000004;276.96000000000004;276.46000000000004;338.96000000000004;360.16;273.56;242.14157278889297;267.9596281332873;274.8017692304317;287.36;8320000.0;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;8350000.0;0.0;0.030500000000000003;0.23600000000000002;0.03133333333333333;0.0;0.0;0.0;13890.8994140625;0.0;1329.49658203125;17119.662109375;503899.9920042454;410101.93060591404;232326.41659545372;232588.97906635614;229981.82418259003;429879.7862731237;431735.0349942396;445822.8665406856;472947.9820155742;530730.9130191435;465985.50491965073;446955.08328484115;448214.2968835578;462140.9697039366;456058.7596805061;498517.04920061113;408013.8224396992;432675.7974509262;431735.0349942396;275983.5004908252;364883.28560102184;469411.85696526687;203647.77124031418;200447.13281739733;274.64192129025224;1847983.7920723367;1086695.3556689657;195387.54723539928;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1080904322465.0249;412535463200.17725;908543796320.2709;57153.32249088766;8327.274686048517;2760.348416207814;0.0;3018359.178189591;647931.4236534075;2054836.8598997076;756002.7375819127;4.483519719898072;0.2784151047553534
4972;2019-04-15 03:54:41.768;905;667;144;145;131;52;35;37;-8;41;769;183;7;47;229;179;857;499;142;38;36;4;792;362;367;138;367;309;788;-2.0;1061.0;495.0;19.0;0.0;0;94;87;1;0;0;0;0;0;0;1;0;0;0;0;17272.904296875;14410.453125;0.0;1348.74926757812;878.0;160811;642.0;0.0;Calculated values ==>;1555293281.768;363.66;339.86;287.56;287.66;286.26000000000005;278.36;274.5913991737795;276.66;276.86;272.36;277.26000000000005;350.06000000000006;291.46000000000004;273.86;277.86;296.06;291.06;358.86;323.06;276.96000000000004;276.76000000000005;337.36;360.96000000000004;273.56;242.14157278889297;268.67533136820026;274.5913991737795;287.36;7920000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;7880000.0;0.0;0.17683333333333331;0.0825;0.0031666666666666666;0.0;0.0;0.0;14410.453125;0.0;1348.74926757812;17272.904296875;507605.7737185614;471820.2266608068;231503.4768128712;231769.4854135644;228085.5176665633;430014.67791919125;432626.2974239531;439094.5795304832;473045.8727645816;530171.7533760326;465116.4869159478;441384.9092064438;447220.2034694722;462443.7821703978;456389.4750447876;500825.0349634071;438479.0135132456;433182.4302400453;432812.2514932043;269285.52512055053;368244.6692852564;469411.85696526687;203407.05808403573;200447.13281739733;274.5394947952638;1848270.2582665645;1086931.0862817266;195409.85516341726;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1081125015744.8635;412618223180.1167;908727307580.1366;19444.22051933192;842.3485297905652;11024.854793103552;0.0;3018997.1825296613;648007.8002469457;2054951.6810692993;756002.7375819127;1.9868660267332008;0.08804250927990646
4973;2019-04-15 03:55:41.798;896;440;144;146;128;49;37;35;-4;42;770;184;-6;37;230;180;858;353;142;37;37;5;817;358;363;138;363;307;813;-1.0;1146.0;735.0;30.0;0.0;0;86;90;1;0;0;0;0;0;0;1;0;0;0;0;17564.12890625;15095.4345703125;0.0;1292.77807617188;884.0;160812;626.0;-1.0;Calculated values ==>;1555293341.798;362.76;317.16;287.56;287.76000000000005;285.96000000000004;278.06;274.1680685717883;276.86;276.66;272.76000000000005;277.36;350.16;291.56;272.56;276.86;296.16;291.16;358.96000000000004;308.46000000000004;276.86;276.86;335.76000000000005;361.56000000000006;273.66;242.14157278889297;268.43790593516167;274.1680685717883;287.36;8170000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8130000.0;0.0;0.191;0.1225;0.005;0.0;0.0;-0.002477878737152343;15095.4345703125;0.0;1292.77807617188;17564.12890625;504195.80085769104;415480.3826150948;231099.73110113683;231625.6894192118;226950.79798872778;430280.9020939914;433997.93586973246;440147.045952615;473143.7464358393;530428.089475615;465530.6869382185;439841.7392340246;446183.8831362822;463178.7302339447;457184.28850405983;498706.41292292374;338990.1984364408;433997.93586973246;433997.93586973246;262588.8327430989;370766.08264445094;469510.4172373617;202353.93940622255;200447.13281739733;274.11270896723903;1848560.7120319107;1087177.0916212462;195431.87889772275;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1081344125245.6293;412701064580.40625;908912199980.7828;29129.655551933072;1335.782389155696;30505.796966918246;0.0;3019402.167222821;648025.9604135458;2055297.9428795588;756002.7375819127;3.720432253549422;0.1471894166749547
4974;2019-04-15 03:56:41.779;888;367;149;149;129;46;36;34;7;42;770;183;12;30;230;182;860;359;142;36;36;5;843;359;364;140;364;306;838;-2.0;1165.0;828.0;202.0;0.0;0;93;90;1;0;0;0;0;0;0;1;0;0;0;0;18132.8984375;15533.0078125;0.0;1322.34521484375;887.0;160813;610.0;0.0;Calculated values ==>;1555293401.779;361.96000000000004;309.86;288.06;288.06;286.06;277.76000000000005;274.27422755570615;276.76000000000005;276.56;273.86;277.36;350.16;291.46000000000004;274.36;276.16;296.16;291.36;359.16;309.06;276.76000000000005;276.76000000000005;334.16;361.86;273.66;242.56692532238324;268.3187672390254;274.27422755570615;287.36;8430000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8380000.0;0.0;0.19416666666666668;0.13799999999999998;0.033666666666666664;0.0;0.0;0.0;15533.0078125;0.0;1322.34521484375;18132.8984375;500761.46306831005;340863.1878856204;232017.17339081422;232017.17339081422;226863.88650591235;430214.79039162316;433567.68989926;442016.3825157325;472882.7909566239;530503.8545830504;465552.2648059319;442757.55712985963;445377.61611900316;463029.0030910028;457297.8295178155;496621.4222870287;325248.8903612804;433567.68989926;433567.68989926;255893.36323571714;372026.91153845954;469237.8977156437;202043.25743646617;200447.13281739733;273.99635754990527;1848858.0930590217;1087432.2478158195;195453.66469077536;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1081562156180.4352;412784438170.33203;909096041745.6191;33116.29126093875;8995.552889398976;33274.83328224946;0.0;3019920.7191856625;648112.027610878;2055829.2798211656;756002.7375819127;4.472565914833731;0.22472665148338164
4975;2019-04-15 03:57:41.799;891;412;161;158;133;46;37;35;14;43;768;183;28;31;231;182;861;404;142;39;37;5;846;363;368;140;368;305;848;0.0;76.0;1281.0;245.0;0.0;0;89;90;1;0;0;0;0;0;0;1;0;0;0;0;18001.3984375;15542.8876953125;0.0;1301.26086425781;885.0;160814;593.0;0.0;Calculated values ==>;1555293461.799;362.26;314.36;289.26000000000005;288.96000000000004;286.46000000000004;277.76000000000005;274.69669130483857;276.86;276.66;274.56;277.46000000000004;349.96000000000004;291.46000000000004;275.96000000000004;276.26000000000005;296.26000000000005;291.36;359.26;313.56;277.06;276.86;332.46000000000004;361.66;273.66;242.56692532238324;268.19934244402924;274.69669130483857;287.36;8460000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;8480000.0;0.0;0.012666666666666666;0.2135;0.04083333333333334;0.0;0.0;0.0;15542.8876953125;0.0;1301.26086425781;18001.3984375;500935.24361540814;389128.8004713361;235016.33219979398;234222.0005905828;227745.31300707598;429947.3805835815;432743.97865350964;443257.1847228264;472980.94656883925;530370.6903498329;465696.958078356;445287.5332964052;445717.11843896436;462561.3558710226;456643.7635023736;496494.7394326469;383228.6142410863;433115.1307267976;432743.97865350964;248780.69988749037;371186.3498439576;469237.8977156437;203200.99633157198;200447.13281739733;274.46445259573034;1849159.312572598;1087691.2999335676;195475.5353625556;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1081781829380.3654;412868466170.3053;909279402845.5609;51251.99622153282;10863.17347318293;1434.704252426434;0.0;3020624.022604147;648277.5721603091;2056118.622382578;756002.7375819127;3.772816044835651;0.2532394260830614
4976;2019-04-15 03:58:41.800;894;649;182;178;143;48;38;36;18;43;766;182;39;38;231;182;855;528;142;40;38;6;772;359;364;140;364;309;775;0.0;129.0;0.0;0.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;18452.962890625;15148.9677734375;0.0;1326.11206054688;883.0;160815;575.0;-1.0;Calculated values ==>;1555293521.8;362.56000000000006;338.06000000000006;291.36;290.96000000000004;287.46000000000004;277.96000000000004;274.27422755570615;276.96000000000004;276.76000000000005;274.96000000000004;277.46000000000004;349.76;291.36;277.06;276.96000000000004;296.26000000000005;291.36;358.66;325.96000000000004;277.16;276.96000000000004;330.66;361.46000000000004;273.76000000000005;242.56692532238324;268.67533136820026;274.27422755570615;287.36;7720000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;7750000.0;0.0;0.021500000000000002;0.0;0.0;0.0;0.0;-0.002478049136570085;15148.9677734375;0.0;1326.11206054688;18452.962890625;507777.765753269;470346.27530987805;242281.46155211306;241128.0745118024;231453.89736338376;430214.79039162316;433931.68165179034;443026.34146199;472980.94656883925;529857.6350902817;464992.52412879263;446081.0773258971;445937.77994195605;463162.2360548347;457297.8295178155;502333.4699596287;447410.5772781874;434293.55171347444;433931.68165179034;241250.99604349316;370345.824517361;469336.76393192314;430214.79039162316;200447.13281739733;274.27422755570615;1849463.1039797377;1087947.069658256;195497.43050181543;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1082001433040.1001;412952467570.20386;909463605915.3384;0.0;0.0;1180.8421926509886;0.0;3021051.1296904767;648368.1001145836;2056140.4189661976;756002.7375819127;0.07167444434564603;0.0016544942277985201
4977;2019-04-15 03:59:41.790;883;519;191;185;147;40;33;31;23;43;766;183;41;43;231;184;855;368;140;32;34;6;804;350;355;139;355;306;799;196.0;1153.0;296.0;8.0;0.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;20475.25;15686.3017578125;0.0;1274.1953125;881.0;160816;559.0;0.0;Calculated values ==>;1555293581.79;361.46000000000004;325.06;292.26000000000005;291.66;287.86;277.16;273.3108153835814;276.46000000000004;276.26000000000005;275.46000000000004;277.46000000000004;349.76;291.46000000000004;277.26000000000005;277.46000000000004;296.26000000000005;291.56;358.66;309.96000000000004;276.36;276.56;329.06;361.26;273.76000000000005;242.35481222062532;268.3187672390254;273.3108153835814;287.16;8040000.000000001;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;7990000.000000001;0.03266666666666666;0.19216666666666665;0.04933333333333333;0.0013333333333333333;0.0;0.03266666666666666;0.0;15686.3017578125;0.0;1274.1953125;20475.25;503474.8715941356;441194.51550023793;244320.6673523979;242587.9073881271;232118.4634980275;430799.1582183253;435236.64933579275;444367.2948173599;473111.3802909942;530085.791799281;465552.2648059319;446944.7289150091;447227.0908755239;464496.52518415696;459017.101218469;499451.7114714704;382258.22831636405;435061.0054611773;435411.8238451251;234559.02529450474;369505.33540232555;469472.9803218919;200334.59705849667;200334.59705849667;273.28795810903773;1849787.4516869155;1088203.9874109605;195519.09611838957;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1082217097090.1344;413036153620.21716;909648075165.3677;12038.946422770585;358.85117768452693;22520.68101297294;7679.189408363194;3021151.437523257;648371.0900426604;2056337.898740827;756066.7201614517;2.511581343706831;0.05284749599349581
4978;2019-04-15 04:00:41.771;876;376;198;196;153;37;33;27;30;42;766;183;38;44;231;186;861;360;141;33;33;7;849;351;356;139;356;301;845;148.0;1143.0;563.0;117.0;0.0;0;82;91;1;0;0;0;0;0;0;1;0;0;0;0;24327.611328125;15670.3330078125;0.0;1231.72106933594;879.0;160817;546.0;-1.0;Calculated values ==>;1555293641.771;360.76;310.76000000000005;292.96000000000004;292.76000000000005;288.46000000000004;276.86;273.4187578820637;276.46000000000004;275.86;276.16;277.36;349.76;291.46000000000004;276.96000000000004;277.56;296.26000000000005;291.76000000000005;359.26;309.16;276.46000000000004;276.46000000000004;327.76000000000005;361.06000000000006;273.86;242.35481222062532;267.7187500070086;273.4187578820637;287.26000000000005;8490000.0;3510000.0;3560000.0;1390000.0;3560000.0;3010000.0;8450000.0;0.024666666666666667;0.1905;0.09383333333333334;0.0195;0.0;0.024666666666666667;-0.0024787294950399793;15670.3330078125;0.0;1231.72106933594;24327.611328125;498456.14450798073;351248.92007963615;245251.169181931;244680.7032760611;232954.44286851084;430735.4089219946;434995.3873680092;446353.3190648992;473013.37450241524;530465.2551293176;466272.94233991107;447476.5257139904;448311.18344306457;464349.45330830896;459128.6642370843;496218.3216179252;322210.2720327536;434995.3873680092;434995.3873680092;229122.51738040973;368664.88234281715;469571.6626778283;200170.46260049142;200170.46260049142;273.22780451674373;1850160.6906345445;1088465.2099537663;195539.97214205138;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1082430329544.9446;413119527210.14294;909830117500.2056;23100.158031576928;5253.323401508069;33148.53344597518;5792.348144265438;3021444.170665257;648417.8433542069;2056801.661956034;756178.9474243997;3.9814310566138547;0.14760460126328317
4979;2019-04-15 04:01:41.781;884;370;183;186;167;40;30;29;26;41;763;183;34;42;231;185;867;368;142;36;30;7;849;357;362;141;362;298;852;-2.0;-1.0;1127.0;192.0;0.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;24846.060546875;14420.767578125;0.0;1219.88256835938;877.0;160818;535.0;-1.0;Calculated values ==>;1555293701.781;361.56000000000006;310.16;291.46000000000004;291.76000000000005;289.86;277.16;274.0616903277293;276.16;276.06;275.76000000000005;277.26000000000005;349.46000000000004;291.46000000000004;276.56;277.36;296.26000000000005;291.66;359.86;309.96000000000004;276.76000000000005;276.16;326.66;360.86;273.86;242.77792619122317;267.35522164206344;274.0616903277293;287.36;8490000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2980000.0;8520000.0;0.0;0.0;0.18783333333333332;0.032;0.0;0.0;-0.002479068929891215;14420.767578125;0.0;1219.88256835938;24846.060546875;499639.71071158943;333283.61781079177;240891.33016841035;241720.80924936337;236546.6034999591;430346.717906069;432971.4512641538;446370.11790384504;472653.6706096803;530380.2919522733;466702.0445629535;447488.2920017346;448594.8971988886;463460.83753301925;458034.50368877524;497116.4341586575;329895.3998449581;434064.28222162405;432971.4512641538;224522.8720964353;367824.4651832891;469299.3162826378;201746.20693223548;200170.46260049142;273.8715079138678;1850570.5395302041;1088716.0109184713;195560.40557736732;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1082645765444.9104;413203541210.1296;910009847450.177;45948.52461083399;8561.699499212877;0.0;0.0;3022019.6722548003;648532.9877325597;2057077.9457743363;756227.2250371889;3.4851635705373396;0.23175280538555376
4980;2019-04-15 04:02:41.772;897;581;160;162;157;46;32;31;21;41;758;183;34;43;231;183;864;495;142;35;33;8;790;360;365;141;365;300;792;-1.0;-1.0;789.0;104.0;0.0;0;86;75;1;0;0;0;0;0;0;1;0;0;0;0;19426.017578125;13283.4970703125;0.0;1248.51013183594;875.0;160819;525.0;-1.0;Calculated values ==>;1555293761.772;362.86;331.26000000000005;289.16;289.36;288.86;277.76000000000005;274.38016830617;276.36;276.26000000000005;275.26000000000005;277.26000000000005;348.96000000000004;291.46000000000004;276.56;277.46000000000004;296.26000000000005;291.46000000000004;359.56000000000006;322.66;276.66;276.46000000000004;325.66;360.66;273.96000000000004;242.77792619122317;267.5978703862781;274.38016830617;287.36;7900000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;7920000.0;0.0;0.0;0.1315;0.017333333333333333;0.0;0.0;-0.0024794078678241358;13283.4970703125;0.0;1248.51013183594;19426.017578125;506660.0458047322;455607.1049612329;235742.45300335324;236289.6484418725;234925.60924038675;430148.3826014536;432578.5526393707;445272.2709286054;472653.6706096803;529707.431855792;466416.24878488225;447107.6914315893;448359.7611168141;463012.4783077877;457273.3875626309;502004.71310322883;436718.60323786055;433133.46834165603;432764.09833711403;220341.7376933702;366984.0837685546;469398.3044737421;202640.33569030237;200170.46260049142;274.2331550831434;1850939.4181755604;1088946.845160886;195580.9724311049;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1082863832730.5482;413288128520.377;910189220540.7017;31906.09948383685;4623.804792246288;0.0;0.0;3022668.36347254;648642.8504534295;2057077.9457743363;756227.2250371889;2.513754897581009;0.1600939682945928
