;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4981;2019-04-15 04:03:41.782;897;600;150;153;142;45;33;32;20;41;753;183;34;44;231;184;863;390;143;34;33;8;795;353;358;141;358;302;793;-1.0;1005.0;0.0;60.0;0.0;0;87;76;1;0;0;0;0;0;0;1;0;0;0;0;17978.4140625;13704.85546875;0.0;1263.99450683594;873.0;160820;518.0;-1.0;Calculated values ==>;1555293821.782;362.86;333.16;288.16;288.46000000000004;287.36;277.66;273.6339639331285;276.46000000000004;276.36;275.16;277.26000000000005;348.46000000000004;291.46000000000004;276.56;277.56;296.26000000000005;291.56;359.46000000000004;312.16;276.56;276.46000000000004;324.96000000000004;360.46000000000004;273.96000000000004;242.77792619122317;267.8393353686513;273.6339639331285;287.46000000000004;7950000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;7930000.0;0.0;0.1675;0.0;0.01;0.0;0.0;-0.002479746308337725;13704.85546875;0.0;1263.99450683594;17978.4140625;506232.32622138323;459141.2015284344;233020.13668274335;233825.99482677845;230891.84838911326;430607.02586249536;434509.0152533873;444733.05781294516;472653.6706096803;529032.944651942;466129.36155048787;446724.52688641194;448123.7737234782;464054.43266303884;458539.4322372223;501415.54527554446;400653.36982838385;434686.96261437517;434509.0152533873;217415.1398638553;366143.7379439427;469398.3044737421;197928.49138200004;200170.46260049142;272.3482426640852;1851251.1737231156;1089171.7855824986;195601.91345934695;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1083080768880.5138;413372742620.3636;910369850640.673;0.0;2714.6981309174207;16877.664387399403;0.0;3022934.29194889;648704.0148368113;2057218.6164187428;756227.2250371889;1.308875601684284;0.05186333564789765
4982;2019-04-15 04:04:41.783;891;376;150;153;137;43;32;31;24;41;750;183;33;44;231;185;873;345;143;32;32;8;824;352;358;141;358;299;824;129.0;824.0;732.0;44.0;0.0;0;87;69;1;0;0;0;0;0;0;1;0;0;0;0;16930.658203125;13158.5478515625;0.0;1257.79028320312;871.0;160821;512.0;-1.0;Calculated values ==>;1555293881.783;362.26;310.76000000000005;288.16;288.46000000000004;286.86;277.46000000000004;273.5264737036516;276.36;276.26000000000005;275.56;277.26000000000005;348.16;291.46000000000004;276.46000000000004;277.56;296.26000000000005;291.66;360.46000000000004;307.66;276.36;276.36;324.36;360.26;273.96000000000004;242.77792619122317;267.47669482898436;273.5264737036516;287.46000000000004;8240000.000000001;3520000.0000000005;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;8240000.000000001;0.021500000000000002;0.13733333333333334;0.12200000000000001;0.007333333333333333;0.0;0.021500000000000002;-0.002480084250927712;13158.5478515625;0.0;1257.79028320312;16930.658203125;502869.8598479344;371794.93603201513;232502.76876430624;233295.95474135887;229109.45766245396;430671.36484660726;434330.5690018519;445894.0746071401;472653.6706096803;528949.9875339867;466559.28236905794;447158.73241492786;448684.19816349365;464054.43266303884;458834.6142869762;500263.84950346994;313138.9998992097;434330.5690018519;434330.5690018519;214906.75144652807;365303.4275551246;469398.3044737421;200762.20069539166;200762.20069539166;273.4644759312615;1851542.0875067932;1089395.6510075924;195622.92868281977;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1083295572460.2543;413457344030.2614;910550153645.4552;29906.088617233312;1969.9980943745695;25698.47934565174;5021.719918588896;3023183.513507356;648743.0546226272;2057573.4235294429;756269.0734005877;4.342037859454398;0.155364976437783
4983;2019-04-15 04:05:41.793;891;356;151;152;136;43;33;29;29;40;748;183;36;44;232;186;878;350;143;34;33;8;829;355;360;141;360;297;827;-2.0;908.0;809.0;114.0;0.0;0;88;59;1;0;0;0;0;0;0;1;0;0;0;0;15657.0244140625;12448.91015625;0.0;1251.98840332031;868.0;160822;507.0;-1.0;Calculated values ==>;1555293941.793;362.26;308.76000000000005;288.26000000000005;288.36;286.76000000000005;277.46000000000004;273.8482719121499;276.46000000000004;276.06;276.06;277.16;347.96000000000004;291.46000000000004;276.76000000000005;277.56;296.36;291.76000000000005;360.96000000000004;308.16;276.56;276.46000000000004;323.86;359.96000000000004;273.96000000000004;242.77792619122317;267.23344911666527;273.8482719121499;287.46000000000004;8290000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;8270000.0;0.0;0.15133333333333335;0.13483333333333333;0.019;0.0;0.0;-0.0024805902300945315;12448.91015625;0.0;1251.98840332031;15657.0244140625;502431.93279290287;328949.7471874827;232717.8823339253;232981.8879306236;228807.7860304651;430477.46260093397;434017.3760585396;446982.4429998829;472555.3283204977;528895.0580206577;466844.53682410484;447954.47212068277;449054.84348344925;463890.26140234835;458492.0736687021;500545.41466143925;318328.3556871079;434197.24731978856;434017.3760585396;212816.51262364245;364043.02807740064;469398.3044737421;201319.82322128947;200762.20069539166;273.69603391180283;1851813.6967892302;1089609.082056871;195643.84699100786;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1083511008360.2201;413541958130.248;910728983445.4268;33123.509900147015;5093.491143796599;27575.51492478215;0.0;3023708.847702693;648801.9268433377;2058017.4474732846;756310.9280411802;4.8020584695715876;0.22617901760999531
4984;2019-04-15 04:06:41.794;896;351;149;150;136;45;33;32;35;40;744;183;40;45;233;186;879;355;143;36;32;8;836;358;363;141;363;299;839;-2.0;-1.0;849.0;79.0;0.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;15145.6064453125;12268.3349609375;0.0;1255.3125;865.0;160823;503.0;-1.0;Calculated values ==>;1555294001.794;362.76;308.26000000000005;288.06;288.16;286.76000000000005;277.66;274.1680685717883;276.46000000000004;276.36;276.66;277.16;347.56000000000006;291.46000000000004;277.16;277.66;296.46000000000004;291.76000000000005;361.06000000000006;308.66;276.76000000000005;276.36;323.46000000000004;359.66;273.96000000000004;242.77792619122317;267.47669482898436;274.1680685717883;287.46000000000004;8359999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;8390000.0;0.0;0.0;0.14150000000000001;0.013166666666666667;0.0;0.0;-0.0024810950860628036;12268.3349609375;0.0;1255.3125;15145.6064453125;502542.38737485884;313724.7391585879;232001.53116976077;232263.18242900225;228636.26521270617;430280.9020939914;433269.66867335857;447437.70244785777;472555.3283204977;528324.3514537747;466559.28236905794;448131.96318365866;448821.82606398215;463577.2511321169;458010.7222754686;500066.47872762865;318636.5243463609;433816.67410848953;433086.23799672595;211144.3756859795;362782.70746645995;469398.3044737421;202227.66764138557;200762.20069539166;274.0636053289952;1852070.3896575582;1089815.062532216;195664.7415134132;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1083727911974.9581;413626559540.1458;910907786425.2108;34697.219925115816;3517.746718292694;0.0;0.0;3024274.0298701003;648873.6883547737;2058247.2472606462;756310.9280411802;2.825788438643559;0.1720189545532677
4985;2019-04-15 04:07:41.774;901;541;147;148;134;48;34;33;41;40;742;183;46;49;233;185;875;556;143;37;34;9;816;363;368;142;368;302;818;-1.0;182.0;750.0;91.0;0.0;0;89;56;1;0;0;0;0;0;0;1;0;0;0;0;14810.333984375;12159.33984375;0.0;1282.353515625;861.0;160824;500.0;-1.0;Calculated values ==>;1555294061.774;363.26;327.26000000000005;287.86;287.96000000000004;286.56;277.96000000000004;274.69669130483857;276.56;276.46000000000004;277.26000000000005;277.16;347.36;291.46000000000004;277.76000000000005;278.06;296.46000000000004;291.66;360.66;328.76000000000005;276.86;276.56;323.16;359.26;274.06;242.98782864720522;267.8393353686513;274.69669130483857;287.46000000000004;8159999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3020000.0;8180000.0;0.0;0.030333333333333334;0.125;0.015166666666666667;0.0;0.0;-0.0024817664771386648;12159.33984375;0.0;1282.353515625;14810.333984375;504994.2367768415;442923.42223611183;231808.94283935742;232072.36490619535;228422.22814114383;429947.3805835815;432182.85202778585;447705.9326627795;472424.0149512065;527883.9114651857;466129.36155048787;448401.4392639541;448816.61916108726;462829.68046980636;457061.7909713768;501268.21666881087;446313.6426963842;432743.97865350964;432182.85202778585;209890.3038832737;361102.401775943;469361.0659032374;203470.51961523495;200762.20069539166;274.56872542539514;1852319.939283606;1090018.5586343342;195685.88168114453;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1083947138875.0278;413711431240.1728;911088026325.2682;30529.42663094307;4032.6732853680364;1666.9554104969416;0.0;3024817.404073111;648936.5875481019;2058261.1339253064;756310.9280411802;2.695274647188693;0.16518275213128517
4986;2019-04-15 04:08:41.775;901;545;146;146;129;49;35;34;45;41;743;183;51;52;233;185;873;424;142;38;35;9;798;360;365;141;365;306;795;-1.0;994.0;731.0;0.0;0.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;15060.515625;12507.0107421875;0.0;1310.8525390625;856.0;160825;499.0;-1.0;Calculated values ==>;1555294121.775;363.26;327.66;287.76000000000005;287.76000000000005;286.06;278.06;274.38016830617;276.66;276.56;277.66;277.26000000000005;347.46000000000004;291.46000000000004;278.26000000000005;278.36;296.46000000000004;291.66;360.46000000000004;315.56;276.96000000000004;276.66;323.06;358.76;274.06;242.77792619122317;268.3187672390254;274.38016830617;287.36;7980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;7950000.0;0.0;0.16566666666666666;0.12183333333333332;0.0;0.0;0.0;-0.0024826028972466923;12507.0107421875;0.0;1310.8525390625;15060.515625;506536.73650926026;447728.2186098339;231919.0887037397;231919.0887037397;227463.8968338425;430148.3826014536;433133.46834165603;447508.6907727563;472653.6706096803;527678.986846941;465552.2648059319;448349.023838983;448488.4414509901;463279.1356354856;457549.89371207694;502577.7008763558;414833.44767002924;433683.32636128634;433133.46834165603;209472.28574929133;359002.21368891856;469497.271648461;203019.46007791444;200762.20069539166;274.38016830617;1852568.8671797682;1090224.1149823342;195707.49209182753;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1084167042540.636;413796332655.4076;911270429365.7727;29786.937939654897;0.0;14536.297947848101;0.0;3025320.0488231955;648970.1937189997;2058396.1632874513;756310.9280411802;3.2076765405290217;0.13642810809817166
4987;2019-04-15 04:09:41.785;895;365;148;148;129;46;35;34;45;42;746;183;51;56;233;186;880;357;142;35;35;9;826;356;361;141;361;307;825;188.0;877.0;633.0;56.0;0.0;0;87;71;1;0;0;0;0;0;0;1;0;0;0;0;15862.1259765625;13685.560546875;0.0;1293.96948242188;849.0;160826;501.0;-1.0;Calculated values ==>;1555294181.785;362.66;309.66;287.96000000000004;287.96000000000004;286.06;277.76000000000005;273.955091788801;276.66;276.56;277.66;277.36;347.76;291.46000000000004;278.26000000000005;278.76000000000005;296.46000000000004;291.76000000000005;361.16;308.86;276.66;276.66;323.26000000000005;358.06000000000006;274.06;242.77792619122317;268.43790593516167;273.955091788801;287.36;8259999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;8250000.0;0.03133333333333333;0.14616666666666667;0.1055;0.009333333333333334;0.0;0.03133333333333333;-0.0024837686088665673;13685.560546875;0.0;1293.96948242188;15862.1259765625;503270.6875968206;352395.220147348;231960.22422377273;231960.22422377273;227040.5408026015;430412.23801567365;434130.71970383386;447318.6337633334;472751.9947874012;527915.9396494062;465407.28956781275;448161.6524542048;448859.13062218303;463874.16568678804;458331.9995530319;501103.4099148938;333315.14199167053;434130.71970383386;434130.71970383386;210308.32490665457;356062.3083226806;469497.271648461;201764.43156478897;201764.43156478897;273.87410681007344;1852826.5988078536;1090442.4227882796;195729.20255981147;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1084384878840.6013;413880946755.39417;911454360015.7435;25905.968331946435;2498.839840780939;24525.051828111133;7280.810361690073;3025784.233726644;648991.0208549472;2058721.7287874073;756371.611573088;4.019530001593434;0.13265751794885297
4988;2019-04-15 04:10:41.776;893;354;156;154;130;44;36;32;13;41;750;183;28;53;234;188;883;355;142;36;35;9;839;358;363;142;363;305;835;-2.0;1027.0;1501.0;231.0;0.0;0;92;71;1;0;0;0;0;0;0;1;0;0;0;0;16051.888671875;13525.7138671875;0.0;1307.96936035156;837.0;160827;512.0;-1.0;Calculated values ==>;1555294241.776;362.46000000000004;308.56;288.76000000000005;288.56;286.16;277.56;274.1680685717883;276.76000000000005;276.36;274.46000000000004;277.26000000000005;348.16;291.46000000000004;275.96000000000004;278.46000000000004;296.56;291.96000000000004;361.46000000000004;308.66;276.76000000000005;276.66;324.36;356.86;274.06;242.98782864720522;268.19934244402924;274.1680685717883;287.36;8390000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;8350000.0;0.0;0.17116666666666666;0.25016666666666665;0.0385;0.0;0.0;-0.0024857525876282958;13525.7138671875;0.0;1307.96936035156;16051.888671875;501844.0699535566;319455.7632653158;233908.224815354;233379.22440788097;227158.75543959817;430280.9020939914;433816.67410848953;443110.4695693885;472522.5091947854;528489.0112660631;465696.958078356;445287.5332964052;448813.5830089952;463709.8566730499;458285.0314232081;500384.67460197513;320917.42335644;433816.67410848953;433634.880018922;214906.75144652807;351023.42510137823;469361.0659032374;202074.77544441706;201764.43156478897;274.004096006324;1853092.5090371266;1090669.1493940658;195750.88213105494;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1084602046260.3734;413965834020.3051;911637932475.5509;60299.09614693035;10290.522182664581;30718.81117152743;0.0;3026502.5015068837;649097.5828849949;2059182.0252570927;756432.2758916921;6.829620664478059;0.3592952938643165
4989;2019-04-15 04:11:41.796;897;412;179;175;139;45;35;33;-13;42;750;182;6;47;234;188;884;415;142;39;35;10;849;363;368;148;368;306;849;0.0;136.0;1471.0;284.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;16706.6640625;13931.2021484375;0.0;1343.09118652344;822.0;160828;545.0;-1.0;Calculated values ==>;1555294301.796;362.86;314.36;291.06;290.66;287.06;277.66;274.69669130483857;276.66;276.46000000000004;271.86;277.36;348.16;291.36;273.76000000000005;277.86;296.56;291.96000000000004;361.56000000000006;314.66;277.06;276.66;327.66;355.36;274.16;244.22491754036054;268.3187672390254;274.69669130483857;287.36;8490000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3060000.0;8490000.0;0.0;0.02266666666666667;0.24516666666666667;0.04733333333333333;0.0;0.0;-0.002488206849574625;13931.2021484375;0.0;1343.09118652344;16706.6640625;501548.94045568164;388646.21194808837;239851.19980155845;238759.27563666913;229263.66312931603;429947.3805835815;432370.4908045253;438986.2991974235;471830.38154423045;528412.0366864651;465429.02043352457;441867.40411234536;447789.5392935794;462963.65795648436;457478.43124816316;499639.71071158943;390654.5091797059;433115.1307267976;432370.4908045253;228704.35009887922;344726.4743306794;468638.84502635495;203285.4793732428;201764.43156478897;274.49715726610805;1853365.5879724727;1090898.0332966677;195772.98166632894;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1084821419360.3037;414052863020.27747;911821293575.4927;57785.98432689497;12560.059307580643;2470.331234722693;0.0;3027486.8718579654;649288.0678711906;2059458.6936357857;756432.2758916921;4.767249997911901;0.31910318206752203
4990;2019-04-15 04:12:41.787;898;652;197;192;155;47;35;35;-4;42;744;182;17;40;235;187;874;495;142;37;36;10;797;356;361;156;361;312;799;-1.0;252.0;224.0;70.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;19939.14453125;15036.35546875;0.0;1353.7314453125;801.0;160829;605.0;0.0;Calculated values ==>;1555294361.787;362.96000000000004;338.36;292.86;292.36;288.66;277.86;273.955091788801;276.66;276.66;272.76000000000005;277.36;347.56000000000006;291.36;274.86;277.16;296.66;291.86;360.56000000000006;322.66;276.86;276.76000000000005;333.66;353.26;274.16;245.81826849250206;269.02936301313275;273.955091788801;287.36;7970000.0;3560000.0;3610000.0;1560000.0;3610000.0;3120000.0;7990000.000000001;0.0;0.042;0.037333333333333336;0.011666666666666665;0.0;0.0;0.0;15036.35546875;0.0;1353.7314453125;19939.14453125;506201.35498064937;467857.2804589971;246079.459085545;244611.94163053832;234258.81443381606;430412.23801567365;434130.71970383386;439051.16261957586;470763.82509032515;527318.7069655964;464553.434642888;442256.7988125801;445639.04230116797;464138.1880892104;458468.5810051565;502808.54882730567;435329.2253317294;434489.842356074;434310.53623595677;253801.27034056993;335913.7198600519;467529.8351257622;201202.2612013631;201764.43156478897;273.65450314619375;1853670.9239031728;1091139.393400444;195795.45181720905;317729.0937743658;0;13;13;3;1;0;0;4;97;105;1085040086555.0743;414144049340.18176;912006665765.2982;8879.692319613278;3107.155029117989;2834.1315868142037;0.0;3028042.3358306745;649418.6084065082;2059502.890862007;756432.2758916921;0.9042648164866806;0.059508332805177575
4991;2019-04-15 04:13:41.777;885;479;206;202;161;42;35;31;15;41;713;182;28;44;234;188;874;358;142;36;35;9;816;352;357;147;357;311;811;205.0;1199.0;524.0;53.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;28445.458984375;15959.6435546875;0.0;2352.42651367188;789.0;160830;666.0;-1.0;Calculated values ==>;1555294421.777;361.66;321.06;293.76000000000005;293.36;289.26000000000005;277.36;273.5264737036516;276.66;276.26000000000005;274.66;277.26000000000005;344.46000000000004;291.36;275.96000000000004;277.56;296.56;291.96000000000004;360.56000000000006;308.96000000000004;276.76000000000005;276.66;339.76;352.06000000000006;274.06;244.02132995426717;268.91163127593666;273.5264737036516;287.36;8159999.999999999;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3110000.0;8109999.999999999;0.034166666666666665;0.19983333333333334;0.08733333333333333;0.008833333333333334;0.0;0.034166666666666665;-0.0024935044941430716;15959.6435546875;0.0;2352.42651367188;28445.458984375;502708.59870665055;428484.6109041936;248440.77963468444;247248.95123930054;235664.02672886557;430671.36484660726;435106.3833865666;442165.83327630756;471863.4502349779;524133.95185447263;464700.0886415265;444091.6498800815;446408.9630936838;464595.45822754485;459240.5680534269;501123.6594998903;355743.96745822957;435282.4317724447;435106.3833865666;279332.9882161641;330879.36315565393;468676.4039564751;200704.47078237217;200704.47078237217;273.44184677303;1854074.0617316957;1091397.6503423483;195826.33131943055;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1085255450655.1085;414234934190.1962;912193534615.3279;21087.625657803692;2367.085409704576;29051.708459658534;8008.7320139766425;3028292.021859251;649464.2194737273;2059768.5619098807;756499.0042019136;3.3046592392470644;0.09792942281620517
4992;2019-04-15 04:14:41.788;879;377;199;202;172;41;34;30;36;38;679;184;41;49;235;189;875;363;143;37;34;10;839;358;363;142;363;307;835;-1.0;1140.0;420.0;0.0;0.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;36367.9453125;16068.5703125;0.0;2334.826171875;779.0;160831;699.0;-1.0;Calculated values ==>;1555294481.788;361.06000000000006;310.86;293.06;293.36;290.36;277.26000000000005;274.1680685717883;276.56;276.16;276.76000000000005;276.96000000000004;341.06000000000006;291.56;277.26000000000005;278.06;296.66;292.06;360.66;309.46000000000004;276.86;276.56;343.06000000000006;351.06000000000006;274.16;242.98782864720522;268.43790593516167;274.1680685717883;287.46000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;8350000.0;0.0;0.19;0.07;0.0;0.0;0.0;-0.00249508189999347;16068.5703125;0.0;2334.826171875;36367.9453125;499798.1241212459;363276.4630880565;245773.3184623741;246642.35334481244;238206.93331601456;430280.9020939914;433452.5470882844;446041.1461244584;472226.9707426428;520870.49018502823;465530.6869382185;446752.8272820207;447881.39085722744;463842.3458870584;458421.9707624873;499209.94052167994;335622.80766832887;433997.93586973246;433452.5470882844;293153.3411634106;326684.87348024134;469460.1756994288;202496.42290420205;200704.47078237217;274.1680685717883;1854614.2724560564;1091664.601057264;195865.39891965908;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1085471490255.6716;414321650085.42224;912378968605.8112;17048.130625417947;0.0;31081.555242136703;0.0;3028609.8780920673;649483.9488019068;2060269.7643122992;756565.7558711001;2.6152610420809066;0.08694234014384357
4993;2019-04-15 04:15:41.788;888;445;170;173;169;46;34;35;49;39;685;186;55;56;235;187;875;430;144;37;34;12;829;364;369;142;369;308;832;-1.0;123.0;1546.0;254.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;32477.802734375;16017.9013671875;0.0;2330.20361328125;773.0;160832;706.0;-1.0;Calculated values ==>;1555294541.788;361.96000000000004;317.66;290.16;290.46000000000004;290.06;277.76000000000005;274.8017692304317;276.56;276.66;278.06;277.06;341.66;291.76000000000005;278.66;278.76000000000005;296.66;291.86;360.66;316.16;276.86;276.56;343.76;350.46000000000004;274.36;242.98782864720522;268.5567601203482;274.8017692304317;287.56;8290000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;3080000.0;8320000.0;0.0;0.0205;0.25766666666666665;0.042333333333333334;0.0;0.0;-0.0024960220412737996;16017.9013671875;0.0;2330.20361328125;32477.802734375;501998.02258351294;411816.0734874031;237718.8103987494;238537.2207894288;237447.03524215746;429879.7862731237;431924.41234261927;447692.51816426485;472325.50216173066;521422.1562500545;465632.6823156003;448533.76885935507;448673.3390170395;462947.63682529377;457176.8914327451;500107.7214354595;405487.95736561593;432488.85388799326;431924.41234261927;296085.73418796173;324168.52440917626;469658.33171380573;203685.86240192826;200704.47078237217;274.6566307194392;1855187.9870231138;1091931.9883212615;195904.27416786872;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1085691090255.6716;414406850085.42224;912563468605.8112;62872.38163476206;11259.501200869481;1939.7051634317934;0.0;3029275.882360902;649577.7779785807;2060544.9414823456;756565.7558711001;4.146018789408512;0.2721047928016917
4994;2019-04-15 04:16:41.799;895;675;152;153;144;49;35;36;52;40;703;188;60;65;235;187;868;468;143;38;36;13;799;359;364;140;364;312;802;-1.0;141.0;804.0;94.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;26285.53125;15621.658203125;0.0;2370.92065429688;767.0;160833;700.0;-1.0;Calculated values ==>;1555294601.799;362.66;340.66;288.36;288.46000000000004;287.56;278.06;274.27422755570615;276.66;276.76000000000005;278.36;277.16;343.46000000000004;291.96000000000004;279.16;279.66;296.66;291.86;359.96000000000004;319.96000000000004;276.96000000000004;276.76000000000005;343.16;349.86;274.46000000000004;242.56692532238324;269.02936301313275;274.27422755570615;287.46000000000004;7990000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;8020000.0;0.0;0.0235;0.13399999999999998;0.015666666666666666;0.0;0.0;-0.002496957433337149;15621.658203125;0.0;2370.92065429688;26285.53125;505607.96083944297;471488.9776691725;233400.9550432052;233668.77810625944;231275.0210206928;430214.79039162316;433384.8821390699;447357.67133166443;472686.4266018815;522998.8689292092;465300.26133238553;448487.6760365415;449187.8993887741;463693.98011157714;457987.06664988684;501774.4921163844;427353.37422097306;433931.68165179034;433567.68989926;293572.2367247113;321652.42942325486;470028.2500469368;202479.8310523668;200704.47078237217;274.1662180595532;1855677.77124963;1092195.6996555363;195943.4573856515;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1085911030570.3711;414491465595.3066;912749502705.5569;32813.63059742588;4191.591897581597;1748.8962705421661;0.0;3030073.4119820436;649706.5606933951;2060575.68546295;756565.7558711001;2.1538946180337954;0.13143429260089506
4995;2019-04-15 04:17:41.789;890;508;148;150;134;45;35;34;26;40;724;189;42;65;235;188;871;349;142;35;35;14;806;354;359;134;359;313;802;95.0;1210.0;808.0;49.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;23824.470703125;15759.2099609375;0.0;2407.4404296875;760.0;160834;697.0;-1.0;Calculated values ==>;1555294661.789;362.16;323.96000000000004;287.96000000000004;288.16;286.56;277.66;273.7412296467126;276.66;276.56;275.76000000000005;277.16;345.56000000000006;292.06;277.36;279.66;296.66;291.96000000000004;360.26;308.06;276.66;276.66;342.86;349.16;274.56;241.2770596917726;269.14681796795327;273.7412296467126;287.36;8059999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;3130000.0;8020000.0;0.01583333333333333;0.20166666666666666;0.13466666666666666;0.008166666666666666;0.0;0.01583333333333333;-0.0024980426964462204;15759.2099609375;0.0;2407.4404296875;23824.470703125;504295.88879369816;437995.26928286755;232334.3456615947;232866.72262855573;228656.88073827248;430542.39183029096;434621.1652425816;443391.28456942865;473468.5566066367;525134.90082627;465279.18290681543;445732.1121024689;449003.0528735492;464432.8555123943;458923.5272896674;501581.69428826665;345646.165686542;434621.1652425816;434621.1652425816;292315.56762988004;318717.3015803363;470933.0218839325;201316.44307761244;201316.44307761244;273.6902499954269;1856095.2850020807;1092457.1633057394;195983.27042474507;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1086127894420.4055;414573651895.31964;912936971455.5867;32599.41198756458;2201.8687269182806;31446.99826801447;3693.9914342786783;3030618.4298188905;649759.8306521346;2060852.271812073;756596.5340025136;3.8500366833101003;0.1427718850906435
4996;2019-04-15 04:18:41.789;886;380;151;152;132;41;35;31;-14;39;746;188;-16;56;235;190;877;359;142;34;35;16;846;356;361;132;361;308;840;-2.0;1237.0;1382.0;200.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;23479.421875;16504.548828125;0.0;2364.90014648438;752.0;160835;692.0;0.0;Calculated values ==>;1555294721.789;361.76;311.16;288.26000000000005;288.36;286.36;277.26000000000005;273.955091788801;276.66;276.26000000000005;271.76000000000005;277.06;347.76;291.96000000000004;271.56;278.76000000000005;296.66;292.16;360.86;309.06;276.56;276.66;342.36;348.36;274.76000000000005;240.83765695389522;268.5567601203482;273.955091788801;287.36;8460000.0;3560000.0;3610000.0;1320000.0;3610000.0;3080000.0;8400000.0;0.0;0.20616666666666666;0.23033333333333333;0.03333333333333333;0.0;0.0;0.0;16504.548828125;0.0;2364.90014648438;23479.421875;500201.6937876845;363084.7196221407;232509.39046857096;232771.7514281981;227599.94968981313;430412.23801567365;434130.71970383386;438384.99121777265;473630.5699406402;527838.6264135147;465879.3590162955;438072.3853947394;448673.3390170395;464138.1880892104;458877.4831168434;498874.85607489245;323848.0202857925;433950.3860404442;434130.71970383386;290221.2356813373;315363.2798926983;471394.71633190295;201689.59716737946;201316.44307761244;273.84491927235314;1856489.4841068985;1092726.027962315;196023.0399295465;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1086343894420.4055;414653451895.31964;913123271455.5867;54518.8390962739;8990.17063881745;36084.699311852775;0.0;3031344.415244589;649853.0976468491;2061415.0359585718;756627.317264466;5.278040136781781;0.26314232994287173
4997;2019-04-15 04:19:41.800;892;414;149;150;133;43;34;34;-10;39;764;188;-20;36;236;189;881;396;143;37;34;19;834;362;367;138;367;306;837;-2.0;-1.0;1243.0;229.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21293.412109375;16278.0595703125;0.0;1391.26257324219;746.0;160836;683.0;-1.0;Calculated values ==>;1555294781.8;362.36;314.56;288.06;288.16;286.46000000000004;277.46000000000004;274.5913991737795;276.56;276.56;272.16;277.06;349.56000000000006;291.96000000000004;271.16;276.76000000000005;296.76000000000005;292.06;361.26;312.76000000000005;276.86;276.56;341.46000000000004;347.76;275.06;242.14157278889297;268.3187672390254;274.5913991737795;287.46000000000004;8340000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;8370000.0;0.0;0.0;0.20716666666666667;0.03816666666666667;0.0;0.0;-0.0025001936304317;16278.0595703125;0.0;1391.26257324219;21293.412109375;502137.9914029309;395377.0253827665;232032.84457181836;232294.74072140342;227896.46460417184;430014.67791919125;432439.757026355;439447.9078533812;472850.0741107318;529876.7049705541;466167.2321695752;437898.67151236854;446235.4177501;463380.54213311686;457778.76280914614;500537.449974386;382929.7649359823;432997.62667057913;432439.757026355;286451.7998164319;312848.0458788934;470888.190022284;203236.17782022725;201316.44307761244;274.4734014112946;1856862.659459199;1092999.2664498023;196054.34702408337;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1086562334460.1069;414734466745.2089;913307505225.3348;48935.19673853506;10215.385132378498;0.0;0.0;3032206.6902634776;650013.173286545;2061715.7969151612;756627.317264466;3.3476429593814467;0.22867571947613582
4998;2019-04-15 04:20:41.790;896;641;145;145;129;46;35;36;-5;41;770;188;8;27;236;188;874;430;144;38;35;22;796;358;363;150;363;306;799;-1.0;-1.0;361.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19506.67578125;15589.1298828125;0.0;1359.39624023438;739.0;160837;666.0;-1.0;Calculated values ==>;1555294841.79;362.76;337.26;287.66;287.66;286.06;277.76000000000005;274.1680685717883;276.66;276.76000000000005;272.66;277.26000000000005;350.16;291.96000000000004;273.96000000000004;275.86;296.76000000000005;291.96000000000004;360.56000000000006;316.16;276.96000000000004;276.66;339.76;347.06000000000006;275.36;244.62907804385475;268.3187672390254;274.1680685717883;287.56;7959999.999999999;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3060000.0;7990000.000000001;0.0;0.0;0.06016666666666667;0.0;0.0;0.0;-0.002501259238371072;15589.1298828125;0.0;1359.39624023438;19506.67578125;506006.29000576335;465899.71688103094;231588.0149898359;231588.0149898359;227406.13690600323;430280.9020939914;433634.880018922;440211.49694471864;471465.3751313482;530503.8545830504;466167.2321695752;442165.11039823265;444945.90934977244;463974.7193981239;458285.0314232081;502896.78560703964;415862.7492399045;434178.6716885159;433634.880018922;279332.9882161641;309913.9067706182;469566.6094329999;202496.42290420205;201316.44307761244;274.1680685717883;1857202.6035248863;1093264.7821019685;196077.2653605065;317729.0937743658;0;13;13;3;1;0;0;4;97;106;1086781297960.1417;414820852345.22266;913491074625.364;14302.52362143775;0.0;0.0;0.0;3032733.583436394;650098.2873079601;2061715.7969151612;756627.317264466;0.8438800824095818;0.044518806470884444
4999;2019-04-15 04:21:41.751;887;547;146;146;125;42;35;34;3;41;762;187;17;28;236;189;872;345;144;35;35;23;798;354;359;148;359;305;792;94.0;1225.0;106.0;9.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19819.513671875;15711.7744140625;0.0;2336.31762695312;742.0;160838;650.0;-1.0;Calculated values ==>;1555294901.751;361.86;327.86;287.76000000000005;287.76000000000005;285.66;277.36;273.7412296467126;276.66;276.56;273.46000000000004;277.26000000000005;349.36;291.86;274.86;275.96000000000004;296.76000000000005;292.06;360.36;307.66;276.66;276.66;338.16;347.36;275.46000000000004;244.22491754036054;268.19934244402924;273.7412296467126;287.56;7980000.0;3540000.0;3590000.0;1480000.0;3590000.0;3050000.0;7920000.0;0.015666666666666666;0.20416666666666666;0.017666666666666667;0.0015;0.0;0.015666666666666666;-0.002500803357439323;15711.7744140625;0.0;2336.31762695312;19819.513671875;504565.59732685715;448650.0759259719;231968.9805637402;231968.9805637402;226474.9870713947;430542.39183029096;434621.1652425816;441630.0847411902;471730.980663899;529743.8013911427;466188.15988602536;443695.9394408292;445287.5332964052;464564.1698029545;459059.1975581312;502435.0437273897;352438.2446040662;434621.1652425816;434621.1652425816;272634.34865687083;311171.3556482807;469938.1447158781;201369.74507940453;201369.74507940453;273.71107660134385;1857530.1087532819;1093525.453424395;196108.04295759866;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1086997757170.0178;414910194235.1715;913674255480.2592;4244.599334024881;402.85259945471046;30624.34648767855;3654.272249223108;3032888.042330685;650101.6422308354;2061970.8339205356;756657.7497392173;2.156796994492209;0.04581326262386289
5000;2019-04-15 04:22:41.781;880;381;149;150;128;40;35;31;9;39;723;186;21;38;236;191;870;351;144;33;35;22;846;354;359;141;359;300;841;271.0;1195.0;1092.0;282.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20460.02734375;16556.92578125;0.0;2311.44409179688;820.0;160839;637.0;-1.0;Calculated values ==>;1555294961.781;361.16;311.26000000000005;288.06;288.16;285.96000000000004;277.16;273.7412296467126;276.66;276.26000000000005;274.06;277.06;345.46000000000004;291.76000000000005;275.26000000000005;276.96000000000004;296.76000000000005;292.26000000000005;360.16;308.26000000000005;276.46000000000004;276.66;336.86;355.16;275.36;242.77792619122317;267.5978703862781;273.7412296467126;287.56;8460000.0;3540000.0;3590000.0;1410000.0;3590000.0;3000000.0;8410000.0;0.04516666666666667;0.19916666666666666;0.182;0.047;0.0;0.04516666666666667;-0.002488531914147588;16556.92578125;0.0;2311.44409179688;20460.02734375;499318.06969511067;363642.57757182623;231970.3332528981;232231.74099340203;226570.18137967153;430542.39183029096;434621.1652425816;443547.43308681657;472456.96783784614;526053.4704759304;466781.3093524719;445272.2709286054;447665.9719958352;464564.1698029545;459330.1300862276;497836.98014854325;312928.6519387081;434263.8640799596;434621.1652425816;267192.67376467976;343887.0166927713;470781.97481897497;201159.8068809031;201159.8068809031;273.6290069336889;1857865.9394263397;1093794.4937121454;196146.79367091027;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1087213264869.9152;414996937585.1302;913855846230.1726;44114.54796947625;12672.241893089378;36827.575368458834;10544.671352669147;3033291.2367211357;650210.655831115;2062533.2143187432;756776.1334314417;5.520298641828242;0.2427834263938015
5001;2019-04-15 04:23:41.782;887;372;151;151;131;41;34;32;11;38;711;186;22;39;236;191;867;361;143;36;34;21;846;357;362;138;362;297;850;-2.0;0.0;1193.0;202.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20116.39453125;16372.91796875;0.0;2295.75732421875;848.0;160840;626.0;-1.0;Calculated values ==>;1555295021.782;361.86;310.36;288.26000000000005;288.26000000000005;286.26000000000005;277.26000000000005;274.0616903277293;276.56;276.36;274.26000000000005;276.96000000000004;344.26;291.76000000000005;275.36;277.06;296.76000000000005;292.26000000000005;359.86;309.26000000000005;276.76000000000005;276.56;335.76000000000005;357.96000000000004;275.26000000000005;242.14157278889297;267.23344911666527;274.0616903277293;287.46000000000004;8460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2970000.0;8500000.0;0.0;0.0;0.19883333333333333;0.033666666666666664;0.0;0.0;-0.0024839346354032124;16372.91796875;0.0;2295.75732421875;20116.39453125;500348.6058041871;338642.61951295444;232352.4123867211;232352.4123867211;227210.52521838335;430346.717906069;433702.1600636701;444440.31481115596;472752.1489716358;525035.5003859363;467207.5652684309;446001.37555907265;448368.3964651742;464122.52100971725;458854.647995554;497390.5582551661;320810.00112406514;434064.28222162405;433702.1600636701;262588.8327430989;355642.35560766177;471084.70712553355;201993.03256171106;201159.8068809031;273.96772072814787;1858204.0819118475;1094068.913651077;196185.187656039;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1087429568475.5134;415080638980.3617;914034949215.668;48206.601287264624;9059.419710315355;0.0;0.0;3034060.592456118;650391.7560299305;2062840.1158959367;756864.0071574947;3.0674924759738196;0.20543777236866645
5002;2019-04-15 04:24:41.802;899;594;149;149;131;43;34;33;12;38;720;188;26;43;237;191;862;517;144;38;34;19;790;360;365;137;365;299;793;-1.0;136.0;1274.0;191.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;18509.166015625;14829.9619140625;0.0;2315.3388671875;853.0;160841;617.0;0.0;Calculated values ==>;1555295081.802;363.06000000000006;332.56;288.06;288.06;286.26000000000005;277.46000000000004;274.38016830617;276.56;276.46000000000004;274.36;276.96000000000004;345.16;291.96000000000004;275.76000000000005;277.46000000000004;296.86;292.26000000000005;359.36;324.86;276.96000000000004;276.56;334.86;358.46000000000004;275.06;241.92719264551067;267.47669482898436;274.38016830617;287.56;7900000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;7930000.0;0.0;0.02266666666666667;0.21233333333333335;0.03183333333333333;0.0;0.0;0.0;14829.9619140625;0.0;2315.3388671875;18509.166015625;506939.27609278663;457992.86490013055;232752.47763500034;232752.47763500034;228011.31260822885;430148.3826014536;432949.0678229144;444182.85976177163;472882.9073446267;525818.3685196084;467166.1955816831;446176.45202680735;448546.3990931623;463811.02350835653;458375.86308939266;501719.52488056954;441817.579411297;433683.32636128634;432949.0678229144;258822.4845140824;357742.2034104033;471021.86055166635;202776.8253083203;201159.8068809031;274.2861237840685;1858526.068876193;1094329.0243246842;196223.62626622236;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1087647741175.4441;415163166480.33545;914213808815.6111;51258.547982282835;8539.133621913183;1357.7774306368447;0.0;3034889.7449918487;650538.4595258562;2062851.4344794592;756864.0071574947;3.566893332178349;0.23169633110947743
5003;2019-04-15 04:25:41.772;903;697;150;150;130;43;34;32;14;38;735;188;30;46;237;191;859;463;144;38;35;16;833;357;362;137;362;299;828;-1.0;1156.0;1030.0;168.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;18845.892578125;15456.7197265625;0.0;2321.8388671875;858.0;160842;603.0;0.0;Calculated values ==>;1555295141.772;363.46000000000004;342.86;288.16;288.16;286.16;277.46000000000004;274.0616903277293;276.56;276.36;274.56;276.96000000000004;346.66;291.96000000000004;276.16;277.76000000000005;296.86;292.26000000000005;359.06000000000006;319.46000000000004;276.96000000000004;276.66;333.46000000000004;358.96000000000004;274.76000000000005;241.92719264551067;267.47669482898436;274.0616903277293;287.56;8330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;8280000.0;0.0;0.19266666666666668;0.1716666666666667;0.028;0.0;0.0;0.0;15456.7197265625;0.0;2321.8388671875;18845.892578125;503813.51019799546;472156.85554475983;232438.2187465842;232438.2187465842;227254.59722277074;430346.717906069;433702.1600636701;444470.14050354663;472882.9073446267;527385.2644941821;467166.1955816831;446738.889340787;448959.28394498833;464254.5134180436;458854.647995554;497391.4460487463;419462.1607562504;434424.3181684167;433883.48505660606;252964.46457616048;359842.2631860435;470727.4148199725;201932.2101808681;201159.8068809031;273.944026286442;1858837.2053852119;1094581.2871439694;196262.25009245335;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1087865732125.5481;415245325380.37463;914393119115.6967;41635.67803872649;7526.2657298949225;15014.37563302088;0.0;3035663.476483118;650672.2709146878;2062987.8008710835;756864.0071574947;3.609759422465401;0.20383920445798856
5004;2019-04-15 04:26:41.773;907;409;158;155;130;42;35;33;19;38;749;188;35;48;238;192;874;358;144;39;35;14;810;357;362;136;362;300;806;-1.0;1110.0;935.0;156.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18114.423828125;14687.248046875;0.0;2321.62084960938;861.0;160843;588.0;-1.0;Calculated values ==>;1555295201.773;363.86;314.06;288.96000000000004;288.66;286.16;277.36;274.0616903277293;276.66;276.46000000000004;275.06;276.96000000000004;348.06000000000006;291.96000000000004;276.66;277.96000000000004;296.96000000000004;292.36;360.56000000000006;308.96000000000004;277.06;276.66;331.96000000000004;359.26;274.56;241.71165711629368;267.5978703862781;274.0616903277293;287.56;8100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;8059999.999999999;0.0;0.185;0.15583333333333332;0.026000000000000002;0.0;0.0;-0.0024817664771386648;14687.248046875;0.0;2321.62084960938;18114.423828125;506357.2950436845;405016.066124693;234943.2831670781;234135.74572738953;227563.5797407584;430346.717906069;433883.48505660606;444986.9139214678;473013.45329280203;528768.9491469198;467024.29318546323;447247.5373922678;449049.17973423813;464386.3924891542;458990.84683623374;501657.454678763;362527.0955623671;434603.5697922251;433883.48505660606;246688.97952812296;361102.401775943;470665.25215363293;201898.7181397193;201159.8068809031;273.9309749056114;1859145.2131549357;1094832.4910617734;196300.94623497155;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1088082935745.2858;415327226745.2757;914572822110.4796;37881.2438426558;6987.929884361754;25739.116436533237;0.0;3036326.1285420125;650793.224560521;2063327.4189647934;756864.0071574947;4.151263120038808;0.2109564344166415
5005;2019-04-15 04:27:41.783;906;356;182;177;138;43;36;33;17;39;760;188;34;52;238;193;879;351;144;40;35;11;784;355;361;138;360;304;779;146.0;1190.0;0.0;33.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;18502.919921875;14479.58203125;0.0;2343.984375;864.0;160844;576.0;-1.0;Calculated values ==>;1555295261.783;363.76;308.76000000000005;291.36;290.86;286.96000000000004;277.46000000000004;273.8482719121499;276.76000000000005;276.46000000000004;274.86;277.06;349.16;291.96000000000004;276.56;278.36;296.96000000000004;292.46000000000004;361.06000000000006;308.26000000000005;277.16;276.66;330.76000000000005;359.56000000000006;274.26000000000005;242.14157278889297;268.0796299477929;273.8482719121499;287.56;7840000.000000001;3550000.0;3610000.0;1380000.0;3600000.0;3040000.0;7790000.000000001;0.024333333333333332;0.19833333333333333;0.0;0.0055000000000000005;0.0;0.024333333333333332;-0.0024812631214849077;14479.58203125;0.0;2343.984375;18502.919921875;508420.4321195368;385061.5004295065;242187.4773010075;240751.68798406504;230059.93729552644;430477.46260093397;434310.53623595677;443898.39648781426;472850.0741107318;529611.0691093424;466454.00437421276;446338.7475733018;448860.518063585;464680.0635916259;459443.0104646142;504655.85558328364;380047.90290827514;435024.7519814282;434130.71970383386;241669.27786274583;362362.6180328724;470101.35966640816;201203.0019217697;201203.0019217697;273.650349856192;1859450.408543559;1095075.5884885387;196339.83275851104;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1088299871895.2513;415409440445.26263;914754052310.4508;0.0;1478.9409675955117;24713.910613876687;5667.907799363561;3036641.8581868233;650863.7935771522;2063747.930930462;756911.247594576;1.8938171973452314;0.032602678016152166
5006;2019-04-15 04:28:44.774;900;401;198;190;147;38;35;30;-9;38;768;188;9;50;238;195;878;425;143;32;35;9;840;350;355;136;355;302;843;144.0;123.0;157.0;8.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;21144.39453125;15441.150390625;0.0;2324.61108398438;867.0;160845;565.0;-1.0;Calculated values ==>;1555295324.774;363.16;313.26000000000005;292.96000000000004;292.16;287.86;276.96000000000004;273.3108153835814;276.66;276.16;272.26000000000005;276.96000000000004;349.96000000000004;291.96000000000004;274.06;278.16;296.96000000000004;292.66;360.96000000000004;315.66;276.36;276.66;329.66;359.86;274.06;241.71165711629368;267.8393353686513;273.3108153835814;287.46000000000004;8400000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;8430000.0;0.024;0.0205;0.026166666666666668;0.0013333333333333333;0.0;0.024;-0.0024807586403029066;15441.150390625;0.0;2324.61108398438;21144.39453125;502772.77597510256;383598.6283917221;245297.5016029231;243027.5958810633;231418.13607465476;430799.1582183253;435586.53424517426;440469.9055531801;473013.45329280203;530597.9988283011;466739.6874943457;443139.33368828957;448954.665639539;465409.2384259755;460494.49674625666;499561.57329527027;399036.0966385537;435061.0054611773;435586.53424517426;237068.3971897606;363622.9124696232;470174.7356409916;200319.31714986483;200319.31714986483;273.2819572359295;1859797.2729855343;1095337.357496053;196380.67713299202;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1088525379675.026;415495738115.1764;914944915040.2601;6283.940396553417;359.80722465483564;2060.7722714626893;5646.413210287426;3036696.834810313;650879.880325383;2063982.175937121;757010.2337604102;0.8077859833629173;0.011676915516635704
5007;2019-04-15 04:29:41.794;900;640;209;206;163;37;33;28;-2;36;775;188;2;42;238;195;873;620;143;35;34;9;814;354;359;135;360;299;809;-1.0;1053.0;708.0;279.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;27694.87109375;14087.94140625;0.0;2309.76538085938;869.0;160846;556.0;0.0;Calculated values ==>;1555295381.794;363.16;337.16;294.06;293.76000000000005;289.46000000000004;276.86;273.7412296467126;276.46000000000004;275.96000000000004;272.96000000000004;276.76000000000005;350.66;291.96000000000004;273.36;277.36;296.96000000000004;292.66;360.46000000000004;335.16;276.66;276.56;328.76000000000005;360.06000000000006;274.06;241.49495122638035;267.47669482898436;273.7412296467126;287.46000000000004;8140000.000000001;3540000.0;3590000.0;1350000.0;3600000.0;2990000.0;8090000.000000001;0.0;0.1755;0.11800000000000001;0.0465;0.0;0.0;0.0;14087.94140625;0.0;2309.76538085938;27694.87109375;505024.28587527707;464413.382552854;249399.1330483343;248495.04734841976;236243.36047579255;430542.39183029096;434263.8640799596;442147.02957710525;472948.7829819323;531553.3465226239;467166.1955816831;442733.2750669633;448408.4276909712;464680.0635916259;459870.38503119553;501157.3502496426;460699.95800917596;434621.1652425816;434442.7656083012;233304.39079467155;364463.1524481646;470309.5239926605;200700.8966081434;200319.31714986483;273.44922856121497;1860184.0528362296;1095571.211497955;196417.37881992772;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1088728941074.9579;415573000215.1506;915116260140.2028;28490.6436903375;12536.801173380045;7100.272338201899;0.0;3036972.2301969756;650982.0142990788;2064054.726320936;757054.9502161245;2.935027307583873;0.21140657674831292
5008;2019-04-15 04:30:41.805;900;494;199;202;176;39;31;28;9;36;780;189;18;38;238;194;873;397;143;36;31;8;813;350;355;135;355;300;812;135.0;981.0;72.0;35.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;34205.234375;13958.91015625;0.0;2328.06127929688;871.0;160847;547.0;0.0;Calculated values ==>;1555295441.805;363.16;322.56;293.06;293.36;290.76000000000005;277.06;273.3108153835814;276.26000000000005;275.96000000000004;274.06;276.76000000000005;351.16;292.06;274.96000000000004;276.96000000000004;296.96000000000004;292.56;360.46000000000004;312.86;276.76000000000005;276.26000000000005;327.86;360.26;273.96000000000004;241.49495122638035;267.5978703862781;273.3108153835814;287.46000000000004;8130000.0;3500000.0;3550000.0;1350000.0;3550000.0;3000000.0;8120000.0;0.022500000000000003;0.1635;0.012;0.005833333333333333;0.0;0.022500000000000003;0.0;13958.91015625;0.0;2328.06127929688;34205.234375;505110.3454974822;432414.7811585509;246338.05297731858;247222.93865436644;239762.72679833494;430799.1582183253;434884.8868685005;443547.43308681657;472948.7829819323;531998.4932822039;467145.66925969854;444843.92514786584;447665.9719958352;465409.2384259755;460360.83308859565;501246.4553513704;396350.97568653733;435760.7856976155;434884.8868685005;229540.68826423294;365303.4275551246;470211.52306949627;199996.92675992273;199996.92675992273;273.15521183118705;1860699.9816194193;1095804.9781109416;196456.0344610983;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1088943180345.5162;415654015065.3617;915295993085.6711;2922.606075922726;1576.2518118058454;17150.410925200205;5284.979102443001;3037234.0552715086;651099.6446358707;2064256.8523983129;757098.9997830333;1.653729671103054;0.03466178638993046
