;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5009;2019-04-15 04:31:41.785;897;373;188;194;179;40;31;27;18;35;784;190;29;43;238;195;877;370;144;38;31;3;840;354;359;134;359;296;838;-1.0;915.0;691.0;304.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;32604.888671875;13104.2841796875;0.0;2294.3818359375;871.0;160848;539.0;-1.0;Calculated values ==>;1555295501.785;362.86;310.46000000000004;291.96000000000004;292.56;291.06;277.16;273.7412296467126;276.26000000000005;275.86;274.96000000000004;276.66;351.56000000000006;292.16;276.06;277.46000000000004;296.96000000000004;292.66;360.86;310.16;276.96000000000004;276.26000000000005;327.06;360.26;273.46000000000004;241.2770596917726;267.1113755279542;273.7412296467126;287.56;8400000.0;3540000.0;3590000.0;1340000.0;3590000.0;2960000.0;8380000.0;0.0;0.1525;0.11516666666666667;0.050666666666666665;0.0;0.0;-0.002480084250927712;13104.2841796875;0.0;2294.3818359375;32604.888671875;502337.66518790554;353181.6248274146;242573.29169344204;244270.2556556431;240067.99603032766;430542.39183029096;433904.5296488982;445632.6607213546;472981.82504853373;532712.9685977338;467831.22090734786;447173.4108414305;449102.7566324114;464826.4671830437;459870.38503119553;499414.45839027;347143.5746368025;435153.4052875198;433904.5296488982;226195.42121513622;365303.4275551246;469856.7474154118;200492.1509528699;199996.92675992273;273.3672808467891;1861256.5470613118;1096030.4295549395;196494.54198028438;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1089157308945.5844;415734688165.3873;915474733485.728;28232.01537500382;13647.806220768789;23221.309772403798;0.0;3037493.5905764005;651226.4694971323;2064593.1712605646;757143.0265950701;4.227712407173348;0.2589952653160044
5010;2019-04-15 04:32:41.796;900;351;168;172;172;44;32;30;29;35;785;190;43;47;239;192;877;352;145;35;31;0;812;360;365;136;365;298;816;-2.0;699.0;723.0;243.0;0.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;28226.400390625;12276.1025390625;0.0;2315.6416015625;871.0;160849;532.0;0.0;Calculated values ==>;1555295561.796;363.16;308.26000000000005;289.96000000000004;290.36;290.36;277.56;274.38016830617;276.36;276.16;276.06;276.66;351.66;292.16;277.46000000000004;277.86;297.06;292.36;360.86;308.36;276.66;276.26000000000005;326.36;360.26;273.16;241.71165711629368;267.35522164206344;274.38016830617;287.66;8120000.0;3600000.0;3650000.0;1360000.0;3650000.0;2980000.0;8159999.999999999;0.0;0.1165;0.12050000000000001;0.0405;0.0;0.0;0.0;12276.1025390625;0.0;2315.6416015625;28226.400390625;505196.36540528224;329473.1755894063;237475.52492195013;238573.7923108314;238573.7923108314;430148.3826014536;432578.5526393707;446790.83026174403;472720.47428543336;532667.7553128705;467549.6172264999;448732.44069121097;449280.9268942601;464076.26427514775;458513.0163278268;501911.6875483739;331998.06854256976;433133.46834165603;432392.4233332471;223268.49639005636;365303.4275551246;469290.60212070297;202156.6661482773;199996.92675992273;274.0450744196849;1861763.5674061647;1096241.9715528975;196532.9658853024;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1089374548765.2875;415815703015.2766;915652966155.4845;29478.416775672744;10818.92440688324;19794.936614176182;0.0;3037974.5990123814;651430.3962984781;2064951.705699228;757143.0265950701;4.118238177534153;0.24503108523700703
5011;2019-04-15 04:33:41.806;904;456;156;159;155;49;34;33;47;37;786;189;53;57;239;191;876;491;145;36;34;-4;829;365;370;137;370;301;831;-2.0;361.0;210.0;69.0;0.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;24785.7734375;12536.6259765625;0.0;2324.0771484375;870.0;160850;526.0;0.0;Calculated values ==>;1555295621.806;363.56000000000006;318.76000000000005;288.76000000000005;289.06;288.66;278.06;274.9066339382667;276.56;276.46000000000004;277.86;276.86;351.76;292.06;278.46000000000004;278.86;297.06;292.26000000000005;360.76;322.26000000000005;276.76000000000005;276.56;325.76000000000005;360.16;272.76000000000005;241.92719264551067;267.7187500070086;274.9066339382667;287.66;8290000.000000001;3650000.0;3700000.0;1370000.0;3700000.0;3010000.0;8309999.999999999;0.0;0.06016666666666667;0.035;0.0115;0.0;0.0;0.0;12536.6259765625;0.0;2324.0771484375;24785.7734375;504302.5479084078;416231.48312592856;233975.01930830555;234773.47029980793;233709.7718965237;429811.8947417682;431664.4107814828;448726.1184418108;472785.1150065333;532548.0563199857;467003.7254107711;449551.36088337604;450098.19270883244;463333.8719451782;457570.36885009304;500253.7186881427;427490.7308224276;432043.5753533974;431664.4107814828;220759.83610629753;364883.28560102184;468760.0141276226;203326.7924223519;199996.92675992273;274.5224975054884;1862205.409149348;1096448.7787526178;196571.63665226675;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1089595085515.2524;415897616665.2636;915832696105.4559;8588.976410681062;3052.482049610613;4377.906436587193;0.0;3038291.8801602633;651546.0106181061;2065153.1796313454;757143.0265950701;1.077968166252488;0.06706213623816006
5012;2019-04-15 04:34:41.767;906;630;148;150;138;51;35;36;56;39;786;190;61;64;239;190;868;504;147;37;36;-7;792;359;364;140;364;308;790;-1.0;938.0;17.0;52.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;21978.806640625;13413.98828125;0.0;2371.53076171875;869.0;160851;520.0;-1.0;Calculated values ==>;1555295681.767;363.76;336.16;287.96000000000004;288.16;286.96000000000004;278.26000000000005;274.27422755570615;276.66;276.76000000000005;278.76000000000005;277.06;351.76;292.16;279.26000000000005;279.56;297.06;292.16;359.96000000000004;323.56;276.86;276.76000000000005;325.16;360.06000000000006;272.46000000000004;242.56692532238324;268.5567601203482;274.27422755570615;287.86;7920000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;7900000.0;0.0;0.15633333333333335;0.0028333333333333335;0.008666666666666666;0.0;0.0;-0.0024804216950864285;13413.98828125;0.0;2371.53076171875;21978.806640625;507745.0051204742;465098.2352060151;232536.19702178644;233071.88065606385;229885.4289717474;430214.79039162316;433384.8821390699;448673.3390170395;472588.21769833704;532025.0457396412;466125.700154739;449368.5285232274;449783.5560736587;464223.8542375998;458398.85392048856;502396.6529707431;439304.86455583177;433749.95420475816;433567.68989926;218251.29456621417;364463.1524481646;468049.84543673473;199337.85858549338;199996.92675992273;272.93325404319245;1862594.8606749673;1096664.8933054819;196610.74128361949;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1089815142385.1265;415980662650.21606;916015277350.3514;706.4505278893807;2328.837219377425;9863.349588864468;0.0;3038369.2917011445;651590.8257965093;2065271.779624686;757143.0265950701;0.8171183539179624;0.03733546068829814
5013;2019-04-15 04:35:41.787;900;390;148;151;135;47;34;33;60;39;787;190;63;69;239;192;876;356;145;34;34;-10;826;355;360;139;360;306;824;-1.0;990.0;162.0;54.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;21329.96484375;14144.18359375;0.0;2353.4501953125;868.0;160852;514.0;-1.0;Calculated values ==>;1555295741.787;363.16;312.16;287.96000000000004;288.26000000000005;286.66;277.86;273.8482719121499;276.56;276.46000000000004;279.16;277.06;351.86;292.16;279.46000000000004;280.06;297.06;292.36;360.76;308.76000000000005;276.56;276.56;324.56;359.96000000000004;272.16;242.35481222062532;268.3187672390254;273.8482719121499;287.66;8259999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;8240000.000000001;0.0;0.165;0.027000000000000003;0.009000000000000001;0.0;0.0;-0.0024805902300945315;14144.18359375;0.0;2353.4501953125;21329.96484375;503988.4702617567;385552.5992731921;231976.15418565687;232766.72492942814;228593.40733267384;430477.46260093397;434197.24731978856;449597.4423177968;472719.2527797885;532279.0179507238;466412.6412963362;450010.4892693166;450832.1266395217;464811.3070167571;459307.5724470408;500521.8316273619;332131.4053015389;434197.24731978856;434197.24731978856;215742.86842915416;364043.02807740064;467891.2225561129;200502.7406041898;199996.92675992273;273.3757999823851;1862955.887406032;1096894.621288178;196650.12924986266;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1090032414785.0574;416064390550.18945;916199538750.2928;6725.55694626739;2406.4963375673083;27784.420343760798;0.0;3038431.245741208;651630.3000631756;2065585.6156178303;757143.0265950701;2.237682936814257;0.08001919352426844
5014;2019-04-15 04:36:41.777;899;357;150;151;133;45;35;32;62;38;787;190;64;70;239;193;882;358;145;36;34;-13;830;359;364;138;365;303;826;-2.0;1043.0;792.0;393.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;19930.443359375;13677.931640625;0.0;2336.72338867188;866.0;160853;509.0;-1.0;Calculated values ==>;1555295801.777;363.06000000000006;308.86;288.16;288.26000000000005;286.46000000000004;277.66;274.27422755570615;276.66;276.36;279.36;276.96000000000004;351.86;292.16;279.56;280.16;297.06;292.46000000000004;361.36;308.96000000000004;276.76000000000005;276.56;324.06;359.76;271.86;242.14157278889297;267.9596281332873;274.27422755570615;287.66;8300000.0;3590000.0;3640000.0;1380000.0;3650000.0;3030000.0;8259999.999999999;0.0;0.17383333333333334;0.132;0.0655;0.0;0.0;-0.0024809269256472364;13677.931640625;0.0;2336.72338867188;19930.443359375;503498.1059866682;332183.1841439009;232470.43290504653;232734.13237035042;228050.54404610192;430214.79039162316;433384.8821390699;450417.6927448154;472752.1489716358;532502.9854985223;466841.0120987474;450690.13586788916;451503.69442436536;464076.26427514775;458809.3534931262;501038.87326190545;334489.6759842547;433567.68989926;433201.5241952028;213652.59903751023;363202.8056056646;467733.16490160144;201093.55732863303;199996.92675992273;273.6252075620772;1863299.6668349903;1097126.4336066747;196689.20751560543;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1090249578585.0919;416147476700.20264;916382208300.3219;32910.78587493607;17464.89429602943;28951.80212676496;0.0;3038761.4935476277;651795.8673859949;2066058.3386715176;757143.0265950701;4.953430601696408;0.30758877779408555
5015;2019-04-15 04:37:41.788;904;375;149;149;133;48;36;34;64;39;787;190;65;72;240;191;883;375;144;38;35;-16;825;362;367;138;367;306;828;-2.0;-1.0;724.0;278.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;18952.1953125;14050.279296875;0.0;2358.63452148438;864.0;160854;505.0;-1.0;Calculated values ==>;1555295861.788;363.56000000000006;310.66;288.06;288.06;286.46000000000004;277.96000000000004;274.5913991737795;276.76000000000005;276.56;279.56;277.06;351.86;292.16;279.66;280.36;297.16;292.26000000000005;361.46000000000004;310.66;276.96000000000004;276.66;323.66;359.56000000000006;271.56;242.14157278889297;268.3187672390254;274.5913991737795;287.56;8250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;8280000.0;0.0;0.0;0.12066666666666667;0.04633333333333333;0.0;0.0;-0.0024812631214849077;14050.279296875;0.0;2358.63452148438;18952.1953125;504647.17167939356;366940.1484187913;232175.2032641619;232175.2032641619;228022.30773200243;430014.67791919125;432812.2514932043;450147.83784224367;472850.0741107318;532279.0179507238;466412.6412963362;450285.02137613384;451240.77474802;463913.1838744076;458054.80583079654;501627.034988366;366940.1484187913;433182.4302400453;432626.2974239531;211980.4382156667;362362.6180328724;467436.2840301193;202039.35982411294;199996.92675992273;274.00841672413287;1863623.7482287984;1097357.5443943006;196728.34267175553;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1090468918790.6636;416230291880.41846;916564941795.7981;29938.423014187774;12296.724154878293;0.0;0.0;3039285.332976027;652043.9263428716;2066299.6479217894;757143.0265950701;2.5739148633842293;0.20489430063277625
5016;2019-04-15 04:38:41.778;908;610;147;148;129;47;37;33;65;40;788;191;65;75;240;191;878;566;145;39;37;-18;799;361;366;137;366;308;801;-1.0;140.0;889.0;216.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;18499.662109375;13956.046875;0.0;2372.90869140625;863.0;160855;501.0;-1.0;Calculated values ==>;1555295921.778;363.96000000000004;334.16;287.86;287.96000000000004;286.06;277.86;274.4858918419099;276.86;276.46000000000004;279.66;277.16;351.96000000000004;292.26000000000005;279.66;280.66;297.16;292.26000000000005;360.96000000000004;329.76000000000005;277.06;276.86;323.26000000000005;359.46000000000004;271.36;241.92719264551067;268.5567601203482;274.4858918419099;287.66;7990000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;8009999.999999999;0.0;0.02333333333333333;0.14816666666666667;0.036000000000000004;0.0;0.0;-0.002481431031848443;13956.046875;0.0;2372.90869140625;18499.662109375;507431.65999126;459916.3567823899;232085.35078727643;232350.98768311713;227377.41188605537;430081.6785162784;433249.8226776551;449921.5578654963;473078.44118532055;532233.9799987728;466248.74591497885;449921.5578654963;451292.4901957996;464061.0944748599;458215.5228443124;503201.77155395894;451201.815151934;433616.79160117084;433249.8226776551;210308.32490665457;361942.53728597105;467377.98515098984;202166.2647499514;199996.92675992273;274.05335504721734;1863935.7950242283;1097590.8915480948;196767.7656269481;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1090688782140.6985;416312778130.4316;916749111095.8274;36709.07592995324;9547.621934437384;1213.3323160472487;0.0;3039840.636234679;652225.932220942;2066309.757339241;757143.0265950701;2.9071075603940346;0.20605991834899373
5017;2019-04-15 04:39:41.769;906;505;147;149;127;44;35;32;66;40;789;192;66;74;240;192;881;390;145;35;35;-20;801;355;360;137;360;308;797;-2.0;1051.0;468.0;156.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18623.107421875;14588.3388671875;0.0;2370.26831054688;860.0;160856;498.0;-1.0;Calculated values ==>;1555295981.769;363.76;323.66;287.86;288.06;285.86;277.56;273.8482719121499;276.66;276.36;279.76000000000005;277.16;352.06000000000006;292.36;279.76000000000005;280.56;297.16;292.36;361.26;312.16;276.66;276.66;322.96000000000004;359.16;271.16;241.92719264551067;268.5567601203482;273.8482719121499;287.66;8009999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;7970000.0;0.0;0.17516666666666666;0.078;0.026000000000000002;0.0;0.0;-0.002481934011934272;14588.3388671875;0.0;2370.26831054688;18623.107421875;506982.1978649968;438216.55653204024;232151.70414604226;232684.51528407034;226919.05667868743;430477.46260093397;434376.6058122323;450059.3911822188;473078.44118532055;532338.4340352077;466371.7090113042;450059.3911822188;451156.1242321242;464942.4404991662;459307.5724470408;503453.01380203693;398953.00927721633;434376.6058122323;434376.6058122323;209054.2704885073;360682.3469749009;467180.2083635494;200235.1899546659;199996.92675992273;273.2705846406926;1864245.1050332023;1097828.725748548;196807.28617295166;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1090906549470.47;416394965800.34534;916933883375.6335;19486.287695749124;6940.570478630971;18304.91745926441;0.0;3040308.860686864;652363.3132139996;2066472.3850227192;757143.0265950701;2.6377033894844035;0.14434927124775832
5018;2019-04-15 04:40:44.769;903;372;150;151;129;41;36;29;66;39;792;192;66;76;239;194;889;365;144;36;35;-22;850;353;359;135;358;305;847;259.0;1064.0;1310.0;308.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;19188.72265625;15314.1962890625;0.0;2356.73071289062;857.0;160857;496.0;-1.0;Calculated values ==>;1555296044.769;363.46000000000004;310.36;288.16;288.26000000000005;286.06;277.26000000000005;273.6339639331285;276.76000000000005;276.06;279.76000000000005;277.06;352.36;292.36;279.76000000000005;280.76000000000005;297.06;292.56;362.06000000000006;309.66;276.76000000000005;276.66;322.76000000000005;358.86;270.96000000000004;241.49495122638035;268.19934244402924;273.6339639331285;287.56;8500000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3050000.0;8470000.0;0.043166666666666666;0.17733333333333334;0.21833333333333332;0.051333333333333335;0.0;0.043166666666666666;-0.002482435864131682;15314.1962890625;0.0;2356.73071289062;19188.72265625;502337.30062508176;341522.72770648403;232138.11068571598;232399.2017156993;226743.88212314615;430607.02586249536;434799.06761956174;450602.5470405252;473241.2657668606;532875.0414790923;466800.327327075;450602.5470405252;451960.05900340766;465103.311480244;459892.3736788958;500287.2824461817;328644.30815615156;434799.06761956174;434621.1652425816;208218.24852204052;359422.2341604596;467262.4020951541;200202.77599908604;200202.77599908604;273.2491774860129;1864575.9585463859;1098090.3729311652;196848.64741440673;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1091133034470.47;416480645800.34534;917126978375.6335;54670.61667738088;13709.060806264828;30438.02077409868;10119.060469010892;3040957.7336001284;652543.9974877425;2066898.885732261;757231.568374174;6.164744991290767;0.2920878769155978
5019;2019-04-15 04:41:41.780;911;365;153;153;132;41;35;30;65;38;794;191;65;74;240;195;895;366;144;37;34;-23;848;358;363;137;363;303;850;-2.0;-1.0;1825.0;384.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17537.96484375;15117.44140625;0.0;1068.28955078125;852.0;160858;494.0;0.0;Calculated values ==>;1555296101.78;364.26;309.66;288.46000000000004;288.46000000000004;286.36;277.26000000000005;274.1680685717883;276.66;276.16;279.66;276.96000000000004;352.56000000000006;292.26000000000005;279.66;280.56;297.16;292.66;362.66;309.76000000000005;276.86;276.56;322.56;358.36;270.86;241.92719264551067;267.9596281332873;274.1680685717883;287.56;8480000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8500000.0;0.0;0.0;0.30416666666666664;0.064;0.0;0.0;0.0;15117.44140625;0.0;1068.28955078125;17537.96484375;503672.62969619577;326514.56000451336;232875.09488090815;232875.09488090815;227464.15844185636;430280.9020939914;433634.880018922;450826.11921441107;472882.9073446267;533231.956343349;466962.909063852;450826.11921441107;452043.0040018364;464503.06872351485;459240.64650238265;501344.34769355704;328093.5299007382;433997.93586973246;433452.5470882844;207382.2378540181;357322.216966979;466883.37721068907;201453.4986980309;200202.77599908604;273.7616782372108;1864866.7675988928;1098331.336555353;196875.76739079165;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1091338844180.174;416558180760.23376;917300291815.3843;75850.83874039896;16987.512224810125;0.0;0.0;3041991.2278618114;652787.058921431;2067139.8998989076;757311.6930624474;5.735814540082859;0.39937867990903314
5020;2019-04-15 04:42:41.790;921;586;150;150;134;46;35;36;63;40;797;192;63;71;240;192;891;479;145;38;35;-21;807;363;369;147;368;307;810;-1.0;-1.0;929.0;62.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17445.294921875;14975.703125;0.0;1364.49914550781;845.0;160859;496.0;-1.0;Calculated values ==>;1555296161.79;365.26;331.76000000000005;288.16;288.16;286.56;277.76000000000005;274.69669130483857;276.66;276.76000000000005;279.46000000000004;277.16;352.86;292.36;279.46000000000004;280.26000000000005;297.16;292.36;362.26;321.06;276.96000000000004;276.66;322.76000000000005;357.66;271.06;244.02132995426717;268.43790593516167;274.69669130483857;287.66;8070000.0;3629999.9999999995;3690000.0;1470000.0;3679999.9999999995;3070000.0;8100000.0;0.0;0.0;0.15483333333333332;0.010333333333333333;0.0;0.0;-0.0024844319579692825;14975.703125;0.0;1364.49914550781;17445.294921875;508574.2161595692;453916.8157507647;232732.5934227659;232732.5934227659;228538.70831141275;429947.3805835815;432113.16921278025;449828.21704553755;471764.18514258164;533247.9289011441;466514.8527660487;449828.21704553755;450925.6586504348;463764.977612162;458031.83721652924;504351.09105823113;428707.256723836;432675.7974509262;432113.16921278025;208218.24852204052;354382.54770086217;465666.8412889631;203420.47600620135;200202.77599908604;274.5493786651055;1865158.3433514207;1098582.1545557743;196896.04400879735;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1091558480780.139;416643394960.2202;917483322315.3552;38152.13190425722;2709.8791079218713;0.0;0.0;3042941.4109544917;652951.2312066656;2067139.8998989076;757311.6930624474;2.5007041122085942;0.14813879445450734
5021;2019-04-15 04:43:41.771;921;593;152;151;130;48;36;37;61;41;797;192;62;68;241;191;892;375;145;39;36;-20;803;361;366;153;366;310;798;-2.0;1235.0;763.0;95.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18198.591796875;15681.6962890625;0.0;1358.00939941406;829.0;160860;508.0;-1.0;Calculated values ==>;1555296221.771;365.26;332.46000000000004;288.36;288.26000000000005;286.16;277.96000000000004;274.4858918419099;276.76000000000005;276.86;279.26000000000005;277.26000000000005;352.86;292.36;279.36;279.96000000000004;297.26000000000005;292.26000000000005;362.36;310.66;277.06;276.76000000000005;323.96000000000004;356.06000000000006;271.16;245.2279566241654;268.7936212382143;274.4858918419099;287.66;8030000.0;3610000.0;3660000.0;1530000.0;3660000.0;3100000.0;7980000.0;0.0;0.20583333333333334;0.12716666666666668;0.01583333333333333;0.0;0.0;-0.0024870650958766865;15681.6962890625;0.0;1358.00939941406;18198.591796875;508908.36183757655;457077.45979654;233469.9174894737;233202.00817779213;227678.96243629587;430081.6785162784;433065.50215134333;448999.47296598606;471065.2843530669;533025.3003505664;466084.60121496924;449138.8345454023;449971.3348340736;464193.69253965805;458215.5228443124;504839.43209840264;388813.1725426442;433616.79160117084;433065.50215134333;213234.55432191002;347664.82616959437;464906.8435554733;202598.68339501997;200202.77599908604;274.2215800973007;1865455.2816802226;1098837.5519825267;196918.72439558728;317729.0937743658;0;13;13;3;1;0;0;4;98;106;1091778910954.9427;416733366460.14014;917668363700.1904;31333.967073774525;4153.212535873844;23882.07175856028;0.0;3043520.278412699;653008.4055260434;2067338.8541412514;757311.6930624474;3.4841711737050884;0.1640388214700167
5022;2019-04-15 04:44:41.791;913;382;167;163;132;46;38;34;44;41;776;190;52;72;241;193;899;349;146;38;37;-21;810;360;365;145;365;312;806;-1.0;1142.0;1336.0;177.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;19345.287109375;15836.4521484375;0.0;2380.68725585938;799.0;160861;571.0;-1.0;Calculated values ==>;1555296281.791;364.46000000000004;311.36;289.86;289.46000000000004;286.36;277.76000000000005;274.38016830617;276.96000000000004;276.56;277.56;277.26000000000005;350.76;292.16;278.36;280.36;297.26000000000005;292.46000000000004;363.06000000000006;308.06;276.96000000000004;276.86;330.26000000000005;353.06000000000006;271.06;243.61107973660833;269.02936301313275;274.38016830617;287.76000000000005;8100000.0;3600000.0;3650000.0;1450000.0;3650000.0;3120000.0;8059999.999999999;0.0;0.19033333333333333;0.22266666666666665;0.029500000000000002;0.0;0.0;-0.0024919140308959638;15836.4521484375;0.0;2380.68725585938;19345.287109375;507201.7790947543;389536.3706083108;237393.1424354558;236299.136288482;228079.79999317715;430148.3826014536;433683.32636128634;446215.1909064348;472127.72840069426;530677.7071303296;465548.4988242498;447357.67133166443;450160.76962738356;464341.04294382274;458650.0266283497;505226.6613456402;338298.52556095447;433683.32636128634;433500.59072566376;239577.9089402584;335074.5858427641;465951.8854312021;202296.97216938826;200202.77599908604;274.09969474794786;1865768.2516262277;1099100.2907698348;196949.8905863065;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1091998284054.873;416822796260.1117;917855025900.1311;54312.456705449025;7777.81994122351;31771.988511018517;0.0;3044234.2365173646;653107.8639384111;2067802.7925712958;757311.6930624474;5.152415155562336;0.2595899577523915
5023;2019-04-15 04:45:41.782;906;354;194;188;143;43;37;33;-3;41;740;189;26;67;241;194;898;347;145;36;36;-23;794;353;359;140;359;316;797;-1.0;222.0;181.0;0.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20139.265625;15529.42578125;0.0;2417.21484375;774.0;160862;672.0;-1.0;Calculated values ==>;1555296341.782;363.76;308.56;292.56;291.96000000000004;287.46000000000004;277.46000000000004;273.6339639331285;276.86;276.46000000000004;272.86;277.26000000000005;347.16;292.06;275.76000000000005;279.86;297.26000000000005;292.56;362.96000000000004;307.86;276.76000000000005;276.76000000000005;340.36;350.56000000000006;270.86;242.56692532238324;269.49753711883926;273.6339639331285;287.66;7940000.000000001;3529999.9999999995;3590000.0;1400000.0;3590000.0;3160000.0;7970000.0;0.0;0.037000000000000005;0.030166666666666668;0.0;0.0;0.0;-0.0024958656803633697;15529.42578125;0.0;2417.21484375;20139.265625;507575.76271113555;366213.6787628322;245246.61005101717;243498.36195330782;231091.5434762334;430607.02586249536;434976.4790924014;438314.9035921415;472784.61766108364;526586.175286088;464841.7466005354;442775.34817062016;448727.28902439814;465219.0939126357;459892.3736788958;506458.02814481675;348879.0706362518;434799.06761956174;434799.06761956174;281845.32903042674;324587.8981780222;466460.801679075;201183.85751793825;200202.77599908604;273.6339639331285;1866097.2402109522;1099361.6338793326;196989.86710654254;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1092215451475.5083;416908283435.36176;918043397640.6821;7153.453223238465;0.0;5830.421427816903;0.0;3044746.3756025475;653172.6693825026;2068116.0989853567;757311.6930624474;0.72347103407022;0.028341710185030285
5024;2019-04-15 04:46:41.802;897;551;214;206;154;37;34;27;-12;39;740;190;-13;57;240;196;892;530;145;34;34;-24;838;352;357;138;357;312;841;235.0;208.0;339.0;227.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;27202.587890625;16292.5283203125;0.0;2395.08666992188;760.0;160863;725.0;-1.0;Calculated values ==>;1555296401.802;362.86;328.26000000000005;294.56;293.76000000000005;288.56;276.86;273.5264737036516;276.56;275.86;271.96000000000004;277.06;347.16;292.16;271.86;278.86;297.16;292.76000000000005;362.36;326.16;276.56;276.56;345.66;349.16;270.76000000000005;242.14157278889297;269.02936301313275;273.5264737036516;287.66;8380000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3120000.0;8410000.0;0.03916666666666667;0.034666666666666665;0.0565;0.03783333333333334;0.0;0.03916666666666667;-0.0024980426964462204;16292.5283203125;0.0;2395.08666992188;27202.587890625;502512.4933024602;441225.1389719275;250021.20425724503;247659.46241482545;233281.53648763034;430671.36484660726;434929.85772998666;437795.822197091;472850.0741107318;526898.09038178;465548.4988242498;437637.45612594887;448065.34167008713;465379.25235888857;460317.26658201264;501786.5381209252;436049.3170514396;434929.85772998666;434929.85772998666;304046.57827927166;318717.3015803363;466643.6209507191;199161.59015907007;199161.59015907007;272.83405085889797;1866491.887161939;1099626.9052244115;197029.98298664793;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1092430323075.4401;416991711235.33527;918231860440.6222;13482.834110148184;10119.736831617389;2278.8903304088335;9234.257146527567;3044918.4019866246;653257.0286331193;2068183.6991091864;757388.670856025;1.8790904263092139;0.10075894060660996
5025;2019-04-15 04:47:41.792;894;698;212;213;175;38;32;29;-14;38;754;190;-8;42;240;195;885;543;145;36;32;-25;806;353;358;134;358;312;801;129.0;1227.0;395.0;38.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;35945.80859375;15810.771484375;0.0;2390.8896484375;754.0;160864;737.0;0.0;Calculated values ==>;1555296461.792;362.56000000000006;342.96000000000004;294.36;294.46000000000004;290.66;276.96000000000004;273.6339639331285;276.36;276.06;271.76000000000005;276.96000000000004;348.56000000000006;292.16;272.36;277.36;297.16;292.66;361.66;327.46000000000004;276.76000000000005;276.36;346.86;348.56000000000006;270.66;241.2770596917726;269.02936301313275;273.6339639331285;287.66;8059999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3120000.0;8009999.999999999;0.021500000000000002;0.2045;0.06583333333333334;0.006333333333333333;0.0;0.021500000000000002;0.0;15810.771484375;0.0;2390.8896484375;35945.80859375;504863.22001314716;475496.37425745133;250544.4307645992;250852.51998921236;239711.30156510274;430607.02586249536;434330.5690018519;437478.7579247441;473273.9119493556;528369.5085755809;465548.4988242498;438426.0275072936;445927.53570144763;465233.93026070396;460026.9349029475;503584.764756938;446291.5735302967;435041.38555822254;434330.5690018519;309075.640036128;316201.74473053816;467106.6241422653;200766.8522925478;200766.8522925478;273.4707012211688;1867018.0360932862;1099894.38813491;197069.85947545126;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1092644787325.4741;417073297635.34827;918419029240.652;15583.533787452925;1686.8185550482106;11716.457605848145;5021.619909250038;3045160.5813491875;653355.4001966969;2068300.3075706905;757507.4500316794;1.8684245140841373;0.06255803877767184
5026;2019-04-15 04:48:41.773;889;420;196;202;183;37;32;26;0;37;770;191;8;36;240;196;883;386;145;37;32;-25;848;352;357;134;357;305;845;249.0;1175.0;1105.0;227.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;35204.65234375;16466.20703125;0.0;1395.5192871093802;745.0;160865;736.0;-1.0;Calculated values ==>;1555296521.773;362.06000000000006;315.16;292.76000000000005;293.36;291.46000000000004;276.86;273.5264737036516;276.36;275.76000000000005;273.16;276.86;350.16;292.26000000000005;273.96000000000004;276.76000000000005;297.16;292.76000000000005;361.46000000000004;311.76000000000005;276.86;276.36;346.76;347.66;270.66;241.2770596917726;268.19934244402924;273.5264737036516;287.66;8480000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;8450000.0;0.0415;0.19583333333333333;0.18416666666666667;0.03783333333333334;0.0;0.0415;-0.0025003462639464004;16466.20703125;0.0;1395.5192871093802;35204.65234375;500464.7878168137;395474.8659336647;244680.7032760611;246399.97211756755;241032.46811657245;430671.36484660726;434575.35254931415;441181.0962547605;473176.5657117748;530579.5801781024;466678.0548242187;442373.3332657317;446429.01896656933;465379.25235888857;460317.26658201264;499581.5794512426;367065.89314245246;435458.00827567605;434575.35254931415;308656.51637580903;312428.86344474956;467106.6241422653;200048.95035278608;200048.95035278608;273.1843201528879;1867610.76884241;1100163.2777802742;197101.40289130693;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1092859219400.2832;417153672175.27673;918604070625.4872;44408.50353694696;10103.681991701964;25950.98856880473;9732.845691155915;3045660.356680792;653453.6232540114;2068614.1035549948;757630.3649761779;5.049680987212337;0.22542913978533224
5027;2019-04-15 04:49:41.803;893;374;173;177;172;41;32;30;15;37;790;190;23;28;241;195;884;373;146;36;32;-23;841;360;365;137;365;299;844;-2.0;160.0;1350.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;32122.033203125;16454.240234375;0.0;1356.39477539062;736.0;160866;730.0;-1.0;Calculated values ==>;1555296581.803;362.46000000000004;310.56;290.46000000000004;290.86;290.36;277.26000000000005;274.38016830617;276.36;276.16;274.66;276.86;352.16;292.16;275.46000000000004;275.96000000000004;297.26000000000005;292.66;361.56000000000006;310.46000000000004;276.76000000000005;276.36;346.16;346.76;270.86;241.92719264551067;267.47669482898436;274.38016830617;287.76000000000005;8410000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;8440000.0;0.0;0.02666666666666667;0.225;0.043000000000000003;0.0;0.0;-0.002501713904171311;16454.240234375;0.0;1356.39477539062;32122.033203125;501668.24438263034;348505.76592794526;238309.58538374383;239400.52074348918;238038.12775020933;430148.3826014536;432578.5526393707;444613.46213006455;472785.1150065333;533112.8344123733;467408.42421859654;445752.59130680247;446458.05325531313;464341.04294382274;458923.6217875544;500353.1317409088;346554.9288548435;433317.3069910173;432578.5526393707;306141.9092990094;308656.51637580903;466883.37721068907;202072.53946141704;200048.95035278608;274.0123006973203;1868172.1050828896;1100437.7520092204;197124.3469747921;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1093075927700.1799;417235012825.238;918785361225.4008;54571.70760044569;11386.866023218698;4101.285410295075;0.0;3046485.6041907566;653632.8006980004;2068864.664389176;757711.5125770892;3.9335969209152535;0.262081287360885
5028;2019-04-15 04:50:41.764;903;571;156;156;148;48;34;31;28;38;801;190;39;33;241;193;881;456;146;37;34;-20;789;361;366;138;366;300;792;-2.0;77.0;963.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25714.82421875;15551.005859375;0.0;1363.70239257812;730.0;160867;722.0;-1.0;Calculated values ==>;1555296641.764;363.46000000000004;330.26000000000005;288.76000000000005;288.76000000000005;287.96000000000004;277.96000000000004;274.4858918419099;276.56;276.26000000000005;275.96000000000004;276.96000000000004;353.26;292.16;277.06;276.46000000000004;297.26000000000005;292.46000000000004;361.26;318.76000000000005;276.86;276.56;345.36;346.16;271.16;242.14157278889297;267.5978703862781;274.4858918419099;287.76000000000005;7890000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3000000.0;7920000.0;0.0;0.012833333333333334;0.1605;0.018166666666666668;0.0;0.0;-0.0025026195799816766;15551.005859375;0.0;1363.70239257812;25714.82421875;507581.5813355632;453615.43527917797;234654.36010704166;234654.36010704166;232502.22656366334;430081.6785162784;432695.15374167816;446264.66230711376;472752.1489716358;534181.6846980681;467266.9685983913;447805.08668736095;446967.6594324875;464193.69253965805;458490.3299223953;504501.6260047192;426167.37902631104;433249.8226776551;432695.15374167816;302789.4550866088;306141.9092990094;467040.13270053716;202699.7693389033;200048.95035278608;274.260837865474;1868653.765611485;1100704.2890314327;197146.9997173192;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1093295085155.0544;417317459200.1908;918964944420.298;39092.16532139778;4802.183267736348;1005.289502889571;0.0;3047265.6291186805;653767.6217513308;2068907.191519481;757711.5125770892;2.654473102534251;0.1662917562683528
5029;2019-04-15 04:51:41.784;903;646;150;152;136;45;35;32;38;40;802;189;45;43;241;193;878;372;145;35;35;-18;793;356;361;140;361;300;788;-1.0;1230.0;379.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22785.048828125;15633.9638671875;0.0;1354.974609375;720.0;160868;723.0;-1.0;Calculated values ==>;1555296701.784;363.46000000000004;337.76;288.16;288.36;286.76000000000005;277.66;273.955091788801;276.66;276.36;276.96000000000004;277.16;353.36;292.06;277.66;277.46000000000004;297.26000000000005;292.46000000000004;360.96000000000004;310.36;276.66;276.66;345.46000000000004;345.16;271.36;242.56692532238324;267.5978703862781;273.955091788801;287.66;7930000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;7880000.0;0.0;0.20500000000000002;0.06316666666666666;0.007666666666666667;0.0;0.0;-0.0025041181581266134;15633.9638671875;0.0;1354.974609375;22785.048828125;507242.16222496517;468196.0054703172;233106.54762707406;233644.7331244484;229391.5329682016;430412.23801567365;434130.71970383386;447665.9719958352;472686.4266018815;534285.5602816603;467145.66925969854;448636.04472110956;448359.7611168141;464927.5523835209;459285.1390662883;503728.34790304594;392189.95609434176;434130.71970383386;434130.71970383386;303208.48990285693;301951.40411888575;466958.00987548847;201352.2419427637;200048.95035278608;273.7131677795851;1869058.06594195;1100964.2504039872;197169.66291087552;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1093513257854.9851;417400887000.1643;919145004420.2407;15558.81728168568;2036.3108874842235;22865.370320784357;0.0;3047721.2057818463;653824.6281984233;2069106.1799920034;757711.5125770892;2.381578963616386;0.0957689488196446
5030;2019-04-15 04:52:41.765;898;396;151;153;134;43;35;30;46;40;799;188;49;47;241;195;883;342;145;33;34;-15;834;352;357;141;357;299;833;159.0;1066.0;31.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22112.365234375;16354.8271484375;0.0;1345.40649414062;709.0;160869;728.0;0.0;Calculated values ==>;1555296761.765;362.96000000000004;312.76000000000005;288.26000000000005;288.46000000000004;286.56;277.46000000000004;273.5264737036516;276.66;276.16;277.76000000000005;277.16;353.06000000000006;291.96000000000004;278.06;277.86;297.26000000000005;292.66;361.46000000000004;307.36;276.46000000000004;276.56;345.96000000000004;344.06000000000006;271.66;242.77792619122317;267.47669482898436;273.5264737036516;287.66;8340000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2990000.0;8330000.0;0.026500000000000003;0.17766666666666667;0.005166666666666667;0.009166666666666667;0.0;0.026500000000000003;0.0;16354.8271484375;0.0;1345.40649414062;22112.365234375;503006.1178785755;385208.7557096158;232621.02338919163;233147.93128175865;228208.25378852733;430671.36484660726;435106.3833865666;448959.28394498833;472555.3283204977;534047.6724112337;467166.1955816831;449370.6488032909;449096.5729453799;465509.5098274704;460183.1353502939;500829.3381518625;306646.3479337889;434752.8493145431;434929.85772998666;305303.7579410727;297342.5633918147;467116.06229460565;199699.41292002413;199699.41292002413;273.046573422527;1869432.0925810041;1101230.7392484075;197192.15896080184;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1093728589645.6493;417485160305.42426;919324647515.7948;1287.842666962315;2451.319285933664;34499.84459541107;6233.6067874640075;3047861.550158721;653862.013274293;2069584.072070684;757763.4428506827;2.5125438586749307;0.053475410752064356
5031;2019-04-15 04:53:41.765;902;364;154;154;135;41;34;30;49;39;792;187;51;51;241;196;888;352;145;34;33;-13;835;355;360;141;360;295;831;-2.0;1093.0;638.0;151.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;20520.203125;15386.7197265625;0.0;1332.41345214844;699.0;160870;730.0;-1.0;Calculated values ==>;1555296821.765;363.36;309.56;288.56;288.56;286.66;277.26000000000005;273.8482719121499;276.56;276.16;278.06;277.06;352.36;291.86;278.26000000000005;278.26000000000005;297.26000000000005;292.76000000000005;361.96000000000004;308.36;276.56;276.46000000000004;346.16;343.06000000000006;271.86;242.77792619122317;266.98899913490544;273.8482719121499;287.66;8350000.0;3550000.0;3600000.0;1410000.0;3600000.0;2950000.0;8309999.999999999;0.0;0.18216666666666667;0.10633333333333334;0.025166666666666667;0.0;0.0;-0.0025072204934564334;15386.7197265625;0.0;1332.41345214844;20520.203125;503496.3275701115;342391.8137455775;233444.96908271508;233444.96908271508;228493.14499881177;430477.46260093397;434197.24731978856;450101.36038230936;472456.96783784614;533616.9482981573;467610.82580066763;450371.53607298614;450371.53607298614;465073.4646152595;459848.5200899102;501469.07474813313;318896.94256113796;434197.24731978856;434017.3760585396;306141.9092990094;293153.3411634106;467314.989749377;200725.66870338013;199699.41292002413;273.46333372992666;1869787.363983999;1101495.2521390326;197214.47412702092;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1093943689645.6493;417569760305.42426;919502847515.7948;26516.948548526143;6709.164579657588;33258.55674673096;0.0;3048093.256752183;653938.3506398397;2070148.7254152019;757815.3895739116;3.976562012172494;0.18647672683347033
5032;2019-04-15 04:54:41.815;916;479;152;152;136;44;34;32;48;39;783;186;50;52;242;195;890;452;145;37;33;-10;799;362;367;143;367;295;800;-3.0;138.0;957.0;219.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;18121.966796875;13765.9951171875;0.0;1324.73156738281;690.0;160871;730.0;-1.0;Calculated values ==>;1555296881.815;364.76;321.06;288.36;288.36;286.76000000000005;277.56;274.5913991737795;276.56;276.36;277.96000000000004;277.06;351.46000000000004;291.76000000000005;278.16;278.36;297.36;292.66;362.16;318.36;276.86;276.46000000000004;346.16;342.16;272.16;243.1966462407574;266.98899913490544;274.5913991737795;287.66;7990000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2950000.0;8000000.0;0.0;0.023;0.1595;0.0365;0.0;0.0;-0.0025085313477708903;13765.9951171875;0.0;1324.73156738281;18121.966796875;508547.21964318526;430897.75452160474;233435.36835503578;233435.36835503578;229207.4662506318;430014.67791919125;432439.757026355;449966.0381336592;472193.81962526246;532683.7438750278;467490.4097867023;450236.5260249333;450506.3915283033;464178.7989486036;458605.1351167978;504902.82548541046;423002.2997905423;432997.62667057913;432252.62270688626;306141.9092990094;289383.54333396035;467334.16942907963;202636.40352898592;199699.41292002413;274.2408307745127;1870109.6504148275;1101738.3938786127;197236.63545456206;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1094161971395.476;417655031305.35657;919679995015.6542;39449.076719445395;9661.46845535342;1883.712090981968;0.0;3048643.431726377;654074.8862666413;2070441.821698817;757815.3895739116;3.3791783743535992;0.23468954703887143
5033;2019-04-15 04:55:41.776;921;669;148;149;132;45;35;32;47;40;775;186;51;57;242;194;884;422;146;36;35;-7;795;356;361;143;361;300;792;-1.0;1015.0;0.0;16.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17387.5625;13918.3974609375;0.0;1345.11291503906;681.0;160872;724.0;-1.0;Calculated values ==>;1555296941.776;365.26;340.06000000000006;287.96000000000004;288.06;286.36;277.66;273.955091788801;276.66;276.36;277.86;277.16;350.66;291.76000000000005;278.26000000000005;278.86;297.36;292.56;361.56000000000006;315.36;276.76000000000005;276.66;345.56000000000006;341.26;272.46000000000004;243.1966462407574;267.5978703862781;273.955091788801;287.76000000000005;7950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;7920000.0;0.0;0.16916666666666666;0.0;0.0026666666666666666;0.0;0.0;-0.00250983085755543;13918.3974609375;0.0;1345.11291503906;17387.5625;509574.9063498703;471675.2203857698;232502.22656366334;232769.55159320365;228286.00562297326;430412.23801567365;434130.71970383386;448911.6385699624;472292.48545527144;531478.1602889443;466781.3093524719;449460.79382102675;450279.57893523976;465058.7251422519;459420.75121607736;504402.40594494663;414983.61430812255;434310.53623595677;434130.71970383386;303627.53096179874;285614.20965156396;467633.211013016;197312.98436971786;199699.41292002413;272.114239555652;1870405.370815515;1101968.9471928386;197258.8696969119;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1094380229435.351;417740775535.3075;919858378990.552;0.0;720.8539377154617;15126.67891856274;0.0;3048971.9603496855;654161.3493822877;2070583.4828175309;757815.3895739116;1.0382626581904018;0.028413160434278436
5034;2019-04-15 04:56:41.766;915;429;149;151;130;42;34;31;48;40;770;187;51;56;241;195;891;335;145;33;33;-5;806;352;357;143;357;299;803;-1.0;993.0;270.0;0.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16917.849609375;13839.5732421875;0.0;1336.43286132812;670.0;160873;712.0;-1.0;Calculated values ==>;1555297001.766;364.66;316.06;288.06;288.26000000000005;286.16;277.36;273.5264737036516;276.56;276.26000000000005;277.96000000000004;277.16;350.16;291.86;278.26000000000005;278.76000000000005;297.26000000000005;292.66;362.26;306.66;276.46000000000004;276.46000000000004;344.36;340.16;272.66;243.1966462407574;267.47669482898436;273.5264737036516;287.66;8059999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2990000.0;8030000.0;0.0;0.1655;0.045000000000000005;0.0;0.0;0.0;-0.002511403622013465;13839.5732421875;0.0;1336.43286132812;16917.849609375;507819.66241399193;414323.1209043698;232583.56006790057;233116.58737634477;227606.65459697676;430671.36484660726;434929.85772998666;449233.69419269334;472292.48545527144;531033.1066175749;467044.9670022354;449644.06252484635;450324.7567477245;465509.5098274704;460183.1353502939;504437.8512994468;310295.0561485719;434752.8493145431;434752.8493145431;298599.4468028795;281007.8604223974;467832.4551959069;200920.47264012235;199699.41292002413;273.5264737036516;1870691.2016033996;1102200.2250626644;197281.21218734936;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1094595593535.3851;417826561235.3211;920038049040.5806;11174.094969865695;0.0;32130.632597469794;0.0;3049065.062288206;654167.3554972502;2070977.2281117388;757815.3895739116;2.8534996145859264;0.08582598089640767
5035;2019-04-15 04:57:41.777;912;362;153;153;132;41;35;29;50;39;766;187;52;58;241;197;893;350;145;34;34;-3;842;353;358;143;358;298;840;282.0;948.0;1097.0;161.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16735.564453125;13593.8701171875;0.0;1335.337890625;689.0;160874;700.0;18.0;Calculated values ==>;1555297061.777;364.36;309.36;288.46000000000004;288.46000000000004;286.36;277.26000000000005;273.6339639331285;276.66;276.06;278.16;277.06;349.76;291.86;278.36;278.96000000000004;297.26000000000005;292.86;362.46000000000004;308.16;276.56;276.56;343.16;342.06000000000006;272.86;243.1966462407574;267.35522164206344;273.6339639331285;287.66;8420000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2980000.0;8400000.0;0.047;0.158;0.18283333333333335;0.026833333333333334;0.0;0.047;0.0451561733899866;13593.8701171875;0.0;1335.337890625;16735.564453125;504333.1691326816;328930.55591417826;233034.53372806526;233034.53372806526;227599.94968981313;430607.02586249536;434864.4174955049;449690.5506482974;472193.81962526246;530692.4565218826;467186.82767376176;449962.82048739213;450775.8216114879;465364.4418098396;460295.6674585051;501580.2700059696;312234.0992799429;434686.96261437517;434686.96261437517;293572.2367247113;288964.7057630673;468031.60685560585;200748.7170920196;200748.7170920196;273.46359132229657;1870971.698135142;1102428.8790025518;197303.48102545718;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1094810132860.0919;417912376965.2038;920217181875.3357;45514.86523520613;7172.090875322897;29916.69497471222;10995.097539550712;3049537.5568974027;654227.1338784907;2071494.3839686618;757907.0321846816;6.2695052929674135;0.2477138429777424
5036;2019-04-15 04:58:41.807;916;350;154;154;135;42;35;30;54;39;762;186;55;59;242;197;889;344;145;36;34;-1;834;356;361;143;361;300;836;-2.0;282.0;1088.0;230.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16109.326171875;13310.52734375;0.0;1338.66003417969;826.0;160875;688.0;0.0;Calculated values ==>;1555297121.807;364.76;308.16;288.56;288.56;286.66;277.36;273.955091788801;276.66;276.16;278.56;277.06;349.36;291.76000000000005;278.66;279.06;297.36;292.86;362.06000000000006;307.56;276.76000000000005;276.56;341.96000000000004;355.76;273.06;243.1966462407574;267.5978703862781;273.955091788801;287.66;8340000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;8359999.999999999;0.0;0.047;0.18133333333333335;0.03833333333333333;0.0;0.0;0.0;13310.52734375;0.0;1338.66003417969;16109.326171875;505590.6517570015;313831.3704113076;233362.86607438914;233362.86607438914;228422.2853909401;430412.23801567365;434130.71970383386;449870.91713141825;472193.81962526246;530124.3008302534;466781.3093524719;450007.29870154505;450551.2222606441;465058.7251422519;459826.77920233493;501702.6453238153;307599.5952580359;434310.53623595677;433950.3860404442;288545.87390705565;346405.4846687502;468230.6668193967;201280.66158484953;200748.7170920196;273.6851762355352;1871245.5424105974;1102653.1944162755;197325.77548314462;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1095025940709.989;417998219865.1629;920396671575.2501;45077.69967244446;10233.083533990975;9122.843353091632;0.0;3050292.8724069605;654372.2495200591;2071819.8761193147;757998.7038103739;4.398443742797781;0.2787493452421395
