;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5037;2019-04-15 04:59:41.798;922;489;155;155;138;45;34;32;57;39;759;186;58;61;243;195;884;500;147;37;34;0;831;365;370;144;370;303;833;-1.0;338.0;1298.0;256.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16049.205078125;13422.2568359375;0.0;1350.70373535156;874.0;160876;669.0;0.0;Calculated values ==>;1555297181.798;365.36;322.06;288.66;288.66;286.96000000000004;277.66;274.9066339382667;276.56;276.36;278.86;277.06;349.06000000000006;291.76000000000005;278.96000000000004;279.26000000000005;297.46000000000004;292.66;361.56000000000006;323.16;276.86;276.56;340.06000000000006;360.56000000000006;273.16;243.40439225979637;267.9596281332873;274.9066339382667;287.86;8309999.999999999;3650000.0;3700000.0;1440000.0;3700000.0;3030000.0;8330000.0;0.0;0.05633333333333333;0.21633333333333335;0.042666666666666665;0.0;0.0;0.0;13422.2568359375;0.0;1350.70373535156;16049.205078125;506699.09043295734;426454.2236040004;233676.5752034106;233676.5752034106;229236.38538462823;429811.8947417682;431664.4107814828;449733.7568600775;472061.9191754798;529582.9255284944;466352.63224110927;449870.8715090784;450281.2308927748;463868.3479736739;458124.62172241724;501241.06654323766;429631.0286193345;432232.2269198731;431664.4107814828;280589.13426710566;366563.90641716385;468191.96898575197;203684.7267264508;200748.7170920196;274.660914363153;1871513.4899736338;1102875.9342024443;197348.18348625154;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1095245207815.6304;418084306950.41473;920577544440.7792;53228.606852241246;11285.642336396848;4034.032136379877;0.0;3051111.9687475124;654551.5453377628;2071929.50030262;757998.7038103739;4.640118072083677;0.31154137207967614
5038;2019-04-15 05:00:41.768;925;650;153;152;135;52;36;36;60;40;757;186;61;65;243;192;874;511;146;38;36;2;799;364;369;145;369;309;799;-1.0;1176.0;1495.0;134.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;16984.98046875;14395.5244140625;0.0;1378.78015136719;889.0;160877;652.0;0.0;Calculated values ==>;1555297241.768;365.66;338.16;288.46000000000004;288.36;286.66;278.36;274.8017692304317;276.76000000000005;276.76000000000005;279.16;277.16;348.86;291.76000000000005;279.26000000000005;279.66;297.46000000000004;292.36;360.56000000000006;324.26000000000005;276.96000000000004;276.76000000000005;338.36;362.06000000000006;273.36;243.61107973660833;268.67533136820026;274.8017692304317;287.76000000000005;7990000.000000001;3640000.0;3690000.0;1450000.0;3690000.0;3090000.0;7990000.000000001;0.0;0.196;0.24916666666666665;0.022333333333333334;0.0;0.0;0.0;14395.5244140625;0.0;1378.78015136719;16984.98046875;509796.32192484924;467503.738665179;233720.87201977073;233452.62588704503;228961.9406957881;429879.7862731237;432301.3137403124;449045.1784721628;472028.77388759464;528914.7608176694;465487.85555157496;449184.2897663036;449738.9921546331;464016.3363585347;457870.68847121065;502631.9430364439;439293.09522745415;432675.7974509262;432301.3137403124;273471.60554148915;372867.5097577542;468253.1250508563;203751.6484834148;200748.7170920196;274.6820261391113;1871788.6372097887;1103107.6331379618;197370.91781237847;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1095466796964.8551;418170963600.1116;920761052640.1372;61118.97122219637;5907.199643339526;12414.414170561993;0.0;3052064.388779892;654694.7473835847;2072066.502152839;757998.7038103739;5.0360752644650075;0.2789252232179547
5039;2019-04-15 05:01:41.789;917;398;162;160;133;49;38;36;61;41;759;187;63;65;243;193;876;370;145;37;38;4;828;359;364;145;364;311;824;-1.0;1191.0;1025.0;88.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18666.966796875;16055.8408203125;0.0;1394.4318847656198;898.0;160878;636.0;0.0;Calculated values ==>;1555297301.789;364.86;312.96000000000004;289.36;289.16;286.46000000000004;278.06;274.27422755570615;276.96000000000004;276.76000000000005;279.26000000000005;277.26000000000005;349.06000000000006;291.86;279.46000000000004;279.66;297.46000000000004;292.46000000000004;360.76;310.16;276.86;276.96000000000004;336.76000000000005;362.96000000000004;273.56;243.61107973660833;268.91163127593666;274.27422755570615;287.66;8280000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;8240000.000000001;0.0;0.1985;0.17083333333333334;0.014666666666666666;0.0;0.0;0.0;16055.8408203125;0.0;1394.4318847656198;18666.966796875;506242.830440481;391361.1318423151;235700.04856223828;235162.524985034;228078.8801851386;430214.79039162316;433931.68165179034;448814.0728468347;472127.72840069426;528971.1743391309;465321.44921350776;449093.476307622;449372.1679928958;464751.8981387732;458809.3534931262;500343.1337561041;363217.7855631318;433749.95420475816;433931.68165179034;266774.11836628895;376650.65796483605;468452.63275199506;202467.50755919798;200748.7170920196;274.16142986567843;1872085.840755909;1103361.4833320181;197394.03600127125;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1095686773930.3933;418257994050.3245;920947117740.5925;42084.20490330461;3901.1151694943565;27219.381616305003;0.0;3052924.7162589733;654776.5119481432;2072396.8993837757;757998.7038103739;4.195046285311118;0.19502399161041897
5040;2019-04-15 05:02:41.779;912;364;181;176;140;46;38;35;46;42;762;186;53;67;242;195;877;364;145;37;38;5;840;359;364;145;364;312;835;-1.0;1242.0;1090.0;185.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18890.623046875;16329.119140625;0.0;1393.7917480468802;902.0;160879;619.0;0.0;Calculated values ==>;1555297361.779;364.36;309.56;291.26000000000005;290.76000000000005;287.16;277.76000000000005;274.27422755570615;276.96000000000004;276.66;277.76000000000005;277.36;349.36;291.76000000000005;278.46000000000004;279.86;297.36;292.66;360.86;309.56;276.86;276.96000000000004;335.06;363.36;273.66;243.61107973660833;269.02936301313275;274.27422755570615;287.66;8400000.0;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;8350000.0;0.0;0.207;0.18166666666666667;0.030833333333333334;0.0;0.0;0.0;16329.119140625;0.0;1393.7917480468802;18890.623046875;504504.8091455266;337765.21626672044;240681.77488560748;239301.47730832256;229723.30205076124;430214.79039162316;433931.68165179034;446502.0201951406;472226.6633779048;529209.4085015206;465051.6738230901;447499.5896216861;449466.73430850887;464620.0566218266;459082.3157024968;499414.45839027;337765.21626672044;433749.95420475816;433931.68165179034;259659.41789560125;378332.2993749013;468552.3519787662;202224.9457799717;200748.7170920196;274.0671064577713;1872398.768508004;1103631.313019291;197417.26732568222;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1095905137530.428;418344979550.3384;921133986590.6222;44377.00185208902;8211.761691129497;33461.39311957476;0.0;3053645.1062303735;654877.4357652244;2072902.4882278012;757998.7038103739;4.855306061364602;0.24202473581253553
5041;2019-04-15 05:03:41.780;913;468;209;204;156;44;38;35;9;42;763;186;29;59;243;196;875;359;146;38;38;6;786;359;364;146;364;314;789;-1.0;129.0;489.0;66.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21052.84375;15350.5517578125;0.0;1407.17395019531;902.0;160880;602.0;-325.0;Calculated values ==>;1555297421.78;364.46000000000004;319.96000000000004;294.06;293.56;288.76000000000005;277.56;274.27422755570615;276.96000000000004;276.66;274.06;277.36;349.46000000000004;291.76000000000005;276.06;279.06;297.46000000000004;292.76000000000005;360.66;309.06;276.96000000000004;276.96000000000004;333.36;363.36;273.76000000000005;243.81672145450628;269.2639976450953;274.27422755570615;287.76000000000005;7859999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3140000.0;7890000.000000001;0.0;0.021500000000000002;0.08149999999999999;0.011000000000000001;0.0;0.0;-0.8043068918447713;15350.5517578125;0.0;1407.17395019531;21052.84375;509219.976309954;430277.41161576833;249975.09110860675;248444.59715155477;234708.84045707138;430214.79039162316;433931.68165179034;440621.79525251605;472094.78864732845;529161.428014955;464759.452260537;443631.7811471603;447971.5428111246;464751.8981387732;459218.5880301819;503917.857140719;380643.98830150435;433931.68165179034;433931.68165179034;252546.06836287308;378332.2993749013;468514.36943292903;202332.30157720164;200748.7170920196;274.108871493911;1872731.636278613;1103895.3146764133;197440.60909549572;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1096123541170.1642;418432281005.2329;921321789720.3954;19420.59373453812;2928.0027464130017;2650.388180043116;0.0;3054176.761720397;654970.2686826147;2073203.424753793;757998.7038103739;1.4917886291126174;0.09089183994905245
5042;2019-04-15 05:04:41.790;903;622;219;215;171;40;36;32;-6;42;763;186;16;51;242;197;870;351;144;35;37;7;806;356;361;146;361;313;798;266.0;410.0;1088.0;150.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;32676.013671875;15672.888671875;0.0;1400.00280761719;900.0;160881;584.0;-325.0;Calculated values ==>;1555297481.79;363.46000000000004;335.36;295.06;294.66;290.26000000000005;277.16;273.955091788801;276.76000000000005;276.36;272.56;277.36;349.46000000000004;291.76000000000005;274.76000000000005;278.26000000000005;297.36;292.86;360.16;308.26000000000005;276.66;276.86;331.56;363.16;273.86;243.81672145450628;269.14681796795327;273.955091788801;287.56;8059999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3130000.0;7980000.0;0.044333333333333336;0.06833333333333333;0.18133333333333335;0.025;0.0;0.044333333333333336;-0.8044190540444933;15672.888671875;0.0;1400.00280761719;32676.013671875;506134.7305865151;462573.6959314403;252816.9090522784;251563.221727949;238656.79399276702;430412.23801567365;434310.53623595677;438515.7226876676;472094.78864732845;529237.9096468214;464905.70748700615;441897.4406335876;447024.4503235365;465058.7251422519;459826.77920233493;501437.92839464085;358616.26382556005;434130.71970383386;434489.842356074;245015.67932991832;377491.4598926249;468614.21108443046;201625.12674120555;201625.12674120555;273.81976275924086;1873179.4513804705;1104153.8864347313;197464.00613399706;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1096341077420.1296;418519895605.219;921509921070.3655;42956.161398291784;6674.727108580622;9759.48041222052;10323.669058925836;3054696.65464747;655050.3047685183;2073306.8575613075;758084.7487242805;4.083317583419227;0.17879102445621267
5043;2019-04-15 05:05:41.760;891;438;211;213;182;38;37;30;-5;41;763;186;14;42;242;198;869;320;145;35;36;8;829;351;357;146;356;312;825;-1.0;1180.0;210.0;68.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34875.5234375;16178.2431640625;0.0;1391.26184082031;899.0;160882;567.0;-325.0;Calculated values ==>;1555297541.76;362.26;316.96000000000004;294.26000000000005;294.46000000000004;291.36;276.96000000000004;273.4187578820637;276.86;276.16;272.66;277.26000000000005;349.46000000000004;291.76000000000005;274.56;277.36;297.36;292.96000000000004;360.06000000000006;305.16;276.66;276.76000000000005;329.86;363.06000000000006;273.96000000000004;243.81672145450628;269.02936301313275;273.4187578820637;287.66;8290000.000000001;3510000.0;3570000.0000000005;1460000.0;3560000.0;3120000.0;8250000.0;0.0;0.19666666666666668;0.035;0.011333333333333334;0.0;0.0;-0.8044750752654404;16178.2431640625;0.0;1391.26184082031;34875.5234375;502431.93279290287;411163.43085512705;249558.7480432181;250160.43935124576;241167.57547729774;430735.4089219946;435458.00827567605;438895.3439655771;471995.6991225075;529314.3506984756;465051.6738230901;441806.21220497484;445927.53570144763;465784.1997128528;460740.10936811595;499229.6236481197;292146.39915954386;435106.3833865666;435282.4317724447;237904.88540968279;377071.0542443872;468714.0295771377;199854.0809089925;201625.12674120555;273.1032693396573;1873742.0993919126;1104419.1798204414;197487.25504247576;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1096556369720.2323;418607451805.26074;921697327320.4548;8366.44420698046;3047.0794182389795;40726.36748275325;0.0;3055124.129183528;655131.27931542;2073727.3626029333;758170.7362845248;2.9676357469081966;0.10165117920461764
5044;2019-04-15 05:06:44.781;888;370;188;194;181;39;34;31;1;40;761;186;16;37;243;199;873;349;145;37;33;9;850;358;363;146;363;306;845;-2.0;1239.0;982.0;312.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34302.89453125;16475.595703125;0.0;1366.68884277344;898.0;160883;550.0;-325.0;Calculated values ==>;1555297604.781;361.96000000000004;310.16;291.96000000000004;292.56;291.26000000000005;277.06;274.1680685717883;276.56;276.26000000000005;273.26000000000005;277.16;349.26;291.76000000000005;274.76000000000005;276.86;297.46000000000004;293.06;360.46000000000004;308.06;276.86;276.46000000000004;328.16;362.96000000000004;274.06;243.81672145450628;268.3187672390254;274.1680685717883;287.66;8500000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;8450000.0;0.0;0.20650000000000002;0.16366666666666668;0.052000000000000005;0.0;0.0;-0.804531056542065;16475.595703125;0.0;1366.68884277344;34302.89453125;500140.09982657037;339634.0560709702;242423.7957411367;244112.7861955552;240479.87144372016;430280.9020939914;433452.5470882844;441118.68104791886;471896.58969717816;529563.0046643513;465921.49448112247;443346.1541946438;446377.6748942886;464898.1456994284;459783.670977022;497919.83891143836;309516.3605156109;433997.93586973246;433269.66867335857;230795.22267914342;376650.65796483605;468813.82501422684;201753.12879208394;201625.12674120555;273.8787120068861;1874347.6123186452;1104704.9961504776;197511.39515494497;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1096783245319.9027;418699462465.1271;921892062210.1719;39176.16205253832;13887.156203551433;38905.318288738374;0.0;3055540.2656536293;655279.5032684158;2074424.372111505;758170.7362845248;5.154532554855468;0.27789383682482216
5045;2019-04-15 05:07:41.782;896;461;162;164;159;46;35;37;7;40;756;185;27;35;243;196;874;365;145;37;34;9;811;364;369;146;369;306;813;-2.0;86.0;262.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27833.87890625;15910.2939453125;0.0;1364.73388671875;896.0;160884;537.0;-325.0;Calculated values ==>;1555297661.782;362.76;319.26000000000005;289.36;289.56;289.06;277.76000000000005;274.8017692304317;276.66;276.86;273.86;277.16;348.76;291.66;275.86;276.66;297.46000000000004;292.76000000000005;360.56000000000006;309.66;276.86;276.56;326.86;362.76;274.06;243.81672145450628;268.3187672390254;274.8017692304317;287.66;8109999.999999999;3640000.0;3690000.0;1460000.0;3690000.0;3060000.0;8130000.0;0.0;0.014333333333333333;0.043666666666666666;0.015666666666666666;0.0;0.0;-0.8046428991868073;15910.2939453125;0.0;1364.73388671875;27833.87890625;504714.8985960841;422607.6735109455;235898.4037999082;236441.15124420996;235088.04086062041;429879.7862731237;432113.16921278025;442016.3825157325;471896.58969717816;529039.9816895401;465798.5014169573;444945.90934977244;446092.96027638344;464016.3363585347;458423.03231300757;501568.59954367497;366699.49153569376;432488.85388799326;431924.41234261927;225359.1397227605;375809.8934319422;468813.82501422684;203248.24135983683;201625.12674120555;274.4874132391067;1874839.5370732315;1104961.3889423143;197533.01929764735;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1096991868980.51;418782683925.3693;922066485270.6797;10426.20883047411;4160.52747725211;1933.1238814477306;0.0;3055932.957980148;655422.3832712609;2074747.6821182992;758170.7362845248;0.956285590379364;0.06954104398344503
5046;2019-04-15 05:08:41.782;896;614;151;153;138;47;36;37;15;41;751;185;35;41;243;195;871;348;145;37;36;10;802;358;363;146;363;307;804;-1.0;164.0;0.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23302.01171875;15799.2548828125;0.0;1372.091796875;893.0;160885;526.0;-325.0;Calculated values ==>;1555297721.782;362.76;334.56;288.26000000000005;288.46000000000004;286.96000000000004;277.86;274.1680685717883;276.76000000000005;276.86;274.66;277.26000000000005;348.26;291.66;276.66;277.26000000000005;297.46000000000004;292.66;360.26;307.96000000000004;276.86;276.76000000000005;325.76000000000005;362.46000000000004;274.16;243.81672145450628;268.43790593516167;274.1680685717883;287.66;8020000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;8040000.000000001;0.0;0.02733333333333333;0.0;0.0033333333333333335;0.0;0.0;-0.8048103630975625;15799.2548828125;0.0;1372.091796875;23302.01171875;505490.82130923745;460256.5534618487;233099.60323547068;233634.21982622286;229668.46833277334;430280.9020939914;433816.67410848953;442994.2643117957;471995.6991225075;528439.7658042574;465653.99964710587;445898.2057857615;446752.8272820207;464898.1456994284;459240.64650238265;501937.35292246524;338570.1108415735;433997.93586973246;433816.67410848953;220759.83610629753;374548.8164000497;468913.5974984004;199414.321280095;201625.12674120555;272.95933791068677;1875265.6694951064;1105225.6351825488;197555.82617834397;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1097211468980.51;418870283925.3693;922250385270.6797;0.0;898.3309207276849;4465.371283544374;0.0;3056019.8430537353;655464.5404245774;2074801.0029113407;758170.7362845248;0.31236351489059055;0.013342784129404036
5047;2019-04-15 05:09:41.782;888;462;150;151;132;43;36;34;23;41;748;185;37;44;243;197;873;318;144;34;35;10;801;354;359;146;359;305;798;-1.0;1101.0;202.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21332.9140625;15772.599609375;0.0;1359.53869628906;891.0;160886;518.0;-325.0;Calculated values ==>;1555297781.782;361.96000000000004;319.36;288.16;288.26000000000005;286.36;277.46000000000004;273.7412296467126;276.76000000000005;276.56;275.46000000000004;277.26000000000005;347.96000000000004;291.66;276.86;277.56;297.46000000000004;292.86;360.46000000000004;304.96000000000004;276.56;276.66;324.96000000000004;362.26;274.16;243.81672145450628;268.19934244402924;273.7412296467126;287.56;8009999.999999999;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;7980000.0;0.0;0.1835;0.033666666666666664;0.0;0.0;0.0;-0.8049218054439871;15772.599609375;0.0;1359.53869628906;21332.9140625;504446.5372060212;426525.7145274098;232934.57301871374;233202.00817779213;228196.99064020635;430542.39183029096;434799.06761956174;444567.3504985989;471995.6991225075;528279.7451289311;465942.7239419126;446570.8011300101;447557.86663498206;465480.30547409743;460139.7197406941;502312.25030786305;295412.9578921897;434442.7656083012;434621.1652425816;217415.1398638553;373708.1446590356;468913.5974984004;201446.94854128102;201625.12674120555;273.7412296467126;1875637.6272099502;1105488.7339699836;197578.589765787;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1097428068980.51;418957883925.3693;922433985270.6797;8185.053532563034;0.0;37966.020158276064;0.0;3056088.0518331733;655472.0265155835;2075154.5978400225;758170.7362845248;2.6938303244715858;0.07485199537470458
5048;2019-04-15 05:10:41.793;885;371;152;154;133;40;36;31;33;41;745;185;40;45;242;199;877;345;143;33;35;10;840;355;360;145;360;300;835;89.0;1209.0;958.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21212.966796875;16422.404296875;0.0;1341.17297363281;889.0;160887;510.0;-325.0;Calculated values ==>;1555297841.793;361.66;310.26000000000005;288.36;288.56;286.46000000000004;277.16;273.8482719121499;276.76000000000005;276.26000000000005;276.46000000000004;277.26000000000005;347.66;291.66;277.16;277.66;297.36;293.06;360.86;307.66;276.46000000000004;276.66;324.16;362.06000000000006;274.16;243.61107973660833;267.5978703862781;273.8482719121499;287.46000000000004;8400000.0;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;8350000.0;0.014833333333333334;0.20149999999999998;0.15966666666666668;0.024333333333333332;0.0;0.014833333333333334;-0.8050330874018846;16422.404296875;0.0;1341.17297363281;21212.966796875;500588.5206464745;352682.3417452377;232851.96532270216;233379.22440788097;227924.258632903;430477.46260093397;434555.4581654633;446967.6594324875;472127.72840069426;528351.6062825853;466659.7008486289;447944.02171589236;448636.04472110956;465204.3799370688;460252.8391778579;499414.45839027;308874.2203830289;434017.3760585396;434376.6058122323;214070.64678622372;372867.5097577542;469050.60597520845;201333.16821533005;201333.16821533005;273.70125044045614;1875992.2412172784;1105757.0748556473;197601.0998224262;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1097643808525.2152;419045199930.25;922615518545.4316;39219.64043100614;6514.457652157041;38393.85795845908;3456.8109910207168;3056483.163372834;655526.3236152543;2075791.0468177171;758199.548323983;4.930581588318735;0.21024057623042472
5049;2019-04-15 05:11:41.783;896;390;152;153;134;41;34;32;41;40;741;184;45;47;243;199;882;380;143;36;33;11;848;358;363;145;363;299;851;-1.0;-1.0;1218.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20692.296875;16537.728515625;0.0;1339.69055175781;886.0;160888;504.0;-325.0;Calculated values ==>;1555297901.783;362.76;312.16;288.36;288.46000000000004;286.56;277.26000000000005;274.1680685717883;276.56;276.36;277.26000000000005;277.16;347.26;291.56;277.66;277.86;297.46000000000004;293.06;361.36;311.16;276.76000000000005;276.46000000000004;323.56;361.76;274.26000000000005;243.61107973660833;267.47669482898436;274.1680685717883;287.46000000000004;8480000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2990000.0;8510000.0;0.0;0.0;0.20299999999999999;0.04;0.0;0.0;-0.8051997092700534;16537.728515625;0.0;1339.69055175781;20692.296875;501490.59219033207;367332.845946555;232597.88925803418;232859.31341922187;227958.81404087468;430280.9020939914;433452.5470882844;448270.2827830808;472028.77388759464;528011.4077830602;466680.8198170124;448821.82606398215;449096.5729453799;464898.1456994284;459783.670977022;499434.0173297933;352342.56275719823;433816.67410848953;433269.66867335857;211562.405474017;371606.62613540585;469150.18905723805;202022.5817798635;201333.16821533005;273.9837675309891;1876341.3935461778;1106031.6968511662;197623.43662838644;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1097860672375.2496;419132185430.26385;922795188595.4602;49988.28330365311;10685.104291094982;0.0;0.0;3057226.438837514;655669.629409857;2076110.9423092857;758228.3502811197;3.3938560910867803;0.23289852428570934
5050;2019-04-15 05:12:41.814;908;639;148;148;132;44;34;33;46;40;737;184;50;50;244;197;877;525;144;37;34;11;793;358;363;146;363;301;796;0.0;-1.0;720.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18860.48046875;15640.05859375;0.0;1341.87683105469;883.0;160889;500.0;-326.0;Calculated values ==>;1555297961.814;363.96000000000004;337.06;287.96000000000004;287.96000000000004;286.36;277.56;274.1680685717883;276.56;276.46000000000004;277.76000000000005;277.16;346.86;291.56;278.16;278.16;297.56;292.86;360.86;325.66;276.86;276.56;323.16;361.46000000000004;274.26000000000005;243.81672145450628;267.7187500070086;274.1680685717883;287.56;7930000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;7959999.999999999;0.0;0.0;0.12000000000000001;0.014333333333333333;0.0;0.0;-0.8078440185218476;15640.05859375;0.0;1341.87683105469;18860.48046875;507938.83830334625;465930.2973340194;232434.6825394666;232434.6825394666;228226.55438267702;430280.9020939914;433452.5470882844;448587.98087873193;471896.58969717816;527438.8739561596;466394.93685145705;449139.50056535646;449139.50056535646;465029.61547741666;459512.4303964549;503586.6998133594;443122.1501527409;433997.93586973246;433452.5470882844;209890.3038832737;370345.824517361;469013.3471318901;202188.78163793063;201333.16821533005;274.04847553495847;1876671.1703201672;1106299.983619876;197645.7945688429;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1098078584904.8827;419219530535.11676;922975281595.157;29567.903908896158;3824.485438746752;0.0;0.0;3057889.7495967518;655790.6051292466;2076110.9423092857;758228.3502811197;1.9663476813642962;0.12450284729978098
5051;2019-04-15 05:13:41.784;908;587;147;148;129;42;34;33;50;40;734;184;52;54;243;198;879;395;143;36;34;11;800;353;358;146;358;300;795;186.0;1185.0;32.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18678.3203125;15757.14453125;0.0;1337.15222167969;879.0;160890;497.0;-325.0;Calculated values ==>;1555298021.784;363.96000000000004;331.86;287.86;287.96000000000004;286.06;277.36;273.6339639331285;276.56;276.46000000000004;278.16;277.16;346.56000000000006;291.56;278.36;278.56;297.46000000000004;292.96000000000004;361.06000000000006;312.66;276.76000000000005;276.56;322.86;361.06000000000006;274.26000000000005;243.81672145450628;267.5978703862781;273.6339639331285;287.46000000000004;8000000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3000000.0;7950000.0;0.031000000000000003;0.19749999999999998;0.005333333333333333;0.008833333333333334;0.0;0.031000000000000003;-0.8055870858879934;15757.14453125;0.0;1337.15222167969;18678.3203125;507346.9961561525;456343.3856657344;232185.07357256647;232451.5192088837;227463.8968338425;430607.02586249536;434686.96261437517;449323.756237676;471896.58969717816;527203.1308472293;466538.01411902596;449597.6657697971;449870.91713141825;465625.14543771395;460429.8402662555;503256.20450615534;402419.7411532749;435041.38555822254;434686.96261437517;208636.25808486674;368664.88234281715;469013.3471318901;200619.976130631;200619.976130631;273.41309521287036;1876983.8372484902;1106561.496157696;197668.1086483386;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1098294776754.9858;419307086735.1585;923155491445.2429;1326.4201605709068;2370.8081105111223;19915.201512193886;7256.07658099607;3058147.073571103;655842.206761792;2076276.8193419601;758288.7873523377;1.8057780796967626;0.03402549323763814
5052;2019-04-15 05:14:41.785;905;386;151;152;130;39;35;30;52;40;730;185;54;54;243;200;891;362;143;36;34;11;841;353;358;145;358;297;839;156.0;1029.0;975.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19245.015625;16409.009765625;0.0;1325.39990234375;875.0;160891;494.0;-325.0;Calculated values ==>;1555298081.785;363.66;311.76000000000005;288.26000000000005;288.36;286.16;277.06;273.6339639331285;276.66;276.16;278.36;277.16;346.16;291.66;278.56;278.56;297.46000000000004;293.16;362.26;309.36;276.76000000000005;276.56;322.56;360.66;274.26000000000005;243.61107973660833;267.23344911666527;273.6339639331285;287.46000000000004;8410000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2970000.0;8390000.0;0.026000000000000002;0.17149999999999999;0.1625;0.0325;0.0;0.026000000000000002;-0.805807557042844;16409.009765625;0.0;1325.39990234375;19245.015625;503409.5023341526;371824.8117213167;232525.24887845787;232787.7341856782;227104.5079935099;430607.02586249536;434864.4174955049;450144.5607503888;472028.77388759464;527019.0849811854;467086.63168658316;450415.3904049158;450415.3904049158;465625.14543771395;460697.8025867657;501376.68846954545;329774.70186668495;435041.38555822254;434686.96261437517;207382.2378540181;366984.0837685546;469150.18905723805;200760.5362193564;200760.5362193564;273.4682250988525;1877299.8703159734;1106829.5519117662;197690.29695256572;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1098509580335.58;419394388190.39996;923334594430.7383;40524.90398629276;8722.663717231153;29429.740702390573;6082.087086270489;3058495.8404193087;655934.6539013721;2076688.0340483498;758399.9405690618;4.779375072477001;0.2151632313452747
5053;2019-04-15 05:15:41.775;914;363;154;154;133;40;34;30;54;39;727;184;54;57;243;200;898;357;144;37;33;11;849;356;361;144;361;294;851;-2.0;217.0;1085.0;214.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17638.603515625;15083.107421875;0.0;1310.95593261719;869.0;160892;494.0;-325.0;Calculated values ==>;1555298141.775;364.56000000000006;309.46000000000004;288.56;288.56;286.46000000000004;277.16;273.955091788801;276.56;276.16;278.56;277.06;345.86;291.56;278.56;278.86;297.46000000000004;293.16;362.96000000000004;308.86;276.86;276.46000000000004;322.56;360.06000000000006;274.26000000000005;243.40439225979637;266.86631818009863;273.955091788801;287.56;8490000.0;3560000.0;3610000.0;1440000.0;3610000.0;2940000.0;8510000.0;0.0;0.036166666666666666;0.18083333333333332;0.035666666666666666;0.0;0.0;-0.8061370509030892;15083.107421875;0.0;1310.95593261719;17638.603515625;504020.59856291156;322962.5632471285;233121.1492609425;233121.1492609425;227704.58633894252;430412.23801567365;433950.3860404442;450954.9638806022;472061.9191754798;526940.1876244069;467390.8253729849;450954.9638806022;451356.5526501047;465189.78860520123;460231.6107031601;501695.10326348647;315548.14374476415;434489.842356074;433769.5290198815;207382.2378540181;364463.1524481646;469286.7883828044;201515.07791156333;200760.5362193564;273.7767974940819;1877607.182581612;1107091.9424826521;197712.2629229219;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1098725244385.6143;419481073740.41376;923511864880.7665;45107.04604606786;9550.524340140932;6732.315035927124;0.0;3059209.321069761;656086.9050891132;2076989.3342878062;758450.616180779;3.744641221318342;0.2388068454999383
5054;2019-04-15 05:16:44.786;928;535;155;154;136;44;33;33;56;39;723;184;55;56;244;198;898;469;144;36;33;11;820;362;367;145;367;296;822;-1.0;-1.0;880.0;185.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16079.3271484375;13517.048828125;0.0;1326.24755859375;862.0;160893;498.0;-325.0;Calculated values ==>;1555298204.786;365.96000000000004;326.66;288.66;288.56;286.76000000000005;277.56;274.5913991737795;276.46000000000004;276.46000000000004;278.76000000000005;277.06;345.46000000000004;291.56;278.66;278.76000000000005;297.56;292.96000000000004;362.96000000000004;320.06;276.76000000000005;276.46000000000004;322.96000000000004;359.36;274.26000000000005;243.61107973660833;267.1113755279542;274.5913991737795;287.56;8200000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2960000.0;8220000.0;0.0;0.0;0.14666666666666667;0.030833333333333334;0.0;0.0;-0.8065196155536605;13517.048828125;0.0;1326.24755859375;16079.3271484375;508468.45422343205;440807.1113056468;233860.744217358;233594.7435337477;228880.33985872703;430014.67791919125;432252.62270688626;450865.20829657855;471929.7997510953;526367.0325464337;467107.6220167955;450730.57369013806;450865.20829657855;464443.9501982058;459016.37217970134;504221.57770342886;422923.18912286125;432812.2514932043;432252.62270688626;209054.2704885073;361522.46520663094;469150.18905723805;203058.54623518433;200760.5362193564;274.4046176580177;1877902.2659880435;1107342.2375441971;197735.34248250083;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1098954604425.3157;419572124635.2952;923697747330.5245;36344.97710233782;8204.492320346657;0.0;0.0;3059922.1507119727;656242.2886104101;2077048.2523297751;758450.616180779;3.001319131681945;0.20930703710772472
5055;2019-04-15 05:17:41.786;934;632;161;159;135;48;35;33;58;40;720;185;57;63;244;196;895;399;144;37;35;11;801;360;365;146;365;302;797;-1.0;1065.0;627.0;45.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16670.673828125;14142.0009765625;0.0;1346.27697753906;851.0;160894;508.0;-325.0;Calculated values ==>;1555298261.786;366.56000000000006;336.36;289.26000000000005;289.06;286.66;277.96000000000004;274.38016830617;276.66;276.46000000000004;278.96000000000004;277.16;345.16;291.66;278.86;279.46000000000004;297.56;292.76000000000005;362.66;313.06;276.86;276.66;323.96000000000004;358.26;274.26000000000005;243.81672145450628;267.8393353686513;274.38016830617;287.56;8009999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;7970000.0;0.0;0.17750000000000002;0.1045;0.007500000000000001;0.0;0.0;-0.8071167577468515;14142.0009765625;0.0;1346.27697753906;16670.673828125;510875.22070027894;464537.5764585741;235921.8794572909;235377.3068282807;228992.15295025555;430148.3826014536;433133.46834165603;450052.96000731894;471896.58969717816;525582.2730755364;466373.7312450065;449916.25365142606;450734.07432656095;464737.35524180415;459060.2083140158;505435.8421879063;403618.2264600131;433500.59072566376;433133.46834165603;213234.55432191002;356902.238983675;469013.3471318901;202826.3857989889;200760.5362193564;274.30534545309365;1878161.536829108;1107561.2050218175;197756.49996841187;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1099163224425.3157;419655059635.2952;923868177330.5245;25835.17700477049;1996.4022099967597;18072.626791701055;0.0;3060414.4102653204;656323.0456921086;2077191.327291876;758450.616180779;2.9638030865989258;0.13282609592572447
5056;2019-04-15 05:18:41.797;927;387;176;172;139;45;36;34;60;40;721;185;60;63;244;197;905;340;144;35;35;11;814;356;361;146;361;303;810;-2.0;1066.0;535.0;0.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17309.060546875;14406.2587890625;0.0;1350.13623046875;836.0;160895;542.0;-325.0;Calculated values ==>;1555298321.797;365.86;311.86;290.76000000000005;290.36;287.06;277.66;273.955091788801;276.76000000000005;276.56;279.16;277.16;345.26;291.66;279.16;279.46000000000004;297.56;292.86;363.66;307.16;276.66;276.66;327.36;356.76;274.26000000000005;243.81672145450628;267.9596281332873;273.955091788801;287.56;8140000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;8100000.0;0.0;0.17766666666666667;0.08916666666666666;0.0;0.0;0.0;-0.8079230562147102;14406.2587890625;0.0;1350.13623046875;17309.060546875;508828.2561282822;390955.6034837322;239803.92674962612;238692.72610021028;229837.81981060174;430412.23801567365;434310.53623595677;450144.6074466229;471896.58969717816;525608.2784690897;466230.3373497767;450144.6074466229;450553.9940556073;465320.7433433528;459826.77920233493;505733.2900631978;313537.7207514583;434130.71970383386;434130.71970383386;227449.86971758792;350603.57178935205;469013.3471318901;201972.2588119733;200760.5362193564;273.955091788801;1878444.7531953289;1107799.1508016028;197778.97419796805;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1099381064355.018;419742675695.1755;924049710605.2765;22128.70108658959;0.0;34146.746147719045;0.0;3060814.182527016;656339.6854272281;2077626.5685120407;758450.616180779;3.571594083833957;0.12264259547526137
5057;2019-04-15 05:19:41.787;918;347;190;183;144;41;35;32;61;40;722;185;63;65;243;199;906;342;144;31;34;11;801;350;355;146;355;305;798;317.0;1008.0;33.0;55.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18273.25;14664.5048828125;0.0;1366.251953125;813.0;160896;604.0;-326.0;Calculated values ==>;1555298381.787;364.96000000000004;307.86;292.16;291.46000000000004;287.56;277.26000000000005;273.3108153835814;276.66;276.36;279.26000000000005;277.16;345.36;291.66;279.46000000000004;279.66;297.46000000000004;293.06;363.76;307.36;276.26000000000005;276.56;333.56;354.46000000000004;274.26000000000005;243.81672145450628;268.19934244402924;273.3108153835814;287.56;8009999.999999999;3500000.0;3550000.0;1460000.0;3550000.0;3050000.0;7980000.0;0.05283333333333333;0.168;0.0055000000000000005;0.009166666666666667;0.0;0.05283333333333333;-0.811630985572923;14664.5048828125;0.0;1366.251953125;18273.25;508658.01777840767;346823.3707490215;244054.13247160212;242038.3317672887;231339.67176689304;430799.1582183253;435586.53424517426;449917.82812037505;471896.58969717816;525555.61545356;465942.7239419126;450192.20628343086;450465.9288920795;466058.0093327334;461027.8975196058;506982.1978649968;328999.53146952204;434884.8868685005;435411.8238451251;253382.8652305231;340949.162051476;469013.3471318901;200001.25999851874;200001.25999851874;273.1569170939887;1878741.2230300575;1108041.3667895128;197801.6069934069;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1099595828555.052;419830261095.1894;924232080205.3054;1374.54112467021;2465.9441320559044;29901.08795443976;12437.524789895702;3061010.010235416;656360.2315367428;2078160.2115076517;758554.2449463712;2.880656133311061;0.03855283682830101
5058;2019-04-15 05:20:41.787;911;399;206;200;152;39;32;28;59;39;723;184;60;65;243;200;903;418;144;32;32;11;843;354;359;146;359;299;846;-1.0;152.0;1531.0;168.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;20656.5625;14295.666015625;0.0;1331.39807128906;799.0;160897;671.0;-326.0;Calculated values ==>;1555298441.787;364.26;313.06;293.76000000000005;293.16;288.36;277.06;273.7412296467126;276.36;275.96000000000004;279.06;277.06;345.46000000000004;291.56;279.16;279.66;297.46000000000004;293.16;363.46000000000004;314.96000000000004;276.36;276.36;340.26;353.06000000000006;274.26000000000005;243.81672145450628;267.47669482898436;273.7412296467126;287.56;8430000.0;3540000.0;3590000.0;1460000.0;3590000.0;2990000.0;8460000.0;0.0;0.025333333333333333;0.25516666666666665;0.028;0.0;0.0;-0.812363974072084;14295.666015625;0.0;1331.39807128906;20656.5625;504103.13272732357;380180.00789976167;247534.86466556336;245800.74211894543;232676.4779448422;430542.39183029096;434084.4541166122;450731.267802558;471797.4602824029;526131.9273518069;466680.8198170124;450866.4600432827;451540.12992185226;465480.30547409743;460542.747743898;502946.52877698635;393872.3958697719;434084.4541166122;434084.4541166122;281426.5920051367;335074.5858427641;469013.3471318901;201171.65071356698;200001.25999851874;273.6336398720452;1879065.638134224;1108282.7015469999;197824.08741027702;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1099810028555.052;419917861095.1894;924413280205.3054;63679.295627207546;7499.567499713048;2763.2113669827663;0.0;3061552.1255416814;656443.2774670075;2078432.4140019969;758657.890986287;4.731667706912502;0.28850819708747993
5059;2019-04-15 05:21:41.808;915;647;198;200;174;41;30;30;34;39;721;184;44;63;243;196;894;579;145;33;31;11;793;357;362;146;362;301;787;-1.0;964.0;944.0;124.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;26033.345703125;12862.732421875;0.0;1342.11389160156;791.0;160898;704.0;-326.0;Calculated values ==>;1555298501.808;364.66;337.86;292.96000000000004;293.16;290.56;277.26000000000005;274.0616903277293;276.16;276.16;276.56;277.06;345.26;291.56;277.56;279.46000000000004;297.46000000000004;292.76000000000005;362.56000000000006;331.06;276.46000000000004;276.26000000000005;343.56000000000006;352.26;274.26000000000005;243.81672145450628;267.7187500070086;274.0616903277293;287.66;7930000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;7870000.0;0.0;0.16066666666666668;0.15733333333333333;0.020666666666666667;0.0;0.0;-0.8127791065659773;12862.732421875;0.0;1342.11389160156;26033.345703125;508910.92497138766;468497.4009769249;246690.38452761344;247290.50868113636;239725.89936994453;430346.717906069;432971.4512641538;446916.4327917079;471797.4602824029;525765.6776373768;466394.93685145705;448311.18344306457;450913.6184164021;465044.1086722825;459534.26681895024;505983.1314352094;455955.2829819588;433520.3008126533;433154.95317096787;295247.87795992935;331718.34850182006;469013.3471318901;201911.23382984032;200001.25999851874;273.93585242423626;1879454.8568824348;1108509.1007465285;197846.3744744322;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1100026404260.5815;420005491755.4038;924593343205.746;38547.48463666717;5520.110341575696;8037.80765148893;0.0;3062404.3135407413;656551.8127566775;2078522.45399701;758657.890986287;3.6681426521523046;0.21313071826802668
5060;2019-04-15 05:22:41.778;914;511;183;190;177;42;32;31;8;39;720;184;24;59;243;196;893;383;144;33;32;11;800;353;359;146;359;301;797;-2.0;1025.0;666.0;35.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;26790.56640625;13389.9453125;0.0;1342.18981933594;782.0;160899;712.0;-326.0;Calculated values ==>;1555298561.778;364.56000000000006;324.26000000000005;291.46000000000004;292.16;290.86;277.36;273.6339639331285;276.36;276.26000000000005;273.96000000000004;277.06;345.16;291.56;275.56;279.06;297.46000000000004;292.76000000000005;362.46000000000004;311.46000000000004;276.46000000000004;276.36;344.36;351.36;274.26000000000005;243.81672145450628;267.7187500070086;273.6339639331285;287.56;8000000.0;3529999.9999999995;3590000.0;1460000.0;3590000.0;3010000.0;7970000.0;0.0;0.17083333333333334;0.111;0.005833333333333333;0.0;0.0;-0.8132428776663974;13389.9453125;0.0;1342.18981933594;26790.56640625;508184.75334441976;439667.62343643623;242060.9179773401;244078.20769478;240357.82972746823;430607.02586249536;434084.4541166122;443198.0840360327;471797.4602824029;525661.0162860283;466394.93685145705;445502.79210206744;450370.6358326275;465480.30547409743;460161.36591575533;505239.90362263867;394836.282309018;434263.8640799596;434084.4541166122;298599.4468028795;327943.14443680964;469013.3471318901;201044.85044194973;200001.25999851874;273.5795887439651;1879894.836050589;1108727.7636749288;197868.73248743522;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1100242596110.6846;420093047955.44556;924773852905.832;26879.008928943214;1563.1495640246521;18860.61864107686;0.0;3062949.261710325;656610.8104090027;2078746.4954727786;758657.890986287;3.2108568588828703;0.1403162904773242
5061;2019-04-15 05:23:44.769;911;366;173;179;172;42;32;30;9;39;719;185;21;50;243;197;896;358;145;32;31;11;846;353;358;146;358;300;844;-1.0;888.0;1105.0;94.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;24273.966796875;13471.91015625;0.0;1336.57238769531;777.0;160900;715.0;-325.0;Calculated values ==>;1555298624.769;364.26;309.76000000000005;290.46000000000004;291.06;290.36;277.36;273.6339639331285;276.36;276.16;274.06;277.06;345.06000000000006;291.66;275.26000000000005;278.16;297.46000000000004;292.86;362.76;308.96000000000004;276.36;276.26000000000005;344.66;350.86;274.26000000000005;243.81672145450628;267.5978703862781;273.6339639331285;287.66;8460000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3000000.0;8440000.0;0.0;0.14800000000000002;0.18416666666666667;0.015666666666666666;0.0;0.0;-0.8110036372626876;13471.91015625;0.0;1336.57238769531;24273.966796875;503844.94502759643;332879.324108524;238309.58538374383;239949.1221906192;238038.12775020933;430607.02586249536;434330.5690018519;443547.43308681657;471797.4602824029;525635.1089454509;466659.7008486289;445272.2709286054;449323.756237676;465625.14543771395;460295.6674585051;501666.2968273856;320001.33823033416;434330.5690018519;434151.6192275535;299856.38484229014;325846.0620002231;469013.3471318901;200965.58676218495;200001.25999851874;273.54856186026177;1880341.5868850036;1108962.771332726;197892.16830827057;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1100468418845.459;420185014815.35364;924963140860.643;44675.490031452995;4199.414912458714;26886.413872363617;0.0;3063575.274132479;656661.225644916;2079146.7248230807;758657.890986287;5.116075775586579;0.24154340151532205
5062;2019-04-15 05:24:41.769;912;355;163;166;161;44;33;32;27;38;717;184;33;49;244;197;898;353;144;35;32;11;822;360;365;146;365;300;824;-1.0;780.0;1417.0;222.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;21478.07421875;12716.052734375;0.0;1347.41516113281;770.0;160901;711.0;-325.0;Calculated values ==>;1555298681.769;364.36;308.66;289.46000000000004;289.76000000000005;289.26000000000005;277.56;274.38016830617;276.46000000000004;276.36;275.86;276.96000000000004;344.86;291.56;276.46000000000004;278.06;297.56;292.86;362.96000000000004;308.46000000000004;276.66;276.36;344.26;350.16;274.26000000000005;243.81672145450628;267.5978703862781;274.38016830617;287.56;8220000.0;3600000.0;3650000.0;1460000.0;3650000.0;3000000.0;8240000.000000001;0.0;0.13;0.23616666666666666;0.037000000000000005;0.0;0.0;-0.8113593579412645;12716.052734375;0.0;1347.41516113281;21478.07421875;506042.75253385707;329853.4992968293;235969.53574617457;236780.9552902625;235431.0465138322;430148.3826014536;432764.09833711403;446123.4859434057;471698.3107888524;525425.8662784594;466538.01411902596;446967.6594324875;449186.5519142498;464737.35524180415;459196.6552382944;504048.4220914869;325638.6779784668;433133.46834165603;432578.5526393707;298180.4796168596;322910.4453824919;469013.3471318901;202655.7859279171;200001.25999851874;274.23915335956;1880703.790543044;1109170.0927056102;197913.41654303213;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1100674473845.459;420268234815.35364;925134140860.643;57498.955153657895;9855.229764547003;23193.266734692617;0.0;3064384.155156861;656772.4915819422;2079543.18896122;758657.890986287;6.43848674634657;0.3542302716320057
5063;2019-04-15 05:25:41.760;916;459;155;156;149;49;35;35;43;39;715;183;49;51;244;196;897;477;144;36;34;11;826;365;370;147;370;302;829;-1.0;311.0;606.0;213.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;19113.6328125;12605.2783203125;0.0;1355.23803710938;762.0;160902;701.0;-325.0;Calculated values ==>;1555298741.76;364.76;319.06;288.66;288.76000000000005;288.06;278.06;274.9066339382667;276.66;276.66;277.46000000000004;277.06;344.66;291.46000000000004;278.06;278.26000000000005;297.56;292.76000000000005;362.86;320.86;276.76000000000005;276.56;343.26;349.36;274.26000000000005;244.02132995426717;267.8393353686513;274.9066339382667;287.56;8259999.999999999;3650000.0;3700000.0;1470000.0;3700000.0;3020000.0;8290000.000000001;0.0;0.05183333333333333;0.10099999999999999;0.0355;0.0;0.0;-0.8117633177126578;12605.2783203125;0.0;1355.23803710938;19113.6328125;506270.4573794329;417831.59471572423;233743.0958760739;234008.60942723957;232159.26737582267;429811.8947417682;431854.3060553472;447984.6736389261;471664.89969118324;525058.477984189;466129.36155048787;448816.61916108726;449092.5406545863;464001.6683525664;458262.81198973843;503558.07334578794;423739.7076202736;432043.5753533974;431664.4107814828;293991.1381695566;319555.8750819185;468876.2613342076;203596.9972097626;200001.25999851874;274.6270188053559;1881042.0040283157;1109381.0721458474;197935.93527467735;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1100894940770.2278;420356121630.2614;925314713770.4535;24683.155319345515;9417.413876417799;4137.251956772494;0.0;3065068.9033491127;656933.0728546438;2079770.9091202617;758657.890986287;2.7389976254142843;0.19770889651489304
5064;2019-04-15 05:26:41.800;917;661;148;149;135;51;36;38;53;41;714;184;59;59;245;195;887;520;144;38;36;11;793;360;365;148;365;307;790;-1.0;1054.0;354.0;32.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17376.037109375;13367.1806640625;0.0;1376.8806152343802;755.0;160903;692.0;-325.0;Calculated values ==>;1555298801.8;364.86;339.26;287.96000000000004;288.06;286.66;278.26000000000005;274.38016830617;276.76000000000005;276.96000000000004;278.46000000000004;277.26000000000005;344.56000000000006;291.56;279.06;279.06;297.66;292.66;361.86;325.16;276.96000000000004;276.76000000000005;342.36;348.66;274.26000000000005;244.22491754036054;268.43790593516167;274.38016830617;287.56;7930000.0;3600000.0;3650000.0;1480000.0;3650000.0;3070000.0;7900000.0;0.0;0.17566666666666667;0.059000000000000004;0.005333333333333333;0.0;0.0;-0.8121145155908007;13367.1806640625;0.0;1376.8806152343802;17376.037109375;509187.9769674282;470549.2059673891;232536.19702178644;232803.80034002304;229098.77639266948;430148.3826014536;433317.3069910173;448441.18314597476;471730.980663899;524557.2965611794;465530.6869382185;449275.48907731444;449275.48907731444;464869.23356765806;458923.6217875544;504999.31428057567;443046.55860514886;433683.32636128634;433317.3069910173;290221.2356813373;316620.98725437425;468738.93038076704;202771.41445858745;200001.25999851874;274.28402484844923;1881346.287331193;1109597.6535953516;197958.71810853604;317729.0937743658;0;13;13;3;1;0;0;4;98;107;1101115587770.0876;420444680630.20514;925497535570.3373;14494.516352555853;1418.4934182516242;10883.034080316642;0.0;3065395.6015999024;657023.432281527;2079896.1616165247;758657.890986287;1.8174126750782182;0.08234627836812622
