;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5065;2019-04-15 05:27:41.791;907;404;148;151;132;48;35;35;57;40;692;184;61;67;244;196;890;361;144;34;34;9;827;355;360;137;360;308;826;-1.0;1027.0;294.0;33.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;19114.01953125;14640.0263671875;0.0;2378.02270507812;749.0;160904;678.0;-325.0;Calculated values ==>;1555298861.791;363.86;313.56;287.96000000000004;288.26000000000005;286.36;277.96000000000004;273.8482719121499;276.66;276.66;278.86;277.16;342.36;291.56;279.26000000000005;279.86;297.56;292.76000000000005;362.16;309.26000000000005;276.56;276.56;340.96000000000004;348.06000000000006;274.06;241.92719264551067;268.5567601203482;273.8482719121499;287.56;8270000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;8259999.999999999;0.0;0.17116666666666666;0.049;0.0055000000000000005;0.0;0.0;-0.8124138503486269;14640.0263671875;0.0;2378.02270507812;19114.01953125;504903.7858618704;394246.3764392909;231944.3240562731;232734.13237035042;227794.05948646998;430477.46260093397;434376.6058122323;448812.73013968463;473078.44118532055;522160.6766483996;465385.6667270264;449368.5285232274;450197.0571395063;465465.8864643596;459848.5200899102;502462.91342889715;341652.07907934557;434197.24731978856;434197.24731978856;284357.86631585273;314105.63291466556;470039.7140759448;201403.08762613498;200001.25999851874;273.72857455039775;1881650.3255236417;1109831.011978025;197990.00427587665;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1101333055144.8594;420530167805.1154;925682007895.1437;12123.072483163933;1477.5014454739542;27525.454479498247;0.0;3065617.381567981;657047.5619520391;2080216.1843435767;758657.890986287;2.4166123997820277;0.08640337844621597
5066;2019-04-15 05:28:41.761;903;361;151;152;132;44;35;33;54;39;678;184;58;72;244;197;892;360;144;36;34;7;838;358;363;129;363;304;835;-1.0;1052.0;570.0;131.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;18431.19921875;14322.771484375;0.0;2377.82543945312;742.0;160905;662.0;-325.0;Calculated values ==>;1555298921.761;363.46000000000004;309.26000000000005;288.26000000000005;288.36;286.36;277.56;274.1680685717883;276.66;276.46000000000004;278.56;277.06;340.96000000000004;291.56;278.96000000000004;280.36;297.56;292.86;362.36;309.16;276.76000000000005;276.56;339.36;347.36;273.86;240.16925963744896;268.0796299477929;274.1680685717883;287.56;8380000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3040000.0;8350000.0;0.0;0.1753333333333333;0.095;0.021833333333333333;0.0;0.0;-0.81276109116778;14322.771484375;0.0;2377.82543945312;18431.19921875;503380.51122893486;331470.24314875685;232588.97906635614;232851.96532270216;227668.73117773383;430280.9020939914;433634.880018922;449137.1035301482;474018.0131486867;521010.3722527619;465964.0608480819;449688.22403800517;451596.54118503747;465029.61547741666;459512.4303964549;501786.5381209252;329493.02442470094;433816.67410848953;433452.5470882844;277658.20189090865;311171.3556482807;470919.2789562292;201917.34418920643;200001.25999851874;273.9427586510378;1881963.045908296;1110072.2479485788;198029.6165277327;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1101549846694.963;420609927905.15344;925865516095.2312;23485.87713738947;5873.208909079997;30208.796068071315;0.0;3065913.974444337;657108.7872437298;2080697.062538992;758657.890986287;3.5668115568701837;0.16569684974682977
5067;2019-04-15 05:29:41.802;910;408;152;152;133;45;36;34;51;40;698;186;55;66;245;197;890;402;144;38;35;7;830;364;369;137;369;303;832;-1.0;113.0;1392.0;219.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16293.173828125;13353.8818359375;0.0;1382.59924316406;815.0;160906;650.0;-326.0;Calculated values ==>;1555298981.802;364.16;313.96000000000004;288.36;288.36;286.46000000000004;277.66;274.8017692304317;276.76000000000005;276.56;278.26000000000005;277.16;342.96000000000004;291.76000000000005;278.66;279.76000000000005;297.66;292.86;362.16;313.36;276.96000000000004;276.66;338.16;354.66;273.86;241.92719264551067;267.9596281332873;274.8017692304317;287.56;8300000.0;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;8320000.0;0.0;0.01883333333333333;0.232;0.0365;0.0;0.0;-0.8115256001945058;13353.8818359375;0.0;1382.59924316406;16293.173828125;505075.1562894036;393984.77074138296;232900.45643902244;232900.45643902244;227966.13232092102;429879.7862731237;432301.3137403124;448907.5457794879;473078.44118532055;523195.27435689437;466352.63224110927;449459.0287276079;450961.9451180683;464282.322002336;458560.75158959633;502199.5669052409;390117.32983581524;432675.7974509262;432113.16921278025;272634.34865687083;341788.5100793522;469843.0551361263;203622.41008234618;200001.25999851874;274.6321256608999;1882252.6134203163;1110303.044329904;198060.97481368404;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1101769596755.4307;420689782435.3234;926047740530.619;56906.15148173687;9717.053544462973;2110.8821314741826;0.0;3066584.365805531;657238.7948756694;2080966.5772338405;758657.890986287;4.664213036255229;0.3025200480304206
5068;2019-04-15 05:30:41.772;916;635;149;149;131;47;36;35;53;41;727;187;57;65;245;195;882;483;145;39;36;7;796;361;366;141;366;306;798;-1.0;167.0;1006.0;78.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16401.44140625;13569.51953125;0.0;1377.85192871094;865.0;160907;635.0;-326.0;Calculated values ==>;1555299041.772;364.76;336.66;288.06;288.06;286.26000000000005;277.86;274.4858918419099;276.76000000000005;276.66;278.46000000000004;277.26000000000005;345.86;291.86;278.86;279.66;297.66;292.66;361.36;321.46000000000004;277.06;276.76000000000005;336.66;359.66;273.86;242.77792619122317;268.3187672390254;274.4858918419099;287.66;7959999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;7980000.0;0.0;0.02783333333333333;0.16766666666666669;0.013000000000000001;0.0;0.0;-0.808836998056474;13569.51953125;0.0;1377.85192871094;16401.44140625;508798.52114288753;464949.34514013084;232667.6075115085;232667.6075115085;227937.77884156365;430081.6785162784;433065.50215134333;448627.68014227727;472653.6706096803;526001.5707797672;466044.4045967343;449182.8699582856;450285.02137613384;464722.9366227796;458764.56239000184;504032.3200526478;432404.7244400071;433616.79160117084;433065.50215134333;266355.56789118156;362782.70746645995;469299.3162826378;203039.19705885803;200001.25999851874;274.3924685629505;1882524.9323198358;1110527.293827232;198083.96707158076;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1101989986505.536;420773140735.3632;926230349180.7062;41177.00233031996;3461.3815499091374;1993.6347445518318;0.0;3067401.3167412137;657348.5602580287;2081000.7644390033;758657.890986287;3.119747090630127;0.18294424465863302
5069;2019-04-15 05:31:41.822;913;492;150;150;128;45;37;36;56;42;742;187;59;64;245;196;879;353;147;37;36;7;806;357;362;142;362;305;802;-1.0;1089.0;235.0;61.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16602.595703125;14049.1328125;0.0;1375.9074707031198;877.0;160908;625.0;-326.0;Calculated values ==>;1555299101.822;364.46000000000004;322.36;288.16;288.16;285.96000000000004;277.66;274.0616903277293;276.86;276.76000000000005;278.76000000000005;277.36;347.36;291.86;279.06;279.56;297.66;292.76000000000005;361.06000000000006;308.46000000000004;276.86;276.76000000000005;335.66;360.86;273.86;242.98782864720522;268.19934244402924;274.0616903277293;287.86;8059999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8020000.0;0.0;0.18150000000000002;0.03916666666666667;0.010166666666666666;0.0;0.0;-0.8081764711445361;14049.1328125;0.0;1375.9074707031198;16602.595703125;507539.6482966415;433948.545114251;232866.72262855573;232866.72262855573;227105.4958037071;430346.717906069;434244.55786418;449228.9570467634;472620.9849758201;527651.7105751382;466188.15988602536;449642.78568856575;450329.1489940466;465306.4224800408;459534.26681895024;502728.48722227826;357268.7764688506;434244.55786418;434064.28222162405;262170.3306944222;367824.4651832891;469162.7822548786;201521.81276689278;200001.25999851874;273.7839068332475;1882800.1951568974;1110757.6410594438;198106.93418988682;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1102208568505.3623;420858111485.2958;926413801930.5605;9701.863150961599;2721.0165231278556;26400.93750174712;0.0;3067825.660612009;657400.1231752497;2081237.5830587305;758657.890986287;2.5169345728136108;0.09625577475058038
5070;2019-04-15 05:32:41.763;907;362;155;154;130;43;37;34;60;42;748;186;60;64;245;198;879;348;146;36;37;7;818;356;361;143;361;305;815;-1.0;1052.0;509.0;26.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16770.705078125;14234.2763671875;0.0;1367.13757324219;883.0;160909;612.0;-325.0;Calculated values ==>;1555299161.763;363.86;309.36;288.66;288.56;286.16;277.46000000000004;273.955091788801;276.86;276.56;279.16;277.36;347.96000000000004;291.76000000000005;279.16;279.56;297.66;292.96000000000004;361.06000000000006;307.96000000000004;276.76000000000005;276.86;334.36;361.46000000000004;273.86;243.1966462407574;268.19934244402924;273.955091788801;287.76000000000005;8180000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;8150000.0;0.0;0.1753333333333333;0.08483333333333333;0.004333333333333333;0.0;0.0;-0.8053659693852774;14234.2763671875;0.0;1367.13757324219;16770.705078125;505674.68075034826;359021.55187816866;233979.99841121733;233713.04346709602;227435.72679423456;430412.23801567365;434489.842356074;449780.39048942225;472489.7604950056;528279.7451289311;466065.4829520719;449780.39048942225;450329.1489940466;465451.58992337313;459961.8549604037;501668.37560746836;323715.8034819833;434310.53623595677;434489.842356074;256730.23209357203;370345.824517361;469026.00599727634;201803.92681769113;200001.25999851874;273.88950543223285;1883078.0325210113;1110993.104369056;198129.7704208503;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1102425255220.3071;420943527410.27405;926596621980.514;21036.67000148519;1157.9623431115358;31201.01764600171;0.0;3068081.5631696787;657432.4162130499;2081717.1273354848;758657.890986287;3.422487871578634;0.12638499766544217
5071;2019-04-15 05:33:41.763;906;353;170;166;134;41;38;33;62;41;748;185;62;65;245;199;881;350;145;37;37;7;840;356;361;144;361;303;842;66.0;339.0;845.0;30.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16909.46875;14341.8359375;0.0;1361.13427734375;887.0;160910;596.0;-325.0;Calculated values ==>;1555299221.763;363.76;308.46000000000004;290.16;289.76000000000005;286.56;277.26000000000005;273.955091788801;276.96000000000004;276.46000000000004;279.36;277.26000000000005;347.96000000000004;291.66;279.36;279.66;297.66;293.06;361.26;308.16;276.86;276.86;332.76000000000005;361.86;273.86;243.40439225979637;267.9596281332873;273.955091788801;287.66;8400000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;8420000.0;0.011000000000000001;0.0565;0.1408333333333333;0.005;0.0;0.011000000000000001;-0.8051442088158678;14341.8359375;0.0;1361.13427734375;16909.46875;503640.4556681414;314754.6406657992;237533.35266840414;236455.20747774994;228082.5568196755;430412.23801567365;434668.6427963687;450417.6927448154;472259.5391352755;528433.8230485279;466230.3373497767;450417.6927448154;450826.11921441107;465451.58992337313;460096.79854208254;500002.3026214955;311502.40340699797;434489.842356074;434489.842356074;250035.78352995744;372026.91153845954;468888.98623916827;201864.80229031207;201864.80229031207;273.9132322401262;1883358.7006362458;1111231.2386382616;198152.5060196052;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1102641855220.3071;421029627410.27405;926779021980.514;35004.53207234254;1335.120919744281;10650.244305619111;2558.875440723382;3068548.5731869605;657453.191906907;2082065.8878517484;758679.214948293;3.155375834031176;0.13948080317278297
5072;2019-04-15 05:34:41.784;913;505;198;193;148;42;36;34;64;41;745;185;63;65;245;199;880;459;146;39;36;7;773;358;363;145;363;305;776;-1.0;-1.0;238.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17228.736328125;13184.2978515625;0.0;1361.74011230469;888.0;160911;582.0;-326.0;Calculated values ==>;1555299281.784;364.46000000000004;323.66;292.96000000000004;292.46000000000004;287.96000000000004;277.36;274.1680685717883;276.76000000000005;276.56;279.56;277.26000000000005;347.66;291.66;279.46000000000004;279.66;297.66;293.06;361.16;319.06;277.06;276.76000000000005;331.36;361.96000000000004;273.86;243.61107973660833;268.19934244402924;274.1680685717883;287.76000000000005;7730000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;7759999.999999999;0.0;0.0;0.03966666666666666;0.0;0.0;0.0;-0.8075658640887402;13184.2978515625;0.0;1361.74011230469;17228.736328125;510304.1493413074;442137.24321537977;246988.12037922133;245487.97841183358;232777.77879666508;430280.9020939914;433816.67410848953;450329.1489940466;472127.72840069426;527965.7723972703;465942.7239419126;450192.20628343086;450465.9288920795;465160.9749554807;459783.670977022;505751.0153743756;430682.30960291415;434358.88782729313;433816.67410848953;244179.05427248686;372447.206072691;468751.72169904737;202496.42290420205;201864.80229031207;274.1680685717883;1883643.2852478942;1111460.7033707106;198175.20458120128;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1102859131239.9756;421116357755.1417;926961485820.2357;9830.698134897168;0.0;0.0;0.0;3068922.3308742056;657464.3218086573;2082154.6709507057;758700.5463736532;0.675833389086219;0.03614836468808237
5073;2019-04-15 05:35:41.764;910;624;210;203;159;38;34;31;66;41;742;185;67;69;244;200;875;389;146;32;34;7;798;350;356;145;355;305;793;-1.0;1127.0;110.0;46.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;23367.33984375;14181.9345703125;0.0;1360.22900390625;888.0;160912;570.0;-325.0;Calculated values ==>;1555299341.764;364.16;335.56;294.16;293.46000000000004;289.06;276.96000000000004;273.3108153835814;276.56;276.26000000000005;279.76000000000005;277.26000000000005;347.36;291.66;279.86;280.06;297.56;293.16;360.66;312.06;276.36;276.56;330.16;361.96000000000004;273.86;243.61107973660833;268.19934244402924;273.3108153835814;287.76000000000005;7980000.0;3500000.0;3560000.0;1450000.0;3550000.0;3050000.0;7930000.0;0.0;0.18783333333333332;0.018333333333333333;0.007666666666666667;0.0;0.0;-0.8050886681866273;14181.9345703125;0.0;1360.22900390625;23367.33984375;507795.4396287494;463613.09890568897;250165.0022033223;248030.32752038407;235451.10577432066;430799.1582183253;435171.47162705613;450602.5470405252;472127.72840069426;527651.7105751382;465942.7239419126;450739.0044921324;451011.4414654121;466187.4538382608;461160.9377506379;502862.74536351033;400119.75325605785;434818.82438352716;435171.47162705613;239159.6471344744;372447.206072691;468751.72169904737;199397.3223023885;201864.80229031207;272.9188096783024;1883981.4731158891;1111688.6792903198;198197.88009615158;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1103074759340.0442;421203328755.1694;927144424820.294;4605.429120199173;2065.0503953743846;19298.558684183157;0.0;3069042.5918343496;657481.5248257064;2082315.4386660175;758700.5463736532;1.6708766495569514;0.0621912562210534
5074;2019-04-15 05:36:41.765;904;388;217;211;166;36;34;26;66;40;740;185;67;68;244;202;881;341;146;33;34;6;845;347;352;145;352;301;844;191.0;935.0;34.0;71.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;33639.80859375;14053.3515625;0.0;1348.56323242188;887.0;160913;560.0;-325.0;Calculated values ==>;1555299401.765;363.56000000000006;311.96000000000004;294.86;294.26000000000005;289.76000000000005;276.76000000000005;272.9856168485579;276.56;275.76000000000005;279.76000000000005;277.16;347.16;291.66;279.86;279.96000000000004;297.56;293.36;361.26;307.26000000000005;276.46000000000004;276.56;329.16;361.86;273.76000000000005;243.61107973660833;267.7187500070086;272.9856168485579;287.76000000000005;8450000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3010000.0;8440000.0;0.03183333333333333;0.15583333333333332;0.005666666666666667;0.011833333333333333;0.0;0.03183333333333333;-0.8051442088158678;14053.3515625;0.0;1348.56323242188;33639.80859375;502917.78750499646;370342.62090310047;250836.6682041509;249051.37325828357;236419.73003610165;430988.63858405815;436125.4985198589;451319.22163989383;472028.77388759464;527752.314917636;466516.8519203191;451454.1168198535;451588.8606706062;466617.12829396635;461885.07605819695;499555.1574075367;302971.8063190372;435952.9704414604;436125.4985198589;234977.24436692704;372026.91153845954;468652.0482603189;198789.0959551645;198789.0959551645;272.66559641992757;1884456.540605175;1111923.9772636448;198220.45374107122;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1103287162880.6316;421290330205.41;927326227850.7968;1431.0040455467997;3193.378268944327;30634.238877957832;7555.208814976106;3069092.8962825965;657525.3457950342;2082731.5522486302;758763.5074966201;2.7797732020658295;0.059723899578465994
5075;2019-04-15 05:37:41.795;908;358;203;207;181;39;30;28;65;38;736;185;66;70;244;200;884;348;146;33;29;6;827;356;361;144;361;299;825;-1.0;934.0;1147.0;163.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;31585.0078125;12999.1630859375;0.0;1338.82666015625;886.0;160914;551.0;-326.0;Calculated values ==>;1555299461.795;363.96000000000004;308.96000000000004;293.46000000000004;293.86;291.26000000000005;277.06;273.955091788801;276.16;275.96000000000004;279.66;276.96000000000004;346.76;291.66;279.76000000000005;280.16;297.56;293.16;361.56000000000006;307.96000000000004;276.46000000000004;276.06;328.26000000000005;361.76;273.76000000000005;243.40439225979637;267.47669482898436;273.955091788801;287.76000000000005;8270000.0;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;8250000.0;0.0;0.15566666666666668;0.19116666666666668;0.027166666666666665;0.0;0.0;-0.8076772468370379;12999.1630859375;0.0;1338.82666015625;31585.0078125;505046.55869879335;335683.0386530217;247184.08054856164;248365.14884982372;240888.07654914836;430412.23801567365;433223.753696834;451540.12992185226;471963.08021786925;527489.6456416589;466802.27948984667;451674.41239456885;452210.0686614325;465320.7433433528;460231.6107031601;501595.0466358426;316595.5452407388;433769.5290198815;433040.73848485097;231213.40812182956;371606.62613540585;468789.48013398366;201577.37574810052;198789.0959551645;273.801123523145;1885000.352511703;1112149.5276044186;198242.8598542899;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1103501169830.5295;421377073555.36865;927506317850.7109;47784.54650621554;7259.262169149825;28798.255717171163;0.0;3069503.230935126;657612.4946846453;2083227.0706720809;758826.4990500849;5.847546683828429;0.29569259506344375
5076;2019-04-15 05:38:41.776;916;388;178;183;182;44;31;30;63;38;732;185;65;70;245;198;886;404;146;33;31;6;851;361;366;144;366;299;854;-1.0;162.0;1055.0;197.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;29595.43359375;12775.2275390625;0.0;1332.58422851562;885.0;160915;542.0;-325.0;Calculated values ==>;1555299521.776;364.76;311.96000000000004;290.96000000000004;291.46000000000004;291.36;277.56;274.4858918419099;276.26000000000005;276.16;279.46000000000004;276.96000000000004;346.36;291.66;279.66;280.16;297.66;292.96000000000004;361.76;313.56;276.46000000000004;276.26000000000005;327.36;361.66;273.76000000000005;243.40439225979637;267.47669482898436;274.4858918419099;287.76000000000005;8510000.0;3610000.0;3660000.0;1440000.0;3660000.0;2990000.0;8540000.0;0.0;0.027000000000000003;0.17583333333333334;0.03283333333333333;0.0;0.0;-0.805255169529503;12775.2275390625;0.0;1332.58422851562;29595.43359375;504138.1500964438;362211.81027356465;239481.32766971685;240851.38877347345;240576.31917292453;430081.6785162784;432135.2526055904;451271.11634429614;471963.08021786925;527072.0629763781;466802.27948984667;451540.12992185226;452210.0686614325;464722.9366227796;459174.84848194243;499756.2542200779;379817.89868789515;432509.1113278755;432135.2526055904;227449.86971758792;371186.3498439576;468789.48013398366;202781.20164152433;198789.0959551645;274.2924441288007;1885510.028074581;1112364.246177016;198265.11456211918;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1103719200765.3354;421463446195.29175;927685661040.5513;43692.81000190404;8733.93847716908;3238.3355993689343;0.0;3070265.300840102;657745.7291522998;2083493.9577251428;758826.4990500849;3.94569228704687;0.26088321709675144
5077;2019-04-15 05:39:41.786;926;626;158;160;155;50;34;32;42;39;729;185;54;73;245;196;878;571;146;35;34;6;785;363;368;145;368;306;781;-1.0;980.0;766.0;89.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;24187.33984375;12769.494140625;0.0;1367.78625488281;884.0;160916;534.0;-325.0;Calculated values ==>;1555299581.786;365.76;335.76000000000005;288.96000000000004;289.16;288.66;278.16;274.69669130483857;276.56;276.36;277.36;277.06;346.06000000000006;291.66;278.56;280.46000000000004;297.66;292.76000000000005;360.96000000000004;330.26000000000005;276.66;276.56;326.56;361.56000000000006;273.76000000000005;243.61107973660833;268.3187672390254;274.69669130483857;287.76000000000005;7850000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3060000.0;7809999.999999999;0.0;0.16333333333333336;0.12766666666666668;0.014833333333333334;0.0;0.0;-0.8053105895745115;12769.494140625;0.0;1367.78625488281;24187.33984375;511090.71964996326;465563.74701597594;235402.1856794801;235950.75434168687;234583.34875803874;429947.3805835815;432182.85202778585;447086.0058300499;471929.7997510953;526211.3939730271;465798.5014169573;448766.74113503785;451376.6761187206;464429.48242293764;458582.87967331253;504428.0265495776;455278.51539937954;432370.4908045253;432182.85202778585;224104.74344509715;370766.08264445094;468652.0482603189;203460.7516967087;198789.0959551645;274.56494967144477;1885958.292551452;1112577.1543364264;198287.62139999183;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1103939437465.3005;421550160645.27795;927867191290.5225;31102.824111023234;3933.670899026885;8027.753487865684;0.0;3070888.7016737694;657851.3101576533;2083587.857448201;758826.4990500849;3.0461480067693696;0.17057032996889782
5078;2019-04-15 05:40:41.767;922;482;153;157;145;48;34;34;9;40;729;186;30;68;245;197;884;375;146;34;34;6;804;355;360;146;360;307;801;-1.0;1045.0;0.0;107.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;22108.419921875;13725.5205078125;0.0;1376.31970214844;883.0;160917;528.0;-325.0;Calculated values ==>;1555299641.767;365.36;321.36;288.46000000000004;288.86;287.66;277.96000000000004;273.8482719121499;276.56;276.56;274.06;277.16;346.06000000000006;291.76000000000005;276.16;279.96000000000004;297.66;292.86;361.56000000000006;310.66;276.56;276.56;325.96000000000004;361.46000000000004;273.76000000000005;243.81672145450628;268.43790593516167;273.8482719121499;287.76000000000005;8040000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3070000.0;8009999.999999999;0.0;0.17416666666666666;0.0;0.017833333333333333;0.0;0.0;-0.8053659693852774;13725.5205078125;0.0;1376.31970214844;22108.419921875;508964.0949813668;431499.8318483298;233686.10842904178;234762.7974840282;231555.42993653324;430477.46260093397;434197.24731978856;442105.1117696454;471896.58969717816;526133.0213909347;465777.228111565;445180.40119705;450515.34560105274;465596.4787924315;459983.4243893901;503617.2255321084;387055.5846029289;434197.24731978856;434197.24731978856;221596.04284303306;370345.824517361;468514.36943292903;198327.52789585956;198789.0959551645;272.5153955708694;1886343.9683797895;1112797.876207567;198310.48170822268;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1104157768305.1062;421637433000.20026;928051033055.3588;0.0;4818.3320074110725;20301.152461832095;0.0;3071147.809797567;657924.2204195788;2083823.856907403;758826.4990500849;1.663339309647492;0.07571130193776494
5079;2019-04-15 05:41:41.797;916;364;154;156;140;44;33;32;13;40;730;185;26;59;244;198;893;359;146;33;32;6;844;356;361;146;361;304;842;-2.0;981.0;808.0;197.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;20523.46875;13859.8427734375;0.0;1358.90759277344;882.0;160918;521.0;-326.0;Calculated values ==>;1555299701.797;364.76;309.56;288.56;288.76000000000005;287.16;277.56;273.955091788801;276.46000000000004;276.36;274.46000000000004;277.16;346.16;291.66;275.76000000000005;279.06;297.56;292.96000000000004;362.46000000000004;309.06;276.46000000000004;276.36;325.26000000000005;361.36;273.76000000000005;243.81672145450628;268.0796299477929;273.955091788801;287.76000000000005;8440000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;8420000.0;0.0;0.1635;0.13466666666666666;0.03283333333333333;0.0;0.0;-0.8078995283540904;13859.8427734375;0.0;1358.90759277344;20523.46875;504737.5426703637;330906.1041053934;233265.36230576487;233792.55484161357;229621.14822814357;430412.23801567365;433769.5290198815;443315.08579407755;471896.58969717816;526472.7720350736;466086.66874854936;445197.9025426301;449825.5836211171;465320.7433433528;459961.8549604037;501404.1980518416;322561.07956169813;433769.5290198815;433588.14229367237;218669.37671819705;369925.57544317446;468514.36943292903;201309.2763323145;198789.0959551645;273.6963675750149;1886699.4117514219;1113027.8691738148;198333.28666578323;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1104374176455.0032;421725076800.1585;928234424705.2714;32590.115674184086;8773.233890136842;29240.849873138453;0.0;3071419.5298868706;658037.5401001957;2084236.913351674;758826.4990500849;4.639290200476423;0.24031125595394803
5080;2019-04-15 05:42:41.787;916;354;154;155;139;46;35;33;30;40;729;185;38;53;245;198;896;353;146;36;34;6;842;360;365;146;365;303;845;-1.0;199.0;713.0;175.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;19361.953125;13554.89453125;0.0;1351.93505859375;880.0;160919;516.0;-326.0;Calculated values ==>;1555299761.787;364.76;308.56;288.56;288.66;287.06;277.76000000000005;274.38016830617;276.66;276.46000000000004;276.16;277.16;346.06000000000006;291.66;276.96000000000004;278.46000000000004;297.66;292.96000000000004;362.76;308.46000000000004;276.76000000000005;276.56;324.76000000000005;361.16;273.76000000000005;243.81672145450628;267.9596281332873;274.38016830617;287.76000000000005;8420000.0;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;8450000.0;0.0;0.033166666666666664;0.11883333333333333;0.029166666666666667;0.0;0.0;-0.8080104268047705;13554.89453125;0.0;1351.93505859375;19361.953125;504908.4624757403;314645.54040321545;233217.0215029625;233480.02275900208;229320.7265020368;430148.3826014536;433133.46834165603;445965.0840659671;471896.58969717816;526446.2480179393;466230.3373497767;447095.7395217318;449183.62805661734;464869.23356765806;459332.9633764908;502017.2195057494;313548.5956487802;433317.3069910173;432949.0678229144;216578.99785978085;369085.1043753622;468514.36943292903;202352.9189222347;198789.0959551645;274.1214606982683;1887031.7348706804;1113256.2872420328;198355.87325615564;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1104591940155.0378;421812662200.1724;928416494355.3003;28949.245624580202;7763.042306561917;6250.876024589479;0.0;3071932.27242644;658175.3194348065;2084532.6284401384;758826.4990500849;2.8821127723230338;0.18889443380084878
5081;2019-04-15 05:43:44.788;920;528;151;151;136;49;36;34;40;40;726;185;47;55;245;196;893;492;145;37;35;6;791;364;369;148;369;305;793;-2.0;221.0;680.0;183.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;17307.291015625;13098.29296875;0.0;1363.65002441406;878.0;160920;510.0;-325.0;Calculated values ==>;1555299824.788;365.16;325.96000000000004;288.26000000000005;288.26000000000005;286.76000000000005;278.06;274.8017692304317;276.76000000000005;276.56;277.16;277.16;345.76;291.66;277.86;278.66;297.66;292.76000000000005;362.46000000000004;322.36;276.86;276.66;324.16;360.96000000000004;273.76000000000005;244.22491754036054;268.19934244402924;274.8017692304317;287.66;7909999.999999999;3640000.0;3690000.0;1480000.0;3690000.0;3050000.0;7930000.0;0.0;0.036833333333333336;0.11333333333333333;0.030500000000000003;0.0;0.0;-0.8056422642284924;13098.29296875;0.0;1363.65002441406;17307.291015625;509769.31633284537;444328.68549689447;233288.2728060294;233288.2728060294;229314.3408889896;429879.7862731237;432301.3137403124;446994.97740117426;471631.5591433098;525975.1689179362;465942.7239419126;447978.07099077606;449090.67229019303;464282.322002336;458423.03231300757;506014.7334463811;435767.1420198065;432488.85388799326;432113.16921278025;214070.64678622372;368244.6692852564;468238.26565966266;203342.67856197248;198789.0959551645;274.5239712723783;1887352.5958507066;1113489.5063351037;198379.63500285914;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1104823153825.6467;421905273670.4164;928608017395.8047;27613.927201776198;8079.315406479552;2587.4529508788323;0.0;3072427.20804597;658313.9422654882;2084609.9650464233;758826.4990500849;2.6469953295507582;0.18659099185763722
5082;2019-04-15 05:44:41.758;915;640;148;150;130;47;36;35;42;41;724;185;51;59;245;196;885;434;145;36;36;6;797;357;362;148;362;309;793;-1.0;1051.0;510.0;66.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17748.775390625;14213.3994140625;0.0;1368.86206054688;876.0;160921;506.0;-325.0;Calculated values ==>;1555299881.758;364.66;337.16;287.96000000000004;288.16;286.16;277.86;274.0616903277293;276.76000000000005;276.66;277.36;277.26000000000005;345.56000000000006;291.66;278.26000000000005;279.06;297.66;292.76000000000005;361.66;316.56;276.76000000000005;276.76000000000005;323.76000000000005;360.76;273.76000000000005;244.22491754036054;268.67533136820026;274.0616903277293;287.66;7970000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3090000.0;7930000.0;0.0;0.17516666666666666;0.08499999999999999;0.011000000000000001;0.0;0.0;-0.8057524998261969;14213.3994140625;0.0;1368.86206054688;17748.775390625;508575.8225928657;466497.168335327;232485.29111147526;233020.13668274335;227751.92403455885;430346.717906069;434064.28222162405;446509.7460264576;471730.980663899;525450.5152163095;465364.15219702467;447785.0797391884;448905.8905245643;465306.4224800408;459534.26681895024;504369.7053891507;418950.6111911623;434064.28222162405;434064.28222162405;212398.47392691602;367404.27001748665;468238.26565966266;201834.2759946532;198789.0959551645;273.9058547982442;1887629.9769751246;1113705.6101002868;198401.25600465178;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1105031379174.88;421989589270.10583;928782915295.1605;20797.41495270337;2930.443886315104;14962.578000347634;0.0;3072810.262789357;658401.0569855716;2084748.8296658134;758826.4990500849;2.4829795663749126;0.11942488202439282
5083;2019-04-15 05:45:41.769;905;389;151;152;130;43;35;33;41;41;724;186;49;58;244;198;890;354;145;33;34;6;837;353;358;148;357;307;834;-1.0;1033.0;590.0;47.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;18097.79296875;15028.044921875;0.0;1376.47497558594;874.0;160922;502.0;-326.0;Calculated values ==>;1555299941.769;363.66;312.06;288.26000000000005;288.36;286.16;277.46000000000004;273.6339639331285;276.66;276.46000000000004;277.26000000000005;277.26000000000005;345.56000000000006;291.76000000000005;278.06;278.96000000000004;297.56;292.96000000000004;362.16;308.56;276.46000000000004;276.56;323.36;360.56000000000006;273.76000000000005;244.22491754036054;268.43790593516167;273.6339639331285;287.66;8370000.0;3529999.9999999995;3579999.9999999995;1480000.0;3570000.0000000005;3070000.0;8340000.000000001;0.0;0.17216666666666666;0.09833333333333334;0.007833333333333333;0.0;0.0;-0.8083421509944647;15028.044921875;0.0;1376.47497558594;18097.79296875;503755.56049834914;378535.4270723296;232604.98621407556;232868.09860594463;227172.3759855083;430607.02586249536;434864.4174955049;446752.8272820207;471730.980663899;525608.0536481746;465777.228111565;447881.39085722744;449136.8774881625;465899.65062480443;460429.8402662555;501583.63764055364;320041.5869980288;434509.0152533873;434686.96261437517;210726.34883551928;366563.90641716385;468238.26565966266;200926.15327115785;198789.0959551645;273.5331202720001;1887928.7531444887;1113949.3334781502;198424.13800761077;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1105247418775.4429;422078405550.3373;928967749175.6422;24172.95627773485;2093.944880376621;31255.489718954694;0.0;3073185.084588655;658442.9345682194;2085134.0508420817;758826.4990500849;3.506496455648749;0.13887018790771555
5084;2019-04-15 05:46:41.789;902;362;154;154;132;41;34;32;41;40;723;185;46;58;244;199;893;357;146;35;33;7;835;357;362;147;362;304;832;-1.0;1070.0;685.0;270.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17280.365234375;14438.7802734375;0.0;1358.64807128906;871.0;160923;499.0;-326.0;Calculated values ==>;1555300001.789;363.36;309.36;288.56;288.56;286.36;277.26000000000005;274.0616903277293;276.56;276.36;277.26000000000005;277.16;345.46000000000004;291.66;277.76000000000005;278.96000000000004;297.56;293.06;362.46000000000004;308.86;276.66;276.46000000000004;323.06;360.26;273.86;244.02132995426717;268.0796299477929;274.0616903277293;287.76000000000005;8350000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;8320000.0;0.0;0.17833333333333332;0.11416666666666667;0.045000000000000005;0.0;0.0;-0.8085074658024342;14438.7802734375;0.0;1358.64807128906;17280.365234375;503496.3275701115;336721.6502433417;233428.48601336862;233428.48601336862;227710.2882831527;430346.717906069;433702.1600636701;447326.59894302575;471764.18514258164;525739.1990094136;466086.66874854936;448026.5480966273;449688.22403800517;465175.32018785755;459940.4098768325;502195.2284806307;326400.76862455526;433883.48505660606;433520.3008126533;209472.28574929133;365303.4275551246;468476.4530917251;201304.96705444052;198789.0959551645;273.6991336125556;1888223.6694020827;1114194.9722069919;198446.93829722484;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1105463490775.3743;422166935050.30914;929151110275.584;28087.46964061348;12022.716871677809;31350.012007666788;0.0;3073620.7333056857;658560.612629065;2085655.9372604757;758826.4990500849;4.523533638550267;0.24914799232225726
5085;2019-04-15 05:47:41.790;909;476;154;154;136;45;34;33;42;40;721;185;47;56;245;197;893;455;146;37;34;7;818;363;368;147;368;304;821;-1.0;137.0;1089.0;283.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16800.076171875;14038.607421875;0.0;1359.73791503906;867.0;160924;497.0;-325.0;Calculated values ==>;1555300061.79;364.06000000000006;320.76000000000005;288.56;288.56;286.76000000000005;277.66;274.69669130483857;276.56;276.46000000000004;277.36;277.16;345.26;291.66;277.86;278.76000000000005;297.66;292.86;362.46000000000004;318.66;276.86;276.56;322.86;359.86;273.86;244.02132995426717;268.0796299477929;274.69669130483857;287.76000000000005;8180000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3040000.0;8209999.999999999;0.0;0.022833333333333334;0.18150000000000002;0.04716666666666667;0.0;0.0;-0.8062465580984448;14038.607421875;0.0;1359.73791503906;16800.076171875;505958.2030006211;425321.67433162616;233611.54557219316;233611.54557219316;228894.9286805184;429947.3805835815;432182.85202778585;447466.95896490954;471764.18514258164;525529.5117885234;466086.66874854936;448165.9890469976;449413.00246898126;464429.48242293764;458720.27757983824;503680.3316647081;418580.069070615;432743.97865350964;432182.85202778585;208636.25808486674;363622.9124696232;468476.4530917251;203123.78989880427;198789.0959551645;274.43454889458457;1888507.6778135197;1114432.2877260256;198469.59189130383;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1105682494425.1096;422255136520.2026;929333513315.3636;44348.28518549811;12515.800613932768;1943.122662565126;0.0;3074224.3746556956;658765.1036826589;2085933.3846731056;758826.4990500849;3.8190602415584864;0.2752694521950601
5086;2019-04-15 05:48:41.780;912;681;152;152;133;48;36;34;43;41;720;185;50;59;245;195;886;451;147;38;36;7;815;361;366;148;366;307;811;-1.0;1112.0;840.0;242.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17192.501953125;14604.236328125;0.0;1361.32763671875;861.0;160925;497.0;-326.0;Calculated values ==>;1555300121.78;364.36;341.26;288.36;288.36;286.46000000000004;277.96000000000004;274.4858918419099;276.76000000000005;276.56;277.46000000000004;277.26000000000005;345.16;291.66;278.16;279.06;297.66;292.66;361.76;318.26000000000005;276.96000000000004;276.76000000000005;322.86;359.26;273.86;244.22491754036054;268.43790593516167;274.4858918419099;287.86;8150000.0;3610000.0;3660000.0;1480000.0;3660000.0;3070000.0;8109999.999999999;0.0;0.18533333333333332;0.14;0.04033333333333333;0.0;0.0;-0.8090558715472047;14604.236328125;0.0;1361.32763671875;17192.501953125;506637.5298045995;471432.38719970215;233247.75172171413;233247.75172171413;228265.538259798;430081.6785162784;433065.50215134333;447036.1171241952;471730.980663899;525187.883676963;465653.99964710587;448021.6136539549;449275.48907731444;464722.9366227796;458764.56239000184;502939.8191851147;419865.0581802293;433433.583526483;433065.50215134333;208636.25808486674;361102.401775943;468338.4464060935;202521.78820226088;198789.0959551645;274.1916997647226;1888790.9020860256;1114670.9383089193;198492.26365831436;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1105902657725.1445;422343621770.2166;929516782765.3928;34232.006049070806;10721.271880887913;15396.52237290543;0.0;3074879.1012767944;658958.713679768;2086077.8576322505;758826.4990500849;3.7799980279904117;0.23424412565889327
5087;2019-04-15 05:49:41.781;908;433;156;154;131;46;37;36;44;41;720;185;50;58;245;196;892;348;147;38;36;7;805;359;364;148;364;308;802;-2.0;1074.0;617.0;190.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17766.42578125;15131.068359375;0.0;1374.55383300781;850.0;160926;503.0;-326.0;Calculated values ==>;1555300181.781;363.96000000000004;316.46000000000004;288.76000000000005;288.56;286.26000000000005;277.76000000000005;274.27422755570615;276.86;276.76000000000005;277.56;277.26000000000005;345.16;291.66;278.16;278.96000000000004;297.66;292.76000000000005;362.36;307.96000000000004;276.96000000000004;276.76000000000005;323.46000000000004;358.16;273.86;244.22491754036054;268.5567601203482;274.27422755570615;287.86;8050000.0;3590000.0;3640000.0;1480000.0;3640000.0;3080000.0;8020000.0;0.0;0.179;0.10283333333333333;0.03166666666666666;0.0;0.0;-0.8096544007441232;15131.068359375;0.0;1374.55383300781;17766.42578125;506923.1017382506;416085.2787013703;234475.12940517583;233937.07843778585;227879.42850215768;430214.79039162316;433749.95420475816;446986.31847657415;471730.980663899;525108.8707046707;465509.2170919401;447833.1889017542;448951.9434487286;465015.24582933175;459218.5880301819;504666.3364291871;342272.8407423383;433931.68165179034;433567.68989926;211144.3756859795;356482.2694418079;468338.4464060935;201959.3432301075;198789.0959551645;273.9636536624797;1889082.2313388668;1114918.7366442527;198515.06305051807;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1106121661374.88;422432423250.1094;929701285840.1699;25196.94062117832;8435.338267239555;29068.435727945936;0.0;3075374.3507524687;659118.3547581165;2086448.4051249987;758826.4990500849;3.798748928428739;0.19456996438534999
5088;2019-04-15 05:50:41.771;904;364;172;168;135;43;36;34;43;42;721;186;51;60;245;198;896;354;146;35;36;7;839;356;361;147;361;309;835;-1.0;1190.0;526.0;161.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18894.9296875;16314.287109375;0.0;1377.6513671875;827.0;160927;535.0;-326.0;Calculated values ==>;1555300241.771;363.56000000000006;309.56;290.36;289.96000000000004;286.66;277.46000000000004;273.955091788801;276.76000000000005;276.56;277.46000000000004;277.36;345.26;291.76000000000005;278.26000000000005;279.16;297.66;292.96000000000004;362.76;308.56;276.66;276.76000000000005;326.66;355.86;273.86;244.02132995426717;268.67533136820026;273.955091788801;287.76000000000005;8390000.0;3560000.0;3610000.0;1470000.0;3610000.0;3090000.0;8350000.0;0.0;0.19833333333333333;0.08766666666666666;0.026833333333333334;0.0;0.0;-0.8108897755935868;16314.287109375;0.0;1377.6513671875;18894.9296875;503438.24781376455;337765.21626672044;238206.93331601456;237120.64269900863;228436.40741531583;430412.23801567365;434310.53623595677;446652.2327064136;471962.6950587572;525135.0050156327;465487.85555157496;447785.0797391884;449045.1784721628;465451.58992337313;459961.8549604037;502279.9858283556;319455.7632653158;434130.71970383386;434310.53623595677;224522.8720964353;346825.2571629905;468476.4530917251;201155.2501413879;198789.0959551645;273.63610340888494;1889387.691715939;1115180.7375990958;198537.99427134945;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1106339125124.9146;422520908500.1234;929886354990.1993;21521.902138200585;7173.118945834049;36260.13747500289;0.0;3075763.6095549106;659248.4035565;2086992.719167647;758826.4990500849;3.6714551458048112;0.16869077442397043
5089;2019-04-15 05:51:44.772;906;436;202;197;149;42;36;33;42;41;723;185;49;57;245;199;896;362;146;37;35;7;783;358;363;147;363;308;785;0.0;76.0;409.0;205.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19647.29296875;15221.94921875;0.0;1372.52099609375;799.0;160928;633.0;-326.0;Calculated values ==>;1555300304.772;363.76;316.76000000000005;293.36;292.86;288.06;277.36;274.1680685717883;276.76000000000005;276.46000000000004;277.36;277.26000000000005;345.46000000000004;291.66;278.06;278.86;297.66;293.06;362.76;309.36;276.86;276.66;336.46000000000004;353.06000000000006;273.86;244.02132995426717;268.5567601203482;274.1680685717883;287.76000000000005;7830000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3080000.0;7850000.0;0.0;0.012666666666666666;0.06816666666666667;0.034166666666666665;0.0;0.0;-0.812363974072084;15221.94921875;0.0;1372.52099609375;19647.29296875;508504.68710393703;421742.8566120984;247949.67503413142;246444.5404965479;232890.01570938568;430280.9020939914;433816.67410848953;446702.48507869197;471863.4502349779;525424.2143520233;465509.2170919401;447692.51816426485;448812.73013968463;465160.9749554807;459783.670977022;507118.1745919796;386305.9484275551;433997.93586973246;433634.880018922;265518.4816520846;335074.5858427641;468476.4530917251;201365.58509578704;198789.0959551645;273.7272973842474;1889724.9415181559;1115456.6840477264;198562.05866155992;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1106567188745.5151;422613519970.3674;930080713075.7113;16723.79868216802;9126.287989861215;1530.2881980827103;0.0;3076098.264749873;659391.0256313694;2087323.3906418276;758826.4990500849;1.6499698101612312;0.1360745381315489
5090;2019-04-15 05:52:41.792;903;613;215;209;163;38;34;31;45;41;724;185;53;59;245;200;890;356;146;32;34;8;820;351;356;147;356;308;824;-2.0;77.0;228.0;87.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28040.345703125;16062.7099609375;0.0;1374.93310546875;783.0;160929;707.0;-325.0;Calculated values ==>;1555300361.792;363.46000000000004;334.46000000000004;294.66;294.06;289.46000000000004;276.96000000000004;273.4187578820637;276.56;276.26000000000005;277.66;277.26000000000005;345.56000000000006;291.66;278.46000000000004;279.06;297.66;293.16;362.16;308.76000000000005;276.36;276.56;343.86;351.46000000000004;273.96000000000004;244.02132995426717;268.5567601203482;273.4187578820637;287.76000000000005;8200000.0;3510000.0;3560000.0;1470000.0;3560000.0;3080000.0;8240000.000000001;0.0;0.012833333333333334;0.038;0.0145;0.0;0.0;-0.8106970656966693;16062.7099609375;0.0;1374.93310546875;28040.345703125;504934.70775515644;457249.19739666174;250793.9902638673;248987.22952220953;235969.53574617457;430735.4089219946;435171.47162705613;447127.94237806095;471863.4502349779;525529.3067793525;465509.2170919401;448254.08648987196;449090.9801531781;466173.27820480464;461006.8955048023;503075.93592225516;332131.4053015389;434818.82438352716;435171.47162705613;296504.67125881097;328362.5824867039;468576.4402621359;199748.95059562792;198789.0959551645;273.0618337815867;1890102.6011231781;1115704.4411679804;198583.81697167363;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1106772175645.4465;422697339370.33936;930256334675.6526;9400.401687732456;3897.998600164365;2193.788142965859;0.0;3076305.1539032888;659494.1707454132;2087352.8832575076;758826.4990500849;0.8884336244218978;0.06415238147176786
5091;2019-04-15 05:53:41.773;900;542;216;216;175;36;34;28;46;40;725;185;52;58;244;201;889;334;147;33;34;8;802;352;357;145;357;304;798;136.0;1258.0;1122.0;227.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34892.10546875;15677.9736328125;0.0;1359.03479003906;774.0;160930;731.0;-326.0;Calculated values ==>;1555300421.773;363.16;327.36;294.76000000000005;294.76000000000005;290.66;276.76000000000005;273.5264737036516;276.56;275.96000000000004;277.76000000000005;277.16;345.66;291.66;278.36;278.96000000000004;297.56;293.26000000000005;362.06000000000006;306.56;276.46000000000004;276.56;346.26;350.56000000000006;273.96000000000004;243.61107973660833;268.0796299477929;273.5264737036516;287.86;8020000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3040000.0;7980000.0;0.02266666666666667;0.20966666666666667;0.187;0.03783333333333334;0.0;0.02266666666666667;-0.8136522117984584;15677.9736328125;0.0;1359.03479003906;34892.10546875;506054.3818585018;446576.67031327466;251875.13359130573;251875.13359130573;239774.138692911;430671.36484660726;434929.85772998666;448026.5480966273;472028.77388759464;525948.8437873265;466086.66874854936;448860.518063585;449688.22403800517;465899.65062480443;460986.0157669899;504501.34858152963;311526.4341480985;434752.8493145431;434929.85772998666;306560.99450073834;324587.8981780222;468851.372396877;200434.76884322477;200434.76884322477;273.336019525864;1890626.8721440642;1115968.8631042223;198606.59282281174;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1106986007910.256;422784911630.26135;930439876535.4891;46299.66272038627;10155.094834446509;40460.407059542726;5315.222014766603;3076769.1741199954;659611.2427727119;2087708.222324197;758870.7785405548;6.000489293180227;0.2724846967566888
5092;2019-04-15 05:54:41.793;903;383;197;204;186;37;34;28;47;39;726;185;52;58;245;202;892;349;146;35;34;8;842;355;360;145;360;301;839;-1.0;1070.0;1831.0;353.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;34374.30859375;15854.1904296875;0.0;1344.64477539062;766.0;160931;735.0;-325.0;Calculated values ==>;1555300481.793;363.46000000000004;311.46000000000004;292.86;293.56;291.76000000000005;276.86;273.8482719121499;276.56;275.96000000000004;277.86;277.06;345.76;291.66;278.36;278.96000000000004;297.66;293.36;362.36;308.06;276.66;276.56;346.66;349.76;273.96000000000004;243.61107973660833;267.7187500070086;273.8482719121499;287.76000000000005;8420000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;8390000.0;0.0;0.17833333333333332;0.30516666666666664;0.05883333333333333;0.0;0.0;-0.8115616824143698;15854.1904296875;0.0;1344.64477539062;34374.30859375;503033.4039599512;368147.49502604513;245104.03404535158;247125.79015109144;241991.3787286143;430477.46260093397;434197.24731978856;448726.1184418108;471929.7997510953;526288.8295691081;466516.8519203191;449414.24132049555;450234.49445270485;465596.4787924315;460655.98800483014;501434.4252251393;311547.13377081306;434376.6058122323;434197.24731978856;308237.3991652946;321233.1047070471;468851.372396877;201212.1818340835;200434.76884322477;273.65394097141206;1891204.2846677739;1116231.7187273377;198629.13099607083;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1107201179610.1877;422871940630.2337;930621437035.4314;75533.00298812478;15746.10571144435;33863.233642688174;0.0;3077784.7847579815;659827.158058305;2088327.7924510762;758915.0868218361;7.276210327621944;0.41113097783864766
