;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5093;2019-04-15 05:55:41.763;913;411;172;175;174;43;33;31;48;39;725;185;54;59;246;199;895;398;147;35;32;8;847;362;367;145;367;303;850;-1.0;-1.0;1782.0;265.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;30530.3671875;15738.662109375;0.0;1350.15979003906;758.0;160932;730.0;-325.0;Calculated values ==>;1555300541.763;364.46000000000004;314.26000000000005;290.36;290.66;290.56;277.46000000000004;274.5913991737795;276.46000000000004;276.26000000000005;277.96000000000004;277.06;345.66;291.66;278.56;279.06;297.76000000000005;293.06;362.66;312.96000000000004;276.66;276.36;346.16;348.96000000000004;273.96000000000004;243.61107973660833;267.9596281332873;274.5913991737795;287.86;8470000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3030000.0;8500000.0;0.0;0.0;0.297;0.04416666666666667;0.0;0.0;-0.8119642619894646;15738.662109375;0.0;1350.15979003906;30530.3671875;504047.91350388987;387457.0375278863;237927.29463317318;238740.4425040794;238468.89434390154;430014.67791919125;432252.62270688626;448492.1240640218;471929.7997510953;526027.3466860948;466230.3373497767;449321.41302191373;450007.8213432342;464708.6425554581;459153.1681162232;501432.3360199404;376785.5158871703;432626.2974239531;432064.8867102419;306141.9092990094;317878.7554427003;468851.372396877;203142.86314997132;200434.76884322477;274.4372774809747;1891744.8865300599;1116494.8608617366;198651.57647244108;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1107419170560.2917;422958897130.2752;930802546435.5178;72868.73049147299;11735.459158405001;0.0;0.0;3079020.847530345;660056.056592476;2088609.844968093;758915.0868218361;4.950849751250488;0.3300144485042925
5094;2019-04-15 05:56:41.774;921;666;155;156;147;48;35;34;34;39;724;185;47;61;246;198;889;538;147;36;35;9;791;361;366;146;366;308;794;-1.0;84.0;1446.0;128.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;24722.38671875;15419.6103515625;0.0;1376.52294921875;752.0;160933;721.0;-325.0;Calculated values ==>;1555300601.774;365.26;339.76;288.66;288.76000000000005;287.86;277.96000000000004;274.4858918419099;276.66;276.56;276.56;277.06;345.56000000000006;291.66;277.86;279.26000000000005;297.76000000000005;292.96000000000004;362.06000000000006;326.96000000000004;276.76000000000005;276.66;345.26;348.36;274.06;243.81672145450628;268.5567601203482;274.4858918419099;287.86;7909999.999999999;3610000.0;3660000.0;1460000.0;3660000.0;3080000.0;7940000.000000001;0.0;0.014;0.24100000000000002;0.021333333333333333;0.0;0.0;-0.8122643786451271;15419.6103515625;0.0;1376.52294921875;24722.38671875;509907.30587228975;470917.6130704662;234347.7806525983;234618.22392521854;232201.806843102;430081.6785162784;432880.6149027872;445559.1329363517;471797.4602824029;525529.3067793525;465509.2170919401;447410.61151515384;449368.5285232274;464854.9636409364;459174.84848194243;505453.5806037475;446374.70052280347;433065.50215134333;432880.6149027872;302370.42649719206;315363.2798926983;468813.82501422684;203037.92842036777;200434.76884322477;274.3919771280169;1892205.4105592454;1116754.5607348057;198674.3029943358;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1107639110874.9912;423046213135.1559;930985880040.2672;58447.61028835213;5669.885794002326;827.1043211332167;0.0;3080115.350990868;660201.127725047;2088616.7387677247;758915.0868218361;3.8666399724552587;0.23779465826764712
5095;2019-04-15 05:57:41.764;915;550;151;154;138;46;35;34;-10;40;726;185;-8;58;246;198;890;384;146;35;35;9;809;355;360;146;360;312;803;-2.0;1250.0;701.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;22594.19921875;15770.6513671875;0.0;1399.0341796875;742.0;160934;718.0;-325.0;Calculated values ==>;1555300661.764;364.66;328.16;288.26000000000005;288.56;286.96000000000004;277.76000000000005;273.8482719121499;276.66;276.56;272.16;277.16;345.76;291.66;272.36;278.96000000000004;297.76000000000005;292.96000000000004;362.16;311.56;276.66;276.66;344.96000000000004;347.36;274.06;243.81672145450628;269.02936301313275;273.8482719121499;287.76000000000005;8090000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3120000.0;8030000.0;0.0;0.20833333333333334;0.11683333333333333;0.0;0.0;0.0;-0.81276109116778;15770.6513671875;0.0;1399.0341796875;22594.19921875;507566.9377202026;447486.55055502534;233116.58737634477;233919.6406179126;229683.7792869696;430477.46260093397;434376.6058122323;438111.57050704764;471896.58969717816;525424.5556977236;464927.247715416;438426.0275072936;448206.30613551236;465726.964571486;460118.19716840395;504035.1532580509;392509.1707382386;434376.6058122323;434376.6058122323;301113.3779324612;311171.3556482807;468813.82501422684;201709.7481601087;200434.76884322477;273.8482719121499;1892599.6497246402;1117014.4362626954;198697.4287821399;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1107856874575.026;423133798535.1698;931171849040.2968;27619.612910867367;0.0;23234.579691627565;0.0;3080832.4583131657;660248.3688984964;2088817.2193821906;758915.0868218361;2.961859287618156;0.11543786351744739
5096;2019-04-15 05:58:41.785;906;382;153;154;136;43;34;32;-14;40;730;185;-15;43;245;200;896;363;146;34;34;9;846;356;361;146;362;310;841;-2.0;1236.0;680.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21969.091796875;16463.376953125;0.0;1380.71618652344;732.0;160935;718.0;-325.0;Calculated values ==>;1555300721.785;363.76;311.36;288.46000000000004;288.56;286.76000000000005;277.46000000000004;273.955091788801;276.56;276.36;271.76000000000005;277.16;346.16;291.66;271.66;277.46000000000004;297.66;293.16;362.76;309.46000000000004;276.56;276.56;344.96000000000004;346.36;274.06;243.81672145450628;268.7936212382143;273.955091788801;287.76000000000005;8460000.0;3560000.0;3610000.0;1460000.0;3620000.0000000005;3100000.0;8410000.0;0.0;0.206;0.11333333333333333;0.0;0.0;0.0;-0.813253424928253;16463.376953125;0.0;1380.71618652344;21969.091796875;503121.1019577475;365077.4026381416;233018.45556923727;233281.53648763034;228608.0299748541;430412.23801567365;433950.3860404442;437934.0026956884;471896.58969717816;526002.7979835505;465218.80339372985;437776.4333770113;446459.3092807162;465306.4224800408;460231.6107031601;501666.2968273856;329917.626721647;433950.3860404442;433950.3860404442;301113.3779324612;306980.0860723078;468813.82501422684;201972.2588119733;200434.76884322477;273.955091788801;1892971.1404602781;1117283.1471819382;198720.60147618694;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1108073250280.5554;423221429195.3842;931358514350.7535;26742.33097348771;0.0;35380.22604178215;0.0;3081285.6330689806;660248.3688984964;2089305.8470576813;758915.0868218361;3.4814073502697367;0.12323158294800131
5097;2019-04-15 05:59:41.785;903;409;153;154;136;45;35;35;-5;40;731;185;5;34;246;199;896;390;147;37;35;9;838;363;368;147;368;309;840;-1.0;-1.0;1517.0;113.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20921.298828125;16233.6181640625;0.0;1378.1845703125;722.0;160936;728.0;-325.0;Calculated values ==>;1555300781.785;363.46000000000004;314.06;288.46000000000004;288.56;286.76000000000005;277.66;274.69669130483857;276.66;276.66;272.66;277.16;346.26;291.66;273.66;276.56;297.76000000000005;293.06;362.76;312.16;276.86;276.66;345.96000000000004;345.36;274.06;244.02132995426717;268.67533136820026;274.69669130483857;287.86;8380000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3090000.0;8400000.0;0.0;0.0;0.25283333333333335;0.01883333333333333;0.0;0.0;-0.8137413486637097;16233.6181640625;0.0;1378.1845703125;20921.298828125;503380.51122893486;390935.285215228;233034.53372806526;233297.7411191662;228622.13519216518;429947.3805835815;432370.4908045253;439557.769353477;471764.18514258164;526186.3189326522;465364.15219702467;441083.1268105331;445362.51087543863;464562.0351814137;458994.64414827694;502367.49353636795;375473.38042025483;432743.97865350964;432370.4908045253;305303.7579410727;302789.4550866088;468676.4039564751;203587.8836376345;200434.76884322477;274.614072930841;1893328.5603821531;1117555.622141248;198743.59231582723;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1108291950280.5554;423309329195.3842;931544214350.7535;59661.05277182218;4992.50046600483;0.0;0.0;3082005.661266858;660289.9730690464;2089600.6822746962;758915.0868218361;3.671035510273753;0.22386579482677355
5098;2019-04-15 06:00:41.776;900;630;149;149;132;48;37;38;-14;41;731;185;-15;31;246;197;889;415;145;39;36;9;793;361;366;148;366;312;795;-1.0;-1.0;602.0;101.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19048.392578125;15459.7451171875;0.0;1390.70910644531;711.0;160937;734.0;-325.0;Calculated values ==>;1555300841.776;363.16;336.16;288.06;288.06;286.36;277.96000000000004;274.4858918419099;276.86;276.96000000000004;271.76000000000005;277.26000000000005;346.26;291.66;271.66;276.26000000000005;297.76000000000005;292.86;362.06000000000006;314.66;277.06;276.76000000000005;346.56000000000006;344.26;274.06;244.22491754036054;269.02936301313275;274.4858918419099;287.66;7930000.0;3610000.0;3660000.0;1480000.0;3660000.0;3120000.0;7950000.0;0.0;0.0;0.10033333333333333;0.016833333333333332;0.0;0.0;-0.8142729327377344;15459.7451171875;0.0;1390.70910644531;19048.392578125;506823.208438794;464438.97140203253;232718.42998617544;232718.42998617544;228241.3766023238;430081.6785162784;433249.8226776551;437478.7579247441;471730.980663899;525951.0677022163;464927.247715416;437319.724394416;444330.10568784666;464854.9636409364;459038.22702066065;505280.81998379633;411363.2079092945;433616.79160117084;433065.50215134333;307818.28838856175;298180.4796168596;468538.7359829929;202821.93229021327;200434.76884322477;274.30824658076455;1893661.5911814081;1117819.693884944;198766.6629686589;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1108512117250.3245;423397815920.2914;931730486405.5581;23543.901505331258;4472.899528828457;0.0;0.0;3082698.931878914;660368.8395705039;2089600.6822746962;758915.0868218361;1.662673341758709;0.1128104115923723
5099;2019-04-15 06:01:41.766;887;585;149;150;128;43;36;35;-14;42;730;185;-15;29;246;198;883;349;145;36;36;9;799;356;361;148;361;312;792;-1.0;1327.0;567.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18835.802734375;15670.4609375;0.0;1385.75537109375;700.0;160938;748.0;-325.0;Calculated values ==>;1555300901.766;361.86;331.66;288.06;288.16;285.96000000000004;277.46000000000004;273.955091788801;276.76000000000005;276.66;271.76000000000005;277.36;346.16;291.66;271.66;276.06;297.76000000000005;292.96000000000004;361.46000000000004;308.06;276.76000000000005;276.76000000000005;347.96000000000004;343.16;274.06;244.22491754036054;269.02936301313275;273.955091788801;287.66;7990000.000000001;3560000.0;3610000.0;1480000.0;3610000.0;3120000.0;7920000.0;0.0;0.22116666666666665;0.0945;0.010833333333333334;0.0;0.0;-0.8147990975046235;15670.4609375;0.0;1385.75537109375;18835.802734375;504478.7286994398;456392.310001545;232769.55159320365;233037.3506306173;227248.78016146072;430412.23801567365;434310.53623595677;437478.7579247441;471830.38154423045;525845.7877513395;464927.247715416;437319.724394416;444036.7697314223;465582.3289076539;459961.8549604037;503912.06389955396;363012.8442374851;434310.53623595677;434310.53623595677;313686.43059754226;293572.2367247113;468538.7359829929;201633.71931595996;200434.76884322477;273.82311620150364;1893977.2401921246;1118079.069032377;198789.7963164414;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1108730180900.3591;423486601120.3055;931917655205.5879;22287.356148530103;2891.471013892857;31162.210748594232;0.0;3083080.795371566;660430.199096744;2089860.3240834607;758915.0868218361;3.30325535814352;0.1343682033466143
5100;2019-04-15 06:02:41.787;873;389;153;153;130;40;36;32;-11;41;730;185;-5;26;245;200;876;351;146;34;35;9;848;354;359;147;359;309;842;257.0;1244.0;752.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19492.69921875;16599.435546875;0.0;1363.82104492188;688.0;160939;756.0;-326.0;Calculated values ==>;1555300961.787;360.46000000000004;312.06;288.46000000000004;288.46000000000004;286.16;277.16;273.7412296467126;276.76000000000005;276.36;272.06;277.26000000000005;346.16;291.66;272.66;275.76000000000005;297.66;293.16;360.76;308.26000000000005;276.56;276.66;348.76;341.96000000000004;274.06;244.02132995426717;268.67533136820026;273.7412296467126;287.76000000000005;8480000.0;3540000.0;3590000.0;1470000.0;3590000.0;3090000.0;8420000.0;0.04283333333333333;0.20733333333333331;0.12533333333333332;0.014833333333333334;0.0;0.04283333333333333;-0.8178756821704256;16599.435546875;0.0;1363.82104492188;19492.69921875;498101.22220864653;372983.6674050658;233002.40749766005;233002.40749766005;227064.06708861684;430542.39183029096;434799.06761956174;438628.6885954579;471863.4502349779;526081.2369145079;465364.15219702467;439557.769353477;444201.66082275484;465741.0905809244;460542.747743898;498546.44319634803;312547.7162338361;434442.7656083012;434621.1652425816;317040.2365367038;288545.87390705565;468676.4039564751;201188.61783200348;201188.61783200348;273.6402762741858;1894296.756166044;1118348.0789565346;198812.71747280445;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1108946256500.0295;423575132095.1704;932104020410.3036;29759.15553568628;3967.7354941796616;38563.736056894144;9998.69411408643;3083514.668103932;660487.3791569097;2090441.5770066313;758998.4384355175;4.580980112393699;0.14625150409645904
5101;2019-04-15 06:03:41.767;874;382;155;155;133;41;35;32;-1;40;728;185;9;24;246;200;872;369;146;36;34;9;847;359;364;146;364;304;850;0.0;-1.0;1370.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19375.90625;16535.77734375;0.0;1339.5185546875;673.0;160940;759.0;-326.0;Calculated values ==>;1555301021.767;360.56000000000006;311.36;288.66;288.66;286.46000000000004;277.26000000000005;274.27422755570615;276.66;276.36;273.06;277.16;345.96000000000004;291.66;274.06;275.56;297.76000000000005;293.16;360.36;310.06;276.76000000000005;276.56;349.06000000000006;340.46000000000004;274.06;243.81672145450628;268.0796299477929;274.27422755570615;287.76000000000005;8470000.0;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;8500000.0;0.0;0.0;0.22833333333333333;0.035;0.0;0.0;-0.8185783023845351;16535.77734375;0.0;1339.5185546875;19375.90625;498340.23723360983;356715.9116163386;233399.4289096513;233399.4289096513;227718.13853304344;430214.79039162316;433384.8821390699;441243.57701197703;471896.58969717816;526263.2320382803;466086.66874854936;442728.0766999201;444910.62925437774;465146.75317812245;459762.3043333631;498043.3484270349;333178.4630221204;433567.68989926;433201.5241952028;318298.0250993184;282264.0715131367;468813.82501422684;202348.34661298632;201188.61783200348;274.11511106234525;1894620.5532433712;1118624.1136884529;198835.23779353168;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1109163084200.0984;423663002795.19836;932287859110.362;54547.74427443621;9326.29174404342;0.0;0.0;3084216.99141674;660598.12578941;2090762.8343523853;759081.7331123444;3.573313492621005;0.23927373959672754
5102;2019-04-15 06:04:41.828;882;615;154;153;134;44;35;34;5;41;725;184;20;27;246;199;867;497;146;38;35;9;809;362;367;147;367;305;812;-1.0;-1.0;1241.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18448.2890625;15849.1376953125;0.0;1348.05053710938;663.0;160941;757.0;-325.0;Calculated values ==>;1555301081.828;361.36;334.66;288.56;288.46000000000004;286.56;277.56;274.5913991737795;276.66;276.56;273.66;277.26000000000005;345.66;291.56;275.16;275.86;297.76000000000005;293.06;359.86;322.86;276.96000000000004;276.66;348.86;339.46000000000004;274.06;244.02132995426717;268.19934244402924;274.5913991737795;287.76000000000005;8090000.000000001;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3050000.0;8120000.0;0.0;0.0;0.20683333333333334;0.023666666666666666;0.0;0.0;-0.8165285424271648;15849.1376953125;0.0;1348.05053710938;18448.2890625;502893.6092876227;459332.605413459;233764.2380791336;233497.3348734822;228509.43117435326;430014.67791919125;432626.2974239531;441928.13359203225;471863.4502349779;525870.2965494684;465819.88245258015;444132.64570135507;445143.9216850511;464708.6425554581;459153.1681162232;500737.4422271301;433213.3137851469;433182.4302400453;432626.2974239531;317459.4925940039;278076.8904731985;468676.4039564751;203214.15833610046;201188.61783200348;274.4648792431572;1894936.0753265345;1118894.2623531308;198857.65697235314;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1109382607155.4958;423750992160.35767;932470744855.6931;49374.007215435224;6282.606479682199;0.0;0.0;3085083.8864622307;660728.3321835644;2090762.8343523853;759081.7331123444;3.236378699989336;0.20681778459896485
5103;2019-04-15 06:05:41.778;883;619;156;154;133;46;36;35;11;41;722;185;29;33;247;199;865;388;147;39;36;9;801;359;364;147;364;306;795;-2.0;1272.0;785.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18270.72265625;15723.970703125;0.0;1352.16430664062;654.0;160942;751.0;-325.0;Calculated values ==>;1555301141.778;361.46000000000004;335.06;288.76000000000005;288.56;286.46000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.66;274.26000000000005;277.26000000000005;345.36;291.66;276.06;276.46000000000004;297.86;293.06;359.66;311.96000000000004;277.06;276.76000000000005;348.26;338.56000000000006;274.06;244.02132995426717;268.3187672390254;274.27422755570615;287.86;8009999.999999999;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;7950000.0;0.0;0.21200000000000002;0.13083333333333333;0.0;0.0;0.0;-0.8169396603256699;15723.970703125;0.0;1352.16430664062;18270.72265625;503737.3144872839;462425.7093110647;234600.21066165573;234060.11866284593;228501.3362976745;430214.79039162316;433567.68989926;442609.8111887139;471863.4502349779;525476.8254313772;465798.5014169573;445233.9253261885;445807.4384647189;465278.15030523995;459626.5796145048;501165.65915334754;398710.63315067516;434112.87870749587;433567.68989926;314944.0575458753;274308.8830629234;468676.4039564751;202758.08115945454;201188.61783200348;274.27422755570615;1895241.8120979636;1119157.1523322964;198880.14001124364;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1109601724405.6702;423839118660.42773;932653892105.8387;31380.601345494764;0.0;21720.46551256655;0.0;3085756.280738214;660780.6436083918;2090943.6873952344;759081.7331123444;3.1096654382091438;0.12616487291624473
5104;2019-04-15 06:06:41.809;879;390;173;169;135;42;36;35;18;41;721;185;32;39;246;200;869;353;147;37;36;9;817;357;362;147;362;306;812;-1.0;1233.0;937.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18698.966796875;16051.08984375;0.0;1346.52563476562;643.0;160943;740.0;-325.0;Calculated values ==>;1555301201.809;361.06000000000006;312.16;290.46000000000004;290.06;286.66;277.36;274.0616903277293;276.76000000000005;276.66;274.96000000000004;277.26000000000005;345.26;291.66;276.36;277.06;297.76000000000005;293.16;360.06000000000006;308.46000000000004;276.86;276.76000000000005;347.16;337.46000000000004;274.06;244.02132995426717;268.3187672390254;274.0616903277293;287.86;8170000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;8120000.0;0.0;0.2055;0.15616666666666665;0.0;0.0;0.0;-0.8174369779882057;16051.08984375;0.0;1346.52563476562;18698.966796875;501756.9568041879;391974.7177084947;238929.51452437654;237826.42989054017;228768.2268939661;430346.717906069;434064.28222162405;443639.0469653982;471863.4502349779;525371.8439342339;465798.5014169573;445664.3711478791;446661.59397328994;465437.41611875535;460075.5242048206;500309.71629697375;340545.161721339;434244.55786418;434064.28222162405;310333.04987691523;269704.110367413;468676.4039564751;202234.48292222194;201188.61783200348;274.0616903277293;1895550.052017939;1119422.0813123626;198902.64071341028;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1109819636935.3032;423927364230.2791;932837586965.5294;37699.34608474268;0.0;32831.61596529294;0.0;3086332.244393381;660780.6436083918;2091398.5229504681;759081.7331123444;4.054059140296242;0.15704967858057856
5105;2019-04-15 06:07:41.799;877;355;197;190;144;39;35;33;29;41;720;186;41;44;246;202;867;348;148;33;35;9;799;349;355;147;354;310;801;-2.0;154.0;24.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19719.775390625;15744.9501953125;0.0;1372.82080078125;640.0;160944;726.0;-325.0;Calculated values ==>;1555301261.799;360.86;308.66;292.86;292.16;287.56;277.06;273.20264511476705;276.66;276.46000000000004;276.06;277.26000000000005;345.16;291.76000000000005;277.26000000000005;277.56;297.76000000000005;293.36;359.86;307.96000000000004;276.46000000000004;276.66;345.76;337.16;274.06;244.02132995426717;268.7936212382143;273.20264511476705;287.96000000000004;7990000.000000001;3490000.0;3550000.0;1470000.0;3540000.0;3100000.0;8009999.999999999;0.0;0.025666666666666667;0.004;0.014833333333333334;0.0;0.0;-0.8175716185387132;15744.9501953125;0.0;1372.82080078125;19719.775390625;503059.4483075305;363071.5173492743;246028.36681408752;243982.25676127695;231291.1376800694;430862.6128555636;435586.53424517426;444438.7475628198;471863.4502349779;524950.7091816497;465342.74626380706;446173.179037303;446602.07072580856;466589.0409415777;461579.78645857313;501631.2632744326;344222.5007463448;435236.64933579275;435586.53424517426;304465.6318710359;268448.3696465944;468676.4039564751;197618.37869623804;201188.61783200348;272.20834957389;1895870.1548435215;1119687.0041515634;198925.29815684006;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1110034701085.3374;424015549530.29315;933022356165.5588;987.281475466327;4020.694041360183;4040.1582382209212;0.0;3086654.5792250065;660814.1438077778;2091705.7365247488;759081.7331123444;0.5285813063577145;0.042519890602790385
5106;2019-04-15 06:08:41.769;873;552;216;210;156;34;32;27;37;40;722;186;44;48;245;204;864;553;149;32;32;9;838;350;355;146;355;305;841;138.0;183.0;1123.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27263.193359375;16398.9609375;0.0;1358.92224121094;760.0;160945;715.0;-325.0;Calculated values ==>;1555301321.769;360.46000000000004;328.36;294.76000000000005;294.16;288.76000000000005;276.56;273.3108153835814;276.36;275.86;276.86;277.16;345.36;291.76000000000005;277.56;277.96000000000004;297.66;293.56;359.56000000000006;328.46000000000004;276.36;276.36;344.66;349.16;274.06;243.81672145450628;268.19934244402924;273.3108153835814;288.06;8380000.0;3500000.0;3550000.0;1460000.0;3550000.0;3050000.0;8410000.0;0.023;0.030500000000000003;0.18716666666666668;0.021833333333333333;0.0;0.023;-0.8118638763450216;16398.9609375;0.0;1358.92224121094;27263.193359375;499005.44942081766;441462.7778887865;250619.3956076823;248834.27334691997;233808.9850439337;430799.1582183253;435061.0054611773;446570.8011300101;471896.58969717816;525555.61545356;466065.4829520719;447557.86663498206;448117.77220923116;466316.7963488316;461691.87941572437;497675.1379095314;441699.678208708;435061.0054611773;435061.0054611773;299856.38484229014;318717.3015803363;468813.82501422684;200102.69495407515;200102.69495407515;273.1968217968732;1896261.4838209217;1119954.736144835;198948.05129993818;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1110247594585.439;424103405580.3351;933206763915.6469;46130.61387259583;5866.859672979978;1707.2515208751142;5404.04114166335;3087047.0320285303;660896.4988906294;2091753.607658557;759126.7442717083;3.3285930317965424;0.18106235160851214
5107;2019-04-15 06:09:41.790;880;644;209;211;178;36;29;28;43;39;721;185;48;50;245;202;859;496;148;34;30;9;800;351;356;146;357;305;796;-1.0;1145.0;1104.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35175.21484375;15737.98828125;0.0;1359.24353027344;824.0;160946;700.0;-325.0;Calculated values ==>;1555301381.79;361.16;337.56000000000006;294.06;294.26000000000005;290.96000000000004;276.76000000000005;273.4187578820637;276.06;275.96000000000004;277.46000000000004;277.06;345.26;291.66;277.96000000000004;278.16;297.66;293.36;359.06000000000006;322.76000000000005;276.56;276.16;343.16;355.56000000000006;274.06;243.81672145450628;268.19934244402924;273.4187578820637;287.96000000000004;8000000.0;3510000.0;3560000.0;1460000.0;3570000.0000000005;3050000.0;7959999.999999999;0.0;0.19083333333333333;0.184;0.017;0.0;0.0;-0.8085614137429087;15737.98828125;0.0;1359.24353027344;35175.21484375;503398.4631996965;466822.6248562724;249769.85625490168;250384.3670125203;240661.7343418732;430735.4089219946;434286.206695374;447417.42732394347;471797.4602824029;525450.7002969625;465942.7239419126;448117.77220923116;448396.6318820213;466029.4888257932;461273.1859995164;500391.9522151374;436179.76134464185;435171.47162705613;434464.2400499864;293572.2367247113;345565.9636080181;468813.82501422684;200404.44418378247;200102.69495407515;273.31974802072585;1896781.986000511;1120222.6377873512;198970.71060931616;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1110460969240.1135;424191036240.2014;933389827965.3677;45450.38889778962;4562.959474117555;12253.826424452904;0.0;3087810.4741617106;660983.4444703618;2091869.990694401;759171.7937096067;3.6419448178969147;0.19833195623099592
5108;2019-04-15 06:10:41.790;883;402;193;200;186;38;31;27;45;38;719;185;49;54;245;202;861;381;147;36;30;9;851;352;357;147;357;300;847;162.0;1127.0;1282.0;280.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35244.77734375;16574.103515625;0.0;1326.01989746094;845.0;160947;687.0;-325.0;Calculated values ==>;1555301441.79;361.46000000000004;313.36;292.46000000000004;293.16;291.76000000000005;276.96000000000004;273.5264737036516;276.26000000000005;275.86;277.66;276.96000000000004;345.06000000000006;291.66;278.06;278.56;297.66;293.36;359.26;311.26000000000005;276.76000000000005;276.16;341.86;357.66;274.06;244.02132995426717;267.5978703862781;273.5264737036516;287.86;8510000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3000000.0;8470000.0;0.027000000000000003;0.18783333333333332;0.21366666666666667;0.04666666666666666;0.0;0.027000000000000003;-0.8074403863400168;16574.103515625;0.0;1326.01989746094;35244.77734375;499313.1088721757;382158.5750145881;243785.61974194634;245777.29976385657;241823.97124840037;430671.36484660726;434397.36110999016;448636.04472110956;471565.593789997;525635.1089454509;466659.7008486289;449186.5519142498;449870.91713141825;466029.4888257932;461119.3891967811;496033.8065092642;357976.9628353999;435282.4317724447;434218.8704114113;288127.0477506168;354382.54770086217;468676.4039564751;200451.23067180093;200451.23067180093;273.3424840326291;1897368.8192687402;1120491.9052189917;198993.08780454728;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1110674869240.1135;424278936240.2014;933571327965.3677;53028.82193520228;12517.174753284793;25931.677136740847;6311.72627296948;3088631.1342519857;661125.7789222568;2092188.2032240776;759224.3914285481;5.463057312035522;0.27942180732223554
5109;2019-04-15 06:11:41.791;895;372;173;176;174;42;32;31;25;38;715;184;34;53;246;200;867;372;147;35;31;10;848;360;365;147;365;299;851;-1.0;136.0;1678.0;329.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;32300.06640625;16535.06640625;0.0;1322.47912597656;855.0;160948;675.0;-325.0;Calculated values ==>;1555301501.791;362.66;310.36;290.46000000000004;290.76000000000005;290.56;277.36;274.38016830617;276.36;276.26000000000005;275.66;276.96000000000004;344.66;291.56;276.56;278.46000000000004;297.76000000000005;293.16;359.86;310.36;276.66;276.26000000000005;340.66;358.66;274.16;244.02132995426717;267.47669482898436;274.38016830617;287.86;8480000.0;3600000.0;3650000.0;1470000.0;3650000.0;2990000.0;8510000.0;0.0;0.02266666666666667;0.2796666666666667;0.05483333333333333;0.0;0.0;-0.8069001865519441;16535.06640625;0.0;1322.47912597656;32300.06640625;501344.34769355704;337726.8779740067;238179.35526627293;238993.54708976488;238450.25210429376;430148.3826014536;432578.5526393707;446035.36104078725;471565.593789997;525295.5659666576;466680.8198170124;447298.3091029478;449916.8228232905;465000.999999308;459605.1665242781;497207.854907063;337726.8779740067;433133.46834165603;432392.4233332471;283101.5729112263;358582.20175259834;468776.3442791801;202562.22884270828;200451.23067180093;274.2028222598051;1897931.7023472053;1120767.8195665032;199015.158997563;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1110891472849.8518;424367137710.09485;933751030960.1506;68091.31930472942;14597.407329766538;3614.9021438159434;0.0;3089640.485583341;661351.7375385901;2092434.4288214764;759276.9900240547;4.832894230764488;0.3291551598824726
5110;2019-04-15 06:12:41.781;911;578;156;156;150;50;34;33;-2;38;710;185;18;49;246;197;866;457;146;36;34;9;789;363;368;148;368;306;792;-1.0;79.0;1486.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25745.779296875;15529.12109375;0.0;1355.50988769531;862.0;160949;660.0;-325.0;Calculated values ==>;1555301561.781;364.26;330.96000000000004;288.76000000000005;288.76000000000005;288.16;278.16;274.69669130483857;276.56;276.46000000000004;272.96000000000004;276.96000000000004;344.16;291.66;274.96000000000004;278.06;297.76000000000005;292.86;359.76;318.86;276.76000000000005;276.56;339.16;359.36;274.06;244.22491754036054;268.3187672390254;274.69669130483857;287.76000000000005;7890000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3060000.0;7920000.0;0.0;0.013166666666666667;0.24766666666666665;0.025833333333333333;0.0;0.0;-0.8065196155536605;15529.12109375;0.0;1355.50988769531;25745.779296875;508692.03490202443;455013.98140320403;234654.36010704166;234654.36010704166;233037.3506306173;429947.3805835815;432182.85202778585;440666.3045709049;471432.6538135293;524216.31946565036;465798.5014169573;443639.0469653982;448069.6469006501;464562.0351814137;458720.27757983824;502378.3784205927;426462.60615059506;432557.5304485172;432182.85202778585;276820.84063482966;361522.46520663094;468538.7359829929;203528.60068836232;200451.23067180093;274.5911714038891;1898415.3371089115;1121034.9765954518;199037.4718532513;317729.0937743658;0;13;13;3;1;0;0;4;98;108;1111111336199.8867;424455622960.1089;933932500710.1794;58731.10466157637;6846.095161777957;999.5576682216355;0.0;3090697.1629743064;661530.4036100723;2092472.8762442775;759276.9900240547;3.9430389426181613;0.24643841957348653
5111;2019-04-15 06:13:41.782;908;648;151;152;138;48;36;34;-7;39;695;185;-15;48;246;197;864;374;146;37;36;8;802;358;363;139;363;310;795;-1.0;1290.0;760.0;155.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;23878.54296875;15728.748046875;0.0;2396.63720703125;871.0;160950;644.0;-325.0;Calculated values ==>;1555301621.782;363.96000000000004;337.96000000000004;288.26000000000005;288.36;286.96000000000004;277.96000000000004;274.1680685717883;276.76000000000005;276.56;272.46000000000004;277.06;342.66;291.66;271.66;277.96000000000004;297.76000000000005;292.86;359.56000000000006;310.56;276.86;276.76000000000005;337.56000000000006;360.26;273.96000000000004;242.35481222062532;268.7936212382143;274.1680685717883;287.76000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;7950000.0;0.0;0.215;0.12666666666666665;0.025833333333333333;0.0;0.0;-0.8060273815515063;15728.748046875;0.0;2396.63720703125;23878.54296875;507177.5534594194;467658.92285832454;233253.6647828172;233521.997877943;229807.29304413506;430280.9020939914;433816.67410848953;439028.1094387085;472719.2527797885;522315.42332916555;465218.80339372985;437776.4333770113;447171.1259212027;465292.22471119097;459512.4303964549;500932.295581849;389770.515769569;433997.93586973246;433816.67410848953;270122.7006405761;365303.4275551246;469670.3247129736;201979.93782184544;200451.23067180093;273.96715341962727;1898828.8800212024;1121295.4631803816;199068.7402669254;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1111330639855.4932;424541724395.347;934117303790.6906;30026.101738135985;6915.334994687477;23899.782659640194;0.0;3091436.818690406;661645.0841063365;2092680.3742058252;759276.9900240547;3.356685584343737;0.1728649146363318
5112;2019-04-15 06:14:41.762;896;402;152;153;135;45;35;33;-9;38;668;186;-17;40;245;199;868;348;146;35;34;6;832;357;362;129;362;312;829;-1.0;1130.0;946.0;163.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;23123.873046875;16333.23828125;0.0;2425.60498046875;880.0;160951;629.0;-325.0;Calculated values ==>;1555301681.762;362.76;313.36;288.36;288.46000000000004;286.66;277.66;274.0616903277293;276.66;276.46000000000004;272.26000000000005;276.96000000000004;339.96000000000004;291.76000000000005;271.46000000000004;277.16;297.66;293.06;359.96000000000004;307.96000000000004;276.66;276.56;336.06;361.16;273.76000000000005;240.16925963744896;269.02936301313275;274.0616903277293;287.76000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3120000.0;8290000.000000001;0.0;0.18833333333333335;0.15766666666666668;0.027166666666666665;0.0;0.0;-0.8055318672133449;16333.23828125;0.0;2425.60498046875;23123.873046875;502891.6888558314;391579.1067981952;232949.2228044078;233213.4066075858;228521.66448015082;430346.717906069;433883.48505660606;438268.9589085547;473921.41095746984;519294.9397070487;465051.6738230901;437000.6383046333;445639.04230116797;465306.4224800408;459940.4098768325;498811.5060364151;314552.3930793715;433883.48505660606;433702.1600636701;263844.3676079864;369085.1043753622;470822.182441657;201778.96060655243;200451.23067180093;273.88428409261803;1899220.4362591903;1121562.5573387945;199108.9122233835;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1111548067355.5623;424622097595.37256;934303841590.7499;37286.58973228236;7309.00752652034;34702.132940243224;0.0;3091997.5708064726;661763.5807819883;2093168.560719547;759276.9900240547;4.227218549283854;0.20329809328177556
5113;2019-04-15 06:15:41.783;888;374;154;155;136;45;36;35;-4;39;689;188;-3;26;246;199;868;360;146;37;35;6;847;362;367;132;367;310;850;-2.0;193.0;484.0;144.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;21493.744140625;16569.869140625;0.0;1317.74401855469;885.0;160952;613.0;-325.0;Calculated values ==>;1555301741.783;361.96000000000004;310.56;288.56;288.66;286.76000000000005;277.66;274.5913991737795;276.76000000000005;276.66;272.76000000000005;277.06;342.06000000000006;291.96000000000004;272.86;275.76000000000005;297.76000000000005;293.06;359.96000000000004;309.16;276.86;276.66;334.46000000000004;361.66;273.76000000000005;240.83765695389522;268.7936212382143;274.5913991737795;287.76000000000005;8470000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3100000.0;8500000.0;0.0;0.03216666666666666;0.08066666666666666;0.024;0.0;0.0;-0.805255169529503;16569.869140625;0.0;1317.74401855469;21493.744140625;500406.65023398696;342371.5550336741;233137.05364789022;233399.4289096513;228482.18771992833;430014.67791919125;432812.2514932043;439492.4139432337;473630.5699406402;521681.82540615415;465590.3728363445;439646.5891626351;444000.2061495902;464708.6425554581;459153.1681162232;497448.27188262955;319525.2844743076;432997.62667057913;432626.2974239531;257148.6733736563;371186.3498439576;470419.8627123917;202805.17628495579;200451.23067180093;274.3063670095617;1899592.3798699023;1121836.8458676217;199140.117716429;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1111766843900.2285;424700425000.25305;934490506900.4651;19092.77050443442;6422.752474258463;5723.1894283010215;0.0;3092467.563247529;661878.0521661203;2093505.5563126279;759276.9900240547;1.746387968534673;0.11638144853053324
5114;2019-04-15 06:16:41.783;887;558;150;151;134;48;37;38;13;40;726;190;27;26;246;198;864;383;145;39;36;7;792;363;368;140;368;314;795;-2.0;-1.0;1147.0;214.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;19518.74609375;15600.6259765625;0.0;1369.720703125;885.0;160953;596.0;-325.0;Calculated values ==>;1555301801.783;361.86;328.96000000000004;288.16;288.26000000000005;286.56;277.96000000000004;274.69669130483857;276.86;276.96000000000004;274.46000000000004;277.16;345.76;292.16;275.86;275.76000000000005;297.76000000000005;292.96000000000004;359.56000000000006;311.46000000000004;277.06;276.76000000000005;332.76000000000005;361.66;273.86;242.56692532238324;269.2639976450953;274.69669130483857;287.66;7920000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3140000.0;7950000.0;0.0;0.0;0.19116666666666668;0.035666666666666666;0.0;0.0;-0.805255169529503;15600.6259765625;0.0;1369.720703125;19518.74609375;505085.93252231815;450484.603866819;232985.81034272636;233253.6647828172;228761.70172151204;429947.3805835815;432743.97865350964;441232.22130140173;472686.4266018815;525266.8362743028;465258.21422328043;443335.3445281011;443186.763454987;464562.0351814137;458857.5321226224;501826.43613153434;395793.9225685148;433115.1307267976;432557.5304485172;250035.78352995744;371186.3498439576;469435.60934050113;203290.79473009187;200451.23067180093;274.49921431234293;1899934.1506218554;1122104.9333269317;199162.51325577634;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1111987343900.2285;424782025000.25305;934677706900.4651;45486.46937954874;9492.498387771264;0.0;0.0;3093005.723579895;662010.6792566372;2093553.2495578637;759276.9900240547;3.2397079921252625;0.22369745153322992
5115;2019-04-15 06:17:41.784;875;664;149;150;130;45;37;36;23;42;748;190;45;39;246;198;858;357;147;37;37;7;809;358;363;147;363;318;802;-2.0;1310.0;523.0;5.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19340.39453125;15914.294921875;0.0;1415.3830566406198;884.0;160954;580.0;-325.0;Calculated values ==>;1555301861.784;360.66;339.56000000000006;288.06;288.16;286.16;277.66;274.1680685717883;276.86;276.76000000000005;275.46000000000004;277.36;347.96000000000004;292.16;277.66;277.06;297.76000000000005;292.96000000000004;358.96000000000004;308.86;276.86;276.86;331.16;361.56000000000006;273.86;244.02132995426717;269.7299932089509;274.1680685717883;287.86;8090000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3180000.0;8020000.0;0.0;0.21833333333333332;0.08716666666666667;0.0008333333333333334;0.0;0.0;-0.8053105895745115;15914.294921875;0.0;1415.3830566406198;19340.39453125;501890.00671389035;469586.16486850113;232600.304394487;232866.72262855573;227621.0643228456;430280.9020939914;433997.93586973246;441906.56830836734;471962.6950587572;527274.1451808234;464674.21443828347;445184.72752437467;444302.2626508091;465292.22471119097;459648.11820747575;499433.4579376651;365568.0759240297;433997.93586973246;433997.93586973246;243342.44575359824;370766.08264445094;468476.4530917251;202463.40924921122;200451.23067180093;274.15524623121;1900257.982190442;1122367.5620445071;199185.72284056633;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1112206647554.9636;424868126435.14905;934867310060.2361;20871.46203132311;221.6775365354283;29227.275072977067;0.0;3093558.715557364;662091.6320717664;2093796.8142425213;759276.9900240547;2.9037131967033707;0.10279375858687817
5116;2019-04-15 06:18:41.774;863;425;151;152;128;41;37;34;39;42;755;188;52;48;246;200;856;334;146;35;36;8;821;355;360;150;360;316;817;-2.0;1250.0;819.0;104.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19156.869140625;16124.435546875;0.0;1397.34875488281;882.0;160955;566.0;-325.0;Calculated values ==>;1555301921.774;359.46000000000004;315.66;288.26000000000005;288.36;285.96000000000004;277.26000000000005;273.8482719121499;276.86;276.56;277.06;277.36;348.66;291.96000000000004;278.36;277.96000000000004;297.76000000000005;293.16;358.76;306.56;276.66;276.76000000000005;329.76000000000005;361.36;273.96000000000004;244.62907804385475;269.49753711883926;273.8482719121499;287.76000000000005;8209999.999999999;3550000.0;3600000.0;1500000.0;3600000.0;3160000.0;8170000.0;0.0;0.20833333333333334;0.13649999999999998;0.017333333333333333;0.0;0.0;-0.8054213089419613;16124.435546875;0.0;1397.34875488281;19156.869140625;499074.4853913689;408339.5036819161;232881.78041962857;233147.09408405545;226895.2835133176;430477.46260093397;434733.80906377075;444702.55353040074;471565.0904229;528166.4933163108;464716.61203282885;446591.23833555775;446013.9811817784;465726.964571486;460387.3511624245;498047.93208189006;303983.7119809296;434376.6058122323;434555.4581654633;237486.63934987856;369925.57544317446;468162.18021999474;201326.32165837288;200451.23067180093;273.6985741917353;1900578.7392526702;1122634.5069668856;199209.15836576078;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1112423511404.998;424957211585.1632;935057478360.2664;33220.8556505318;4625.154881734778;40430.04585436676;0.0;3094009.4097432317;662132.0156102134;2094377.195170729;759276.9900240547;4.467356465447447;0.19001375096162476
5117;2019-04-15 06:19:41.774;860;372;155;155;131;40;37;33;44;41;751;186;51;53;246;201;857;352;147;36;36;8;839;358;363;152;363;313;842;-1.0;307.0;1280.0;165.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19461.60546875;16453.826171875;0.0;1377.94641113281;880.0;160956;555.0;-325.0;Calculated values ==>;1555301981.774;359.16;310.36;288.66;288.66;286.26000000000005;277.16;274.1680685717883;276.86;276.46000000000004;277.56;277.26000000000005;348.26;291.76000000000005;278.26000000000005;278.46000000000004;297.76000000000005;293.26000000000005;358.86;308.36;276.76000000000005;276.76000000000005;328.66;361.16;273.96000000000004;245.02929689885198;269.14681796795327;274.1680685717883;287.86;8390000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3130000.0;8420000.0;0.0;0.051166666666666666;0.21333333333333335;0.0275;0.0;0.0;-0.8055318672133449;16453.826171875;0.0;1377.94641113281;19461.60546875;496989.26025301777;346735.93837375584;233528.74348112816;233528.74348112816;227318.1597201223;430280.9020939914;433997.93586973246;446020.7474900716;471198.87375816196;527977.1747153833;464905.70748700615;447024.4503235365;447309.4086448829;465292.22471119097;460054.3744995887;496542.1996444912;313630.8279357739;433816.67410848953;433816.67410848953;232886.18681767926;369085.1043753622;467884.750118782;202117.99356129707;200451.23067180093;274.0209234947595;1900900.559874415;1122905.9924812086;199232.2858254776;317729.0937743658;0;13;13;3;1;0;0;4;98;109;1112640411404.998;425047811585.1632;935246178360.2664;52032.58750480523;7308.585805330835;9358.965185762703;0.0;3094719.8551028594;662231.4634492723;2094792.1035960633;759276.9900240547;3.8526813964285456;0.22827391357821905
5118;2019-04-15 06:20:41.795;870;541;156;156;135;43;35;34;43;41;739;186;51;58;247;200;856;480;147;39;35;7;817;362;367;147;367;315;819;-2.0;-1.0;1414.0;198.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19766.96875;16019.2978515625;0.0;2388.89721679688;878.0;160957;546.0;-325.0;Calculated values ==>;1555302041.795;360.16;327.26000000000005;288.76000000000005;288.76000000000005;286.66;277.46000000000004;274.5913991737795;276.66;276.56;277.46000000000004;277.26000000000005;347.06000000000006;291.76000000000005;278.26000000000005;278.96000000000004;297.86;293.16;358.76;321.16;277.06;276.66;327.76000000000005;360.96000000000004;273.86;244.02132995426717;269.38090353596624;274.5913991737795;287.86;8170000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3150000.0;8190000.000000001;0.0;0.0;0.23566666666666666;0.033;0.0;0.0;-0.8056422642284924;16019.2978515625;0.0;2388.89721679688;19766.96875;500454.8752871544;442748.25374956615;234178.52276415486;234178.52276415486;228665.79204718483;430014.67791919125;432626.2974239531;445484.6151463718;471863.4502349779;526558.8416631765;464612.90651511383;446640.2963812004;447640.72659003944;464840.8181699309;459289.8238943861;498413.5884133536;426973.0460581796;433366.6693374496;432626.2974239531;229122.51738040973;368244.6692852564;468476.4530917251;203125.3686664361;200451.23067180093;274.43050255176075;1901227.5790770461;1123176.6965620115;199263.68717574776;317729.0937743658;0;13;13;3;1;0;0;4;98;110;1112859488055.5342;425137542980.38275;935434644300.7275;57115.99575377152;8756.58578603454;0.0;0.0;3095629.744982275;662365.3867362785;2094870.122269784;759276.9900240547;3.5784378259349316;0.23662331791016628
5119;2019-04-15 06:21:41.785;875;703;155;155;134;45;36;36;45;41;715;187;53;64;247;200;852;437;148;39;36;4;862;361;366;145;366;306;843;-1.0;2093.0;1255.0;131.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;32012.734375;28723.583984375;0.0;2328.3125;876.0;160958;538.0;-325.0;Calculated values ==>;1555302101.785;360.66;343.46000000000004;288.66;288.66;286.56;277.66;274.4858918419099;276.76000000000005;276.76000000000005;277.66;277.26000000000005;344.66;291.86;278.46000000000004;279.56;297.86;293.16;358.36;316.86;277.06;276.76000000000005;326.96000000000004;360.76;273.56;243.61107973660833;268.3187672390254;274.4858918419099;287.96000000000004;8620000.0;3610000.0;3660000.0;1450000.0;3660000.0;3060000.0;8430000.0;0.0;0.34883333333333333;0.20916666666666667;0.021833333333333333;0.0;0.0;-0.8057524998261969;28723.583984375;0.0;2328.3125;32012.734375;497128.19097316783;471414.36770960107;233512.47264911822;233512.47264911822;228068.71201386003;430081.6785162784;433065.50215134333;447508.6907727563;472127.72840069426;524741.7246934988;466044.4045967343;448627.68014227727;450147.83784224367;464986.8782582178;459447.67380351556;493645.23898567545;404920.1266809094;433616.79160117084;433065.50215134333;225777.27872811773;367404.27001748665;468452.63275199506;202933.20451287235;200451.23067180093;274.3513958928467;1901659.004686902;1123549.491767812;199302.99070504715;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1113079351405.569;425225128380.39667;935620913250.7572;51157.039209359056;5797.174183220846;30950.27667564588;0.0;3096531.8698945628;662486.6478558194;2095127.9982556268;759276.9900240547;2.8308895758575785;0.13766224737559082
5120;2019-04-15 06:22:41.796;882;450;173;171;142;47;38;37;41;41;717;189;45;52;248;200;869;381;149;40;38;0;877;365;370;144;369;300;856;-1.0;2136.0;1679.0;187.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;32467.587890625;29112.337890625;0.0;2282.56298828125;874.0;160959;532.0;-325.0;Calculated values ==>;1555302161.796;361.36;318.16;290.46000000000004;290.26000000000005;287.36;277.86;274.9066339382667;276.96000000000004;276.86;277.26000000000005;277.26000000000005;344.86;292.06;277.66;278.36;297.96000000000004;293.16;360.06000000000006;311.26000000000005;277.16;276.96000000000004;326.36;360.56000000000006;273.16;243.40439225979637;267.5978703862781;274.9066339382667;288.06;8770000.0;3650000.0;3700000.0;1440000.0;3690000.0;3000000.0;8560000.0;0.0;0.356;0.2798333333333333;0.03116666666666667;0.0;0.0;-0.805862573844175;29112.337890625;0.0;2282.56298828125;32467.587890625;496819.0411214147;406441.7233097163;238087.45511414835;237548.60955605865;229933.39283782616;429811.8947417682;432420.26882306463;448082.77831708995;472259.5391352755;525425.8662784594;467145.66925969854;448636.04472110956;449597.6657697971;464680.42916884983;458814.1079061644;494843.63477220916;349237.2319955579;432794.5550643631;432420.26882306463;223268.49639005636;366563.90641716385;468191.96898575197;203914.61852989448;200451.23067180093;274.7496425328786;1902196.4392166513;1124031.5461432145;199341.42171179008;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1113300191885.2673;425311844275.27814;935802746580.5087;68326.39004711686;8236.644089207559;51835.87938848785;0.0;3097527.747681134;662603.6177818188;2095818.009367401;759276.9900240547;4.089801526052325;0.19153774043318492
