;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5121;2019-04-15 06:23:41.776;919;574;197;195;159;44;37;37;38;42;724;191;44;52;248;200;888;374;149;39;38;-3;774;356;362;143;362;302;775;89.0;83.0;270.0;51.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31337.6015625;26056.775390625;0.0;2286.86206054688;871.0;160960;526.0;-325.0;Calculated values ==>;1555302221.776;365.06000000000006;330.56;292.86;292.66;289.06;277.56;273.955091788801;276.86;276.86;276.96000000000004;277.36;345.56000000000006;292.26000000000005;277.56;278.36;297.96000000000004;293.16;361.96000000000004;310.56;277.06;276.96000000000004;325.76000000000005;360.26;272.86;243.1966462407574;267.8393353686513;273.955091788801;288.06;7740000.000000001;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;7750000.0;0.014833333333333334;0.013833333333333333;0.045000000000000005;0.0085;0.0;0.014833333333333334;-0.8060273815515063;26056.775390625;0.0;2286.86206054688;31337.6015625;511040.808556893;456755.3729470574;246713.62545335325;246112.20829949764;235790.88039033025;430412.23801567365;434244.55786418;447286.45025618136;472489.7604950056;526001.1196608918;467104.93499668734;448123.7737234782;449230.24535680655;465699.07969398145;460231.6107031601;506776.70253426407;399764.50078921067;434603.5697922251;434424.3181684167;220759.83610629753;365303.4275551246;468031.60685560585;201417.70799341382;201417.70799341382;273.73875718741954;1902727.9718922924;1124491.1355065007;199379.4875610284;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1113519718685.3372;425397915575.3055;935983286380.566;11064.09340182454;2266.2181403286327;1480.3354574732386;3456.264717595876;3098189.1145142983;662691.1124591421;2096262.1630573284;759305.7826293084;0.6444801500404118;0.029618962075114705
5122;2019-04-15 06:24:41.807;930;789;207;207;168;35;35;30;21;40;733;192;32;49;246;202;893;415;148;34;35;-7;832;352;357;141;357;294;833;-2.0;0.0;610.0;91.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38653.77734375;27750.50390625;0.0;2245.11499023438;869.0;160961;522.0;-325.0;Calculated values ==>;1555302281.807;366.16;352.06000000000006;293.86;293.86;289.96000000000004;276.66;273.5264737036516;276.66;276.16;275.26000000000005;277.16;346.46000000000004;292.36;276.36;278.06;297.76000000000005;293.36;362.46000000000004;314.66;276.56;276.66;325.36;360.06000000000006;272.46000000000004;242.77792619122317;266.86631818009863;273.5264737036516;287.96000000000004;8320000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2940000.0;8330000.0;0.0;0.0;0.10166666666666666;0.015166666666666667;0.0;0.0;-0.8061370509030892;27750.50390625;0.0;2245.11499023438;38653.77734375;507748.44667021895;486724.8431640543;248156.52039984203;248156.52039984203;237157.3543036309;430671.36484660726;435106.3833865666;446442.4986583382;472555.3283204977;527564.8635814781;468351.5350609196;447967.09241426544;450282.64437060134;466159.22355335305;461119.3891967811;502458.1664815731;397621.00411378435;434929.85772998666;435106.3833865666;219087.46209138638;364463.1524481646;467911.2209803193;200317.59993262414;201417.70799341382;273.2899885040193;1903311.5347339653;1124939.7611701163;199417.27354906691;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1113735530129.9736;425483159595.1619;936162178760.2648;25022.69803711426;4058.50325255671;0.0;0.0;3098489.993149468;662743.8457021;2096274.5055597865;759334.5997163797;0.9695149611691932;0.06506119374195855
5123;2019-04-15 06:25:41.787;942;840;187;189;174;34;34;28;-3;38;739;192;11;38;246;202;899;427;149;36;35;-11;826;353;358;138;358;288;805;95.0;2075.0;1234.0;23.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40603.9609375;27504.521484375;0.0;2204.96264648438;867.0;160962;517.0;-326.0;Calculated values ==>;1555302341.787;367.36;357.16;291.86;292.06;290.56;276.56;273.6339639331285;276.56;275.96000000000004;272.86;276.96000000000004;347.06000000000006;292.36;274.26000000000005;276.96000000000004;297.76000000000005;293.36;363.06000000000006;315.86;276.76000000000005;276.66;324.86;359.86;272.06;242.14157278889297;266.1237361191953;273.6339639331285;288.06;8259999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2880000.0;8050000.0;0.01583333333333333;0.3458333333333333;0.20566666666666666;0.0038333333333333336;0.0;0.01583333333333333;-0.8087273167387475;27504.521484375;0.0;2204.96264648438;40603.9609375;509932.8839086843;497172.4225102851;243023.68466053228;243598.69467246087;239349.1978690485;430607.02586249536;434686.96261437517;444251.2916014397;472752.1489716358;528651.5867054925;469184.60410110786;446211.1495865181;449892.34666571545;466015.41043311567;460965.25863777025;503845.095065432;412960.98199657863;435041.38555822254;434864.4174955049;216997.06728235667;363622.9124696232;467930.97620543774;201101.84052561386;201101.84052561386;273.6018872639556;1903971.795726135;1125400.0662290028;199454.34516805792;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1113949958630.0417;425566831695.18854;936336720560.3203;50007.737104594846;1022.8450201059916;31430.75576964513;3701.2408020232742;3099115.0383579726;662786.1761561959;2096536.3412169619;759365.4331085152;2.900170811342758;0.11422398512400608
5124;2019-04-15 06:26:41.778;959;471;167;167;156;36;36;29;-13;37;742;193;5;31;246;203;932;377;147;37;36;-14;797;354;359;134;359;295;788;131.0;1282.0;1315.0;161.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;24017.32421875;15607.283203125;0.0;2277.88647460938;866.0;160963;513.0;-325.0;Calculated values ==>;1555302401.778;369.06000000000006;320.26000000000005;289.86;289.86;288.76000000000005;276.76000000000005;273.7412296467126;276.76000000000005;276.06;271.86;276.86;347.36;292.46000000000004;273.66;276.26000000000005;297.76000000000005;293.46000000000004;366.36;310.86;276.86;276.76000000000005;324.46000000000004;359.76;271.76000000000005;241.2770596917726;266.98899913490544;273.7412296467126;287.86;7970000.0;3540000.0;3590000.0;1340000.0;3590000.0;2950000.0;7880000.0;0.021833333333333333;0.21366666666666667;0.21916666666666668;0.026833333333333334;0.0;0.021833333333333333;-0.8063012508353518;15607.283203125;0.0;2277.88647460938;24017.32421875;514621.29573696264;431315.17042806256;237746.98479897896;237746.98479897896;234727.07471700863;430542.39183029096;434799.06761956174;441367.65752489946;473176.5657117748;528424.2358706511;468331.7907084809;443982.8824693468;447640.56970720924;465871.32459077286;460944.6244486303;510928.03717236914;395463.8996211634;434976.4790924014;434799.06761956174;215324.80838970217;363202.8056056646;468188.9083317238;200947.25169113278;200947.25169113278;273.5458029285646;1904510.2256607388;1125759.27737936;199491.6966406149;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1114165026365.671;425648419455.4272;936511594325.8318;52692.13894523386;7170.984453189193;24670.83739010763;5105.7646477706985;3099970.7422860456;662854.4478263862;2097003.784367669;759438.8138120547;5.011958346019818;0.23598687931185314
5125;2019-04-15 06:27:41.798;957;508;157;158;143;37;37;28;-10;36;749;193;6;40;247;203;937;427;147;39;37;-16;792;352;357;129;357;302;796;153.0;-1.0;687.0;58.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21628.7734375;15584.234375;0.0;2347.43872070312;863.0;160964;509.0;-325.0;Calculated values ==>;1555302461.798;368.86;323.96000000000004;288.86;288.96000000000004;287.46000000000004;276.86;273.5264737036516;276.86;275.96000000000004;272.16;276.76000000000005;348.06000000000006;292.46000000000004;273.76000000000005;277.16;297.86;293.46000000000004;366.86;315.86;277.06;276.86;324.06;359.46000000000004;271.56;240.16925963744896;267.8393353686513;273.5264737036516;287.86;7920000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3020000.0;7959999.999999999;0.025500000000000002;0.0;0.1145;0.009666666666666665;0.0;0.025500000000000002;-0.8064650853507438;15584.234375;0.0;2347.43872070312;21628.7734375;514748.07529296057;439134.5984901839;234852.88154739537;235124.03522122177;231107.68432927772;430671.36484660726;435458.00827567605;440319.17732939526;473728.1634681915;528615.2473456069;467348.04461195954;442699.92918233894;447566.28926109587;466288.85533692164;461252.63879300765;512023.7852236448;415642.372225918;435807.7667011844;435458.00827567605;213652.59903751023;361942.53728597105;468681.69951493083;200594.53176118122;200594.53176118122;273.39872982575815;1904890.7366024689;1126019.2933355328;199530.25386535577;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1114379897965.6025;425727345755.4021;936690754025.7749;27448.47191756051;2591.5092882862464;0.0;5989.018651119619;3100638.8033224978;662935.8290589108;2097209.4432092914;759531.3011583586;2.009238048489732;0.09095389498073177
5126;2019-04-15 06:28:41.799;938;731;156;157;139;35;37;26;-18;37;757;194;-8;33;247;204;929;622;148;40;37;-15;822;351;356;139;356;302;825;144.0;121.0;891.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20434.78515625;16095.03515625;0.0;1358.177734375;861.0;160965;506.0;-326.0;Calculated values ==>;1555302521.799;366.96000000000004;346.26;288.76000000000005;288.86;287.06;276.66;273.4187578820637;276.86;275.76000000000005;271.36;276.86;348.86;292.56;272.36;276.46000000000004;297.86;293.56;366.06000000000006;335.36;277.16;276.86;323.76000000000005;359.26;271.66;242.35481222062532;267.8393353686513;273.4187578820637;287.96000000000004;8220000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;8250000.0;0.024;0.020166666666666666;0.1485;0.025833333333333333;0.0;0.024;-0.8090558715472047;16095.03515625;0.0;1358.177734375;20434.78515625;509702.9648890897;478243.3392307028;234076.17962852336;234342.68724438865;229612.20679633936;430735.4089219946;435696.9057630792;439103.4342402594;472523.0838727012;529450.4927950186;467469.4839183665;440620.3661345886;446583.57048168074;466432.15063586115;461538.98635599064;508442.1384380684;458863.5971813057;436218.22072168795;435696.9057630792;212398.47392691602;361102.401775943;467395.78988382494;199988.95063159283;199988.95063159283;273.15638697430904;1905241.2720991543;1126283.291647873;199561.13451711307;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1114593801530.3442;425807747095.305;936871957045.556;35508.50081588698;6908.010014015996;999.8339153447142;5656.990923155672;3101163.4535053335;663014.9930390454;2097217.7752974415;759628.3528555284;2.8117078486313045;0.1574013173501438
5127;2019-04-15 06:29:41.779;923;601;155;156;137;36;38;27;0;37;763;193;8;28;247;205;919;435;149;42;38;-14;797;353;358;142;358;302;792;129.0;1172.0;1120.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19353.37109375;15646.9521484375;0.0;1338.94299316406;860.0;160966;503.0;-325.0;Calculated values ==>;1555302581.779;365.46000000000004;333.26000000000005;288.66;288.76000000000005;286.86;276.76000000000005;273.6339639331285;276.96000000000004;275.86;273.16;276.86;349.46000000000004;292.46000000000004;273.96000000000004;275.96000000000004;297.86;293.66;365.06000000000006;316.66;277.36;276.96000000000004;323.46000000000004;359.16;271.76000000000005;242.98782864720522;267.8393353686513;273.6339639331285;288.06;7970000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;7920000.0;0.021500000000000002;0.19533333333333333;0.18666666666666665;0.036333333333333336;0.0;0.021500000000000002;-0.8066285538786383;15646.9521484375;0.0;1338.94299316406;19353.37109375;509685.43807201105;459472.4454880186;234383.61849563036;234654.36010704166;229591.69239531964;430607.02586249536;435393.88335433026;441814.68150891823;472128.42060986464;530076.5401052948;467348.04461195954;442993.0989471373;445875.8662196725;466145.29014520516;461365.50582970696;509131.23745013867;419559.79832643626;436093.27495369175;435393.88335433026;211144.3756859795;360682.3469749009;467075.45717908186;200432.97406332975;200432.97406332975;273.3396748505482;1905572.7295453534;1126547.7200366424;199583.603031181;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1114807930130.4124;425892018995.3318;937053096645.6136;45057.91872317651;9688.010219872327;17496.287775496538;5051.659549756511;3101834.6165394294;663153.2471076489;2097371.8582667983;759717.5618632464;4.550474121260473;0.23891924556631453
5128;2019-04-15 06:30:41.790;911;396;156;157;140;38;40;28;13;37;762;192;22;30;247;206;908;380;149;44;39;-13;833;353;358;145;358;301;828;91.0;1191.0;1139.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19589.046875;16325.318359375;0.0;1335.15148925781;862.0;160967;500.0;-326.0;Calculated values ==>;1555302641.79;364.26;312.76000000000005;288.76000000000005;288.86;287.16;276.96000000000004;273.6339639331285;277.16;275.96000000000004;274.46000000000004;276.86;349.36;292.36;275.36;276.16;297.86;293.76000000000005;363.96000000000004;311.16;277.56;277.06;323.16;359.36;271.86;243.61107973660833;267.7187500070086;273.6339639331285;288.06;8330000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3010000.0;8280000.0;0.015166666666666667;0.1985;0.18983333333333335;0.03716666666666667;0.0;0.015166666666666667;-0.8090012143707486;16325.318359375;0.0;1335.15148925781;19589.046875;504961.2859440145;387925.98234620865;234025.4530724846;234291.55310167675;229826.74578859218;430607.02586249536;435744.4992520704;443924.276660834;471731.79225593165;530048.2812349753;467368.06494401273;445217.6754897761;446353.3190648992;466145.29014520516;461498.67450629215;504531.5430759385;373363.15239123564;436440.2506915519;435569.4238987748;209890.3038832737;361522.46520663094;466753.7937260268;200419.85636709945;200419.85636709945;273.3345213923126;1905897.3091900102;1126814.2044703676;199605.89123725952;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1115022769510.1187;425978134780.2141;937234029810.3663;46225.25578576061;9898.744671840133;26036.925550913515;3566.435107563743;3102595.449119703;663316.4999890656;2097734.7015530984;759789.3924851593;4.854194811963885;0.24828501210130954
5129;2019-04-15 06:31:41.800;909;464;158;158;140;42;34;30;17;37;756;190;30;34;248;204;902;449;149;40;34;-12;828;361;366;147;366;300;831;-1.0;85.0;1191.0;273.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19162.39453125;16209.0283203125;0.0;1313.79064941406;864.0;160968;498.0;-325.0;Calculated values ==>;1555302701.8;364.06000000000006;319.56;288.96000000000004;288.96000000000004;287.16;277.36;274.4858918419099;276.56;276.16;274.86;276.86;348.76;292.16;276.16;276.56;297.96000000000004;293.56;363.36;318.06;277.16;276.56;322.96000000000004;359.56000000000006;271.96000000000004;244.02132995426717;267.5978703862781;274.4858918419099;288.06;8280000.0;3610000.0;3660000.0;1470000.0;3660000.0;3000000.0;8309999.999999999;0.0;0.014166666666666666;0.1985;0.0455;0.0;0.0;-0.8064105144825948;16209.0283203125;0.0;1313.79064941406;19162.39453125;505103.6123575559;419022.37461007305;234506.86433481151;234506.86433481151;229782.2531086292;430081.6785162784;432695.15374167816;444700.7274647726;471466.26734783495;529498.9437343386;467266.9685983913;446546.43397511006;447107.6914315893;465118.6810666539;459991.67660371546;504102.1999222143;413653.3234727342;433799.4536676275;432695.15374167816;209054.2704885073;362362.6180328724;466572.0938815161;202367.91903516956;200419.85636709945;274.13186371940435;1906220.2916897908;1127085.3692125813;199627.96943416458;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1115240005710.0842;426065749380.2002;937414359860.3376;48103.0624732762;12021.289955508764;1281.3590830343019;0.0;3103381.6494499566;663499.197388757;2097962.3918670737;759819.1177310997;3.5043283627998068;0.2521825916462887
5130;2019-04-15 06:32:41.780;910;693;154;154;138;48;35;31;23;38;746;189;39;41;249;201;893;487;148;38;35;-11;807;360;365;149;365;305;810;-1.0;81.0;984.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18661.90234375;15915.5966796875;0.0;1332.91528320312;864.0;160969;495.0;-326.0;Calculated values ==>;1555302761.78;364.16;342.46000000000004;288.56;288.56;286.96000000000004;277.96000000000004;274.38016830617;276.66;276.26000000000005;275.46000000000004;276.96000000000004;347.76;292.06;277.06;277.26000000000005;298.06;293.26000000000005;362.46000000000004;321.86;276.96000000000004;276.66;322.66;359.56000000000006;272.06;244.42749628697553;268.19934244402924;274.38016830617;287.96000000000004;8070000.0;3600000.0;3650000.0;1490000.0;3650000.0;3050000.0;8100000.0;0.0;0.013500000000000002;0.164;0.025833333333333333;0.0;0.0;-0.8088917776040798;15915.5966796875;0.0;1332.91528320312;18661.90234375;507034.30340172676;473603.9673280157;233798.53490178825;233798.53490178825;229577.19208441122;430148.3826014536;433133.46834165603;444567.3504985989;471299.48975746526;528070.4398255501;466433.26912357885;446853.7789523966;447135.984043247;465395.6337934009;459741.0631315469;504634.97592746257;430940.0961931449;433683.32636128634;433133.46834165603;207800.24178383037;362362.6180328724;466390.0133630033;202351.35749570056;200419.85636709945;274.1208533358699;1906535.389096358;1127352.9851859303;199650.0179649825;317729.0937743658;0;14;13;3;1;0;0;4;98;110;1115459232610.154;426154519780.2284;937595799360.3954;39723.42285247533;6820.998609905322;994.8808764132884;0.0;3104113.2928654444;663656.164120495;2097981.3542105197;759819.1177310997;2.7561393377627335;0.18404120809294447
5131;2019-04-15 06:33:41.771;905;570;157;157;137;47;36;33;31;39;739;189;41;48;249;201;894;369;150;36;36;-10;838;358;363;145;363;306;831;-1.0;1225.0;1138.0;210.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20083.669921875;16409.46875;0.0;2603.26342773438;863.0;160970;493.0;-326.0;Calculated values ==>;1555302821.771;363.66;330.16;288.86;288.86;286.86;277.86;274.1680685717883;276.76000000000005;276.46000000000004;276.26000000000005;277.06;347.06000000000006;292.06;277.26000000000005;277.96000000000004;298.06;293.26000000000005;362.56000000000006;310.06;276.76000000000005;276.76000000000005;322.46000000000004;359.46000000000004;272.16;243.61107973660833;268.3187672390254;274.1680685717883;288.16;8380000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8309999.999999999;0.0;0.20416666666666666;0.18966666666666668;0.035;0.0;0.0;-0.8089465163825923;16409.46875;0.0;2603.26342773438;20083.669921875;503669.10447206296;447262.2637316515;234240.71540583903;234240.71540583903;229007.64533435882;430280.9020939914;433816.67410848953;445521.0975432056;471929.7997510953;527259.8804449925;466289.97760267474;446944.7289150091;447929.68506599474;465685.3213544199;460054.3744995887;502077.20782618027;353376.3145561306;433816.67410848953;433816.67410848953;206964.23671620517;361942.53728597105;467054.095846854;201736.85478855614;200419.85636709945;273.87236121642945;1906858.2204329344;1127622.3203245632;199682.8145339825;317729.0937743658;0;14;13;3;1;0;0;4;98;111;1115677599849.925;426242706550.13586;937779071865.2031;46237.74470913185;9286.103437040423;30359.765709301802;0.0;3104829.528476247;663790.3698368678;2098242.603738485;759819.1177310997;4.517163185838778;0.23812948145972176
5132;2019-04-15 06:34:41.791;906;386;164;162;138;46;38;33;31;39;729;189;40;57;249;202;899;359;149;38;37;-11;831;361;366;139;366;308;827;-2.0;1147.0;1204.0;266.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19789.115234375;16237.1845703125;0.0;2362.24658203125;857.0;160971;491.0;-325.0;Calculated values ==>;1555302881.791;363.76;311.76000000000005;289.56;289.36;286.96000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.46000000000004;276.26000000000005;277.06;346.06000000000006;292.06;277.16;278.86;298.06;293.36;363.06000000000006;309.06;276.96000000000004;276.86;322.26000000000005;358.86;272.06;242.35481222062532;268.5567601203482;274.4858918419099;288.06;8309999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;8270000.0;0.0;0.19116666666666668;0.20066666666666666;0.044333333333333336;0.0;0.0;-0.8067916558427968;16237.1845703125;0.0;2362.24658203125;19789.115234375;504416.8641753189;380289.43332293356;236185.29390924322;235646.70539359443;229323.93350026908;430081.6785162784;433433.583526483;445126.96148863033;472719.2527797885;526054.6047620476;466002.57132472435;446417.86147193075;448812.73013968463;465250.37265374704;459719.9477182808;503411.2587753396;335651.66389995505;433433.583526483;433249.8226776551;206128.24275125185;359422.2341604596;467792.18030986487;202388.99654355255;200419.85636709945;274.1400637831683;1907190.6044002008;1127894.4664539609;199724.2075771341;317729.0937743658;0;14;13;3;1;0;0;4;98;111;1115896372749.8555;426327934950.10876;937963333265.1445;48709.41829897894;11766.207813639847;32070.04255367768;0.0;3105621.018576516;663965.8642425433;2098763.025556645;759819.1177310997;4.975725757861934;0.27162123983907793
5133;2019-04-15 06:35:41.792;910;492;184;181;146;48;38;34;27;39;734;190;40;60;250;201;900;460;151;40;38;-11;802;364;369;135;369;312;803;-1.0;82.0;1233.0;225.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19686.353515625;15727.296875;0.0;2402.91357421875;852.0;160972;490.0;-325.0;Calculated values ==>;1555302941.792;364.16;322.36;291.56;291.26000000000005;287.76000000000005;277.96000000000004;274.8017692304317;276.96000000000004;276.56;275.86;277.06;346.56000000000006;292.16;277.16;279.16;298.16;293.26000000000005;363.16;319.16;277.16;276.96000000000004;322.16;358.36;272.06;241.49495122638035;269.02936301313275;274.8017692304317;288.26000000000005;8020000.0;3640000.0;3690000.0;1350000.0;3690000.0;3120000.0;8030000.0;0.0;0.013666666666666666;0.2055;0.0375;0.0;0.0;-0.8070626762807642;15727.296875;0.0;2402.91357421875;19686.353515625;507457.5373267844;433743.8365106469;242211.09866645635;241358.29550446037;231787.44428348824;429879.7862731237;432675.7974509262;443742.5085081118;473241.2657668606;526266.8408360017;465548.4988242498;445639.04230116797;448487.6760365415;464945.2602709624;459110.1879763642;506054.3818585018;424740.2520575314;433047.9251940826;432675.7974509262;205710.24989127388;357322.216966979;468345.8528238868;203306.7648270222;200419.85636709945;274.5100712175262;1907519.5721233978;1128160.8415729199;199763.91790704048;317729.0937743658;0;14;13;3;1;0;0;4;98;111;1116116876425.4653;426410136320.3361;938149336365.6589;49409.54532646391;9938.96579988242;1111.2931072799292;0.0;3106438.690236623;664146.7437044304;2099039.5412964365;759819.1177310997;3.33475468489289;0.23298427435409877
5134;2019-04-15 06:36:41.782;905;699;202;196;154;43;35;33;25;40;750;192;44;62;249;201;892;430;152;35;35;-12;798;353;359;131;358;316;800;144.0;165.0;140.0;19.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22161.337890625;15686.814453125;0.0;2435.40795898438;841.0;160973;493.0;-326.0;Calculated values ==>;1555303001.782;363.66;343.06000000000006;293.36;292.76000000000005;288.56;277.46000000000004;273.6339639331285;276.66;276.46000000000004;275.66;277.16;348.16;292.36;277.56;279.36;298.06;293.26000000000005;362.36;316.16;276.66;276.66;322.46000000000004;357.26;271.96000000000004;240.61611355647437;269.49753711883926;273.6339639331285;288.36;7980000.0;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;3160000.0;8000000.0;0.024;0.0275;0.02333333333333333;0.0031666666666666666;0.0;0.024;-0.8101404111413588;15686.814453125;0.0;2435.40795898438;22161.337890625;507096.95965253364;475778.46561256534;247539.56362819293;245759.10194686102;233972.05799784424;430607.02586249536;434621.1652425816;442625.3904575351;473856.7996405058;527639.9929021208;465216.6072287331;445433.3214321905;448020.13412754925;466404.73984073254;460831.5935396137;505271.4546087013;415573.251384663;434621.1652425816;434621.1652425816;206964.23671620517;352702.9203549205;468797.81262315146;200866.62730892922;200866.62730892922;273.5098034850883;1907868.2447633783;1128422.582203319;199804.2305332659;317729.0937743658;0;14;13;3;1;0;0;4;98;111;1116335240025.5;426489923020.3488;938337704965.6888;5641.037806800803;848.4487534950371;2466.700588661053;5610.108910407658;3106897.3686369965;664236.6238432026;2099069.352941138;759865.8608468759;0.8037808900100059;0.015782973503894474
5135;2019-04-15 06:37:44.773;890;512;210;207;162;38;35;29;26;41;766;193;39;57;248;203;889;343;151;35;35;-10;818;350;355;159;355;315;812;407.0;1235.0;671.0;287.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;29912.607421875;16146.564453125;0.0;2721.48046875;810.0;160974;532.0;-326.0;Calculated values ==>;1555303064.773;362.16;324.36;294.16;293.86;289.36;276.96000000000004;273.3108153835814;276.66;276.06;275.76000000000005;277.26000000000005;349.76;292.46000000000004;277.06;278.86;297.96000000000004;293.46000000000004;362.06000000000006;307.46000000000004;276.66;276.66;326.36;354.16;272.16;246.40030039733224;269.38090353596624;273.3108153835814;288.26000000000005;8180000.0;3500000.0;3550000.0;1590000.0;3550000.0;3150000.0;8120000.0;0.06783333333333334;0.20583333333333334;0.11183333333333333;0.04783333333333333;0.0;0.06783333333333334;-0.8117887489898074;16146.564453125;0.0;2721.48046875;29912.607421875;503250.7119154201;437066.7186714533;249617.67613687026;248713.47923181832;235916.65521184917;430799.1582183253;435586.53424517426;442981.45428823534;470258.9342737774;529400.23850329;465486.50926898385;444901.6053561915;447498.4039255858;466704.2170870103;461559.3255376969;503107.32415191457;316896.72858589207;435586.53424517426;435586.53424517426;223268.49639005636;339690.1980837097;465063.6130041248;199300.46185771638;199300.46185771638;272.8805396620126;1908323.8266919758;1128701.0844767469;199849.34686085294;317729.0937743658;0;14;13;3;1;0;0;4;99;111;1116560117895.2754;426581259970.25757;938536441570.4902;27251.657653479702;12712.337396503202;38328.34758733963;16028.071910282562;3107185.138606117;664355.2637709138;2099426.2586185113;760055.1678811418;4.99895007342563;0.18920252595774
5136;2019-04-15 06:38:41.793;884;385;202;204;176;38;32;28;27;38;737;192;37;65;248;204;887;360;149;36;32;-11;851;356;361;162;361;313;845;-1.0;1259.0;1380.0;0.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;37397.83984375;16610.9453125;0.0;2935.98364257812;781.0;160975;643.0;-325.0;Calculated values ==>;1555303121.793;361.56000000000006;311.66;293.36;293.56;290.76000000000005;276.96000000000004;273.955091788801;276.36;275.96000000000004;275.86;276.96000000000004;346.86;292.36;276.86;279.66;297.96000000000004;293.56;361.86;309.16;276.76000000000005;276.36;337.46000000000004;351.26;272.06;246.9743241755756;269.14681796795327;273.955091788801;288.06;8510000.0;3560000.0;3610000.0;1620000.0;3610000.0;3130000.0;8450000.0;0.0;0.20983333333333334;0.23;0.0;0.0;0.0;-0.81079942690253;16610.9453125;0.0;2935.98364257812;37397.83984375;499460.9282775681;365742.3703479313;246399.97211756755;246978.42595128634;239107.82675067522;430412.23801567365;433588.14229367237;443539.3130676669;469547.44776932354;526504.404559959;465651.8663927555;445006.77341493656;449003.0528735492;465843.48631744814;460769.5600386277;499903.76157106133;322210.2720327536;434310.53623595677;433588.14229367237;269704.110367413;327523.71359711495;464526.81082140363;201972.2588119733;199300.46185771638;273.955091788801;1908856.8880394483;1128960.5057553872;199894.15083356405;317729.0937743658;0;14;13;3;1;0;0;4;99;111;1116764249495.207;426672777070.2269;938715484370.4303;55560.42247880953;0.0;37286.0172214549;0.0;3107840.964273834;664455.9384206508;2100025.0823796163;760182.1013061444;4.749924651265678;0.19464678273146033
5137;2019-04-15 06:39:41.804;892;502;172;173;168;46;34;36;22;38;713;196;39;74;248;200;884;370;149;35;33;-15;797;365;370;164;370;317;800;-1.0;78.0;1486.0;384.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.59375;15717.814453125;0.0;4528.802734375;765.0;160976;719.0;-326.0;Calculated values ==>;1555303181.804;362.36;323.36;290.36;290.46000000000004;289.96000000000004;277.76000000000005;274.9066339382667;276.56;276.76000000000005;275.36;276.96000000000004;344.46000000000004;292.76000000000005;277.06;280.56;297.96000000000004;293.16;361.56000000000006;310.16;276.66;276.46000000000004;345.06000000000006;349.66;271.66;247.35268566587064;269.6138998590099;274.9066339382667;288.06;7970000.0;3650000.0;3700000.0;1639999.9999999998;3700000.0;3170000.0;8000000.0;0.0;0.013000000000000001;0.24766666666666665;0.064;0.0;0.0;-0.8141094240928979;15717.814453125;0.0;4528.802734375;32277.59375;505357.73633945524;436896.8633154233;238894.3852183829;239173.06670511147;237785.4189653035;429811.8947417682;431664.4107814828;441964.7409928071;469274.36195166974;523655.25276028947;465570.4822320161;444502.77521164634;449526.2427153525;464533.7745429937;458814.1079061644;504228.21745828114;383432.20031542244;431854.3060553472;431473.88110614876;301532.38793589;320813.78693149507;463821.2281067896;203202.45956589503;199300.46185771638;274.47434015966036;1909437.623100515;1129229.96147756;199956.36879115505;317729.0937743658;0;14;13;3;1;0;0;4;99;112;1116983589699.9072;426770595000.09326;938904519020.172;59133.45836673188;16679.601186617252;1570.3482228571634;0.0;3108796.9218396693;664594.96057974;2100348.9447884345;760182.1013061444;3.822041334588072;0.28210319689030106
5138;2019-04-15 06:40:41.794;889;661;160;161;148;48;35;35;19;38;712;203;36;76;248;199;880;412;151;38;35;-186;848;364;369;152;369;305;848;-1.0;148.0;1829.0;545.0;0.0;0;23;0;1;0;1;0;0;0;0;1;1;1;0;0;39411.83203125;28282.416015625;0.0;3964.21923828125;758.0;160977;738.0;-326.0;Calculated values ==>;1555303241.794;362.06000000000006;339.26;289.16;289.26000000000005;287.96000000000004;277.96000000000004;274.8017692304317;276.66;276.66;275.06;276.96000000000004;344.36;293.46000000000004;276.76000000000005;280.76000000000005;297.96000000000004;293.06;361.16;314.36;276.96000000000004;276.66;346.96000000000004;348.96000000000004;254.56000000000003;245.02929689885198;268.19934244402924;274.8017692304317;288.26000000000005;8480000.0;3640000.0;3690000.0;1520000.0;3690000.0;3050000.0;8480000.0;0.0;0.024666666666666667;0.30483333333333335;0.09083333333333334;0.0;0.0;-0.8144626135648168;28282.416015625;0.0;3964.21923828125;39411.83203125;500464.7878168137;463187.2083017561;234751.11436532647;235016.33219979398;231601.8749530679;429879.7862731237;432113.16921278025;443987.30161898106;470898.6419580675;524505.973527244;468140.1469931569;446429.01896656933;451960.05900340766;464680.42916884983;458835.75621896185;499138.5802492293;389128.8004713361;432675.7974509262;432113.16921278025;309494.7701623936;317878.7554427003;447661.64703825495;198727.7048373586;199300.46185771638;272.7115996237718;1910034.9354134735;1129596.5689534266;200027.13217840792;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1117205252749.9424;426865379200.10834;939091087920.2017;74763.30041893125;22611.499749914754;2713.5745678546978;0.0;3109912.54219534;664922.3318499563;2100384.6381951366;760182.1013061444;3.103839329239051;0.2335482053524167
5139;2019-04-15 06:41:41.785;896;535;155;155;139;48;37;30;24;38;721;207;35;67;249;199;884;365;151;40;37;-207;857;360;365;148;365;301;843;-1.0;2017.0;1312.0;401.0;0.0;0;36;0;1;0;1;0;0;0;0;1;1;1;0;0;37243.75;28567.935546875;0.0;4026.0068359375;752.0;160978;740.0;-325.0;Calculated values ==>;1555303301.785;362.76;326.66;288.66;288.66;287.06;277.96000000000004;274.38016830617;276.86;276.16;275.56;276.96000000000004;345.26;293.86;276.66;279.86;298.06;293.06;361.56000000000006;309.66;277.16;276.86;347.16;348.36;252.46000000000004;244.22491754036054;267.7187500070086;274.38016830617;288.26000000000005;8570000.0;3600000.0;3650000.0;1480000.0;3650000.0;3010000.0;8430000.0;0.0;0.33616666666666667;0.21866666666666665;0.06683333333333333;0.0;0.0;-0.8122643786451271;28567.935546875;0.0;4026.0068359375;37243.75;500697.91365927574;436940.21260488004;233512.47264911822;233512.47264911822;229349.40962067366;430148.3826014536;433500.59072566376;445502.79210206744;471432.6538135293;525765.6776373768;469179.6353925685;447056.735888594;451454.1168198535;465395.6337934009;459469.1335377376;498923.5552551644;331893.9910152671;434047.17992658;433500.59072566376;310333.04987691523;315363.2798926983;446120.88714843174;197094.17202613153;199300.46185771638;272.04225918291627;1910673.6361127913;1130070.2508215602;200093.70740810523;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1117425419720.5864;426955365700.3716;939272860650.7334;54318.684923271314;16643.285460673727;56149.77184531214;0.0;3110988.0640571895;665249.4059925197;2100875.0925041647;760182.1013061444;3.89985785506837;0.20213349072861475
5140;2019-04-15 06:42:41.785;928;480;156;156;139;46;39;23;21;38;730;208;32;65;249;199;911;380;151;40;38;-223;824;363;368;146;368;298;824;-2.0;181.0;1503.0;411.0;0.0;0;38;0;1;0;1;0;0;0;0;1;1;1;0;0;34965.24609375;27458.525390625;0.0;3995.5390625;748.0;160979;729.0;-326.0;Calculated values ==>;1555303361.785;365.96000000000004;321.16;288.76000000000005;288.76000000000005;287.06;277.76000000000005;274.69669130483857;277.06;275.46000000000004;275.26000000000005;276.96000000000004;346.16;293.96000000000004;276.36;279.66;298.06;293.06;364.26;311.16;277.16;276.96000000000004;346.06000000000006;347.96000000000004;250.86;243.81672145450628;267.35522164206344;274.69669130483857;288.26000000000005;8240000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2980000.0;8240000.000000001;0.0;0.030166666666666668;0.2505;0.0685;0.0;0.0;-0.8149634751034192;27458.525390625;0.0;3995.5390625;34965.24609375;508134.70599919703;425827.86460915854;234093.15404536665;234093.15404536665;229627.05705569367;429947.3805835815;433115.1307267976;445665.0885892439;471698.3107888524;526941.1708037561;469712.54742303665;447209.85830160003;451717.33163425507;464959.0081242338;458994.64414827694;505730.37250679405;376395.0733361061;433299.8492016903;432929.84295338165;305722.83045113535;313686.43059754226;444756.7201671677;198016.68135202455;199300.46185771638;272.42381474887736;1911275.377746906;1130537.1379960394;200160.55362392555;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1117645319720.5864;427043565700.3716;939452560650.7334;62035.926012923446;16901.69265883731;3901.6148583157537;0.0;3111957.685814991;665528.947476849;2101375.5207266947;760182.1013061444;2.633657524722415;0.19098334216402954
5141;2019-04-15 06:43:41.766;951;734;153;153;134;42;38;12;10;37;738;208;24;60;249;200;917;374;148;38;38;-244;800;357;362;143;362;295;801;-1.0;0.0;1042.0;339.0;0.0;0;29;0;1;0;1;0;0;0;0;1;1;1;0;0;33051.609375;26821.1953125;0.0;3921.42578125;742.0;160980;712.0;-325.0;Calculated values ==>;1555303421.766;368.26;346.56000000000006;288.46000000000004;288.46000000000004;286.56;277.36;274.0616903277293;276.96000000000004;274.36;274.16;276.86;346.96000000000004;293.96000000000004;275.56;279.16;298.06;293.16;364.86;310.56;276.96000000000004;276.96000000000004;344.36;347.36;248.76000000000002;243.1966462407574;266.98899913490544;274.0616903277293;287.96000000000004;8000000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2950000.0;8009999.999999999;0.0;0.0;0.17366666666666666;0.0565;0.0;0.0;-0.81276109116778;26821.1953125;0.0;3921.42578125;33051.609375;513291.0041887754;481371.7919755541;233686.10842904178;233686.10842904178;228671.7732867154;430346.717906069;434424.3181684167;444696.65628327057;471996.43091952;528007.8988874666;470123.1048956079;446668.51006708597;451579.786977874;465829.7507489795;460075.5242048206;508602.57430729986;386245.20890933863;434424.3181684167;434424.3181684167;298599.4468028795;311171.3556482807;443043.7064559217;195127.33332543712;199300.46185771638;271.2369501237259;1911842.0053863835;1130989.3257633443;200226.50743890752;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1117864250370.3916;427130238245.29443;939630404315.5751;43341.87242034374;14007.275081872378;0.0;0.0;3112835.556054185;665786.4406424607;2101408.0238878904;760182.1013061444;1.8654605710856336;0.14321983561194374
5142;2019-04-15 06:44:41.806;956;866;157;157;134;36;35;-9;15;34;743;208;24;57;248;202;919;450;148;34;35;-244;832;354;359;144;359;288;834;-2.0;-1.0;1285.0;430.0;0.0;0;37;0;1;0;1;0;0;0;0;1;1;1;0;0;33666.19921875;27784.86328125;0.0;3875.291015625;736.0;160981;695.0;-326.0;Calculated values ==>;1555303481.806;368.76;359.76;288.86;288.86;286.56;276.76000000000005;273.7412296467126;276.66;272.26000000000005;274.66;276.56;347.46000000000004;293.96000000000004;275.56;278.86;297.96000000000004;293.36;365.06000000000006;318.16;276.56;276.66;342.66;346.76;248.76000000000002;243.40439225979637;266.1237361191953;273.7412296467126;287.96000000000004;8320000.0;3540000.0;3590000.0;1440000.0;3590000.0;2880000.0;8340000.000000001;0.0;0.0;0.21416666666666667;0.07166666666666667;0.0;0.0;-0.8155587327598475;27784.86328125;0.0;3875.291015625;33666.19921875;511397.50706365117;498335.3863550536;234190.1712473957;234190.1712473957;228194.18941834025;430542.39183029096;434621.1652425816;446764.3592158739;471567.5291714911;529066.1295390156;471072.8277971812;447998.7868583683;452414.78482804936;466131.47824129247;460810.79226618685;506188.1453307597;413164.1154435261;434442.7656083012;434621.1652425816;291477.81744585035;308656.51637580903;442845.3619739288;194245.47221769398;199300.46185771638;270.86750391405377;1912398.3577788034;1131444.6796183283;200291.5233939335;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1118080694570.2542;427216395645.2397;939805420915.4639;54081.128298776865;17816.325432530164;0.0;0.0;3113647.955631888;666051.8141110261;2101408.0238878904;760182.1013061444;2.2709129291389347;0.17509404580741295
5143;2019-04-15 06:45:41.776;966;654;158;158;137;36;35;-7;27;32;741;209;33;62;247;204;930;369;146;34;35;-242;774;350;355;147;355;300;768;-2.0;1209.0;767.0;378.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;21365.623046875;15203.7255859375;0.0;4121.1162109375;728.0;160982;675.0;-325.0;Calculated values ==>;1555303541.776;369.76;338.56000000000006;288.96000000000004;288.96000000000004;286.86;276.76000000000005;273.3108153835814;276.66;272.46000000000004;275.86;276.36;347.26;294.06;276.46000000000004;279.36;297.86;293.56;366.16;310.06;276.56;276.66;340.66;345.96000000000004;248.96000000000004;244.02132995426717;267.5978703862781;273.3108153835814;287.76000000000005;7740000.000000001;3500000.0;3550000.0;1470000.0;3550000.0;3000000.0;7680000.0;0.0;0.20149999999999998;0.12783333333333333;0.063;0.0;0.0;-0.813449125407288;15203.7255859375;0.0;4121.1162109375;21365.623046875;517379.6007862341;472056.40762336703;235650.38534473922;235650.38534473922;229972.66661331267;430799.1582183253;435586.53424517426;446123.4859434057;470969.3238023553;527934.1129554303;469557.5496465405;446967.6594324875;450957.510986099;466575.1774593809;461691.87941572437;512537.3320584494;400137.26073850587;435411.8238451251;435586.53424517426;283101.5729112263;305303.7579410727;442468.1165744977;190983.67929020303;199300.46185771638;269.514620295998;1912856.7269986428;1131802.7387399387;200358.12680248983;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1118294787470.3562;427303651995.2813;939981732715.548;32615.371950501074;15843.519548910566;22648.61437096862;0.0;3114370.065232225;666332.1725699845;2101596.6679718453;760182.1013061444;3.679590581790894;0.23524189834962586
5144;2019-04-15 06:46:44.757;961;406;160;161;137;33;35;-41;37;27;741;210;44;84;246;206;936;356;146;29;34;-239;802;348;353;148;353;307;796;225.0;1217.0;996.0;496.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;21809.49609375;15690.7978515625;0.0;4311.24951171875;866.0;160983;664.0;12.0;Calculated values ==>;1555303604.757;369.26;313.76000000000005;289.16;289.26000000000005;286.86;276.46000000000004;273.0942459734351;276.66;269.06;276.86;275.86;347.26;294.16;277.56;281.56;297.76000000000005;293.76000000000005;366.76;308.76000000000005;276.06;276.56;339.56000000000006;359.76;249.26000000000002;244.22491754036054;268.43790593516167;273.0942459734351;287.76000000000005;8020000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3070000.0;7959999.999999999;0.0375;0.20283333333333334;0.166;0.08266666666666667;0.0;0.0375;0.029771123107766837;15690.7978515625;0.0;4311.24951171875;21809.49609375;514495.28297147783;407234.68270081666;235667.8805657071;235940.58257172085;229529.8511812028;430925.7729439634;436061.7692676645;446183.8831362822;470337.1587537227;527391.8619163583;468710.474274242;447177.4714065356;452687.4119466437;466731.7774718429;462260.3147160531;511069.1062857051;370623.82749013667;435017.2703086864;435888.81895161734;278495.58437821403;363202.8056056646;442601.34566701856;191851.7358843225;191851.7358843225;269.86619182908083;1913234.395356461;1132072.984292573;200431.88775042433;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1118517740210.1672;427396548970.2025;940172880050.3859;42219.136443825315;20728.634408702874;28486.98404903447;9151.390615023556;3115024.6697001676;666652.0824069916;2102043.9695164785;760262.1518244549;5.028792487574906;0.2774808912715076
5145;2019-04-15 06:47:41.807;948;423;165;165;142;35;31;-46;43;25;746;211;49;91;247;206;921;421;146;32;30;-239;838;352;357;147;357;309;841;-1.0;76.0;917.0;456.0;0.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;22495.65625;16345.630859375;0.0;4415.1806640625;915.0;160984;645.0;-326.0;Calculated values ==>;1555303661.807;367.96000000000004;315.46000000000004;289.66;289.66;287.36;276.66;273.5264737036516;276.26000000000005;268.56;277.46000000000004;275.66;347.76;294.26000000000005;278.06;282.26000000000005;297.86;293.76000000000005;365.26;315.26000000000005;276.36;276.16;337.66;364.66;249.26000000000002;244.02132995426717;268.67533136820026;273.5264737036516;287.76000000000005;8380000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3090000.0;8410000.0;0.0;0.012666666666666666;0.15283333333333332;0.076;0.0;0.0;-0.8060464902945605;16345.630859375;0.0;4415.1806640625;22495.65625;509789.0644571738;398755.2378537837;236204.52109953397;236204.52109953397;230151.7423041515;430671.36484660726;434397.36110999016;446652.2327064136;470272.71409377275;527761.2710080513;468553.67013221566;447503.02293430583;453281.01633174403;466288.85533692164;461651.65144838125;505964.8149213428;397675.66396681586;434575.35254931415;434218.8704114113;270541.29595472733;383798.68249236845;442800.7409833613;191796.49613732;191851.7358843225;269.85699022067587;1913585.452153558;1132326.8284948552;200501.03258946768;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1118720267709.998;427480697720.1322;940348594050.239;38950.451738976466;19076.32260829914;1371.6625787573416;0.0;3115667.8259504396;666967.4814064252;2102280.5578204636;760334.6638847536;2.86108454185311;0.23572726071381989
5146;2019-04-15 06:48:41.788;941;620;164;164;146;38;30;11;48;26;753;213;53;95;248;205;910;581;147;35;30;-241;812;354;359;146;359;311;814;-1.0;-1.0;45.0;57.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;22061.431640625;15846.4150390625;0.0;4488.43505859375;576.0;160985;510.0;1067.0;Calculated values ==>;1555303721.788;367.26;335.16;289.56;289.56;287.76000000000005;276.96000000000004;273.7412296467126;276.16;274.26000000000005;277.96000000000004;275.76000000000005;348.46000000000004;294.46000000000004;278.46000000000004;282.66;297.96000000000004;293.66;364.16;331.26000000000005;276.66;276.16;324.16;330.76000000000005;249.06000000000003;243.81672145450628;268.91163127593666;273.7412296467126;287.86;8120000.0;3540000.0;3590000.0;1460000.0;3590000.0;3110000.0;8140000.000000001;0.0;0.0;0.007500000000000001;0.0095;0.0;0.0;2.6932403779187855;15846.4150390625;0.0;4488.43505859375;22061.431640625;510941.529336152;460009.65514123056;236422.6334851846;236422.6334851846;231609.68164099057;430542.39183029096;433724.0844890748;446979.90345957945;470506.91766066244;528341.5085753801;468518.62338018074;447689.1419628553;453473.2386705087;466131.47824129247;461211.91220601037;506610.117554933;452288.47950824525;434621.1652425816;433724.0844890748;214070.64678622372;241669.27786274583;442778.4738354985;185951.64169780706;191851.7358843225;267.41862438450147;1913956.643639254;1132595.0105936038;200575.20589173268;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1118934999690.6604;427568569885.40326;940534535150.8125;1957.711963213293;2439.8549053080687;0.0;0.0;3116008.619363577;667146.7261074564;2102291.9847223233;760334.6638847536;0.21625764868698077;0.022722412348272467
5147;2019-04-15 06:49:41.798;936;541;161;161;146;39;30;14;51;26;758;214;55;98;248;205;829;430;148;37;29;-242;800;350;355;145;355;314;796;95.0;1133.0;124.0;47.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;21718.53515625;15638.5498046875;0.0;4569.02490234375;570.0;160986;531.0;1185.0;Calculated values ==>;1555303781.798;366.76;327.26000000000005;289.26000000000005;289.26000000000005;287.76000000000005;277.06;273.3108153835814;276.16;274.56;278.26000000000005;275.76000000000005;348.96000000000004;294.56;278.66;282.96000000000004;297.96000000000004;293.66;356.06000000000006;316.16;276.86;276.06;326.26000000000005;330.16;248.96000000000004;243.61107973660833;269.2639976450953;273.3108153835814;287.96000000000004;8000000.0;3500000.0;3550000.0;1450000.0;3550000.0;3140000.0;7959999.999999999;0.01583333333333333;0.18883333333333333;0.020666666666666667;0.007833333333333333;0.0;0.01583333333333333;2.991995572933096;15638.5498046875;0.0;4569.02490234375;21718.53515625;511232.9293661945;446693.9250488234;235940.58257172085;235940.58257172085;231902.52222989124;430799.1582183253;434708.2881056637;446832.69849642727;470641.3097209141;528635.9849168824;468222.0069081799;447403.690973349;453360.04792881414;466704.2170870103;461824.31338027015;496022.7877349276;416723.04279584915;435934.5832721793;434531.2036186236;222850.3779558165;239159.6471344744;442866.9456592636;195485.31104109413;195485.31104109413;271.35563467183107;1914321.537501346;1132857.4290297113;200650.697304534;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1119149235390.6265;427655884435.3894;940722066400.7827;5194.512674076885;1937.8228045089938;14974.435169329316;3784.893299144216;3116068.2311691903;667183.2128351403;2102416.7924798746;760366.2099190376;1.281285078612149;0.036580391509663905
5148;2019-04-15 06:50:41.779;928;382;162;163;150;40;31;17;48;25;765;215;52;99;247;206;706;376;148;38;30;-245;847;352;357;142;357;313;844;-1.0;1187.0;414.0;198.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;22273.193359375;16500.513671875;0.0;4566.390625;564.0;160987;533.0;1219.0;Calculated values ==>;1555303841.779;365.96000000000004;311.36;289.36;289.46000000000004;288.16;277.16;273.5264737036516;276.26000000000005;274.86;277.96000000000004;275.66;349.66;294.66;278.36;283.06;297.86;293.76000000000005;343.76;310.76000000000005;276.96000000000004;276.16;326.46000000000004;329.56;248.66000000000003;242.98782864720522;269.14681796795327;273.5264737036516;287.96000000000004;8470000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3130000.0;8440000.0;0.0;0.19783333333333333;0.06899999999999999;0.033;0.0;0.0;3.0787696402144027;16500.513671875;0.0;4566.390625;22273.193359375;506204.64864757116;362372.0805138293;235350.31762699492;235616.97666940512;232184.7963784887;430671.36484660726;434397.36110999016;446595.5159153864;470944.3282388252;529447.8898346081;468484.01136252005;447167.02832255303;453667.0230208827;466288.85533692164;461651.65144838125;471463.486885575;352309.0565731128;435633.1181867728;434218.8704114113;223686.61821467688;236650.15891445865;443131.9960962379;191922.36518222647;195485.31104109413;269.90886342203726;1914688.0191493663;1133125.1697470266;200726.80165984758;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1119362767750.4363;427741957170.31274;940910106835.6152;17572.447400588033;8289.917820162378;23572.718130148773;0.0;3116257.8957568323;667268.4170170656;2102737.9170354297;760397.7407085896;2.346575588622778;0.12644672036168672
