;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5149;2019-04-15 06:51:41.769;931;369;165;165;151;44;31;26;34;27;772;214;41;94;248;203;662;369;147;35;31;-249;851;362;367;131;367;313;853;-1.0;213.0;253.0;167.0;0.0;0;32;100;1;0;0;0;0;0;0;1;1;1;0;0;22037.875;16525.91015625;0.0;4264.466796875;568.0;160988;539.0;1219.0;Calculated values ==>;1555303901.769;366.26;310.06;289.66;289.66;288.26000000000005;277.56;274.5913991737795;276.26000000000005;275.76000000000005;276.56;275.86;350.36;294.56;277.26000000000005;282.56;297.96000000000004;293.46000000000004;339.36;310.06;276.66;276.26000000000005;327.06;329.96000000000004;248.26000000000002;240.61611355647437;269.14681796795327;274.5913991737795;287.86;8510000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3130000.0;8530000.0;0.0;0.0355;0.042166666666666665;0.02783333333333333;0.0;0.0;3.0781518820298395;16525.91015625;0.0;4264.466796875;22037.875;506297.2924306898;330798.5944808888;235995.00205787938;235995.00205787938;232305.88027799327;430014.67791919125;431876.54111442826;444568.9331196101;472596.2217928923;530182.5082605054;468361.76112900267;445587.4761708984;452992.54756603146;464972.8808765168;459698.9584401166;462982.54824490106;330798.5944808888;432626.2974239531;431876.54111442826;226195.42121513622;238323.1353838712;444841.8228828655;192505.7117455127;195485.31104109413;270.1831782623101;1915057.2165092693;1133400.344075605;200800.37987329514;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1119579931550.4707;427823843520.32574;941097875535.6451;10628.665834607775;7023.355093322985;4692.5303586224345;0.0;3116492.8658656166;667396.0063562636;2102973.421515584;760397.7407085896;1.0747545047851854;0.08173580434411369
5150;2019-04-15 06:52:41.800;937;477;170;168;152;53;35;38;14;33;784;211;30;85;249;199;655;373;145;36;35;-229;826;368;373;133;373;321;829;-2.0;148.0;901.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21586.55078125;16149.94921875;0.0;4158.88916015625;573.0;160989;545.0;1219.0;Calculated values ==>;1555303961.8;366.86;320.86;290.16;289.96000000000004;288.36;278.46000000000004;275.2199585193972;276.66;276.96000000000004;274.56;276.46000000000004;351.56000000000006;294.26000000000005;276.16;281.66;298.06;293.06;338.66;310.46000000000004;276.76000000000005;276.66;327.66;330.46000000000004;250.26000000000002;241.05796691057077;270.0766712529157;275.2199585193972;287.66;8259999.999999999;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3210000.0;8290000.000000001;0.0;0.024666666666666667;0.15016666666666667;0.0;0.0;0.0;3.0773754004092826;16149.94921875;0.0;4158.88916015625;21586.55078125;509232.78294630547;423739.7076202736;237775.1895333293;237231.22540676483;232949.2228044078;429606.4342157736;431068.1891409101;439878.8976911709;472917.67418972735;530838.2335824762;466863.9085332742;442341.45476718404;450336.4380561176;464225.61179506104;458196.5170259769;464938.62555786804;362931.1357909713;431260.9582334311;431068.1891409101;228704.35009887922;240414.4444865203;446576.6073935361;205100.7184185534;195485.31104109413;275.2199585193972;1915420.9412175561;1133672.7835909992;200870.61077337916;317729.0937743658;0;14;14;3;1;0;0;4;99;112;1119802046250.0967;427903084440.1923;941288173805.3247;35255.856587438066;0.0;2516.1847475834534;0.0;3116875.4344435167;667454.5645547216;2103033.525178891;760397.7407085896;1.8598819208809796;0.09495088784740048
5151;2019-04-15 06:53:41.800;933;459;188;187;158;58;39;42;-8;38;797;206;7;60;249;197;663;346;147;39;39;-202;816;367;372;134;372;309;791;-1.0;2400.0;1216.0;98.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32897.5234375;27327.76171875;0.0;4007.03271484375;593.0;160990;557.0;1223.0;Calculated values ==>;1555304021.8;366.46000000000004;319.06;291.96000000000004;291.86;288.96000000000004;278.96000000000004;275.1157276137837;277.06;277.36;272.36;276.96000000000004;352.86;293.76000000000005;273.86;279.16;298.06;292.86;339.46000000000004;307.76000000000005;277.06;277.06;328.86;332.46000000000004;252.96000000000004;241.2770596917726;268.67533136820026;275.1157276137837;287.86;8159999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3090000.0;7909999.999999999;0.0;0.4;0.20266666666666666;0.01633333333333333;0.0;0.0;3.0843100178052754;27327.76171875;0.0;4007.03271484375;32897.5234375;509500.25811992784;427281.20357999136;243641.3822128034;243351.20768747243;235215.79897276216;429675.2189834977;432094.3283962027;439094.5795304832;473273.9119493556;533099.5468351281;467944.48766981426;441384.9092064438;449045.1784721628;464372.8670338842;458079.93939307623;467660.81917108863;357352.58659218607;432094.3283962027;432094.3283962027;233722.59852315116;248780.69988749037;449225.1403175688;203047.89768892192;195485.31104109413;274.423679170512;1915874.975169379;1134035.0978488117;200938.6601223375;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1120025546250.0967;427983184440.1923;941477173805.3247;47838.79418655642;4020.8949629345652;44123.29303156103;0.0;3117567.8898666333;667488.072012746;2103422.1874937173;760397.7407085896;3.0631438283236196;0.13108474427043368
5152;2019-04-15 06:54:41.801;932;381;200;200;169;50;41;32;-11;40;801;206;-22;39;248;198;688;362;147;41;40;-174;848;362;367;136;367;305;834;-1.0;2160.0;1658.0;436.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;35797.5703125;28199.083984375;0.0;3941.4189453125;608.0;160991;573.0;1221.0;Calculated values ==>;1555304081.801;366.36;311.26000000000005;293.16;293.16;290.06;278.16;274.5913991737795;277.26000000000005;276.36;272.06;277.16;353.26;293.76000000000005;270.96000000000004;277.06;297.96000000000004;292.96000000000004;341.96000000000004;309.36;277.26000000000005;277.16;330.46000000000004;333.96000000000004;255.76000000000002;241.71165711629368;268.19934244402924;274.5913991737795;287.86;8480000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;8340000.000000001;0.0;0.36000000000000004;0.2763333333333333;0.07266666666666667;0.0;0.0;3.076848553931643;28199.083984375;0.0;3941.4189453125;35797.5703125;506692.4965624395;369744.49812130263;246086.42208804403;246086.42208804403;237409.9468841833;430014.67791919125;433733.48194404994;439514.2332620205;473208.68934220774;533812.9137191892;468503.9437720561;437812.597326149;446853.7789523966;464972.8808765168;459016.37217970134;468147.46643534064;334549.05252958316;433733.48194404994;433550.350954743;240414.4444865203;255056.51255035817;451784.56410131615;199080.5877812685;195485.31104109413;272.84370633335647;1916447.4438265308;1134497.829276346;201004.89832364026;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1120247249945.7097;428064185790.4163;941661376875.8341;66439.83070118114;18363.15561259013;48095.4290060727;0.0;3118520.227615363;667674.6088769538;2104190.689654312;760397.7407085896;4.134920216108022;0.22683377892661
5153;2019-04-15 06:55:41.791;939;514;187;188;173;45;41;35;-18;40;800;207;-28;26;248;199;698;375;148;40;41;-153;829;361;366;135;366;300;830;-2.0;155.0;1330.0;217.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;35336.76171875;27646.578125;0.0;3892.10180664062;619.0;160992;585.0;1224.0;Calculated values ==>;1555304141.791;367.06000000000006;324.56;291.86;291.96000000000004;290.46000000000004;277.66;274.4858918419099;277.26000000000005;276.66;271.36;277.16;353.16;293.86;270.36;275.76000000000005;297.96000000000004;293.06;342.96000000000004;310.66;277.16;277.26000000000005;331.66;335.06;257.86;241.49495122638035;267.5978703862781;274.4858918419099;287.96000000000004;8290000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3000000.0;8300000.0;0.0;0.025833333333333333;0.22166666666666668;0.036166666666666666;0.0;0.0;3.08260476224973;27646.578125;0.0;3892.10180664062;35336.76171875;509265.495042312;434052.4348025559;242464.83949661662;242747.0236946124;238575.71205435568;430081.6785162784;433981.5763581648;439543.66761325765;473338.7274854557;534077.8015040845;469317.66280160396;438011.42202021845;445982.11402675457;465118.6810666539;459311.33047143556;472210.7942486704;365052.49390525254;433799.4536676275;433981.5763581648;245433.99809710225;259659.41789560125;454117.2883982557;200584.34207565224;195485.31104109413;273.43397265854617;1917040.1311268467;1134963.132228729;201070.16678310093;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1120467113294.8708;428145472240.1062;941842846625.1417;52969.31716083587;9169.441558667491;2768.256092204961;0.0;3119515.137997712;667904.0089461207;2104614.483051174;760397.7407085896;2.058013047863538;0.13552056655497327
5154;2019-04-15 06:56:41.762;941;633;168;167;154;42;39;25;-29;39;796;206;-30;25;248;200;701;381;148;38;39;-238;832;359;364;137;364;296;833;-1.0;-1.0;1122.0;419.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;33488.23828125;27769.392578125;0.0;3815.12841796875;627.0;160993;594.0;1226.0;Calculated values ==>;1555304201.762;367.26;336.46000000000004;289.96000000000004;289.86;288.56;277.36;274.27422755570615;277.06;275.66;270.26000000000005;277.06;352.76;293.76000000000005;270.16;275.66;297.96000000000004;293.16;343.26;311.26000000000005;276.96000000000004;277.06;332.56;335.86;249.36;241.92719264551067;267.1113755279542;274.27422755570615;287.96000000000004;8320000.0;3590000.0;3640000.0;1370000.0;3640000.0;2960000.0;8330000.0;0.0;0.0;0.187;0.06983333333333334;0.0;0.0;3.0863139598001093;27769.392578125;0.0;3815.12841796875;33488.23828125;509298.7832164209;459877.8970561201;237157.3543036309;236886.73568565524;233412.03427787343;430214.79039162316;434112.87870749587;438754.5193185401;472980.6827117325;533957.7203453042;469748.1278660192;438602.1121803833;446615.7736650954;465409.4377871421;459762.3043333631;472373.38043846755;370567.0673661487;433931.68165179034;434112.87870749587;249199.05678690012;263007.33956846996;444863.44712287583;195112.96648604056;195485.31104109413;271.23854133315706;1917613.3955835674;1135424.7087828706;201134.36265883697;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1120686007445.581;428227032800.3708;942021560205.7214;45560.97037967742;17440.90856447233;0.0;0.0;3120335.826871776;668125.6546839557;2104637.5407020967;760397.7407085896;1.9947074376065914;0.15914518040265985
5155;2019-04-15 06:57:41.792;941;537;160;159;142;40;38;10;-30;37;788;207;-12;26;248;201;706;345;149;37;37;-253;823;355;360;139;360;293;804;-1.0;2221.0;970.0;402.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32602.7109375;27495.115234375;0.0;3780.3564453125;632.0;160994;600.0;1227.0;Calculated values ==>;1555304261.792;367.26;326.86;289.16;289.06;287.36;277.16;273.8482719121499;276.96000000000004;274.16;270.16;276.86;351.96000000000004;293.86;271.96000000000004;275.76000000000005;297.96000000000004;293.26000000000005;343.76;307.66;276.86;276.86;333.16;336.36;247.86;242.35481222062532;266.74333088950624;273.8482719121499;288.06;8230000.0;3550000.0;3600000.0;1390000.0;3600000.0;2930000.0;8040000.000000001;0.0;0.3701666666666667;0.16166666666666665;0.06699999999999999;0.0;0.0;3.0879949365891157;27495.115234375;0.0;3780.3564453125;32602.7109375;510039.68364090857;444444.89199494506;235520.56184869498;235249.60060189123;230716.37263949;430477.46260093397;434911.66494596965;439266.8924047276;472523.0838727012;533350.6725765584;470277.08656205906;441935.0170377663;447328.59654398245;465987.6186816921;460521.7338606115;474286.39043731126;329076.76652971754;434733.80906377075;434733.80906377075;251709.28920128586;265099.94585879904;442853.0777810966;193016.34987379305;195485.31104109413;270.36881545731745;1918164.4288724163;1135885.4766165377;201197.6900138544;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1120903316045.4775;428309874200.3313;942198348555.6372;39810.50437583441;16739.060769789336;53751.76244979428;0.0;3121047.611542211;668410.6301781443;2105085.696021308;760397.7407085896;3.526767836632037;0.18372136490063753
5156;2019-04-15 06:58:41.792;943;399;162;162;141;37;38;10;-22;35;778;207;-6;26;247;203;717;366;148;36;37;-256;851;355;360;138;360;286;842;126.0;2103.0;1226.0;501.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33053.34765625;28107.623046875;0.0;3697.91772460938;638.0;160995;606.0;1224.0;Calculated values ==>;1555304321.792;367.46000000000004;313.06;289.36;289.36;287.26000000000005;276.86;273.8482719121499;276.96000000000004;274.16;270.96000000000004;276.66;350.96000000000004;293.86;272.56;275.76000000000005;297.86;293.46000000000004;344.86;309.76000000000005;276.76000000000005;276.86;333.76000000000005;336.96000000000004;247.56000000000003;242.14157278889297;265.87368984753493;273.8482719121499;287.96000000000004;8510000.0;3550000.0;3600000.0;1380000.0;3600000.0;2860000.0;8420000.0;0.021;0.35050000000000003;0.20433333333333334;0.08349999999999999;0.0;0.021;3.0794376537762904;28107.623046875;0.0;3697.91772460938;33053.34765625;508010.3841262774;382531.08565565076;235384.67745867968;235384.67745867968;229878.8851694189;430477.46260093397;434911.66494596965;441946.662840694;472458.26935960614;532836.9830323363;471224.95374081214;444228.6921794543;448644.02019703866;465857.34435233945;460790.1143214629;472909.98197356483;334718.1555149389;434555.4581654633;434733.80906377075;254219.67992080047;267611.2341011182;442725.30144642637;193670.77518412215;193670.77518412215;270.63666999815797;1918711.5626940308;1136348.8327688815;201260.0089652704;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1121119316045.4775;428392974200.3313;942372048555.6372;50731.03971115952;20796.0529429024;48436.235173748406;5062.323711472621;3121802.1244096025;668723.4227924168;2105937.262668171;760439.9267395185;3.9309393428511092;0.20840730059506718
5157;2019-04-15 06:59:41.783;957;511;166;165;141;36;33;-2;-11;33;769;207;7;42;247;205;721;461;148;33;33;-252;840;352;357;141;357;301;843;213.0;-2.0;967.0;523.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21578.365234375;16334.1416015625;0.0;3876.88012695312;633.0;160996;609.0;1224.0;Calculated values ==>;1555304381.783;368.86;324.26000000000005;289.76000000000005;289.66;287.26000000000005;276.76000000000005;273.5264737036516;276.46000000000004;272.96000000000004;272.06;276.46000000000004;350.06000000000006;293.86;273.86;277.36;297.86;293.66;345.26;319.26000000000005;276.46000000000004;276.46000000000004;334.06;336.46000000000004;247.96000000000004;242.77792619122317;267.7187500070086;273.5264737036516;287.96000000000004;8400000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3010000.0;8430000.0;0.0355;0.0;0.16116666666666665;0.08716666666666667;0.0;0.0355;3.0802774135472917;16334.1416015625;0.0;3876.88012695312;21578.365234375;510888.50032202934;430593.40902308637;236437.45122492296;236169.25807646927;229864.28455538186;430671.36484660726;434752.8493145431;440384.28162507055;471866.4182417926;530777.8931341006;469179.6353925685;443052.165307785;448033.6816270905;466288.85533692164;461518.7692375384;474870.87417190336;414736.87867846334;434752.8493145431;434752.8493145431;255474.93562877487;265518.4816520846;442564.44100358244;191921.6857372545;191921.6857372545;269.90858349777244;1919166.7586780007;1136719.125255024;201323.12281213654;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1121334383780.252;428476661645.24347;942548122140.4525;40043.88837058635;21847.69350071492;0.0;8620.506306993746;3122558.4686741633;669078.7340410578;2106340.837415568;760553.9332193487;3.4887938435497245;0.24990411180168887
5158;2019-04-15 07:00:41.783;966;614;168;167;143;35;34;-16;0;31;764;207;13;60;246;206;712;452;149;35;34;-244;836;352;357;146;357;305;839;233.0;-1.0;953.0;495.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21559.103515625;16243.1357421875;0.0;3898.3330078125;629.0;160997;604.0;1223.0;Calculated values ==>;1555304441.783;369.76;334.56;289.96000000000004;289.86;287.46000000000004;276.66;273.5264737036516;276.56;271.56;273.16;276.26000000000005;349.56000000000006;293.86;274.46000000000004;279.16;297.76000000000005;293.76000000000005;344.36;318.36;276.66;276.56;333.56;336.06;248.76000000000002;243.81672145450628;268.19934244402924;273.5264737036516;288.06;8359999.999999999;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3050000.0;8390000.0;0.03883333333333334;0.0;0.15883333333333333;0.0825;0.0;0.03883333333333334;3.078428873067181;16243.1357421875;0.0;3898.3330078125;21559.103515625;512466.7126873249;455289.0847579985;237047.66217973153;236777.93249417888;230440.14337496992;430671.36484660726;434929.85772998666;441181.0962547605;471003.6945412344;529952.8012266188;468625.05977630685;443110.4695693885;449780.39048942225;466159.22355335305;461651.65144838125;473796.39098856004;412475.66744424467;435106.3833865666;434929.85772998666;253382.8652305231;263844.3676079864;442446.5127208185;192511.30845148113;192511.30845148113;270.15113755224894;1919526.2375842507;1136990.602566222;201387.91625492627;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1121548583780.252;428562761645.24347;942729922140.4525;39497.05129608754;20619.654352220336;0.0;9413.920330315299;3123221.3098380524;669432.6286064989;2106340.837415568;760704.2201079929;3.4521129934292;0.240167101482048
5159;2019-04-15 07:01:41.774;963;523;169;168;144;36;36;-33;10;29;761;208;23;68;247;207;700;368;149;37;35;-240;799;351;356;147;356;309;795;277.0;1291.0;796.0;405.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21024.193359375;15587.37109375;0.0;3938.02661132812;626.0;160998;603.0;1222.0;Calculated values ==>;1555304501.774;369.46000000000004;325.46000000000004;290.06;289.96000000000004;287.56;276.76000000000005;273.4187578820637;276.76000000000005;269.86;274.16;276.06;349.26;293.96000000000004;275.46000000000004;279.96000000000004;297.86;293.86;343.16;309.96000000000004;276.86;276.66;333.46000000000004;335.76000000000005;249.16000000000003;244.02132995426717;268.67533136820026;273.4187578820637;288.06;7990000.000000001;3510000.0;3560000.0;1470000.0;3560000.0;3090000.0;7950000.0;0.04616666666666667;0.21516666666666667;0.13266666666666665;0.06749999999999999;0.0;0.04616666666666667;3.0764104791450384;15587.37109375;0.0;3938.02661132812;21024.193359375;515005.64360103855;442842.1700351326;238161.6770092066;237884.43573574137;231388.48409163364;430735.4089219946;435522.2255508693;441835.6131989616;470670.90525822196;529333.9131714968;468188.3911441706;443762.66017274064;450153.2215199647;466432.15063586115;461936.77970419364;476059.830800807;384960.85492156545;435696.9057630792;435347.08258078195;252964.46457616048;262588.8327430989;442689.9406161515;192989.47704740902;192989.47704740902;270.3437978607797;1919881.0451620491;1137255.817001443;201453.2094562344;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1121762451695.0276;428650648460.15125;942914094510.2593;33013.58739610597;16854.781290890114;19601.462976683473;11188.842788790718;3123825.474521555;669744.8687268194;2106504.158438374;760875.8840470181;4.130961923069703;0.2186966426384917
5160;2019-04-15 07:02:41.844;949;392;172;172;148;37;35;6;12;28;757;208;25;72;247;208;691;378;148;39;35;-240;863;354;359;147;359;305;866;-1.0;0.0;841.0;0.0;0.0;0;6;100;1;0;0;0;0;0;0;1;1;1;0;0;22044.267578125;16714.96484375;0.0;3921.2763671875;624.0;160999;601.0;1223.0;Calculated values ==>;1555304561.844;368.06000000000006;312.36;290.36;290.36;287.96000000000004;276.86;273.7412296467126;276.66;273.76000000000005;274.36;275.96000000000004;348.86;293.96000000000004;275.66;280.36;297.86;293.96000000000004;342.26;310.96000000000004;277.06;276.66;333.26000000000005;335.56;249.16000000000003;244.02132995426717;268.19934244402924;273.7412296467126;287.96000000000004;8630000.0;3540000.0;3590000.0;1470000.0;3590000.0;3050000.0;8660000.0;0.0;0.0;0.14016666666666666;0.0;0.0;0.0;3.0792598476164685;16714.96484375;0.0;3921.2763671875;22044.267578125;507872.4059192742;357785.5976748554;237638.16813621484;237638.16813621484;231331.7307684;430542.39183029096;434621.1652425816;442963.5195641987;470571.38977625844;529221.1383985593;468746.1015721909;444856.06423827005;451418.9174436385;466001.4536310495;461611.91280062776;466833.7485086653;335647.38540086686;435329.8517278034;434621.1652425816;252127.67657613798;261751.83340796042;442689.9406161515;201446.94854128102;192989.47704740902;273.7412296467126;1920240.3677253698;1137525.317185514;201518.7800577995;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1121977201945.6414;428738951360.40356;943098509410.7863;33852.572705045626;0.0;0.0;0.0;3124383.34261166;669885.4891039078;2106667.694533426;760969.2331842742;1.640442770513037;0.08894364792713948
5161;2019-04-15 07:03:41.785;944;518;170;170;154;45;32;17;11;30;754;210;26;73;248;203;686;385;148;35;32;-241;799;361;366;146;366;309;801;-2.0;168.0;1409.0;581.0;0.0;0;12;100;1;0;0;0;0;0;0;1;1;1;0;0;21095.037109375;15612.4208984375;0.0;4011.76391601562;626.0;161000;603.0;1222.0;Calculated values ==>;1555304621.785;367.56000000000006;324.96000000000004;290.16;290.16;288.56;277.66;274.4858918419099;276.36;274.86;274.26000000000005;276.16;348.56000000000006;294.16;275.76000000000005;280.46000000000004;297.96000000000004;293.46000000000004;341.76;311.66;276.66;276.36;333.46000000000004;335.76000000000005;249.06000000000003;243.81672145450628;268.67533136820026;274.4858918419099;287.96000000000004;7990000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;3090000.0;8009999.999999999;0.0;0.028;0.23483333333333334;0.09683333333333333;0.0;0.0;3.0764104791450384;15612.4208984375;0.0;4011.76391601562;21095.037109375;512413.636349038;440593.13067167223;238318.74647013287;238318.74647013287;233954.55085835457;430081.6785162784;432322.48016695504;441985.3313433802;470904.38115382055;528600.2930880411;468431.98681397893;444201.66082275484;450840.27004017454;465118.6810666539;459855.8798952964;473719.6392255191;394154.9220851551;432880.6149027872;432322.48016695504;252964.46457616048;262588.8327430989;442778.4738354985;195068.92779090157;192989.47704740902;271.22805763479056;1920599.508428372;1137794.4471616638;201584.8237199515;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1122194488070.586;428826764925.3812;943282528280.7394;57984.20210090707;23986.541041985136;2227.812079930192;0.0;3125147.8965168325;670085.1803894956;2106686.2413784047;760969.2331842742;4.290550462040622;0.34173905415592587
5162;2019-04-15 07:04:41.775;936;607;169;169;149;46;33;12;11;32;753;211;30;77;248;203;677;496;149;34;33;-242;835;357;362;145;363;312;840;-1.0;161.0;983.0;428.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;1;0;0;21604.720703125;16307.1005859375;0.0;4102.87890625;625.0;161001;604.0;1223.0;Calculated values ==>;1555304681.775;366.76;333.86;290.06;290.06;288.06;277.76000000000005;274.0616903277293;276.46000000000004;274.36;274.26000000000005;276.36;348.46000000000004;294.26000000000005;276.16;280.86;297.96000000000004;293.46000000000004;340.86;322.76000000000005;276.56;276.46000000000004;333.56;335.66;248.96000000000004;243.61107973660833;269.02936301313275;274.0616903277293;288.06;8350000.0;3570000.0000000005;3620000.0000000005;1450000.0;3629999.9999999995;3120000.0;8400000.0;0.0;0.026833333333333334;0.16383333333333333;0.07133333333333333;0.0;0.0;3.0790940142808996;16307.1005859375;0.0;4102.87890625;21604.720703125;508346.2157580576;453718.0761415772;237299.57978185348;237299.57978185348;231985.9178198968;430346.717906069;433520.3008126533;441353.2758899251;471236.42390828294;528264.47524665;468134.7044575343;444183.5524678581;450850.5600530235;465554.39734395995;460480.0777649803;467783.1900486696;426952.8117501669;433702.1600636701;433520.3008126533;253382.8652305231;262170.3306944222;442866.9456592636;193629.1415398121;192989.47704740902;270.6267694249214;1920955.2804383135;1138060.3988414072;201652.43447314386;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1122412851670.6206;428914050375.3951;943468797230.769;40585.47067769351;17778.963360520873;1095.6151510098227;0.0;3125969.1735544614;670433.1682519268;2106713.9319894626;760969.2331842742;2.913283142297337;0.23767413039328047
5163;2019-04-15 07:05:41.786;929;655;176;174;151;48;35;24;14;33;756;211;35;77;248;202;675;577;148;36;35;-238;835;365;370;142;370;312;838;-2.0;167.0;871.0;569.0;0.0;0;8;100;1;0;0;0;0;0;0;1;1;1;0;0;21579.60546875;16288.5546875;0.0;4051.74780273438;627.0;161002;604.0;1224.0;Calculated values ==>;1555304741.786;366.06000000000006;338.66;290.76000000000005;290.56;288.26000000000005;277.96000000000004;274.9066339382667;276.66;275.56;274.56;276.46000000000004;348.76;294.26000000000005;276.66;280.86;297.96000000000004;293.36;340.66;330.86;276.76000000000005;276.66;333.56;335.86;249.36;242.98782864720522;269.02936301313275;274.9066339382667;287.96000000000004;8350000.0;3650000.0;3700000.0;1420000.0;3700000.0;3120000.0;8380000.0;0.0;0.02783333333333333;0.1451666666666667;0.09483333333333334;0.0;0.0;3.0812791898820002;16288.5546875;0.0;4051.74780273438;21579.60546875;507355.7945098252;463374.30886796507;239242.95755602108;238695.59680932152;232541.13685091268;429811.8947417682;431854.3060553472;441806.21220497484;471734.03124744946;528579.544455758;468134.7044575343;444914.05856171664;450850.5600530235;464533.7745429937;459088.8889116735;467423.7049178191;447666.24248318904;432043.5753533974;431854.3060553472;253382.8652305231;263007.33956846996;443895.9783111276;193322.35017233828;192989.47704740902;270.5292585872742;1921315.215798641;1138332.0791005655;201720.4021540833;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1122632491930.3203;429000166160.2774;943656031550.5132;36071.57397173775;23762.732401828518;549.9160377638707;0.0;3126608.0993739297;670779.4125159528;2106727.6472633565;760969.2331842742;2.968698348528559;0.26794839149852623
5164;2019-04-15 07:06:41.766;925;667;197;191;154;50;36;14;14;36;761;209;47;80;248;201;669;577;149;37;36;-239;765;353;358;141;358;320;768;-2.0;157.0;602.0;227.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;21634.8359375;15033.3583984375;0.0;4142.0224609375;628.0;161003;608.0;1222.0;Calculated values ==>;1555304801.766;365.66;339.86;292.86;292.26000000000005;288.56;278.16;273.6339639331285;276.76000000000005;274.56;274.56;276.76000000000005;349.26;294.06;277.86;281.16;297.96000000000004;293.26000000000005;340.06000000000006;330.86;276.86;276.76000000000005;333.96000000000004;335.96000000000004;249.26000000000002;242.77792619122317;269.9613774848165;273.6339639331285;288.06;7650000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3200000.0;7680000.0;0.0;0.026166666666666668;0.10033333333333333;0.03783333333333334;0.0;0.0;3.076078180306158;15033.3583984375;0.0;4142.0224609375;21634.8359375;512594.9120333409;474225.4270269524;246906.32489420177;245101.0197070603;234551.36129433633;430607.02586249536;435041.38555822254;440096.6871444096;472161.77640367835;528490.7750053364;466757.76740772696;445082.21331250604;449818.0324236258;466275.0664382286;460831.5935396137;474911.43575446866;458352.01994745876;435217.872359457;435041.38555822254;255056.51255035817;263425.85118522606;443982.21733272815;193467.6211981485;192989.47704740902;270.5465241933357;1921675.2161036925;1138593.008037717;201788.66081249597;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1122850819130.3896;429085037860.3044;943845568350.5735;24745.11628327486;9477.802220424932;433.3047136167593;0.0;3127114.7361909654;671056.3246364079;2106735.838038452;760969.2331842742;1.8073290680102891;0.14354803849963485
5165;2019-04-15 07:07:41.797;907;672;210;201;157;42;30;-2;14;32;770;209;35;80;247;203;663;583;149;31;30;-255;833;350;356;136;355;315;836;254.0;161.0;498.0;356.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;26184.044921875;16335.447265625;0.0;4076.62573242188;627.0;161004;607.0;1223.0;Calculated values ==>;1555304861.797;363.86;340.36;294.16;293.26000000000005;288.86;277.36;273.3108153835814;276.16;272.96000000000004;274.56;276.36;350.16;294.06;276.66;281.16;297.86;293.46000000000004;339.46000000000004;331.46000000000004;276.26000000000005;276.16;333.86;335.86;247.66000000000003;241.71165711629368;269.38090353596624;273.3108153835814;288.06;8330000.0;3500000.0;3560000.0;1360000.0;3550000.0;3150000.0;8359999.999999999;0.042333333333333334;0.026833333333333334;0.083;0.059333333333333335;0.0;0.042333333333333334;3.078761804922947;16335.447265625;0.0;4076.62573242188;26184.044921875;504388.1168643648;466756.3847999419;248965.17443465375;246327.69646353577;234156.63680198696;430799.1582183253;434464.2400499864;441171.8052605305;472427.34351167246;529820.5405018769;467467.34196380904;444315.00789404113;450724.8417293095;466575.1774593809;461559.3255376969;465500.37986295274;449288.5254760746;434641.7771524699;434464.2400499864;254638.09398592086;263007.33956846996;443229.29612893664;191011.48937474063;191011.48937474063;269.5261254363892;1922073.9126636975;1138854.5498112794;201857.18493317164;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1123065129800.0288;429168180795.16437;944036166775.2526;20763.30621852056;14964.923200748963;435.01809271456347;10306.16644525207;3127494.1689835493;671260.1192540867;2106743.077800438;761055.1622782787;2.2765651466013552;0.1449934572711894
5166;2019-04-15 07:08:41.787;901;676;210;211;172;40;30;7;12;31;781;208;28;75;247;202;663;611;148;34;31;-240;833;356;361;134;361;312;837;-1.0;156.0;914.0;327.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;35661.48046875;16321.05078125;0.0;4052.0693359375;630.0;161005;609.0;1222.0;Calculated values ==>;1555304921.787;363.26;340.76;294.16;294.26000000000005;290.36;277.16;273.955091788801;276.16;273.86;274.36;276.26000000000005;351.26;293.96000000000004;275.96000000000004;280.66;297.86;293.36;339.46000000000004;334.26000000000005;276.56;276.26000000000005;334.06;336.16;249.16000000000003;241.2770596917726;269.02936301313275;273.955091788801;287.96000000000004;8330000.0;3560000.0;3610000.0;1340000.0;3610000.0;3120000.0;8370000.0;0.0;0.026000000000000002;0.15233333333333335;0.0545;0.0;0.0;3.0757451602079495;16321.05078125;0.0;4052.0693359375;35661.48046875;503525.66105176596;467353.44942015596;248938.8608320065;249235.4170277526;238169.15181809085;430412.23801567365;433223.753696834;441504.51939280285;472592.1488768574;531201.6437961148;467767.44201293157;443889.7556836854;450575.1442902603;465712.960854355;460500.8437552981;465500.37986295274;454974.1196367224;433950.3860404442;433406.2193873385;255474.93562877487;264262.8888514036;445223.53999673843;194760.7075599194;191011.48937474063;271.08440670599566;1922589.2061454717;1139126.6419387993;201924.9127688978;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1123280193950.063;429249167295.17725;944224235425.2825;37587.307335875914;13650.224367806637;273.68276588198967;0.0;3127980.3430540613;671498.5390739355;2106748.9826566204;761141.0326845495;2.5283910453219103;0.1985151284913012
5167;2019-04-15 07:09:41.788;907;679;187;192;180;43;32;20;11;32;790;205;28;72;247;200;661;621;148;35;32;-216;813;360;365;135;365;312;816;-1.0;157.0;0.0;135.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;36130.21875;15939.9609375;0.0;4043.53686523438;633.0;161006;612.0;1223.0;Calculated values ==>;1555304981.788;363.86;341.06000000000006;291.86;292.36;291.16;277.46000000000004;274.38016830617;276.36;275.16;274.26000000000005;276.36;352.16;293.66;275.96000000000004;280.36;297.86;293.16;339.26;335.26000000000005;276.66;276.36;334.36;336.46000000000004;251.56000000000003;241.49495122638035;269.02936301313275;274.38016830617;287.96000000000004;8130000.0;3600000.0;3650000.0;1350000.0;3650000.0;3120000.0;8159999.999999999;0.0;0.026166666666666668;0.0;0.022500000000000003;0.0;0.0;3.077760847032955;15939.9609375;0.0;4043.53686523438;36130.21875;506101.6040894915;470478.9771872079;242773.82792917345;244204.9970536363;240797.11063197968;430148.3826014536;432578.5526393707;441353.2758899251;472558.57531478856;532144.1455586192;467399.4653944805;443889.7556836854;450160.76962738356;465132.6551254336;459605.1665242781;467682.8638190561;459923.3676142279;433133.46834165603;432578.5526393707;256730.23209357203;265518.4816520846;447576.27461749624;178037.15938062212;191011.48937474063;264.0192989649503;1923187.4802783518;1139395.4881845617;201992.3772784839;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1123497997580.6653;429329868640.40045;944411438545.8002;0.0;6064.630092829668;203.04015069300465;0.0;3128293.5758365192;671662.8322664027;2106752.9554138146;761141.0326845495;0.3136423015326704;0.04469388026613199
5168;2019-04-15 07:10:41.798;910;680;166;169;164;47;34;25;12;34;796;204;34;73;248;199;656;615;147;36;34;-214;804;360;365;135;365;315;807;-1.0;171.0;1310.0;468.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;30309.064453125;15752.4521484375;0.0;4070.20166015625;635.0;161007;614.0;1225.0;Calculated values ==>;1555305041.798;364.16;341.16;289.76000000000005;290.06;289.56;277.86;274.38016830617;276.56;275.66;274.36;276.56;352.76;293.56;276.56;280.46000000000004;297.96000000000004;293.06;338.76;334.66;276.76000000000005;276.56;334.56;336.66;251.76000000000002;241.49495122638035;269.38090353596624;274.38016830617;287.86;8040000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3150000.0;8070000.0;0.0;0.0285;0.21833333333333332;0.078;0.0;0.0;3.0824583404667267;15752.4521484375;0.0;4070.20166015625;30309.064453125;507288.3579370994;471743.1122100299;237099.73949545357;237923.77682606666;236553.05910812836;430148.3826014536;432949.0678229144;440866.4603635008;472753.7123474745;532548.7087557911;466850.6490836067;444167.78488492937;449752.9281899239;465264.19953021937;459469.1335377376;467931.7029777388;460029.5685002995;433317.3069910173;432949.0678229144;257567.11924055516;266355.56789118156;447786.82969112374;196447.74968242954;191011.48937474063;271.7821997826332;1923741.2332484054;1139659.635644143;202060.00303526604;317729.0937743658;0;15;14;3;1;0;0;4;99;112;1123717034080.6304;429410882140.3876;944599569895.7703;53364.75183203389;19604.448240678146;225.2108326070211;0.0;3128738.3562194263;671876.7769039789;2106756.5247668014;761141.0326845495;3.692462755596677;0.2897802657828118
5169;2019-04-15 07:11:41.809;904;682;156;158;146;46;36;31;12;35;801;205;33;74;248;199;651;615;148;37;36;-265;830;358;363;131;363;310;838;-1.0;169.0;408.0;104.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;1;0;0;40236.45703125;29493.837890625;0.0;4026.80981445312;636.0;161008;616.0;1224.0;Calculated values ==>;1555305101.809;363.56000000000006;341.36;288.76000000000005;288.96000000000004;287.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.26000000000005;274.36;276.66;353.26;293.66;276.46000000000004;280.56;297.96000000000004;293.06;338.26;334.66;276.86;276.76000000000005;334.76000000000005;336.76000000000005;246.66000000000003;240.61611355647437;268.7936212382143;274.1680685717883;287.96000000000004;8300000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;8380000.0;0.0;0.028166666666666666;0.068;0.017333333333333333;0.0;0.0;3.079774095831245;29493.837890625;0.0;4026.80981445312;40236.45703125;504216.29411145684;468306.5726054948;233858.4632063249;234388.44149547516;231234.31506064904;430280.9020939914;433816.67410848953;441925.55079813005;473372.2673856561;533443.2316724414;467681.6946090102;445020.3376677628;450797.72478578344;465554.39734395995;459783.670977022;463679.85726560204;455635.3716249936;433997.93586973246;433816.67410848953;258404.02479325983;266774.11836628895;443140.39081989106;196355.57297678103;191011.48937474063;271.73735072979974;1924329.2203711849;1140036.7571868962;202127.49050122974;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1123935474120.3318;429490696770.2785;944787104270.5139;16698.758491851735;4277.603509280574;226.58634554380367;0.0;3129322.3258461347;672075.8304880911;2106760.2904335265;761141.0326845495;0.6325339693082371;0.04585572095204121
5170;2019-04-15 07:12:41.779;902;698;154;155;141;48;36;33;5;37;806;204;19;49;248;199;650;638;148;38;36;-252;838;363;368;143;367;297;839;-1.0;168.0;837.0;45.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;35681.6875;27968.9296875;0.0;2882.4306640625;652.0;161009;625.0;1225.0;Calculated values ==>;1555305161.779;363.36;342.96000000000004;288.56;288.66;287.26000000000005;277.96000000000004;274.69669130483857;276.76000000000005;276.46000000000004;273.66;276.86;353.76;293.56;275.06;278.06;297.96000000000004;293.06;338.16;336.96000000000004;276.96000000000004;276.76000000000005;335.66;338.36;247.96000000000004;243.1966462407574;267.23344911666527;274.69669130483857;287.96000000000004;8380000.0;3629999.9999999995;3679999.9999999995;1430000.0;3670000.0000000005;2970000.0;8390000.0;0.0;0.028;0.13949999999999999;0.007500000000000001;0.0;0.0;3.079576519603317;27968.9296875;0.0;2882.4306640625;35681.6875;503236.07559587044;471017.1902963995;233313.9762966232;233577.74069099655;229922.84383795297;429947.3805835815;432557.5304485172;443578.23749776033;471996.43091952;534920.9470662017;469371.81227307353;445578.0381609218;449737.1296419877;464972.8808765168;458994.64414827694;462437.1784566907;460018.12966769305;432929.84295338165;432557.5304485172;262170.3306944222;273471.60554148915;442164.08785636077;202279.8862223985;191011.48937474063;274.1067023013284;1924961.5552503115;1140515.3741554106;202185.03871674283;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1124154664470.4363;429572855670.3177;944969113220.6007;33661.120002912976;1799.1315122547173;67.7333660919338;0.0;3129741.7816676307;672126.4446268987;2106762.741871459;761141.0326845495;1.1515856829781663;0.06775061530462195
5171;2019-04-15 07:13:41.780;924;720;152;152;135;46;37;24;2;38;799;203;13;39;249;199;647;650;147;40;37;-239;824;360;365;146;365;292;826;-1.0;124.0;1570.0;309.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;33631.05078125;27587.30078125;0.0;2815.55786132812;666.0;161010;637.0;1228.0;Calculated values ==>;1555305221.78;365.56000000000006;345.16;288.36;288.36;286.66;277.76000000000005;274.38016830617;276.86;275.56;273.36;276.96000000000004;353.06000000000006;293.46000000000004;274.46000000000004;277.06;298.06;293.06;337.86;338.16;277.16;276.86;336.86;339.76;249.26000000000002;243.81672145450628;266.62003547228215;274.38016830617;287.86;8240000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;2920000.0;8259999.999999999;0.0;0.020666666666666667;0.26166666666666666;0.0515;0.0;0.0;3.0847007252735126;27587.30078125;0.0;2815.55786132812;33631.05078125;507571.132407936;476301.47560598736;232998.2670543585;232998.2670543585;228564.6336866424;430148.3826014536;433500.59072566376;444158.0439782486;471698.3107888524;534562.9880218075;469939.20609604666;445711.84642783966;449295.28669454524;465395.6337934009;459469.1335377376;463727.4042005291;464019.22593985376;434047.17992658;433500.59072566376;267192.67376467976;279332.9882161641;442999.41446182184;198299.95025085087;191011.48937474063;272.52479769661926;1925539.1710287267;1140978.350458234;202232.52274578434;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1124374568135.1707;429659557115.21295;945145816165.3872;64332.86785866907;12602.022406865004;0.0;0.0;3130558.4118424333;672246.4562429067;2106763.3063255833;761141.0326845495;2.5305150140648123;0.17454076356012815
5172;2019-04-15 07:14:41.780;943;736;152;152;134;43;38;20;6;38;781;202;15;36;248;200;642;654;149;37;38;-223;807;359;364;147;364;289;808;-1.0;145.0;1779.0;305.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32151.27734375;27068.6953125;0.0;2781.21630859375;675.0;161011;647.0;1229.0;Calculated values ==>;1555305281.78;367.46000000000004;346.76;288.36;288.36;286.56;277.46000000000004;274.27422755570615;276.96000000000004;275.16;273.76000000000005;276.96000000000004;351.26;293.36;274.66;276.76000000000005;297.96000000000004;293.16;337.36;338.56000000000006;276.86;276.96000000000004;337.86;340.66;250.86;244.02132995426717;266.24828229547654;274.27422755570615;288.06;8070000.0;3590000.0;3640000.0;1470000.0;3640000.0;2890000.0;8080000.0;0.0;0.024166666666666666;0.2965;0.05083333333333333;0.0;0.0;3.0856390604408177;27068.6953125;0.0;2781.21630859375;32151.27734375;511626.06903504225;480931.03358745255;233298.520972831;233298.520972831;228568.09120709903;430214.79039162316;433931.68165179034;445319.15895314;471565.593789997;532923.5254531326;470230.4919238791;446572.2149187548;449440.591658415;465409.4377871421;459762.3043333631;465039.37683458725;467069.3565251749;433749.95420475816;433931.68165179034;271378.50176498963;283101.5729112263;444563.72309973283;198806.2718693727;191011.48937474063;272.72228815910574;1926087.357096435;1141433.8170923486;202279.16253053368;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1124593268135.1707;429747457115.21295;945320116165.3872;73091.07102033701;12492.670437543306;0.0;0.0;3131703.6113330917;672455.5786832768;2106763.3063255833;761141.0326845495;2.8671355059356918;0.19516564318777574
5173;2019-04-15 07:15:41.780;952;743;154;154;134;40;36;19;5;37;762;202;15;37;248;201;637;629;151;35;36;-210;763;354;360;148;359;297;769;-1.0;138.0;1372.0;289.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20080.369140625;14996.4921875;0.0;2857.74462890625;677.0;161012;653.0;1231.0;Calculated values ==>;1555305341.78;368.36;347.46000000000004;288.56;288.56;286.56;277.16;273.7412296467126;276.76000000000005;275.06;273.66;276.86;349.36;293.36;274.66;276.86;297.96000000000004;293.26000000000005;336.86;336.06;276.66;276.76000000000005;338.46000000000004;340.86;252.16000000000003;244.22491754036054;267.23344911666527;273.7412296467126;288.26000000000005;7630000.0;3540000.0;3600000.0;1480000.0;3590000.0;2970000.0;7690000.000000001;0.0;0.023;0.22866666666666668;0.04816666666666667;0.0;0.0;3.090308253102845;14996.4921875;0.0;2857.74462890625;20080.369140625;516379.0726393626;486191.38808317273;234532.67658611265;234532.67658611265;229163.13494974145;430542.39183029096;434555.4581654633;443578.23749776033;471333.16981940134;530352.1195163255;469132.48440187244;445010.80839371757;448092.6209710591;466131.47824129247;460676.8336032137;469794.5006835169;467651.7467410307;434376.6058122323;434555.4581654633;273890.2417152289;283939.0963198885;445793.9079661972;197003.3322405128;191011.48937474063;271.9822092112948;1926522.620817138;1141784.3603215152;202326.1538716795;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1124810468135.1707;429835957115.21295;945495916165.3872;56383.46166882394;11983.412730787131;49.283340677182366;0.0;3132782.565772168;672659.5460430129;2106763.717020089;761141.0326845495;3.8319284349035114;0.2739213586581152
5174;2019-04-15 07:16:41.761;946;732;157;158;133;35;31;14;-11;34;749;203;-9;58;247;204;632;608;149;31;30;-195;808;349;354;147;354;305;812;256.0;108.0;1183.0;341.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20738.232421875;15833.791015625;0.0;2942.31762695312;667.0;161013;648.0;1229.0;Calculated values ==>;1555305401.761;367.76;346.36;288.86;288.96000000000004;286.46000000000004;276.66;273.20264511476705;276.26000000000005;274.56;272.06;276.56;348.06000000000006;293.46000000000004;272.26000000000005;278.96000000000004;297.86;293.56;336.36;333.96000000000004;276.26000000000005;276.16;337.96000000000004;339.86;253.66000000000003;244.02132995426717;268.19934244402924;273.20264511476705;288.06;8080000.0;3490000.0;3540000.0;1470000.0;3540000.0;3050000.0;8120000.0;0.042666666666666665;0.018000000000000002;0.19716666666666666;0.05683333333333333;0.0;0.042666666666666665;3.087038548160696;15833.791015625;0.0;2942.31762695312;20738.232421875;511958.2891851111;479846.21771946474;234567.76723036446;234836.56513932603;228251.02568928336;430862.6128555636;435126.7110676904;439514.2332620205;471168.1638575324;528384.3830754816;468140.1469931569;439819.78721557604;449505.0126014062;466717.9372126814;461844.44640221214;463076.7335259405;457982.49713900645;435126.7110676904;434951.03582335456;271797.11229066993;279751.69817897916;447607.48892607575;195614.94021710206;195614.94021710206;271.4041945655975;1926862.668114102;1142041.1979902876;202374.4724180488;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1125024600304.98;429924429090.13416;945676458975.2264;48088.81061202309;14321.576518293337;91.69625496481314;10211.673412533439;3133652.8923496814;672878.6848706163;2106764.891478022;761226.1030154399;3.872674481277951;0.23183912604724233
5175;2019-04-15 07:17:41.781;935;721;161;161;138;35;31;14;-18;32;747;202;-19;57;247;205;632;625;147;33;31;-180;824;352;357;148;357;307;828;-2.0;125.0;1134.0;476.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21018.875;16134.7958984375;0.0;2959.57958984375;662.0;161014;643.0;1230.0;Calculated values ==>;1555305461.781;366.66;345.26;289.26000000000005;289.26000000000005;286.96000000000004;276.66;273.5264737036516;276.26000000000005;274.56;271.36;276.36;347.86;293.36;271.26000000000005;278.86;297.86;293.66;336.36;335.66;276.46000000000004;276.26000000000005;337.46000000000004;339.36;255.16000000000003;244.22491754036054;268.43790593516167;273.5264737036516;287.86;8240000.000000001;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3070000.0;8280000.0;0.0;0.020833333333333332;0.189;0.07933333333333333;0.0;0.0;3.090420070289534;16134.7958984375;0.0;2959.57958984375;21018.875;509117.8635191573;476241.7010873523;235360.56644065154;235360.56644065154;229309.2767511326;430671.36484660726;434397.36110999016;437985.2681005028;470835.43282039254;528020.7248614025;467737.7558769512;437828.56808052456;448998.0917314654;466288.85533692164;461518.7692375384;460917.8828864386;459025.84074035456;434752.8493145431;434397.36110999016;269704.110367413;277658.20189090865;449038.4674428758;194476.15244155217;195614.94021710206;270.9540699257489;1927210.7600011388;1142307.6916827837;202423.67128899874;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1125237971404.912;430012958590.106;945860120175.1681;46023.22285954167;20195.276990105005;39.41754471008365;0.0;3134437.4207173437;673166.4211965768;2106765.984457224;761311.2286596101;3.4700227527745584;0.28444167792107244
5176;2019-04-15 07:18:41.782;926;714;163;163;141;39;31;14;-21;32;747;201;-22;48;247;204;632;638;146;35;31;-171;812;357;362;149;362;307;814;-2.0;144.0;1283.0;499.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20805.58203125;15879.921875;0.0;2958.0947265625;660.0;161015;641.0;1230.0;Calculated values ==>;1555305521.782;365.76;344.56000000000006;289.46000000000004;289.46000000000004;287.26000000000005;277.06;274.0616903277293;276.26000000000005;274.56;271.06;276.36;347.86;293.26000000000005;270.96000000000004;277.96000000000004;297.86;293.56;336.36;336.96000000000004;276.66;276.26000000000005;337.26;339.16;256.06;244.42749628697553;268.43790593516167;274.0616903277293;287.76000000000005;8120000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3070000.0;8140000.000000001;0.0;0.024;0.21383333333333335;0.08316666666666667;0.0;0.0;3.0907667147423625;15879.921875;0.0;2958.0947265625;20805.58203125;508855.0596733977;476665.4819172731;236151.1584073725;236151.1584073725;230298.57992252352;430346.717906069;433154.95317096787;437514.20447033056;470701.3130333229;528020.7248614025;467615.82085141406;437356.53477473935;447740.982777162;465568.3016696177;460614.66830407927;462540.8375750436;463385.665513141;433883.48505660606;433154.95317096787;268866.9448851554;276820.84063482966;449823.76337451703;196388.30038588966;195614.94021710206;271.7466847682032;1927559.3029529823;1142574.4854447888;202472.98606367107;317729.0937743658;0;15;15;3;1;0;0;4;99;112;1125453675000.5085;430102060075.3524;946044323245.6775;51560.75582338962;21077.38267188751;0.0;0.0;3135250.634095281;673510.3657603584;2106766.312942239;761311.2286596101;3.855933457944412;0.30949509541809106
