;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5177;2019-04-15 07:19:41.782;917;707;160;161;142;43;32;28;-18;33;746;201;-21;42;248;202;629;616;148;35;32;-164;797;358;363;146;363;311;800;-1.0;139.0;772.0;289.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21608.9375;15664.9716796875;0.0;4219.6650390625;658.0;161016;640.0;1226.0;Calculated values ==>;1555305581.782;364.86;343.86;289.16;289.26000000000005;287.36;277.46000000000004;274.1680685717883;276.36;275.96000000000004;271.36;276.46000000000004;347.76;293.26000000000005;271.06;277.36;297.96000000000004;293.36;336.06;334.76000000000005;276.66;276.36;337.16;338.96000000000004;256.76000000000005;243.81672145450628;268.91163127593666;274.1680685717883;287.96000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3110000.0;8000000.0;0.0;0.023166666666666665;0.12866666666666665;0.04816666666666667;0.0;0.0;3.0810602542290346;15664.9716796875;0.0;4219.6650390625;21608.9375;508853.682872965;477101.5493050366;235593.91974842595;235866.00116502814;230779.7610139806;430280.9020939914;433086.23799672595;437071.7284734032;471202.2589852102;527606.4334747927;467049.85348731437;436591.7550383527;446122.27801210183;465554.39734395995;460189.5267902755;463992.0537566843;461185.35059122334;433634.880018922;433086.23799672595;268448.3696465944;275983.5004908252;451097.4506594027;197020.18387860508;195614.94021710206;272.00470059072126;1927912.7572824094;1142837.3595577446;202532.8007283846;317729.0937743658;0;15;15;3;1;0;0;4;99;113;1125671175000.5085;430190560075.3524;946229723245.6775;30886.632071197353;12238.05501660842;65.02195666651224;0.0;3135937.695661069;673787.9944077625;2106766.854791878;761311.2286596101;2.172013985236503;0.17449149357139104
5178;2019-04-15 07:20:41.793;904;704;162;162;143;44;33;29;-14;33;739;203;-16;47;248;202;626;628;148;35;33;-167;834;357;362;140;362;312;838;-2.0;289.0;145.0;86.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21859.947265625;16278.111328125;0.0;4015.6572265625;657.0;161017;638.0;1230.0;Calculated values ==>;1555305641.793;363.56000000000006;343.56000000000006;289.36;289.36;287.46000000000004;277.56;274.0616903277293;276.46000000000004;276.06;271.76000000000005;276.46000000000004;347.06000000000006;293.46000000000004;271.56;277.86;297.96000000000004;293.36;335.76000000000005;335.96000000000004;276.66;276.46000000000004;336.96000000000004;338.86;256.46000000000004;242.56692532238324;269.02936301313275;274.0616903277293;287.96000000000004;8340000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;8380000.0;0.0;0.04816666666666667;0.024166666666666666;0.014333333333333333;0.0;0.0;3.091285357123404;16278.111328125;0.0;4015.6572265625;21859.947265625;503870.8873934557;472182.4258195418;235453.79958453265;235453.79958453265;230455.07632474735;430346.717906069;433520.3008126533;437478.7579247441;471998.58498376724;526792.909339939;467153.7457676643;437160.35228701105;446645.12888361624;465699.07969398145;460345.3573976857;458382.88544745883;458214.39057273435;433883.48505660606;433520.3008126533;267611.2341011182;275564.83829863765;451822.8300039021;194723.16288642798;195614.94021710206;271.07282211260133;1928275.0643990906;1143103.6007177115;202601.44099558002;317729.0937743658;0;15;15;3;1;0;0;4;99;113;1125888714875.2112;430276375805.2351;946416657510.422;5866.593546759306;3685.0952286837955;8.11583646589569;0.0;3136244.0286915614;673920.711653327;2106767.4643852245;761311.2286596101;0.47107093914801007;0.04229683915875761
5179;2019-04-15 07:21:41.793;898;701;163;163;142;45;35;32;-14;34;743;207;-16;47;249;202;606;650;149;36;34;-182;820;360;365;134;365;314;823;-1.0;158.0;954.0;93.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21594.890625;16066.8828125;0.0;4061.8974609375;657.0;161018;639.0;1228.0;Calculated values ==>;1555305701.793;362.96000000000004;343.26;289.46000000000004;289.46000000000004;287.36;277.66;274.38016830617;276.66;276.36;271.76000000000005;276.56;347.46000000000004;293.86;271.56;277.86;298.06;293.36;333.76000000000005;338.16;276.76000000000005;276.56;337.06;338.86;254.96000000000004;241.2770596917726;269.2639976450953;274.38016830617;288.06;8200000.0;3600000.0;3650000.0;1340000.0;3650000.0;3140000.0;8230000.0;0.0;0.026333333333333334;0.15899999999999997;0.015500000000000002;0.0;0.0;3.086258876867918;16066.8828125;0.0;4061.8974609375;21594.890625;504221.57770342886;473435.1537855162;235987.5338387927;235987.5338387927;230421.64652794786;430148.3826014536;433133.46834165603;437019.13673288765;472884.4304738556;527058.088371073;467362.49074646;436697.7041726919;446258.47358030453;465395.6337934009;459876.824148246;456443.19263321394;464411.48084557086;433317.3069910173;432949.0678229144;268029.79939014546;275564.83829863765;451302.412647467;201102.43270651603;195614.94021710206;273.63309739247995;1928637.188048179;1143373.14233555;202668.7539513092;317729.0937743658;0;15;15;3;1;0;0;4;99;113;1126106814875.2112;430358575805.2351;946604457510.422;37510.755940193085;3878.0996890847405;0.0;0.0;3136605.5066039525;673983.7382776417;2106767.532017195;761311.2286596101;2.056202863116138;0.13003670444137
5180;2019-04-15 07:22:41.774;892;700;164;163;142;47;36;31;-11;35;758;207;-13;46;249;202;596;648;149;38;36;-190;808;361;366;132;366;316;810;-1.0;150.0;292.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20345.75;15869.361328125;0.0;2974.412109375;656.0;161019;639.0;1230.0;Calculated values ==>;1555305761.774;362.36;343.16;289.56;289.46000000000004;287.36;277.86;274.4858918419099;276.76000000000005;276.26000000000005;272.06;276.66;348.96000000000004;293.86;271.86;277.76000000000005;298.06;293.36;332.76000000000005;337.96000000000004;276.96000000000004;276.76000000000005;337.06;338.76;254.16000000000003;240.83765695389522;269.49753711883926;274.4858918419099;288.06;8080000.0;3610000.0;3660000.0;1320000.0;3660000.0;3160000.0;8100000.0;0.0;0.025;0.048666666666666664;0.013000000000000001;0.0;0.0;3.0914578841758344;15869.361328125;0.0;2974.412109375;20345.75;504406.38552816835;474785.90887069877;236496.9326457603;236224.8446603974;230622.17624338108;430081.6785162784;433065.50215134333;437039.1322159168;473242.3297776949;528482.2656233561;467079.06935823185;436716.74332067836;445724.0829962405;465250.37265374704;459719.9477182808;456210.4150529953;465735.8116077157;433433.583526483;433065.50215134333;268029.79939014546;275146.1813398168;450824.04398549395;198554.5450332678;195614.94021710206;272.63034642969654;1928986.582709719;1143639.1934269518;202727.37129630378;317729.0937743658;0;15;15;3;1;0;0;4;99;113;1126326045430.0159;430438350535.16406;946793397660.2538;11606.249909555585;3279.5034863789406;0.0;0.0;3137014.6853713486;674043.366082598;2106767.532017195;761311.2286596101;0.7899560799383829;0.05919730197250845
5181;2019-04-15 07:23:41.784;881;699;167;166;142;46;37;28;-10;37;779;206;-13;42;250;202;593;645;149;38;37;-188;807;360;365;141;365;317;810;-2.0;151.0;1125.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20429.642578125;15837.6240234375;0.0;3061.44482421875;656.0;161020;639.0;1229.0;Calculated values ==>;1555305821.784;361.26;343.06000000000006;289.86;289.76000000000005;287.36;277.76000000000005;274.38016830617;276.86;275.96000000000004;272.16;276.86;351.06000000000006;293.76000000000005;271.86;277.36;298.16;293.36;332.46000000000004;337.66;276.96000000000004;276.86;337.06;338.76;254.36;242.77792619122317;269.6138998590099;274.38016830617;288.06;8070000.0;3600000.0;3650000.0;1410000.0;3650000.0;3170000.0;8100000.0;0.0;0.025166666666666667;0.1875;0.06533333333333333;0.0;0.0;3.0889445037821956;15837.6240234375;0.0;3061.44482421875;20429.642578125;502926.3949981875;474617.6867344731;237316.32456285495;237042.66735544693;230622.17624338108;430148.3826014536;433500.59072566376;436969.1101896967;472260.1919623333;530614.4721415696;466813.1643440036;436483.73832462454;444943.4638507298;465526.9584903107;459876.824148246;455763.72333254036;465192.7418884133;433683.32636128634;433500.59072566376;268029.79939014546;275146.1813398168;449442.8411707586;197123.34833744162;195614.94021710206;272.053974611651;1929326.4342803056;1143903.462342319;202777.67848721036;317729.0937743658;0;15;15;3;1;0;0;4;99;113;1126545381979.981;430520264185.15106;946983329310.2236;44971.08034729783;16484.873531776706;0.0;0.0;3137486.2417030395;674208.0966749134;2106767.532017195;761311.2286596101;3.2517979787504685;0.2580786655058587
5182;2019-04-15 07:24:41.795;870;697;170;170;144;45;37;22;-9;38;792;203;-12;41;250;203;591;644;150;38;37;-179;806;360;365;146;365;313;814;-2.0;112.0;962.0;440.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;32981.3359375;28556.3515625;0.0;2995.57006835938;655.0;161021;639.0;1227.0;Calculated values ==>;1555305881.795;360.16;342.86;290.16;290.16;287.56;277.66;274.38016830617;276.86;275.36;272.26000000000005;276.96000000000004;352.36;293.46000000000004;271.96000000000004;277.26000000000005;298.16;293.46000000000004;332.26000000000005;337.56000000000006;276.96000000000004;276.86;337.06;338.66;255.26000000000002;243.81672145450628;269.14681796795327;274.38016830617;288.16;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3130000.0;8140000.000000001;0.0;0.018666666666666668;0.16033333333333333;0.07333333333333333;0.0;0.0;3.084089672561832;28556.3515625;0.0;2995.57006835938;32981.3359375;501437.92839464085;473811.6413271052;238062.39618537552;238062.39618537552;231083.9744063686;430148.3826014536;433500.59072566376;438043.3489613473;471698.3107888524;532278.8330410079;467011.7841906729;437568.04326289374;445587.4761708984;465526.9584903107;460012.4503564219;455514.25112401234;464488.3902137913;433683.32636128634;433500.59072566376;268029.79939014546;274727.5295995403;449504.2747998739;196054.14207852032;195614.94021710206;271.6233877210799;1929771.6073692022;1144273.4799639622;202828.1628652195;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1126764422130.5518;430606379970.3755;947172363960.7163;38798.93617021326;18586.343066232595;0.0;0.0;3138184.453157808;674500.4103950174;2106767.532017195;761311.2286596101;1.8187570287421146;0.1543799031575177
5183;2019-04-15 07:25:41.775;871;709;176;176;152;45;38;23;-28;38;789;201;-30;19;250;203;592;657;148;39;38;-167;839;362;367;147;367;297;840;-2.0;134.0;983.0;298.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;32233.662109375;28063.03125;0.0;2826.41796875;669.0;161022;645.0;1229.0;Calculated values ==>;1555305941.775;360.26;344.06000000000006;290.76000000000005;290.76000000000005;288.36;277.66;274.5913991737795;276.96000000000004;275.46000000000004;270.36;276.96000000000004;352.06000000000006;293.26000000000005;270.16;275.06;298.16;293.46000000000004;332.36;338.86;277.06;276.96000000000004;337.66;340.06000000000006;256.46000000000004;244.02132995426717;267.23344911666527;274.5913991737795;287.96000000000004;8390000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2970000.0;8400000.0;0.0;0.022333333333333334;0.16383333333333333;0.049666666666666665;0.0;0.0;3.0866897254692183;28063.03125;0.0;2826.41796875;32233.662109375;498620.0980344939;472812.548904059;239204.14780405772;239204.14780405772;232771.7514281981;430014.67791919125;433182.4302400453;438684.37198384217;471565.593789997;533157.5109226882;469012.71570943063;438378.49729393894;445578.0381609218;465236.6699430183;459698.9584401166;450742.0735395778;463485.4553105259;433366.6693374496;433182.4302400453;270541.29595472733;280589.13426710566;450604.17964101373;198665.1197614574;195614.94021710206;272.6784782644198;1930314.8845336598;1144745.150878153;202876.66326002183;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1126983948930.6216;430694250670.40344;947355302960.7745;39323.15415576737;12512.973307351296;0.0;0.0;3138835.253571592;674759.4849778897;2106767.532017195;761311.2286596101;1.6781175700489332;0.1283948935252759
5184;2019-04-15 07:26:41.776;898;729;175;174;151;43;38;21;-36;39;772;203;-34;13;250;203;592;650;149;37;38;-160;829;358;363;149;363;289;831;-1.0;166.0;1174.0;229.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;31785.7421875;27599.048828125;0.0;2735.95361328125;682.0;161023;657.0;1231.0;Calculated values ==>;1555306001.776;362.96000000000004;346.06000000000006;290.66;290.56;288.26000000000005;277.46000000000004;274.1680685717883;276.96000000000004;275.26000000000005;269.56;277.06;350.36;293.46000000000004;269.76000000000005;274.46000000000004;298.16;293.46000000000004;332.36;338.16;276.86;276.96000000000004;338.86;341.36;257.16;244.42749628697553;266.24828229547654;274.1680685717883;288.06;8290000.000000001;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;2890000.0;8309999.999999999;0.0;0.027666666666666666;0.19566666666666668;0.03816666666666667;0.0;0.0;3.089424734324083;27599.048828125;0.0;2735.95361328125;31785.7421875;503441.1137815426;477240.4533842746;239104.99837126033;238830.45577815754;232653.18819959526;430280.9020939914;434178.6716885159;439246.6576864625;471399.1107851406;531992.7704781813;470348.54407675366;439545.3536941126;446295.05577279016;465816.1379094171;460324.5471149659;452273.5172600471;463362.58505203057;433997.93586973246;434178.6716885159;275564.83829863765;286033.001929769;450997.96675830154;199166.5141499995;195614.94021710206;272.8611513292792;1930848.3884604066;1145209.009275755;202923.01712903436;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1127202952580.357;430783052150.29614;947531105890.5621;46975.681418634595;9611.567107883528;0.0;0.0;3139554.4225197923;674943.8592206468;2106767.532017195;761311.2286596101;1.8654110424358643;0.13109410628313345
5185;2019-04-15 07:27:41.786;919;742;173;173;151;39;36;19;-45;38;751;203;-47;10;250;205;591;648;149;36;36;-205;812;356;361;150;361;283;813;-1.0;34.0;1235.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;12942.37890625;8271.5556640625;0.0;2691.59741210938;690.0;161024;666.0;1233.0;Calculated values ==>;1555306061.786;365.06000000000006;347.36;290.46000000000004;290.46000000000004;288.26000000000005;277.06;273.955091788801;276.76000000000005;275.06;268.66;276.96000000000004;348.26;293.46000000000004;268.46000000000004;274.16;298.16;293.66;332.26000000000005;337.96000000000004;276.76000000000005;276.76000000000005;339.76;342.16;252.66000000000003;244.62907804385475;265.49620691782997;273.955091788801;288.06;8120000.0;3560000.0;3610000.0;1500000.0;3610000.0;2830000.0;8130000.0;0.0;0.005666666666666667;0.20583333333333334;0.026500000000000003;0.0;0.0;3.0930191518015078;8271.5556640625;0.0;2691.59741210938;12942.37890625;507875.4227766283;481353.826338377;238909.50195846613;238909.50195846613;232948.2215705284;430412.23801567365;434310.53623595677;439226.6176244349;471166.1005109422;530275.2766929606;471160.89620444505;438929.78192212846;447034.66967945633;466104.2199880029;460903.72621589183;454625.6522667611;465347.3974160128;434310.53623595677;434310.53623595677;279332.9882161641;289383.54333396035;445961.475137832;199097.41273283088;195614.94021710206;272.8253970081014;1931221.1849251857;1145507.980800093;202968.25425917073;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1127420188780.3225;430872767100.28186;947702734490.5349;49426.594673521824;6541.89765373253;0.0;0.0;3140357.9087124825;675078.4938623399;2106767.532017195;761311.2286596101;5.105145567008488;0.33379022207650494
5186;2019-04-15 07:28:41.787;922;736;172;173;148;34;34;10;-29;35;733;203;-29;31;248;207;577;628;149;30;34;-233;798;348;353;149;353;301;801;120.0;145.0;946.0;380.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20134.765625;15639.8193359375;0.0;2874.48193359375;682.0;161025;665.0;1233.0;Calculated values ==>;1555306121.787;365.36;346.76;290.36;290.46000000000004;287.96000000000004;276.56;273.0942459734351;276.56;274.16;270.26000000000005;276.66;346.46000000000004;293.46000000000004;270.26000000000005;276.26000000000005;297.96000000000004;293.86;330.86;335.96000000000004;276.16;276.56;339.66;341.36;249.86;244.42749628697553;267.7187500070086;273.0942459734351;288.06;7980000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3010000.0;8009999.999999999;0.02;0.024166666666666666;0.15766666666666668;0.06333333333333332;0.0;0.02;3.0944441083847236;15639.8193359375;0.0;2874.48193359375;20134.765625;509463.83726843115;481691.54078901274;238874.02229482602;239152.527118081;232350.98768311713;430925.7729439634;435888.81895161734;437629.4412208045;471000.4985150058;527020.8155152382;468698.1641674847;437629.4412208045;446494.38541508396;466988.98658911174;462391.9528958846;453911.42383775965;463275.7793149782;435192.50325232843;435888.81895161734;278914.2836208781;286033.001929769;443068.887949011;192523.68786758345;192523.68786758345;270.14237417369094;1931496.8323899943;1145707.2455792099;203014.6390267288;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1127634392350.0637;430962468595.1735;947877937410.3232;38645.00711202453;15867.862671823743;0.0;4867.302621680678;3141091.8509586425;675265.244977294;2106767.532017195;761351.7901907561;3.207259703786399;0.23014736841423353
5187;2019-04-15 07:29:41.787;910;728;176;176;149;33;33;9;-27;31;728;203;-29;35;248;208;571;646;150;32;33;-228;813;350;355;146;355;301;816;136.0;-1.0;1243.0;381.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20492.68359375;15925.09765625;0.0;2882.95483398438;677.0;161026;661.0;1230.0;Calculated values ==>;1555306181.787;364.16;345.96000000000004;290.76000000000005;290.76000000000005;288.06;276.46000000000004;273.3108153835814;276.46000000000004;274.06;270.46000000000004;276.26000000000005;345.96000000000004;293.46000000000004;270.26000000000005;276.66;297.96000000000004;293.96000000000004;330.26000000000005;337.76;276.36;276.46000000000004;339.26;340.86;250.36;243.81672145450628;267.7187500070086;273.3108153835814;288.16;8130000.0;3500000.0;3550000.0;1460000.0;3550000.0;3010000.0;8159999.999999999;0.02266666666666667;0.0;0.20716666666666667;0.0635;0.0;0.02266666666666667;3.087797848348091;15925.09765625;0.0;2882.95483398438;20492.68359375;506525.16608938924;478751.09442544606;239680.86349921854;239680.86349921854;232368.7911206475;430799.1582183253;435236.64933579275;437940.2675631159;471003.6945412344;526498.0187852207;468698.1641674847;437629.4412208045;447056.735888594;466704.2170870103;462220.9023591974;450360.28722341015;464592.50333891454;435061.0054611773;435236.64933579275;277239.5186164033;283939.0963198885;444209.4738011371;194592.47162733352;194592.47162733352;270.99398077684725;1931835.3944668171;1145970.2865541447;203062.61766645862;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1127846792350.0637;431050968595.1735;948058537410.3232;50413.551724696255;15850.679638036529;-0.0;5454.601361391743;3141834.0056156153;675529.5661632095;2106767.532017195;761437.8060572817;3.8131982437502647;0.2608298686608011
5188;2019-04-15 07:30:41.767;900;541;176;176;153;35;34;9;-25;30;729;201;-27;32;248;208;626;436;150;34;33;-212;793;347;352;145;352;304;790;208.0;1276.0;686.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20256.31640625;15595.8759765625;0.0;2915.44287109375;674.0;161027;658.0;1228.0;Calculated values ==>;1555306241.767;363.16;327.26000000000005;290.76000000000005;290.76000000000005;288.46000000000004;276.66;272.9856168485579;276.56;274.06;270.66;276.16;346.06000000000006;293.26000000000005;270.46000000000004;276.36;297.96000000000004;293.96000000000004;335.76000000000005;316.76000000000005;276.56;276.46000000000004;338.96000000000004;340.56000000000006;251.96000000000004;243.61107973660833;268.0796299477929;272.9856168485579;288.16;7930000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3040000.0;7900000.0;0.034666666666666665;0.21266666666666667;0.11433333333333334;0.047;0.0;0.034666666666666665;3.0833037739334097;15595.8759765625;0.0;2915.44287109375;20256.31640625;506823.208438794;447695.6351619306;240226.107907743;240226.107907743;233879.03017247125;430988.63858405815;436125.4985198589;437570.5891863215;471038.1348384378;526368.0072286931;468037.5601754016;437256.7094276882;446054.7494118788;467130.97620481695;462674.2883808447;463977.6152253038;420428.1072181154;436125.4985198589;435952.9704414604;275983.5004908252;282682.81946839223;446143.46829676663;193629.41436562783;193629.41436562783;270.59116266093514;1932174.8562752584;1146232.8737762414;203110.92154068933;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1128058821650.131;431138239495.2013;948239976910.381;27890.60765449931;11868.160534763523;9261.528702862064;8400.549943962194;3142486.322765762;675760.479501278;2106844.6856966084;761553.2271649983;3.101931705063642;0.17078917952906292
5189;2019-04-15 07:31:41.778;889;358;177;178;157;37;34;10;-27;29;732;200;-29;27;248;209;684;373;149;36;34;-192;851;351;356;142;356;298;847;-1.0;1210.0;1035.0;346.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21218.37890625;16518.205078125;0.0;2879.08129882812;672.0;161028;656.0;1231.0;Calculated values ==>;1555306301.778;362.06000000000006;308.96000000000004;290.86;290.96000000000004;288.86;276.86;273.4187578820637;276.56;274.16;270.46000000000004;276.06;346.36;293.16;270.26000000000005;275.86;297.96000000000004;294.06;341.56000000000006;310.46000000000004;276.76000000000005;276.56;338.76;340.36;253.96000000000004;242.98782864720522;267.35522164206344;273.4187578820637;288.06;8510000.0;3510000.0;3560000.0;1420000.0;3560000.0;2980000.0;8470000.0;0.0;0.20166666666666666;0.1725;0.057666666666666665;0.0;0.0;3.091187416689988;16518.205078125;0.0;2879.08129882812;21218.37890625;500198.4670502381;318479.28529637016;239342.61090200712;239616.16560554504;233974.4695818316;430735.4089219946;435171.47162705613;438614.2659217754;471339.3356437985;527149.8914833459;468754.10806394333;438307.6172986034;446510.5447193949;466561.43444993236;462201.3782193536;467051.8328100114;343441.3704348112;435522.2255508693;435171.47162705613;275146.1813398168;281845.32903042674;448839.72007710807;195019.66835614986;193629.41436562783;271.1709714346666;1932520.5421012146;1146500.5401822408;203159.21809497647;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1128271260590.6848;431224355280.4257;948420610020.8518;42020.06808007041;14636.95631590859;24928.109912332035;0.0;3143069.0185397123;675981.3959695379;2107129.6515866476;761623.2445822207;4.206007619975461;0.25575184269072626
5190;2019-04-15 07:32:41.778;891;349;172;174;161;43;31;29;-30;30;735;199;-32;22;249;204;699;361;147;34;30;-171;826;360;365;143;365;298;822;-1.0;1258.0;227.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20686.98828125;16130.78515625;0.0;2875.5029296875;672.0;161029;655.0;1230.0;Calculated values ==>;1555306361.778;362.26;308.06;290.36;290.56;289.26000000000005;277.46000000000004;274.38016830617;276.26000000000005;276.06;270.16;276.16;346.66;293.06;269.96000000000004;275.36;298.06;293.56;343.06000000000006;309.26000000000005;276.56;276.16;338.66;340.36;256.06;243.1966462407574;267.35522164206344;274.38016830617;287.86;8259999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;2980000.0;8220000.0;0.0;0.20966666666666667;0.03783333333333334;0.02266666666666667;0.0;0.0;3.088676297748728;16130.78515625;0.0;2875.5029296875;20686.98828125;502694.81303328776;319965.39651211596;238456.36240277672;239006.77600995693;235466.49672227565;430148.3826014536;432392.4233332471;438153.8488135099;471304.9624172612;527462.9001293234;468633.985583408;437845.4099550722;445806.48513717233;465395.6337934009;460147.9425315409;472738.80151018186;347074.9061920481;432949.0678229144;432205.70286623563;274727.5295995403;281845.32903042674;450882.5203981504;195368.07684210432;193629.41436562783;271.3457492094248;1932869.7534944438;1146772.6151008606;203207.17296354743;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1128487560590.6848;431309855280.4257;948599410020.8518;9185.395039584846;5791.660720603711;26347.530051702044;0.0;3143495.730732376;676151.6344448421;2107556.948586348;761623.2445822207;2.174258625621176;0.10021012374216591
5191;2019-04-15 07:33:41.779;896;347;164;165;155;49;33;31;-28;33;736;199;-30;18;249;202;703;357;146;34;32;-152;823;361;366;142;366;301;819;-1.0;1276.0;81.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20475.66796875;16109.2958984375;0.0;2899.83837890625;673.0;161030;656.0;1232.0;Calculated values ==>;1555306421.779;362.76;307.86;289.56;289.66;288.66;278.06;274.4858918419099;276.46000000000004;276.26000000000005;270.36;276.46000000000004;346.76;293.06;270.16;274.96000000000004;298.06;293.36;343.46000000000004;308.86;276.56;276.36;338.76;340.46000000000004;257.96000000000004;242.98782864720522;267.7187500070086;274.4858918419099;287.76000000000005;8230000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;8190000.000000001;0.0;0.21266666666666667;0.013500000000000002;0.028833333333333332;0.0;0.0;3.0935229096249928;16109.2958984375;0.0;2899.83837890625;20475.66796875;503675.2483808991;318731.18020147795;236330.60894735786;236601.83166651273;233911.65435514264;430081.6785162784;432509.1113278755;437785.01000687695;471734.03124744946;527334.374113208;468215.5318844538;437473.55829604797;444644.95881864097;465250.37265374704;459719.9477182808;473776.2935329313;341085.47414859425;432695.15374167816;432322.48016695504;275146.1813398168;282264.0715131367;453044.93292723235;190551.37302473394;193629.41436562783;269.37120788239645;1933212.7813464818;1147041.2869204474;203255.30160985832;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1128706864245.42;431395356705.32245;948779113015.6348;3337.654099258931;7568.564310522036;28218.91425573568;0.0;3143600.0912143863;676262.9715088871;2108011.6765337;761623.2445822207;2.0582280126322416;0.09967858765674438
5192;2019-04-15 07:34:41.789;895;348;159;159;146;52;35;33;-25;35;738;199;-27;21;250;202;706;354;147;36;34;-138;818;362;367;133;368;304;815;-2.0;1209.0;1312.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20285.666015625;16050.5732421875;0.0;2973.423828125;673.0;161031;657.0;1230.0;Calculated values ==>;1555306481.789;362.66;307.96000000000004;289.06;289.06;287.76000000000005;278.36;274.5913991737795;276.66;276.46000000000004;270.66;276.66;346.96000000000004;293.06;270.46000000000004;275.26000000000005;298.16;293.36;343.76;308.56;276.76000000000005;276.56;338.86;340.46000000000004;259.36;241.05796691057077;268.0796299477929;274.5913991737795;287.86;8180000.0;3620000.0000000005;3670000.0000000005;1330000.0;3679999.9999999995;3040000.0;8150000.0;0.0;0.20149999999999998;0.21866666666666665;0.017166666666666667;0.0;0.0;3.0885009568496264;16050.5732421875;0.0;2973.423828125;20285.666015625;503966.2952535398;323715.8034819833;235052.5327625452;235052.5327625452;231593.70396983996;430014.67791919125;432626.2974239531;437570.5891863215;473112.1826642056;527310.5211232998;467794.78751463606;437256.7094276882;444478.12225269125;465091.1060056729;459562.71824716876;474867.0830979462;338792.24629873136;432812.2514932043;432439.757026355;275564.83829863765;282264.0715131367;455974.99466606084;202293.94745413485;193629.41436562783;274.10763067901485;1933552.5157425948;1147309.330496395;203304.25361888442;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1128926800895.385;431477870455.3093;948960643265.606;51447.15899210481;4354.857977138063;27419.079615041785;0.0;3144056.7074134266;676362.3499215773;2108475.403757541;761623.2445822207;4.374532664019045;0.20991661407870463
5193;2019-04-15 07:35:41.810;891;348;158;157;141;52;37;35;-21;37;749;198;-24;19;250;202;707;351;146;37;36;-130;825;361;366;138;366;307;821;-2.0;1303.0;512.0;409.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20324.060546875;16155.7587890625;0.0;2977.59326171875;673.0;161032;657.0;1230.0;Calculated values ==>;1555306541.81;362.26;307.96000000000004;288.96000000000004;288.86;287.26000000000005;278.36;274.4858918419099;276.86;276.66;271.06;276.86;348.06000000000006;292.96000000000004;270.76000000000005;275.06;298.16;293.36;343.86;308.26000000000005;276.86;276.76000000000005;338.86;340.46000000000004;260.16;242.14157278889297;268.43790593516167;274.4858918419099;287.76000000000005;8250000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;8209999.999999999;0.0;0.21716666666666665;0.08533333333333333;0.06816666666666667;0.0;0.0;3.0885009568496264;16155.7587890625;0.0;2977.59326171875;20324.060546875;502782.3571039333;319013.3161231373;234678.85625091154;234411.33235704165;230191.643782544;430081.6785162784;433249.8226776551;437514.20447033056;472654.2065195329;528230.265241673;467249.5466211817;437040.2039936506;443582.2324138357;465381.95360251743;459719.9477182808;474223.45105284546;324349.596892133;433249.8226776551;433065.50215134333;275564.83829863765;282264.0715131367;455978.8468029857;195875.32628993667;193629.41436562783;271.55490911325853;1933891.0485751352;1147577.810531381;203353.86278502396;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1129146777860.0496;431559198910.1853;949144007420.3263;20619.850938060277;17730.38998163951;32547.60532856805;0.0;3144657.4760240405;676546.4580695928;2108975.3010341395;761623.2445822207;3.705458722554209;0.22967730870482705
5194;2019-04-15 07:36:41.780;885;341;164;162;139;49;38;30;-19;37;759;198;-22;21;250;203;708;339;146;38;37;-127;837;361;366;122;366;308;838;-1.0;645.0;899.0;13.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;20651.177734375;16415.19921875;0.0;2966.57666015625;674.0;161033;657.0;1233.0;Calculated values ==>;1555306601.78;361.66;307.26000000000005;289.56;289.36;287.06;278.06;274.4858918419099;276.96000000000004;276.16;271.26000000000005;276.86;349.06000000000006;292.96000000000004;270.96000000000004;275.26000000000005;298.16;293.46000000000004;343.96000000000004;307.06;276.96000000000004;276.86;338.86;340.56000000000006;260.46000000000004;238.5638546566975;268.5567601203482;274.4858918419099;287.76000000000005;8370000.0;3610000.0;3660000.0;1220000.0;3660000.0;3080000.0;8380000.0;0.0;0.1075;0.14983333333333335;0.0021666666666666666;0.0;0.0;3.095857942394051;16415.19921875;0.0;2966.57666015625;20651.177734375;500854.8671964331;304404.1555550075;235989.24665412988;235453.79958453265;229421.56375285555;430081.6785162784;433433.583526483;437601.09044165985;474723.72131064464;529200.8864691086;467107.77403145406;437126.8590839872;443672.2141913368;465381.95360251743;459855.8798952964;472992.1541005081;302786.1632652909;433433.583526483;433249.8226776551;275564.83829863765;282682.81946839223;458822.23255936283;203053.8960800327;193629.41436562783;274.39816225198456;1934232.3381641489;1147849.0994692505;203403.37276702185;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1129366268060.1543;431637159910.2225;949328415170.4143;35142.98795518381;554.1647290385487;18297.144014785845;0.0;3145121.93400321;676698.7531732765;2109398.795425747;761623.2445822207;2.7858281427024325;0.1216584420232428
5195;2019-04-15 07:37:41.781;880;359;179;176;147;49;39;31;-19;38;773;198;-22;11;251;202;708;289;147;39;38;-125;827;364;369;115;369;309;825;-1.0;1426.0;865.0;45.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19780.228515625;16206.17578125;0.0;2420.40771484375;673.0;161034;657.0;64.0;Calculated values ==>;1555306661.781;361.16;309.06;291.06;290.76000000000005;287.86;278.06;274.8017692304317;277.06;276.26000000000005;271.26000000000005;276.96000000000004;350.46000000000004;292.96000000000004;270.96000000000004;274.26000000000005;298.26000000000005;293.36;343.96000000000004;302.06;277.06;276.96000000000004;338.86;340.46000000000004;260.66;236.88892829503212;268.67533136820026;274.8017692304317;287.86;8270000.0;3640000.0;3690000.0;1150000.0;3690000.0;3090000.0;8250000.0;0.0;0.23766666666666666;0.14416666666666667;0.007500000000000001;0.0;0.0;0.16070248881168792;16206.17578125;0.0;2420.40771484375;19780.228515625;501014.55499151495;338095.714449088;240330.82773571365;239499.23708617876;231697.68281224143;429879.7862731237;432862.1520614866;437372.52749135875;475707.5717657157;530590.445684791;466965.7362139171;436896.06622444035;441985.3313433802;465077.5055398138;459247.19113531715;474160.77435573353;276742.8721133525;432862.1520614866;432675.7974509262;275564.83829863765;282264.0715131367;460097.4678513611;203290.30157181266;193629.41436562783;274.5036981775071;1934569.2721646316;1148120.9487913353;203448.26505161822;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1129586771734.888;431708261095.1366;949513518255.1907;33746.85423673456;1926.0537470966133;46919.65476627255;0.0;3145696.0255888165;676719.4220050275;2109942.277806155;761623.2445822207;4.434123024623625;0.1665477717773222
5196;2019-04-15 07:38:41.781;873;295;192;188;152;45;37;33;-16;40;788;198;-19;3;250;203;745;261;146;36;36;-120;787;354;360;127;359;311;788;-1.0;1344.0;0.0;82.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;18546.384765625;15542.4541015625;0.0;985.360107421875;673.0;161035;655.0;15.0;Calculated values ==>;1555306721.781;360.46000000000004;302.66;292.36;291.96000000000004;288.36;277.66;273.7412296467126;276.86;276.46000000000004;271.56;277.16;351.96000000000004;292.96000000000004;271.26000000000005;273.46000000000004;298.16;293.46000000000004;347.66;299.26000000000005;276.76000000000005;276.76000000000005;338.66;340.46000000000004;261.16;239.71726792356844;268.91163127593666;273.7412296467126;287.76000000000005;7870000.0;3540000.0;3600000.0;1270000.0;3590000.0;3110000.0;7880000.0;0.0;0.224;0.0;0.013666666666666666;0.0;0.0;0.03766464581523935;15542.4541015625;0.0;985.360107421875;18546.384765625;503547.613899083;282781.38524359296;244884.43477509296;243713.6787334348;233644.7331244484;430542.39183029096;434733.80906377075;437389.9950341223;474371.58956060285;532009.625379593;466680.85924223217;436912.08382788545;440350.00678964186;466391.21630984533;460944.6244486303;484608.8364563795;267766.51203687256;434555.4581654633;434555.4581654633;274727.5295995403;282264.0715131367;458737.16432947497;185812.52331015313;193629.41436562783;267.3596176794011;1934888.660608642;1148385.5207070254;203476.6464501371;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1129805471734.888;431780861095.1366;949699518255.1907;0.0;3729.9700939307318;48572.68066996956;0.0;3145977.249374123;676766.555537036;2110738.047268124;761623.2445822207;3.164523154880881;0.09673933280500299
5197;2019-04-15 07:39:41.802;854;271;203;199;158;39;34;27;-20;42;797;198;-22;-2;249;205;783;258;146;33;33;-114;834;352;357;135;357;305;835;132.0;1195.0;944.0;19.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;21258.134765625;16359.12890625;0.0;895.411254882812;731.0;161036;654.0;22.0;Calculated values ==>;1555306781.802;358.56000000000006;300.26000000000005;293.46000000000004;293.06;288.96000000000004;277.06;273.5264737036516;276.56;275.86;271.16;277.36;352.86;292.96000000000004;270.96000000000004;272.96000000000004;298.06;293.66;351.46000000000004;298.96000000000004;276.46000000000004;276.46000000000004;338.56000000000006;346.26;261.76000000000005;241.49495122638035;268.19934244402924;273.5264737036516;287.76000000000005;8340000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;8350000.0;0.022000000000000002;0.19916666666666666;0.15733333333333333;0.0031666666666666666;0.0;0.022000000000000002;0.055054317409504824;16359.12890625;0.0;895.411254882812;21258.134765625;496556.7046643772;269013.34516555635;246933.43749021267;245773.3184623741;234438.99838105243;430671.36484660726;434929.85772998666;438124.7295301388;473533.6025564079;533396.1633707201;467532.30169713264;437812.597326149;440880.4687282554;466547.812170346;461518.7692375384;485677.55168522225;264341.81455329614;434752.8493145431;434752.8493145431;274308.8830629234;306560.99450073834;458085.2211575826;200652.4185336587;200652.4185336587;273.42143612626535;1935220.4810353965;1148651.4602790251;203492.32503044448;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1130020647020.4146;431859488605.329;949884382935.6431;37362.3102634462;815.2038749757589;44082.70097877528;5150.209477179458;3146288.7109338185;676804.4452436271;2111510.4456952834;761666.1780160798;5.06593764760393;0.16684169975911972
5198;2019-04-15 07:40:41.752;848;278;198;200;170;38;33;28;-25;42;792;197;-28;-7;249;205;793;265;146;35;32;-107;830;355;360;140;360;301;830;-1.0;1289.0;1255.0;190.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;24685.13671875;16228.322265625;0.0;938.06884765625;803.0;161037;653.0;20.0;Calculated values ==>;1555306841.752;357.96000000000004;300.96000000000004;292.96000000000004;293.16;290.16;276.96000000000004;273.8482719121499;276.46000000000004;275.96000000000004;270.66;277.36;352.36;292.86;270.36;272.46000000000004;298.06;293.66;352.46000000000004;299.66;276.66;276.36;338.46000000000004;353.46000000000004;262.46000000000004;242.56692532238324;267.7187500070086;273.8482719121499;287.76000000000005;8300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;8300000.0;0.0;0.21483333333333335;0.20916666666666667;0.03166666666666666;0.0;0.0;0.04982548415560327;16228.322265625;0.0;938.06884765625;24685.13671875;496033.71700980235;271948.8673822632;245604.0357950817;246183.48731138374;237756.35790283364;430477.46260093397;434017.3760585396;438249.86041294545;472882.7909566239;533172.2493560852;467973.77347800165;437785.01000687695;440984.1951948389;466117.788102169;461057.9863477555;487654.44338762586;267063.73640711955;434376.6058122323;433836.9858812755;273890.2417152289;336752.88402864704;458007.34389013296;199753.80702333825;200652.4185336587;273.08084113125756;1935603.0225809074;1148922.7960705957;203507.5912988104;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1130235567770.5854;431941919855.39453;950066031435.7876;49885.42450065951;8178.028667448499;47390.236882978774;0.0;3147015.1695037168;676879.326395203;2112272.084949335;761709.0606630802;6.143032006855513;0.28484847379128697
5199;2019-04-15 07:41:41.803;851;277;175;178;168;41;33;30;-25;42;781;195;-28;-8;249;205;799;266;145;37;32;-100;817;356;361;142;361;303;818;-2.0;1293.0;1305.0;96.0;0.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;21632.166015625;16069.3857421875;0.0;1003.3133544921901;822.0;161038;651.0;16.0;Calculated values ==>;1555306901.803;358.26;300.86;290.66;290.96000000000004;289.96000000000004;277.26000000000005;273.955091788801;276.46000000000004;276.16;270.66;277.36;351.26;292.66;270.36;272.36;298.06;293.66;353.06000000000006;299.76000000000005;276.86;276.36;338.26;355.36;263.16;242.98782864720522;267.9596281332873;273.955091788801;287.66;8170000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;8180000.0;0.0;0.2155;0.2175;0.016;0.0;0.0;0.039811309593194;16069.3857421875;0.0;1003.3133544921901;21632.166015625;497679.71495991107;272275.77846191794;239362.92953698424;240196.44703948623;237437.51287195703;430412.23801567365;433769.5290198815;437798.07955487026;472620.9849758201;531877.8300698457;467449.7163013512;437328.95505151706;440405.2139601131;465973.9058467576;460903.72621589183;489880.96831719455;268039.1661645468;434489.842356074;433588.14229367237;273052.9745269728;344726.4743306794;458406.69906395744;200998.2606338585;200652.4185336587;273.57461946228403;1935989.3281838153;1149192.1724122202;203523.78323525318;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1130452051625.1523;432026591765.2251;950247385455.4247;51503.96061532006;4118.535014881583;47806.90836389559;0.0;3147860.799219469;676981.8848596766;2113066.0688045826;761709.0606630802;6.058175301303836;0.2571034386284524
5200;2019-04-15 07:42:41.773;850;274;160;162;153;43;34;31;-23;42;771;192;-25;-6;250;204;803;268;145;39;33;-92;806;358;363;144;363;305;807;-2.0;1293.0;1351.0;137.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;19643.765625;15872.302734375;0.0;1068.63684082031;831.0;161039;649.0;13.0;Calculated values ==>;1555306961.773;358.16;300.56;289.16;289.36;288.46000000000004;277.46000000000004;274.1680685717883;276.56;276.26000000000005;270.86;277.36;350.26;292.36;270.66;272.56;298.16;293.56;353.46000000000004;299.96000000000004;277.06;276.46000000000004;338.06000000000006;356.26;263.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;287.66;8059999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;8070000.0;0.0;0.2155;0.22516666666666665;0.022833333333333334;0.0;0.0;0.0323275905185319;15872.302734375;0.0;1068.63684082031;19643.765625;498542.42352089385;271757.26907859085;235465.93396466027;236008.47105252577;233582.63659986667;430280.9020939914;433452.5470882844;437656.05685647397;472358.32031004626;530684.0115263712;466800.327327075;437342.01223029394;440276.00903072825;465816.1379094171;460459.43622653774;491572.1884495731;269397.13927832985;434358.88782729313;433269.66867335857;272215.72791638016;348504.4273212152;458911.338708814;201258.3607540886;200652.4185336587;273.68533867265836;1936333.1222979361;1149458.220059283;203541.0408537632;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1130669143025.2559;432112348865.266;950429694255.5117;53228.88123905377;5883.07632996623;47878.72309640292;0.0;3148733.136515164;677065.1899475429;2113863.050377001;761709.0606630802;6.315510434974764;0.27974701550852077
5201;2019-04-15 07:43:41.784;842;278;154;154;142;44;36;34;-20;42;764;190;-23;-4;250;204;805;273;145;39;35;-84;805;358;364;144;364;308;806;-3.0;1307.0;1096.0;72.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;18679.626953125;15880.6083984375;0.0;1114.13745117188;835.0;161040;648.0;0.0;Calculated values ==>;1555307021.784;357.36;300.96000000000004;288.56;288.56;287.36;277.56;274.1680685717883;276.76000000000005;276.56;271.16;277.36;349.56000000000006;292.16;270.86;272.76000000000005;298.16;293.56;353.66;300.46000000000004;277.06;276.66;337.96000000000004;356.66;264.76000000000005;243.40439225979637;268.5567601203482;274.1680685717883;287.66;8050000.0;3579999.9999999995;3640000.0;1440000.0;3640000.0;3080000.0;8059999.999999999;0.0;0.21783333333333335;0.18266666666666667;0.012;0.0;0.0;0.0;15880.6083984375;0.0;1114.13745117188;18679.626953125;497465.55114300764;273449.6559103631;233867.53358987242;233867.53358987242;230684.8564238252;430280.9020939914;433567.68989926;437443.34373287327;472358.32031004626;529724.3920124897;466125.700154739;436968.1147638701;439929.7848208182;465671.6860993213;460459.43622653774;491971.4705879671;271418.9953275533;434112.87870749587;433384.8821390699;271797.11229066993;350183.7266411821;459728.4842313262;201717.87136510285;200652.4185336587;273.86495226343766;1936652.542451945;1149722.8761630869;203559.233974299;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1130887283009.9578;432198764705.1479;950613627970.2604;43059.186285846066;3096.1273543946804;48043.68086089347;0.0;3149535.6841835445;677140.0303630381;2114662.5502903364;761709.0606630802;5.542830433283553;0.22344848114161564
5202;2019-04-15 07:44:41.784;833;284;151;151;136;45;37;35;-18;42;761;188;-20;-1;251;204;806;279;145;38;36;-76;801;360;365;144;365;311;802;-1.0;1234.0;561.0;0.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;18165.853515625;15809.634765625;0.0;1143.91271972656;837.0;161041;646.0;0.0;Calculated values ==>;1555307081.784;356.46000000000004;301.56;288.26000000000005;288.26000000000005;286.76000000000005;277.66;274.38016830617;276.86;276.66;271.36;277.36;349.26;291.96000000000004;271.16;273.06;298.26000000000005;293.56;353.76;301.06;276.96000000000004;276.76000000000005;337.76;356.86;265.56;243.40439225979637;268.91163127593666;274.38016830617;287.66;8009999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3110000.0;8020000.0;0.0;0.20566666666666666;0.0935;0.0;0.0;0.0;0.0;15809.634765625;0.0;1143.91271972656;18165.853515625;496517.29312705045;276286.34629813465;233133.6047085645;233133.6047085645;229177.18291993174;430148.3826014536;433500.59072566376;437071.7284734032;472358.32031004626;529180.9826170664;465445.45852716797;436752.093818078;439735.90987091843;465658.1741919227;460147.9425315409;492510.8794604837;274139.1882355521;433683.32636128634;433317.3069910173;270959.89632461156;351023.42510137823;460543.472345129;203019.46007791444;200652.4185336587;274.38016830617;1936959.5881225178;1149986.9615227873;203578.05105905648;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1131105983009.9578;432285164705.1479;950799327970.2604;21883.8870949782;0.0;44911.777828594255;0.0;3150076.876461718;677165.8314243247;2115437.1791127487;761709.0606630802;3.9399226021153493;0.1270181456177637
5203;2019-04-15 07:45:41.805;826;291;151;152;134;44;37;34;-14;42;761;187;-17;2;251;205;807;285;144;39;36;-68;839;357;363;143;363;312;839;-1.0;1311.0;1553.0;88.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;18801.73046875;16473.126953125;0.0;1165.46813964844;837.0;161042;644.0;0.0;Calculated values ==>;1555307141.805;355.76;302.26000000000005;288.26000000000005;288.36;286.56;277.56;274.0616903277293;276.86;276.56;271.76000000000005;277.36;349.26;291.86;271.46000000000004;273.36;298.26000000000005;293.66;353.86;301.66;277.06;276.76000000000005;337.56000000000006;356.86;266.36;243.1966462407574;269.02936301313275;274.0616903277293;287.56;8390000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;8390000.0;0.0;0.2185;0.2588333333333333;0.014666666666666666;0.0;0.0;0.0;16473.126953125;0.0;1165.46813964844;18801.73046875;491861.54409751267;276600.0285685311;232525.24887845787;232787.7341856782;228124.23624955816;430346.717906069;433997.93586973246;437478.7579247441;472489.7604950056;529104.4563234631;465176.01154844824;437000.6383046333;439979.7569071893;465946.8475650451;460749.12975072267;488933.48669267877;274162.3651536806;434358.88782729313;433816.67410848953;270122.7006405761;351023.42510137823;461507.1528484389;201645.53138480702;200652.4185336587;273.8322207794995;1937267.7591452617;1150256.0786958237;203597.30263529255;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1131324459450.4924;432371294840.35864;950986293385.7179;61041.50013608704;3811.3037814666004;46927.4900562711;0.0;3150768.163222715;677197.6034055507;2116202.7742115273;761709.0606630802;6.3372560788371;0.27349776499378614
5204;2019-04-15 07:46:41.805;827;296;152;152;133;44;37;34;-15;42;763;185;-17;1;251;205;812;288;143;41;36;-59;833;359;364;143;364;312;834;-1.0;1325.0;767.0;57.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;18748.501953125;16380.96875;0.0;1184.88854980469;835.0;161043;643.0;0.0;Calculated values ==>;1555307201.805;355.86;302.76000000000005;288.36;288.36;286.46000000000004;277.56;274.27422755570615;276.86;276.56;271.66;277.36;349.46000000000004;291.66;271.46000000000004;273.26000000000005;298.26000000000005;293.66;354.36;301.96000000000004;277.26000000000005;276.76000000000005;337.46000000000004;356.66;267.26000000000005;243.1966462407574;269.02936301313275;274.27422755570615;287.46000000000004;8330000.0;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;8340000.000000001;0.0;0.22083333333333333;0.12783333333333333;0.0095;0.0;0.0;0.0;16380.96875;0.0;1184.88854980469;18748.501953125;492591.13178369513;279089.3556246361;232868.09860594463;232868.09860594463;227938.19210791442;430214.79039162316;433749.95420475816;437319.724394416;472489.7604950056;529314.3506984756;464927.247715416;437000.6383046333;439825.72986527404;465802.6480608363;460438.91947669676;490298.47866855474;275699.8071419819;434473.7075064044;433567.68989926;269704.110367413;350183.7266411821;462417.4826579519;202061.33378480398;200652.4185336587;274.00340013710877;1937580.6777487774;1150529.862826683;203616.888941038;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1131542559450.4924;432457094840.35864;951173493385.7179;30073.864266262073;2473.383414294905;47390.539962118164;0.0;3151527.4579260675;677249.9757988487;2116988.757795014;761709.0606630802;4.550747867202812;0.17140919950479178
