;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5205;2019-04-15 07:47:41.785;829;293;156;154;133;45;38;35;-13;42;765;185;-16;2;252;205;817;286;144;43;37;-51;825;360;365;143;365;314;826;-1.0;1329.0;145.0;54.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;18684.85546875;16253.19921875;0.0;1185.34729003906;833.0;161044;641.0;0.0;Calculated values ==>;1555307261.785;356.06000000000006;302.46000000000004;288.76000000000005;288.56;286.46000000000004;277.66;274.38016830617;276.96000000000004;276.66;271.86;277.36;349.66;291.66;271.56;273.36;298.36;293.66;354.86;301.76000000000005;277.46000000000004;276.86;337.26;356.46000000000004;268.06;243.1966462407574;269.2639976450953;274.38016830617;287.56;8250000.0;3600000.0;3650000.0;1430000.0;3650000.0;3140000.0;8259999.999999999;0.0;0.22149999999999997;0.024166666666666666;0.009000000000000001;0.0;0.0;0.0;16253.19921875;0.0;1185.34729003906;18684.85546875;493658.4251010123;278392.69011745066;234059.23806599132;233527.8579830522;228050.54404610192;430148.3826014536;433683.32636128634;437179.3288687813;472489.7604950056;529371.5340088578;464634.5372170929;436697.7041726919;439542.6058175214;465789.28146489616;460283.3014425634;491843.1775836812;275413.9458290747;434589.01295012434;433500.59072566376;268866.9448851554;349344.06076314294;463224.6539909796;200505.3105743094;200652.4185336587;273.3985366714882;1937892.5184125104;1150801.7235760426;203636.63432238786;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1131761186550.562;432542866240.3859;951361230785.7776;5719.62210878307;2364.4740907500322;47939.074833645325;0.0;3151825.6375529366;677290.2778395772;2117782.9064474124;761709.0606630802;3.212605534810063;0.09854766489978421
5206;2019-04-15 07:48:41.796;827;291;163;161;135;44;39;35;-12;43;768;184;-15;3;252;206;819;285;144;45;38;-43;827;359;364;143;364;315;827;0.0;1329.0;1540.0;95.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18682.9296875;16227.6826171875;0.0;1196.322265625;831.0;161045;640.0;0.0;Calculated values ==>;1555307321.796;355.86;302.26000000000005;289.46000000000004;289.26000000000005;286.66;277.56;274.27422755570615;277.06;276.66;271.96000000000004;277.46000000000004;349.96000000000004;291.56;271.66;273.46000000000004;298.36;293.76000000000005;355.06000000000006;301.66;277.66;276.96000000000004;337.16;356.26;268.86;243.1966462407574;269.38090353596624;274.27422755570615;287.56;8270000.0;3590000.0;3640000.0;1430000.0;3640000.0;3150000.0;8270000.0;0.0;0.22149999999999997;0.25666666666666665;0.01583333333333333;0.0;0.0;0.0;16227.6826171875;0.0;1196.322265625;18682.9296875;493165.93261604494;277451.37761461653;235915.7570887867;235378.1342136037;228550.28518950904;430214.79039162316;434112.87870749587;437109.2053401759;472588.3698738022;529610.4096205148;464362.49145376874;436626.3353312552;439478.3011014305;465933.5026396987;460573.8461640964;491953.53695795336;274934.22111568094;435189.27008113236;433931.68165179034;268448.3696465944;348504.4273212152;464030.00326062366;202260.8060351414;200652.4185336587;274.0810605364535;1938203.973711392;1151072.4472145415;203656.48520731975;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1131979926645.2632;432628681970.2686;951549965380.5197;60277.75582162551;4144.678956070135;48069.77845906334;0.0;3152375.716530932;677344.5307260993;2118583.1269039507;761709.0606630802;6.456162862289156;0.2787962271112841
5207;2019-04-15 07:49:41.777;824;292;170;168;140;43;38;34;-10;43;771;184;-13;4;252;206;819;286;143;47;37;-35;823;359;364;142;364;317;824;-1.0;1270.0;1614.0;171.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18623.42578125;16180.388671875;0.0;1212.21215820312;829.0;161046;638.0;0.0;Calculated values ==>;1555307381.777;355.56000000000006;302.36;290.16;289.96000000000004;287.16;277.46000000000004;274.27422755570615;276.96000000000004;276.56;272.16;277.46000000000004;350.26;291.56;271.86;273.56;298.36;293.76000000000005;355.06000000000006;301.76000000000005;277.86;276.86;336.96000000000004;356.06000000000006;269.66;242.98782864720522;269.6138998590099;274.27422755570615;287.46000000000004;8230000.0;3590000.0;3640000.0;1420000.0;3640000.0;3170000.0;8240000.000000001;0.0;0.21166666666666664;0.269;0.0285;0.0;0.0;0.0;16180.388671875;0.0;1212.21215820312;18623.42578125;493095.97210717475;278108.8645126786;237869.93205018184;237324.415049579;229886.44593086073;430214.79039162316;433931.68165179034;436969.1101896967;472719.4423773052;529773.4303259162;464067.524469669;436483.73832462454;439193.4351124879;465933.5026396987;460573.8461640964;492340.1208317098;275550.6446614562;435544.0976640484;433749.95420475816;267611.2341011182;347664.82616959437;464977.6973248777;202016.4349947682;200652.4185336587;273.9859059557068;1938514.7615593611;1151342.428953744;203676.54997164573;317729.0937743658;0;15;16;3;1;0;0;4;99;113;1132198257485.0688;432714154895.1925;951739505340.3508;63202.26962743577;7494.395976408121;45887.10578937035;0.0;3153404.3908920246;677441.4923028914;2119365.8529968797;761709.0606630802;6.703067156672656;0.3126746954523371
5208;2019-04-15 07:50:41.797;820;294;176;174;146;42;38;35;-12;43;774;184;-15;4;252;207;818;289;142;49;37;-28;867;359;364;142;364;305;863;-2.0;2190.0;1572.0;101.0;0.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;31244.5859375;28925.697265625;0.0;1161.87048339844;826.0;161047;636.0;-1.0;Calculated values ==>;1555307441.797;355.16;302.56;290.76000000000005;290.56;287.76000000000005;277.36;274.27422755570615;276.96000000000004;276.66;271.96000000000004;277.46000000000004;350.56000000000006;291.56;271.66;273.56;298.36;293.86;354.96000000000004;302.06;278.06;276.86;336.76000000000005;355.76;270.36;242.98782864720522;268.19934244402924;274.27422755570615;287.36;8670000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;8630000.0;0.0;0.365;0.262;0.016833333333333332;0.0;0.0;-0.0024875551851826763;28925.697265625;0.0;1161.87048339844;31244.5859375;488195.2189374496;276243.37742381386;238769.14518209212;238229.45405847466;230860.42837642253;430214.79039162316;433931.68165179034;439361.0270025769;472719.4423773052;530997.2517075465;465819.88245258015;438899.66031598754;441779.2354426769;465933.5026396987;460708.6424910782;487879.30440627446;274282.90063538594;435897.0153556221;433749.95420475816;266774.11836628895;346405.4846687502;465678.17193991644;202332.99549646812;200652.4185336587;274.1091413575715;1938930.4668458067;1151718.4382977867;203696.3405883268;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1132416730284.9995;432799383295.1654;951926167540.2915;62101.3442546005;4432.977136798046;77962.6873763743;0.0;3154448.935739637;677540.9202103952;2120398.2786334693;761709.0606630802;4.802548679677268;0.1884319986616985
5209;2019-04-15 07:51:41.787;830;301;175;175;156;47;39;38;-31;43;773;182;-34;-20;253;205;824;294;140;44;38;-21;785;369;374;142;374;296;776;0.0;2381.0;1728.0;318.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;28734.4609375;26255.388671875;0.0;1131.08703613281;824.0;161048;635.0;0.0;Calculated values ==>;1555307501.787;356.16;303.26000000000005;290.66;290.66;288.76000000000005;277.86;275.3239800832674;277.06;276.96000000000004;270.06;277.46000000000004;350.46000000000004;291.36;269.76000000000005;271.16;298.46000000000004;293.66;355.56000000000006;302.56;277.56;276.96000000000004;336.66;355.56000000000006;271.06;242.98782864720522;267.1113755279542;275.3239800832674;287.16;7850000.0;3690000.0;3740000.0;1420000.0;3740000.0;2960000.0;7759999.999999999;0.0;0.3968333333333333;0.28800000000000003;0.053000000000000005;0.0;0.0;0.0;26255.388671875;0.0;1131.08703613281;28734.4609375;497570.49709568;287701.2438368077;240248.1271608764;240248.1271608764;234948.83320364842;429537.3511455088;431574.77944312285;438449.4162088901;472719.4423773052;531570.964415538;466865.8234786015;437989.56915575906;440113.59717519087;464612.0944369512;458866.95893993904;496697.7574223443;283606.8746861796;432525.12768426974;431382.7989323331;266355.56789118156;345565.9636080181;466377.4124359473;204373.9776362339;200652.4185336587;274.94573395653794;1939430.2089322794;1152178.2040402752;203715.44538299605;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1132638093385.0347;432884569095.17896;952106437490.3202;67413.72630892499;13886.18204438481;84561.56529913467;0.0;3155528.048112462;677693.554426986;2121752.4216778516;761709.0606630802;6.05632778093994;0.2723300339514445
5210;2019-04-15 07:52:41.768;850;320;165;164;147;49;41;40;-30;44;765;181;-33;-15;253;201;841;315;139;42;40;-14;775;362;367;144;367;297;769;-2.0;2259.0;703.0;58.0;0.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;28308.517578125;26002.4140625;0.0;1158.50549316406;822.0;161049;634.0;-1.0;Calculated values ==>;1555307561.768;358.16;305.16;289.66;289.56;287.86;278.06;274.5913991737795;277.26000000000005;277.16;270.16;277.56;349.66;291.26000000000005;269.86;271.66;298.46000000000004;293.26000000000005;357.26;304.66;277.36;277.16;336.56;355.36;271.76000000000005;243.40439225979637;267.23344911666527;274.5913991737795;287.06;7750000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2970000.0;7690000.000000001;0.0;0.3765;0.11716666666666667;0.009666666666666665;0.0;0.0;-0.002488206849574625;26002.4140625;0.0;1158.50549316406;28308.517578125;501356.4090933668;306970.00830730045;237575.00047722977;237295.53333217342;232630.99460531454;430014.67791919125;433733.48194404994;438378.49729393894;472555.8254779879;530664.1259656582;466602.1359273504;437917.4719433092;440645.26347702654;465631.5214710507;459426.34033382544;500074.57161592424;300429.5190207337;433916.0690215914;433550.350954743;265937.0223246507;344726.4743306794;466794.5115276074;203102.28794990326;200652.4185336587;274.42156309927265;1939905.416556071;1152613.5478268056;203734.51927874293;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1132860322989.837;432970341925.1026;952284281155.1619;27566.529194809515;2549.0248279178068;75166.36230208924;0.0;3156319.299598614;677830.4711134485;2123083.066235757;761709.0606630802;3.8762279792865617;0.1318083280490217
5211;2019-04-15 07:53:41.798;850;329;167;165;142;39;40;35;-35;44;756;180;-38;-27;251;203;848;323;140;36;39;-8;796;355;360;147;360;291;792;363.0;2186.0;327.0;132.0;0.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;28865.017578125;26719.625;0.0;1233.97631835938;819.0;161050;632.0;0.0;Calculated values ==>;1555307621.798;358.16;306.06;289.86;289.66;287.36;277.06;273.8482719121499;277.16;276.66;269.66;277.56;348.76;291.16;269.36;270.46000000000004;298.26000000000005;293.46000000000004;357.96000000000004;305.46000000000004;276.76000000000005;277.06;336.36;355.06000000000006;272.36;244.02132995426717;266.49643012054327;273.8482719121499;287.16;7959999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;2910000.0;7920000.0;0.0605;0.36433333333333334;0.0545;0.022000000000000002;0.0;0.0605;0.0;26719.625;0.0;1233.97631835938;28865.017578125;499455.27450825565;307698.04498260526;237667.17268535928;237114.49997886308;230907.98269012957;430477.46260093397;435265.9143433108;438955.35224907694;472161.1242600225;530184.6445550167;467334.1914293102;438502.1823925872;440151.85596433026;466377.8143668663;460790.1143214629;499166.01407390373;301061.51603158243;434555.4581654633;435089.031508698;265099.94585879904;343467.2996937194;466973.7558837818;200876.74009969048;200876.74009969048;273.5225832901645;1940382.1009071022;1153053.1178290255;203754.46659591622;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1133078532040.5996;433057685575.4079;952460769355.7787;12975.284362141561;5854.134347250009;72176.07212008572;14169.843630244955;3156657.3169703265;677900.5324533164;2124311.5337870456;761827.2017347603;3.7624967624706427;0.09487487910964086
5212;2019-04-15 07:54:41.779;853;337;182;180;148;35;39;31;-44;43;742;179;-47;-27;250;205;852;331;139;36;38;-3;801;354;359;150;359;283;797;264.0;2061.0;1341.0;126.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;29096.23828125;26711.90234375;0.0;1225.35314941406;817.0;161051;631.0;0.0;Calculated values ==>;1555307681.779;358.46000000000004;306.86;291.36;291.16;287.96000000000004;276.66;273.7412296467126;277.06;276.26000000000005;268.76000000000005;277.46000000000004;347.36;291.06;268.46000000000004;270.46000000000004;298.16;293.66;358.36;306.26000000000005;276.76000000000005;276.96000000000004;336.26000000000005;354.86;272.86;244.62907804385475;265.49620691782997;273.7412296467126;287.06;8009999.999999999;3540000.0;3590000.0;1500000.0;3590000.0;2830000.0;7970000.0;0.044000000000000004;0.34349999999999997;0.2235;0.021;0.0;0.044000000000000004;0.0;26711.90234375;0.0;1225.35314941406;29096.23828125;499434.4494073273;317318.98697508534;241775.45240876937;241206.48398085864;232417.87857959804;430542.39183029096;435329.8517278034;439374.6452078505;471664.7844145748;529345.7378943395;468338.9793378916;438929.78192212846;441853.4312997479;466391.21630984533;461211.91220601037;499289.5518613305;307953.93743006163;434799.06761956174;435153.4052875198;264681.4149301396;342627.88924589846;467055.3093043646;201111.42348993124;201111.42348993124;273.61007724787225;1940864.958418853;1153498.23955663;203774.95451823223;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1133294163735.4077;433146757360.3286;952632914825.6254;53251.83005395495;5584.8216021031;65723.78355714085;10297.847199093898;3157209.034823973;677995.8269000091;2125460.3353476026;762031.0345906392;4.8271843469123565;0.16745842840974773
5213;2019-04-15 07:55:41.789;853;323;194;190;157;32;34;26;-27;41;728;181;-29;-13;249;207;851;319;140;27;34;1;765;341;346;148;346;304;765;1272.0;1215.0;195.0;78.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18820.78125;15135.42578125;0.0;1338.10510253906;814.0;161052;630.0;-1.0;Calculated values ==>;1555307741.789;358.46000000000004;305.46000000000004;292.56;292.16;288.86;276.36;272.3289490889957;276.56;275.76000000000005;270.46000000000004;277.26000000000005;345.96000000000004;291.26000000000005;270.26000000000005;271.86;298.06;293.86;358.26;305.06;275.86;276.56;336.16;354.56000000000006;273.26000000000005;244.22491754036054;268.0796299477929;272.3289490889957;287.16;7650000.0;3410000.0;3460000.0;1480000.0;3460000.0;3040000.0;7650000.0;0.21200000000000002;0.2025;0.0325;0.013000000000000001;0.0;0.21200000000000002;-0.0024895040301957092;15135.42578125;0.0;1338.10510253906;18820.78125;502676.3741354673;317995.02510757674;246081.04349539417;244881.1796075285;235432.55541662322;431359.6534126046;437521.2110384471;437256.7094276882;471730.980663899;526263.2320382803;465595.7434684783;436941.5243076007;439427.7774279336;468104.27663486067;463443.0163266795;502395.0203015515;307869.70265549154;436339.71078562696;437521.2110384471;264262.8888514036;341368.83218197053;467736.998044977;197801.49291018758;197801.49291018758;272.2488054676631;1941264.3334662993;1153847.0254122384;203796.32023068712;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1133505698985.374;433236172260.3144;952809044175.5974;7782.294536818771;3509.1615667522633;39391.37682332715;50820.58024319103;3157717.7372984327;678071.622723603;2126336.441010579;762540.4397059487;6.161606390647839;-0.012051148953920255
5214;2019-04-15 07:56:41.790;835;328;201;194;158;29;31;18;-30;38;727;181;-32;-8;247;209;842;325;139;27;30;4;811;340;345;144;345;295;811;156.0;1168.0;656.0;77.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;21392.236328125;15931.451171875;0.0;1307.89465332031;811.0;161053;629.0;-1.0;Calculated values ==>;1555307801.79;356.66;305.96000000000004;293.26000000000005;292.56;288.96000000000004;276.06;272.21867820750657;276.26000000000005;274.96000000000004;270.16;276.96000000000004;345.86;291.26000000000005;269.96000000000004;272.36;297.86;294.06;357.36;305.66;275.86;276.16;336.06;354.26;273.56;243.40439225979637;266.98899913490544;272.21867820750657;287.06;8109999.999999999;3400000.0;3450000.0;1440000.0;3450000.0;2950000.0;8109999.999999999;0.026000000000000002;0.19466666666666665;0.10933333333333332;0.012833333333333334;0.0;0.026000000000000002;-0.0024899883532851544;15931.451171875;0.0;1307.89465332031;21392.236328125;495876.51156723127;300348.6039262695;246952.97681960958;244902.32107576574;234854.2627644728;431420.45991060114;437248.36859348085;438824.7073392465;471963.08021786925;526862.2103272909;466887.2150966915;438520.37345905404;442101.61475067696;467990.9828547909;463850.5672341503;496909.73054491816;297962.51516977244;436574.0632644047;437080.397212481;263844.3676079864;340109.845020078;468590.4005405076;197443.90198111237;197443.90198111237;272.1023902112353;1941599.4475308536;1154105.9203680458;203818.37059612595;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1133713002440.1235;433323773720.20856;952988747170.3804;26390.96805248933;3479.713398178905;38728.39125969503;6230.548876015585;3158002.5192326196;678129.8643189175;2126987.449927119;763015.8737051357;4.340629995194791;0.14636059649595864
5215;2019-04-15 07:57:41.760;830;331;205;203;163;32;23;19;-37;35;727;180;-39;-15;248;208;833;325;136;30;22;7;836;345;350;144;350;290;837;-1.0;1057.0;1255.0;208.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;26734.67578125;15242.439453125;0.0;1276.49572753906;808.0;161054;628.0;-1.0;Calculated values ==>;1555307861.76;356.16;306.26000000000005;293.66;293.46000000000004;289.46000000000004;276.36;272.7676641592781;275.46000000000004;275.06;269.46000000000004;276.66;345.86;291.16;269.26000000000005;271.66;297.96000000000004;293.96000000000004;356.46000000000004;305.66;276.16;275.36;335.96000000000004;353.96000000000004;273.86;243.40439225979637;266.37251300914875;272.7676641592781;286.76000000000005;8359999.999999999;3450000.0;3500000.0;1440000.0;3500000.0;2900000.0;8370000.0;0.0;0.17616666666666667;0.20916666666666667;0.034666666666666665;0.0;0.0;-0.0024904715169983844;15242.439453125;0.0;1276.49572753906;26734.67578125;492759.39007070696;297201.26643505954;247467.457929236;246884.04490745155;235738.7937465678;431113.4868728058;434691.9584858148;438875.71466257534;471666.44639072387;527251.6621104318;467475.4888310877;438574.09084898385;442124.85029594507;467414.17195512063;462974.97572950355;493214.6820732338;293411.8466792822;435909.4167232306;434516.17371468875;263425.85118522606;338850.9272812574;468888.98623916827;198673.46052173784;197443.90198111237;272.6114332318791;1942000.3046031557;1154365.5728988338;203839.89641435014;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1133921398190.223;433410130520.24976;953164159420.4641;50242.30482445851;9367.471558204254;35198.599501901146;0.0;3158640.8105349285;678236.8706636678;2127603.2001546314;763067.7689851735;5.739375743512823;0.28548292587511137
5216;2019-04-15 07:58:41.791;838;321;188;193;181;38;23;20;-41;33;723;179;-43;-14;248;204;833;314;135;26;23;9;797;354;359;144;359;289;799;-1.0;875.0;930.0;256.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26663.111328125;11483.92578125;0.0;1269.90673828125;805.0;161055;627.0;-1.0;Calculated values ==>;1555307921.791;356.96000000000004;305.26000000000005;291.96000000000004;292.46000000000004;291.26000000000005;276.96000000000004;273.7412296467126;275.46000000000004;275.16;269.06;276.46000000000004;345.46000000000004;291.06;268.86;271.76000000000005;297.96000000000004;293.56;356.46000000000004;304.56;275.76000000000005;275.46000000000004;335.86;353.66;274.06;243.40439225979637;266.24828229547654;273.7412296467126;286.66;7970000.0;3540000.0;3590000.0;1440000.0;3590000.0;2890000.0;7990000.000000001;0.0;0.14583333333333334;0.155;0.042666666666666665;0.0;0.0;-0.002490953519246617;11483.92578125;0.0;1269.90673828125;26663.111328125;497621.18864725524;297500.14211762336;243451.14694854512;244903.9471724138;241446.32494529718;430542.39183029096;432445.8427850977;438495.1878960245;471468.59216682916;526914.070500889;467496.9137966752;438192.65806769;442477.1484481054;466131.47824129247;461078.3308605104;496890.60339343996;292421.51116868714;432996.96884297003;432445.8427850977;263007.33956846996;337592.078488485;469087.9315675536;200933.0791370529;197443.90198111237;273.54025115940027;1942445.5160687896;1154588.4076805953;203861.12739854018;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1134134208084.8645;433496575160.1042;953337949165.1715;36822.12685764059;11441.273703701361;29818.409282776454;0.0;3159366.722325138;678410.3664671003;2128145.288494601;763067.7689851735;6.122223239527706;0.32916943321673947
5217;2019-04-15 07:59:41.771;843;307;168;175;179;44;26;24;-28;33;718;179;-30;-10;248;201;833;300;133;27;25;11;805;357;362;149;362;295;807;-1.0;704.0;793.0;195.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;21840.453125;11248.0087890625;0.0;1291.43005371094;801.0;161056;626.0;0.0;Calculated values ==>;1555307981.771;357.46000000000004;303.86;289.96000000000004;290.66;291.06;277.56;274.0616903277293;275.76000000000005;275.56;270.36;276.46000000000004;344.96000000000004;291.06;270.16;272.16;297.96000000000004;293.26000000000005;356.46000000000004;303.16;275.86;275.66;335.76000000000005;353.26;274.26000000000005;244.42749628697553;266.98899913490544;274.0616903277293;286.46000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2950000.0;8070000.0;0.0;0.11733333333333333;0.13216666666666665;0.0325;0.0;0.0;0.0;11248.0087890625;0.0;1291.43005371094;21840.453125;497611.9588835769;287042.0071449578;237648.55485121452;239586.86863035982;240707.23707198966;430346.717906069;432231.7588219136;439127.9068236949;470801.063269159;525923.9725433928;466645.41040538996;438824.7073392465;441808.75248741097;465699.07969398145;460210.5064603235;496143.13984408305;283346.80940284254;432417.5491711716;432045.37783359917;262588.8327430989;335913.7198600519;468601.3529771432;201800.32957511354;197443.90198111237;273.8926180104049;1942849.5777072373;1154777.7773244788;203882.46475698915;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1134350435984.9333;433584445860.13214;953513090765.2272;31366.794793020832;8671.033260565964;24968.10277177222;0.0;3159934.7739254027;678577.9131576698;2128601.6905771117;763067.7689851735;5.1841180167980445;0.2711658992096635
5218;2019-04-15 08:00:41.761;841;299;158;164;172;48;29;32;-11;34;713;179;-10;-2;249;200;833;292;133;29;28;12;837;358;363;152;363;301;840;-1.0;827.0;4.0;0.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;20324.599609375;12161.5478515625;0.0;1319.69494628906;798.0;161057;625.0;0.0;Calculated values ==>;1555308041.761;357.26;303.06;288.96000000000004;289.56;290.36;277.96000000000004;274.1680685717883;276.06;276.36;272.06;276.56;344.46000000000004;291.06;272.16;272.96000000000004;298.06;293.16;356.46000000000004;302.36;276.06;275.96000000000004;335.66;352.96000000000004;274.36;245.02929689885198;267.7187500070086;274.1680685717883;286.46000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3010000.0;8400000.0;0.0;0.13783333333333334;0.0006666666666666666;0.0;0.0;0.0;0.0;12161.5478515625;0.0;1319.69494628906;20324.599609375;494329.25098685216;279938.3937234985;234354.89844649058;235954.0584328107;238112.7693152763;430280.9020939914;432532.5625272902;440384.28162507055;470498.0180074364;524928.093250147;465784.16209598747;440534.6557395019;441728.28212843963;465685.3213544199;459919.0894837036;493119.36248558725;276946.68161662796;432532.5625272902;432346.8522074103;262170.3306944222;334655.03009724553;468287.87113666954;202496.42290420205;197443.90198111237;274.1680685717883;1943200.894584173;1154972.8244499087;203904.2205054301;317729.0937743658;0;16;16;3;1;0;0;4;99;113;1134567899734.968;433674730810.1465;953691860965.2556;158.59190581391232;0.0;29795.801179771555;0.0;3160197.4416960087;678650.1597250843;2129057.9803824695;763067.7689851735;2.2219311331117892;0.058353905485885274
5219;2019-04-15 08:01:41.792;839;293;150;153;155;53;32;36;2;35;698;178;6;11;249;198;833;287;133;31;31;13;824;363;368;144;368;305;826;-1.0;967.0;0.0;243.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;19358.916015625;12610.3896484375;0.0;2335.73266601562;794.0;161058;623.0;-1.0;Calculated values ==>;1555308101.792;357.06000000000006;302.46000000000004;288.16;288.46000000000004;288.66;278.46000000000004;274.69669130483857;276.36;276.76000000000005;273.36;276.66;342.96000000000004;290.96000000000004;273.76000000000005;274.26000000000005;298.06;292.96000000000004;356.46000000000004;301.86;276.26000000000005;276.26000000000005;335.46000000000004;352.56000000000006;274.46000000000004;243.40439225979637;268.19934244402924;274.69669130483857;286.46000000000004;8240000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;8259999.999999999;0.0;0.16116666666666665;0.0;0.0405;0.0;0.0;-0.002492710889566148;12610.3896484375;0.0;2335.73266601562;19358.916015625;495251.91551571403;278392.69011745066;232470.43290504653;233262.84091921404;233793.32232096625;429947.3805835815;431805.7454725317;441480.6793942096;471666.44639072387;523034.5931948224;465081.07853800297;442076.7812560851;442816.332836664;464959.0081242338;458857.5321226224;494354.34623183135;275829.9645234637;431616.2614627105;431616.2614627105;261333.34086894934;332976.8817968329;469485.55747401924;201621.0556252428;197443.90198111237;273.8495130328033;1943531.7614080529;1155179.3639198344;203934.6981409157;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1134787313040.47;433763576690.34973;953873754895.6718;0.0;10848.512324875448;35218.84618533192;0.0;3160198.763978053;678740.6107035377;2129600.049035928;763067.7689851735;3.082228121849341;0.16365171201344403
5220;2019-04-15 08:02:41.783;839;285;144;146;142;57;34;39;4;37;674;177;12;25;250;197;832;280;135;33;33;13;822;364;369;139;369;309;823;-1.0;1051.0;243.0;161.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;18627.0703125;13676.9599609375;0.0;2368.29125976562;790.0;161059;622.0;-1.0;Calculated values ==>;1555308161.783;357.06000000000006;301.66;287.56;287.76000000000005;287.36;278.86;274.8017692304317;276.56;277.06;273.56;276.86;340.56000000000006;290.86;274.36;275.66;298.16;292.86;356.36;301.16;276.46000000000004;276.46000000000004;335.36;352.16;274.46000000000004;242.35481222062532;268.67533136820026;274.8017692304317;286.66;8220000.0;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;8230000.0;0.0;0.17516666666666666;0.0405;0.026833333333333334;0.0;0.0;-0.0024933460340433623;13676.9599609375;0.0;2368.29125976562;18627.0703125;495439.50860522164;275203.1401141673;230943.4758119327;231466.9551855795;230421.64652794786;429879.7862731237;431924.41234261927;440931.8350112218;472523.0838727012;520178.11675092205;464371.3912419397;442134.79477467417;444055.5555963059;464945.2602709624;458560.75158959633;494393.8146726821;273163.94160029216;431735.0349942396;431735.0349942396;260914.8530628454;331298.85215519386;470163.3332718048;203121.83412709946;197443.90198111237;274.4384435632612;1943848.2638113056;1155398.3923071623;203973.89246022617;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1135008379875.238;433848463955.2607;954057927265.4785;9631.305035806956;7165.613560382927;38752.0994331803;0.0;3160279.0128141358;678890.7059014334;2130216.3811184205;763067.7689851735;3.4620223308000018;0.15432978023512273
5221;2019-04-15 08:03:41.773;838;280;142;143;134;57;35;38;-15;39;686;178;-8;30;250;196;832;275;134;36;34;13;841;362;367;133;367;311;842;-1.0;1122.0;858.0;48.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;18972.162109375;14831.51953125;0.0;2409.64477539062;786.0;161060;621.0;-1.0;Calculated values ==>;1555308221.773;356.96000000000004;301.16;287.36;287.46000000000004;286.56;278.86;274.5913991737795;276.66;276.96000000000004;271.66;277.06;341.76;290.96000000000004;272.36;276.16;298.16;292.76000000000005;356.36;300.66;276.76000000000005;276.56;335.26000000000005;351.76;274.46000000000004;241.05796691057077;268.91163127593666;274.5913991737795;286.56;8410000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3110000.0;8420000.0;0.0;0.187;0.143;0.008;0.0;0.0;-0.0024939790906806864;14831.51953125;0.0;2409.64477539062;18972.162109375;493497.3825669608;272028.55785276013;230137.0032776535;230395.50575767874;228082.5568196755;430014.67791919125;432626.2974239531;437548.62350390764;473501.00995365425;521283.3611248231;464201.3967820956;438649.893173099;444384.38422859315;465236.6699430183;458742.35651751276;492585.2115350305;270134.75027684803;432812.2514932043;432439.757026355;260496.36997498586;329620.94006798224;470968.9690187135;203407.24154325388;197443.90198111237;274.53956571377717;1944161.5385270482;1155635.9233745246;204013.7019578365;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1135229143075.2732;433930050355.2737;954243896265.508;33482.217620373485;2140.493819803677;41598.23625528012;0.0;3160638.2322897683;678968.2438711314;2130885.8556515756;763067.7689851735;4.478870818817891;0.17510013001734134
5222;2019-04-15 08:04:41.783;840;280;140;141;128;54;37;39;-16;40;711;179;-18;22;250;197;834;276;134;38;36;13;815;364;369;134;369;311;815;-1.0;1164.0;814.0;149.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17902.2421875;15073.65234375;0.0;1394.8649902343802;783.0;161061;621.0;0.0;Calculated values ==>;1555308281.783;357.16;301.16;287.16;287.26000000000005;285.96000000000004;278.56;274.8017692304317;276.86;277.06;271.56;277.16;344.26;291.06;271.36;275.36;298.16;292.86;356.56000000000006;300.76000000000005;276.96000000000004;276.76000000000005;335.26000000000005;351.46000000000004;274.46000000000004;241.2770596917726;268.91163127593666;274.8017692304317;286.56;8150000.0;3640000.0;3690000.0;1340000.0;3690000.0;3110000.0;8150000.0;0.0;0.194;0.13566666666666669;0.024833333333333332;0.0;0.0;0.0;15073.65234375;0.0;1394.8649902343802;17902.2421875;496242.46679514396;273676.8714904602;230022.3700059574;230283.2189503382;226922.99206892826;429879.7862731237;432488.85388799326;437389.9950341223;473468.5566066367;523923.1012696742;464326.20516514615;437071.7284734032;443207.87997338927;464945.2602709624;458560.75158959633;495352.73447965976;272061.9705156392;432675.7974509262;432301.3137403124;260496.36997498586;328362.5824867039;470835.2695607642;203654.79492771594;197443.90198111237;274.64463386471215;1944468.8764439237;1155885.174675071;204045.4114899197;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1135449979875.238;434010163705.2609;954430527365.4784;31710.07548110247;6634.981786720698;43318.408209019995;0.0;3161181.5919437124;679041.385022668;2131593.6122951163;763067.7689851735;4.958762456916671;0.21920606842719526
5223;2019-04-15 08:05:41.804;839;282;139;139;124;52;38;39;-16;42;742;180;-18;12;250;197;833;277;134;39;37;13;815;362;367;139;367;311;815;-1.0;1289.0;918.0;79.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18451.796875;15844.59765625;0.0;1380.00231933594;778.0;161062;620.0;-1.0;Calculated values ==>;1555308341.804;357.06000000000006;301.36;287.06;287.06;285.56;278.36;274.5913991737795;276.96000000000004;277.06;271.56;277.36;347.36;291.16;271.36;274.36;298.16;292.86;356.46000000000004;300.86;277.06;276.86;335.16;350.96000000000004;274.46000000000004;242.35481222062532;268.91163127593666;274.5913991737795;286.56;8150000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;8150000.0;0.0;0.21483333333333335;0.153;0.013166666666666667;0.0;0.0;-0.002495238919224321;15844.59765625;0.0;1380.00231933594;18451.796875;496094.4535519816;274501.1214053866;229761.92859532026;229761.92859532026;225901.9159577098;430014.67791919125;433182.4302400453;437389.9950341223;473013.37450241524;527186.1611023514;464450.9229654613;437071.7284734032;441715.46234335366;465236.6699430183;458879.43525809655;495204.05692996946;272461.6707963133;433366.6693374496;432997.62667057913;260077.89159075968;326265.46416910045;470163.3332718048;203315.55865789007;197443.90198111237;274.504113772101;1944771.9328015961;1156142.9169362402;204068.54347749383;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1135670857154.9011;434092092370.136;954617192675.1936;35813.38876556353;3513.4956990832106;47852.4892877138;0.0;3161744.48442168;679125.98526798;2132353.635688214;763067.7689851735;5.061329370547249;0.20252066366597016
5224;2019-04-15 08:06:41.784;834;288;140;140;122;47;38;37;-14;42;761;180;-8;10;250;198;831;283;133;40;37;14;817;360;365;141;365;310;818;-1.0;1284.0;1068.0;73.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18523.28515625;15918.1962890625;0.0;1372.3310546875;774.0;161063;621.0;-1.0;Calculated values ==>;1555308401.784;356.56000000000006;301.96000000000004;287.16;287.16;285.36;277.86;274.38016830617;276.96000000000004;276.86;271.76000000000005;277.36;349.26;291.16;272.36;274.16;298.16;292.96000000000004;356.26;301.46000000000004;277.16;276.86;335.26000000000005;350.56000000000006;274.56;242.77792619122317;268.7936212382143;274.38016830617;286.46000000000004;8170000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;8180000.0;0.0;0.214;0.178;0.012166666666666666;0.0;0.0;-0.0024958656803633697;15918.1962890625;0.0;1372.3310546875;18523.28515625;495164.54809023684;276825.0807583782;229976.8135540327;229976.8135540327;225353.85342083118;430148.3826014536;433683.32636128634;437934.0026956884;472751.9947874012;529257.4682165371;464597.77584165183;438872.73935059755;441625.1925414462;465526.9584903107;459332.9633764908;494717.3770808608;274712.79984460206;434047.17992658;433500.59072566376;260496.36997498586;324587.8981780222;469991.7955662279;202842.8653862881;197443.90198111237;274.3117355564746;1945079.9557767266;1156407.5186558855;204091.47194358084;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1135890383954.971;434176064370.1627;954803430575.2528;41846.22244107325;3250.3119838559346;47080.979528559365;0.0;3162391.4321274655;679182.3315436677;2133144.484224521;763067.7689851735;5.331099053309552;0.2155452169965416
5225;2019-04-15 08:07:41.785;831;296;144;143;123;45;39;36;-11;42;768;179;4;13;249;200;828;289;133;39;38;13;810;359;364;141;364;310;811;-2.0;1280.0;1169.0;46.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18509.869140625;15814.7529296875;0.0;1373.54467773438;769.0;161064;623.0;0.0;Calculated values ==>;1555308461.785;356.26;302.76000000000005;287.56;287.46000000000004;285.46000000000004;277.66;274.27422755570615;277.06;276.76000000000005;272.06;277.36;349.96000000000004;291.06;273.56;274.46000000000004;298.06;293.16;355.96000000000004;302.06;277.06;276.96000000000004;335.46000000000004;350.06000000000006;274.46000000000004;242.77792619122317;268.7936212382143;274.27422755570615;286.46000000000004;8100000.0;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8109999.999999999;0.0;0.21333333333333335;0.19483333333333333;0.007666666666666667;0.0;0.0;0.0;15814.7529296875;0.0;1373.54467773438;18509.869140625;495377.8962363248;281005.9883978111;231131.3330262394;230868.74436752338;225701.16862390516;430214.79039162316;434112.87870749587;438404.7845594946;472751.9947874012;529991.0488446471;464473.3046041639;440717.77944116277;442075.34363280225;465540.6161959158;459762.3043333631;494932.51619065495;277795.68547427474;434112.87870749587;433931.68165179034;261333.34086894934;322491.0997442508;469892.93206556124;202649.83680949188;197443.90198111237;274.23223321837895;1945388.5705402144;1156671.9643074605;204114.35462278593;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1136109087600.5757;434260665780.39667;954989433675.7672;45932.92231995886;2048.8637302965317;46322.523886161114;0.0;3163122.937194045;679226.4920774044;2133922.8597278385;763067.7689851735;5.486541604661073;0.21743179746207394
5226;2019-04-15 08:08:41.785;829;300;151;149;125;42;37;35;0;42;770;178;11;16;249;201;827;293;134;35;36;13;812;357;362;147;362;311;812;-1.0;1293.0;1070.0;122.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18485.34375;15843.515625;0.0;1359.67431640625;764.0;161065;627.0;-1.0;Calculated values ==>;1555308521.785;356.06000000000006;303.16;288.26000000000005;288.06;285.66;277.36;274.0616903277293;276.86;276.66;273.16;277.36;350.16;290.96000000000004;274.26000000000005;274.76000000000005;298.06;293.26000000000005;355.86;302.46000000000004;276.66;276.76000000000005;335.86;349.56000000000006;274.46000000000004;244.02132995426717;268.91163127593666;274.0616903277293;286.56;8120000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3110000.0;8120000.0;0.0;0.2155;0.17833333333333332;0.02033333333333333;0.0;0.0;-0.0024974233425392725;15843.515625;0.0;1359.67431640625;18485.34375;494892.10229958035;282845.60772357037;232964.9118831641;232434.30501541434;226197.44274015442;430346.717906069;434244.55786418;439889.8657361282;471962.6950587572;530124.6329787363;464201.3967820956;441564.8193833535;442315.4447309332;465829.7507489795;460210.5064603235;494594.3091771094;279519.29578841093;433883.48505660606;434064.28222162405;263007.33956846996;320394.4760798638;469076.02605466876;201939.0352556961;197443.90198111237;273.9466855779961;1945696.8639809696;1156935.783212083;204137.1314477371;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1136326887600.5757;434347065780.39667;955175733675.7672;42434.56476901039;5431.78547957911;46348.66538526452;0.0;3163859.3329197867;679288.8308208201;2134695.1196384337;763067.7689851735;5.476601488139621;0.23513405596913795
5227;2019-04-15 08:09:41.786;828;302;159;158;130;41;36;34;8;42;765;178;17;23;249;202;826;295;135;35;35;13;806;357;362;154;362;312;806;-1.0;1225.0;1246.0;125.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18375.787109375;15716.9091796875;0.0;1348.51062011719;758.0;161066;636.0;0.0;Calculated values ==>;1555308581.786;355.96000000000004;303.36;289.06;288.96000000000004;286.16;277.26000000000005;274.0616903277293;276.76000000000005;276.56;273.96000000000004;277.36;349.66;290.96000000000004;274.86;275.46000000000004;298.06;293.36;355.76;302.66;276.66;276.66;336.76000000000005;348.96000000000004;274.46000000000004;245.4256646245625;269.02936301313275;274.0616903277293;286.66;8059999.999999999;3570000.0000000005;3620000.0000000005;1540000.0;3620000.0000000005;3120000.0;8059999.999999999;0.0;0.20416666666666666;0.2076666666666667;0.020833333333333332;0.0;0.0;0.0;15716.9091796875;0.0;1348.51062011719;18375.787109375;495310.3743283008;284476.48938582535;235213.44504525428;234943.2831670781;227563.5797407584;430346.717906069;434064.28222162405;440897.9299105951;471031.82112373575;529524.2052922209;464053.752563492;442256.7988125801;443151.1514168714;465829.7507489795;460345.3573976857;495013.9641643718;280986.2379186936;433883.48505660606;433883.48505660606;266774.11836628895;317878.7554427003;468111.87271482195;201968.25859609924;197443.90198111237;273.9580707086252;1946004.045190695;1157198.7911351966;204159.700031651;317729.0937743658;0;16;16;3;1;0;0;4;100;113;1136544091220.3132;434437367285.2876;955362636790.5414;49617.72840964365;5544.65862747339;43697.32744182597;0.0;3164626.448147056;679380.3027127745;2135445.5154174743;763067.7689851735;5.792984622627006;0.2549438534238924
5228;2019-04-15 08:10:41.796;828;304;168;165;137;41;36;34;-3;41;743;178;16;33;249;203;826;296;136;36;35;11;808;357;362;148;362;314;808;0.0;1300.0;1343.0;225.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19331.865234375;15765.009765625;0.0;2373.89794921875;748.0;161067;651.0;0.0;Calculated values ==>;1555308641.796;355.96000000000004;303.56;289.96000000000004;289.66;286.86;277.26000000000005;274.0616903277293;276.76000000000005;276.56;272.86;277.26000000000005;347.46000000000004;290.96000000000004;274.76000000000005;276.46000000000004;298.06;293.46000000000004;355.76;302.76000000000005;276.76000000000005;276.66;338.26;347.96000000000004;274.26000000000005;244.22491754036054;269.2639976450953;274.0616903277293;286.76000000000005;8080000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3140000.0;8080000.0;0.0;0.21666666666666667;0.22383333333333333;0.0375;0.0;0.0;0.0;15765.009765625;0.0;2373.89794921875;19331.865234375;495121.55342154077;285303.63137722865;237629.16768461122;236807.2304874331;229347.04817707554;430346.717906069;434064.28222162405;438762.8158788026;471730.980663899;527058.088371073;463757.56550818746;441687.1745379894;444221.8054069463;465829.7507489795;460480.0777649803;494824.60851973476;281280.9683378122;434064.28222162405;433883.48505660606;273052.9745269728;313686.43059754226;468738.93038076704;201805.13897215517;197443.90198111237;273.89449352238626;1946318.3279985823;1157461.1841845866;204190.7252730691;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1136761327420.2788;434527982385.2732;955550468090.5115;53039.02668093792;10010.017177822945;46267.788706083214;0.0;3165482.063684835;679509.9466148478;2136195.3496701377;763067.7689851735;6.0266491391532915;0.28802300297961675
5229;2019-04-15 08:11:41.787;828;305;175;173;143;41;36;33;-10;40;725;180;-7;37;249;204;825;297;133;37;35;9;802;355;361;147;361;317;802;-2.0;1334.0;693.0;86.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;19705.431640625;15762.2939453125;0.0;2416.50146484375;740.0;161068;669.0;0.0;Calculated values ==>;1555308701.787;355.96000000000004;303.66;290.66;290.46000000000004;287.46000000000004;277.26000000000005;273.8482719121499;276.76000000000005;276.46000000000004;272.16;277.16;345.66;291.16;272.46000000000004;276.86;298.06;293.56;355.66;302.86;276.86;276.66;340.06000000000006;347.16;274.06;244.02132995426717;269.6138998590099;273.8482719121499;286.46000000000004;8020000.0;3550000.0;3610000.0;1470000.0;3610000.0;3170000.0;8020000.0;0.0;0.22233333333333333;0.11549999999999999;0.014333333333333333;0.0;0.0;0.0;15762.2939453125;0.0;2416.50146484375;19705.431640625;495687.36809878965;286546.56175206264;239690.44841246514;239132.0323917649;231011.29678108252;430477.46260093397;434310.53623595677;436969.1101896967;471764.18514258164;524924.2496742841;463563.5660525838;437451.2908365114;444207.8300052955;465973.9058467576;460924.1135309303;495244.1835989858;282347.4098155737;434489.842356074;434130.71970383386;280589.13426710566;310333.04987691523;468676.4039564751;201368.86345920348;197443.90198111237;273.7152014579641;1946643.5900089117;1157723.872306106;204230.63928014514;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1136978194885.0513;434616469110.18036;955739739695.3129;27211.828497371967;3831.4080804608925;47334.04937117861;0.0;3166150.7204970503;679625.2745234309;2136975.2479843325;763067.7689851735;4.311467519196742;0.17064402441303542
5230;2019-04-15 08:12:41.787;825;306;181;179;148;40;34;32;-9;39;729;184;-10;31;249;205;824;299;134;37;33;7;817;355;360;146;360;317;817;-1.0;1300.0;172.0;73.0;0.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;20586.75390625;16065.208984375;0.0;2444.28637695312;732.0;161069;694.0;-1.0;Calculated values ==>;1555308761.787;355.66;303.76000000000005;291.26000000000005;291.06;287.96000000000004;277.16;273.8482719121499;276.56;276.36;272.26000000000005;277.06;346.06000000000006;291.56;272.16;276.26000000000005;298.06;293.66;355.56000000000006;303.06;276.86;276.46000000000004;342.56000000000006;346.36;273.86;243.81672145450628;269.6138998590099;273.8482719121499;286.56;8170000.0;3550000.0;3600000.0;1460000.0;3600000.0;3170000.0;8170000.0;0.0;0.21666666666666667;0.028666666666666667;0.012166666666666666;0.0;0.0;-0.0025023182305484704;16065.208984375;0.0;2444.28637695312;20586.75390625;493819.94116826553;285358.2481950128;241056.40107086382;240496.28119144047;232088.50607241777;430477.46260093397;434197.24731978856;437130.186993585;471797.4602824029;525346.8633758441;464067.524469669;436969.1101896967;443317.2995902384;466117.788102169;461057.9863477555;493669.9618702164;281885.5000300035;434733.80906377075;434017.3760585396;291058.95107146574;306980.0860723078;468614.21108443046;200761.2698276516;197443.90198111237;273.47730139175684;1946979.3582218024;1157989.1014971866;204271.14584549345;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1137194494885.0513;434704369110.18036;955929939695.3129;6775.908958756759;3258.8774519574763;45886.6333987128;0.0;3166433.951642518;679684.360236201;2137752.087007415;763067.7689851735;3.0212287648999676;0.10676411378955707
5231;2019-04-15 08:13:41.798;825;311;177;178;154;40;35;32;-10;38;740;185;-12;28;249;206;824;304;134;37;34;5;837;356;361;144;361;316;837;-2.0;1334.0;915.0;124.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;21347.763671875;16375.94921875;0.0;2463.44677734375;726.0;161070;709.0;0.0;Calculated values ==>;1555308821.798;355.66;304.26000000000005;290.86;290.96000000000004;288.56;277.16;273.955091788801;276.66;276.36;272.16;276.96000000000004;347.16;291.66;271.96000000000004;275.96000000000004;298.06;293.76000000000005;355.56000000000006;303.56;276.86;276.56;344.06000000000006;345.76;273.66;243.40439225979637;269.49753711883926;273.955091788801;286.56;8370000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;8370000.0;0.0;0.22233333333333333;0.1525;0.020666666666666667;0.0;0.0;0.0;16375.94921875;0.0;2463.44677734375;21347.763671875;491901.65842420526;285799.5990939497;239537.06054413435;239812.23612551214;233346.53867675253;430412.23801567365;434130.71970383386;437199.7979686943;471963.08021786925;526586.175286088;464340.6588198103;436878.1151619385;443074.50856206904;465973.9058467576;461037.7653776629;491748.88255621237;282440.82658400526;434489.842356074;433950.3860404442;297342.5633918147;304465.6318710359;468689.9516013245;201581.6255603356;197443.90198111237;273.80278263542965;1947328.8766024883;1158259.494045798;204312.0511198115;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1137410834540.615;434791385060.40717;956119874510.8079;35931.7712922747;5520.238738180437;46536.157777820714;0.0;3166789.914226716;679757.5329505148;2138522.4181373804;763067.7689851735;4.670434648038595;0.19868563485132207
5232;2019-04-15 08:14:41.788;830;310;161;163;150;42;35;34;-11;37;751;186;-13;23;250;205;826;302;134;39;34;3;817;359;365;142;365;316;817;-2.0;1269.0;591.0;133.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;20308.712890625;16033.04296875;0.0;2444.353515625;721.0;161071;722.0;0.0;Calculated values ==>;1555308881.788;356.16;304.16;289.26000000000005;289.46000000000004;288.16;277.36;274.27422755570615;276.66;276.56;272.06;276.86;348.26;291.76000000000005;271.86;275.46000000000004;298.16;293.66;355.76;303.36;277.06;276.56;345.36;345.26;273.46000000000004;242.98782864720522;269.49753711883926;274.27422755570615;286.56;8170000.0;3590000.0;3650000.0;1420000.0;3650000.0;3160000.0;8170000.0;0.0;0.2115;0.0985;0.022166666666666668;0.0;0.0;0.0;16033.04296875;0.0;2444.353515625;20308.712890625;494568.0924820117;287478.7931177199;235555.742989255;236096.28585307332;232616.9139103464;430214.79039162316;433133.46834165603;437039.1322159168;472128.42060986464;527745.3144849557;464466.06860702083;436716.74332067836;442324.7096382568;465526.9584903107;460438.91947669676;493969.8034742144;283340.4324648996;433865.5205784961;432949.0678229144;302789.4550866088;302370.42649719206;468765.9560302198;202140.39084302806;197443.90198111237;274.03419132205755;1947675.9560510137;1158529.5239682475;204352.94263920345;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1137628598240.6497;434877170760.4208;956309442910.838;23137.526025229545;5910.200028316083;44548.111968470075;0.0;3167282.076330416;679852.770731308;2139281.32721279;763067.7689851735;3.983019906741211;0.1687835858216397
