;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5233;2019-04-15 08:15:44.759;832;304;149;150;139;45;36;35;-10;38;761;186;-12;23;250;204;827;297;132;39;35;1;814;359;364;138;364;317;814;0.0;1338.0;377.0;30.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19615.837890625;16033.275390625;0.0;2437.54858398438;721.0;161072;725.0;-1.0;Calculated values ==>;1555308944.759;356.36;303.56;288.06;288.16;287.06;277.66;274.27422755570615;276.76000000000005;276.66;272.16;276.96000000000004;349.26;291.76000000000005;271.96000000000004;275.46000000000004;298.16;293.56;355.86;302.86;277.06;276.66;345.66;345.26;273.26000000000005;242.14157278889297;269.6138998590099;274.27422755570615;286.36;8140000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3170000.0;8140000.000000001;0.0;0.223;0.06283333333333334;0.005;0.0;0.0;-0.002503968914629217;16033.275390625;0.0;2437.54858398438;19615.837890625;495149.54684969474;284650.603480069;232401.4856089489;232666.3009387575;229777.05128121393;430214.79039162316;433567.68989926;436969.1101896967;472752.1489716358;528721.2127012047;464318.9368771989;436645.889417906;442116.05692731804;465671.6860993213;460303.8616837284;494404.5687354995;281208.4476705837;434112.87870749587;433384.8821390699;304046.57827927166;302370.42649719206;469116.05455528694;202490.06437200867;197443.90198111237;274.17019384169475;1948025.135062888;1158809.975097692;204395.6396193285;317729.0937743658;0;16;16;3;1;0;0;4;101;113;1137858127535.4897;434965330160.3594;956508746125.6992;14733.100045544734;1333.1299509163914;47542.73499747623;0.0;3167613.2917738385;679916.1206940586;2140086.751201714;763067.7689851735;3.4437535153481185;0.11685967701500696
5234;2019-04-15 08:16:41.779;828;307;146;146;132;45;37;36;-23;38;772;184;-26;10;251;204;828;300;136;40;36;-1;864;363;368;134;368;298;859;-1.0;2278.0;690.0;133.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31937.474609375;28557.419921875;0.0;2305.83959960938;717.0;161073;727.0;0.0;Calculated values ==>;1555309001.779;355.96000000000004;303.86;287.76000000000005;287.76000000000005;286.36;277.66;274.69669130483857;276.86;276.76000000000005;270.86;276.96000000000004;350.36;291.56;270.56;274.16;298.26000000000005;293.56;355.96000000000004;303.16;277.16;276.76000000000005;345.86;344.86;273.06;241.2770596917726;267.35522164206344;274.69669130483857;286.76000000000005;8640000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2980000.0;8590000.0;0.0;0.3796666666666667;0.115;0.022166666666666668;0.0;0.0;0.0;28557.419921875;0.0;2305.83959960938;31937.474609375;489745.9836186721;281960.3162341989;230919.12808140783;230919.12808140783;227343.92241757308;429947.3805835815;432743.97865350964;439224.0832595134;473273.9119493556;531316.556720135;466823.3554041486;438767.1513630838;444096.3187941164;465223.0916647954;459678.0956434374;489745.9836186721;278956.5833384994;433299.8492016903;432557.5304485172;304884.691753025;300694.37409284414;469464.8182150325;203186.3801839098;197443.90198111237;274.45879261510333;1948433.4086570223;1159163.1086318404;204433.20461851434;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1138066820735.42;435042877360.33344;956684082625.6406;27144.33585369442;5902.505376356554;80029.70897303891;0.0;3167944.9378008074;679973.422906034;2141097.0540840426;763067.7689851735;3.663791574716067;0.13608429402391564
5235;2019-04-15 08:17:41.789;851;319;147;146;129;48;38;38;-31;39;777;184;-34;-10;251;201;840;311;136;40;37;-4;847;363;368;130;368;295;842;-2.0;2185.0;1564.0;252.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31358.3046875;28182.4453125;0.0;2286.775390625;713.0;161074;727.0;-1.0;Calculated values ==>;1555309061.789;358.26;305.06;287.86;287.76000000000005;286.06;277.96000000000004;274.69669130483857;276.96000000000004;276.96000000000004;270.06;277.06;350.86;291.56;269.76000000000005;272.16;298.26000000000005;293.26000000000005;357.16;304.26000000000005;277.16;276.86;345.86;344.46000000000004;272.76000000000005;240.39332010688793;266.98899913490544;274.69669130483857;286.76000000000005;8470000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2950000.0;8420000.0;0.0;0.3641666666666667;0.26066666666666666;0.042;0.0;0.0;-0.0025051590241931977;28182.4453125;0.0;2286.775390625;31358.3046875;494899.26680091355;289374.7279590154;231433.42500029856;231173.3521209582;226810.32299692105;429947.3805835815;432929.84295338165;438672.6834563149;473889.0705746373;532061.2618855664;467249.355896234;438214.884849924;441808.75248741097;465223.0916647954;459268.44399813557;493231.9489418151;285302.80344925367;433299.8492016903;432743.97865350964;304884.691753025;299018.4200587347;469714.83940707915;203222.70100988538;197443.90198111237;274.4728565452733;1948960.9613952169;1159636.0196474202;204471.48278872547;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1138287657535.3848;435122090560.32086;956862012275.6123;61373.96209103596;11192.669812682137;75720.86381687447;0.0;3168682.7132256436;680115.9064425522;2142395.191843992;763067.7689851735;4.86679646865349;0.21488446786819523
5236;2019-04-15 08:18:41.780;884;340;155;154;132;44;39;37;-35;41;779;184;-38;-13;251;201;871;331;137;39;38;-5;839;360;365;139;365;292;835;-1.0;2179.0;1443.0;232.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30317.208984375;27941.294921875;0.0;1293.67602539062;709.0;161075;720.0;0.0;Calculated values ==>;1555309121.78;361.56000000000006;307.16;288.66;288.56;286.36;277.56;274.38016830617;277.06;276.86;269.66;277.26000000000005;351.06000000000006;291.56;269.36;271.86;298.26000000000005;293.26000000000005;360.26;306.26000000000005;277.06;276.96000000000004;345.16;344.06000000000006;272.66;242.35481222062532;266.62003547228215;274.38016830617;286.86;8390000.0;3600000.0;3650000.0;1390000.0;3650000.0;2920000.0;8350000.0;0.0;0.36316666666666664;0.2405;0.03866666666666666;0.0;0.0;0.0;27941.294921875;0.0;1293.67602539062;30317.208984375;500531.0600129717;304334.42010774533;233643.5049773558;233379.22440788097;227668.73117773383;430148.3826014536;433865.5205784961;438733.46945811325;472915.35137376806;532492.9357209998;467672.9766908118;438278.2987301736;441998.23716910166;465658.1741919227;459741.0631315469;498620.0980344939;297556.83623857505;433865.5205784961;433683.32636128634;301951.40411888575;297342.5633918147;468386.10659383785;202392.12587555993;197443.90198111237;274.1367093737643;1949474.8469142178;1160103.6473275407;204501.31540826336;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1138507524550.154;435202778455.2362;957038085860.4276;56840.09313160407;10285.100587773411;73019.4745755512;0.0;3169667.6825838964;680294.8610151552;2143634.5087372055;763067.7689851735;4.793733797366286;0.20950894150468818
5237;2019-04-15 08:19:41.790;903;346;172;170;142;41;38;35;-39;41;773;184;-41;-25;251;203;891;337;138;38;37;-5;827;359;364;144;364;289;822;-1.0;2099.0;1570.0;310.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29993.705078125;27591.048828125;0.0;1272.37512207031;706.0;161076;708.0;0.0;Calculated values ==>;1555309181.79;363.46000000000004;307.76000000000005;290.36;290.16;287.36;277.26000000000005;274.27422755570615;276.96000000000004;276.66;269.26000000000005;277.26000000000005;350.46000000000004;291.56;269.06;270.66;298.26000000000005;293.46000000000004;362.26;306.86;276.96000000000004;276.86;343.96000000000004;343.76;272.66;243.40439225979637;266.24828229547654;274.27422755570615;286.96000000000004;8270000.0;3590000.0;3640000.0;1440000.0;3640000.0;2890000.0;8220000.0;0.0;0.34983333333333333;0.26166666666666666;0.051666666666666666;0.0;0.0;0.0;27591.048828125;0.0;1272.37512207031;29993.705078125;504331.8112875034;315441.7124755336;238456.36240277672;237908.10440212773;230436.90198056208;430214.79039162316;433931.68165179034;438796.5983761049;472259.5391352755;532096.2173462814;468094.25516096153;438495.1878960245;440876.69976530934;465802.6480608363;460168.6720338029;502607.2276290535;305288.9619598458;433931.68165179034;433749.95420475816;296923.61432157;296085.73418796173;467693.41038221505;202005.15567357754;197443.90198111237;273.98151033336126;1949977.521629817;1160566.4939869724;204522.70273178205;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1138726261000.1194;435287692605.2227;957212414910.3999;61960.42750716132;13727.226493279602;69028.50660661118;0.0;3170657.8519231183;680494.9970912532;2144818.439202398;763067.7689851735;5.013825139275371;0.2348017913596183
5238;2019-04-15 08:20:41.781;904;339;188;186;155;38;39;33;-39;41;760;183;-42;-26;250;204;893;333;140;36;38;-5;798;353;359;148;358;288;791;-2.0;2173.0;555.0;78.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30663.7265625;26733.033203125;0.0;1244.35656738281;712.0;161077;694.0;14.0;Calculated values ==>;1555309241.781;363.56000000000006;307.06;291.96000000000004;291.76000000000005;288.66;276.96000000000004;273.6339639331285;277.06;276.46000000000004;269.26000000000005;277.26000000000005;349.16;291.46000000000004;268.96000000000004;270.56;298.16;293.56;362.46000000000004;306.46000000000004;276.76000000000005;276.96000000000004;342.56000000000006;344.36;272.66;244.22491754036054;266.1237361191953;273.6339639331285;287.16;7980000.0;3529999.9999999995;3590000.0;1480000.0;3579999.9999999995;2880000.0;7909999.999999999;0.0;0.3621666666666667;0.0925;0.013000000000000001;0.0;0.0;0.03507430037684453;26733.033203125;0.0;1244.35656738281;30663.7265625;506957.024660223;331000.74185282696;243641.3822128034;243061.74557933168;234401.59178194747;430607.02586249536;435329.8517278034;439018.0996395069;471730.980663899;530826.4770616674;468115.05447042355;438567.5464853322;440943.1909606336;466534.3108773681;461232.2140859643;505412.373088226;314451.92501965654;434799.06761956174;435153.4052875198;291058.95107146574;298599.4468028795;467134.6619324173;200617.48648941444;197443.90198111237;273.4121182985425;1950482.9244045024;1161019.1267649888;204543.67234992422;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1138943128464.8918;435375279465.1308;957385488945.2183;22052.05671638355;3464.723280759037;69159.50894216691;0.0;3171357.8509419747;680638.2418492826;2145969.8332624105;763067.7689851735;3.3840286644293;0.11692651555907642
5239;2019-04-15 08:21:41.801;889;332;184;185;159;33;37;28;-24;40;746;183;-26;-18;249;206;880;328;138;29;37;-5;783;344;349;150;349;307;783;502.0;1224.0;0.0;24.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20474.279296875;15505.583984375;0.0;1331.2802734375;807.0;161078;683.0;14.0;Calculated values ==>;1555309301.801;362.06000000000006;306.36;291.56;291.66;289.06;276.46000000000004;272.6583383277491;276.86;275.96000000000004;270.76000000000005;277.16;347.76;291.46000000000004;270.56;271.36;298.06;293.76000000000005;361.16;305.96000000000004;276.06;276.86;341.46000000000004;353.86;272.66;244.62907804385475;268.43790593516167;272.6583383277491;286.96000000000004;7830000.0;3440000.0;3490000.0;1500000.0;3490000.0;3070000.0;7830000.0;0.08366666666666665;0.20400000000000001;0.0;0.004;0.0;0.08366666666666665;0.03486885238997774;15505.583984375;0.0;1331.2802734375;20474.279296875;506142.97081116727;320148.5630913222;242671.85102999138;242961.64194142222;235638.29155061048;431175.4696738307;437336.006592104;437040.2039936506;471365.6384454818;527915.9396494062;465407.28956781275;436722.5299918483;437985.2681005028;467682.8889671124;462863.87882801896;504883.3382067426;311273.2475495375;435974.25465102756;437336.006592104;286451.7998164319;338431.30337983277;466853.72642664175;198596.6498980672;198596.6498980672;272.5768298057471;1950909.2165049047;1161371.2325723302;204565.14314488965;317729.0937743658;0;16;17;3;1;0;0;4;101;113;1139155599265.6682;435464709265.45764;957564048445.8708;0.0;1073.0283061142984;39496.45849406984;19974.526176734405;3171541.6793376626;680676.0690508437;2146875.6014831546;763234.2788553832;3.5959197656906583;0.018084322301270928
5240;2019-04-15 08:22:41.772;864;336;180;182;158;31;35;23;-21;37;739;182;-24;-4;247;208;860;332;139;28;34;-6;819;345;350;143;350;306;819;131.0;1213.0;1078.0;262.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;22630.8046875;16104.6015625;0.0;2340.77563476562;850.0;161079;674.0;0.0;Calculated values ==>;1555309361.772;359.56000000000006;306.76000000000005;291.16;291.36;288.96000000000004;276.26000000000005;272.7676641592781;276.66;275.46000000000004;271.06;276.86;347.06000000000006;291.36;270.76000000000005;272.76000000000005;297.86;293.96000000000004;359.16;306.36;275.96000000000004;276.56;340.56000000000006;358.16;272.56;243.1966462407574;268.3187672390254;272.7676641592781;287.06;8190000.000000001;3450000.0;3500000.0;1430000.0;3500000.0;3060000.0;8190000.000000001;0.021833333333333333;0.2021666666666667;0.17966666666666667;0.043666666666666666;0.0;0.021833333333333333;0.0;16104.6015625;0.0;2340.77563476562;22630.8046875;499401.67699110793;305257.094108675;240734.04758890672;241294.6314747377;234713.66069698113;431113.4868728058;436765.7177630592;437742.05038880615;471996.43091952;527259.8804449925;465429.02043352457;437270.2536001789;440363.3734854717;467286.333210204;462974.97572950355;498817.0848562296;301692.55766377354;435563.8473190438;436595.3100339729;282682.81946839223;356482.2694418079;467732.8447218648;198308.95418602;198308.95418602;272.46688922266384;1951268.2519201457;1161634.5234662252;204595.7288205438;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1139365197910.515;435552566780.3934;957747859560.7365;43018.14628443391;11764.843220065222;39852.00858074154;5202.585436013638;3171899.9906222373;680782.99960539;2147536.519110302;763443.9867108586;5.412607313666344;0.25063973012653123
5241;2019-04-15 08:23:41.792;849;340;171;174;160;34;29;23;-24;34;702;181;-26;1;248;208;847;334;137;30;28;-8;837;350;355;137;355;303;837;-1.0;1229.0;1321.0;425.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;22470.779296875;16380.7705078125;0.0;2322.90112304688;858.0;161080;671.0;0.0;Calculated values ==>;1555309421.792;358.06000000000006;307.16;290.26000000000005;290.56;289.16;276.56;273.3108153835814;276.06;275.46000000000004;270.76000000000005;276.56;343.36;291.26000000000005;270.56;273.26000000000005;297.96000000000004;293.96000000000004;357.86;306.56;276.16;275.96000000000004;340.26;358.96000000000004;272.36;241.92719264551067;267.9596281332873;273.3108153835814;286.86;8370000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;8370000.0;0.0;0.2048333333333333;0.22016666666666668;0.07083333333333333;0.0;0.0;0.0;16380.7705078125;0.0;2322.90112304688;22470.779296875;495531.5815837266;303829.4399724287;237897.12748479852;238714.74251453587;234937.29887859325;430799.1582183253;434531.2036186236;437953.82195464283;472491.6353866644;523615.35010640346;465740.3463148761;437642.0229114993;441753.0823843035;466704.2170870103;462220.9023591974;495231.6938590737;299263.6821211405;434708.2881056637;434353.62711375504;281426.5920051367;359842.2631860435;468365.571043304;199388.47162642833;198308.95418602;272.9153136718511;1951644.223735407;1161905.325137203;204634.60574817087;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1139576768410.4478;435636594780.3667;957930620460.6783;52524.13796392856;19052.54454202869;40140.781070986646;0.0;3172696.441719288;681039.8967738474;2148203.3478927147;763487.3560411045;5.973023146568726;0.3389776235094307
5242;2019-04-15 08:24:41.773;851;331;157;160;155;39;28;25;-21;33;694;182;-19;3;249;205;844;326;136;30;27;-9;818;358;363;133;363;299;818;-2.0;1209.0;1168.0;399.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20913.849609375;16054.4326171875;0.0;2301.4892578125;858.0;161081;665.0;0.0;Calculated values ==>;1555309481.773;358.26;306.26000000000005;288.86;289.16;288.66;277.06;274.1680685717883;275.96000000000004;275.66;271.06;276.46000000000004;342.56000000000006;291.36;271.26000000000005;273.46000000000004;298.06;293.66;357.56000000000006;305.76000000000005;276.16;275.86;339.66;358.96000000000004;272.26000000000005;241.05796691057077;267.47669482898436;274.1680685717883;286.76000000000005;8180000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;8180000.0;0.0;0.20149999999999998;0.19466666666666665;0.0665;0.0;0.0;0.0;16054.4326171875;0.0;2301.4892578125;20913.849609375;497587.74663764355;301110.8191785223;234463.1697875065;235268.43608466844;233928.69044863302;430280.9020939914;432346.8522074103;439307.656594583;472917.67418972735;523096.90372848697;466437.66676985694;439611.04937426426;442879.2504583835;465685.3213544199;460594.19487161405;496554.9996259189;297263.88168604224;432717.6920543523;432160.5535853875;278914.2836208781;359842.2631860435;468817.2539951448;201452.34654323303;198308.95418602;273.7612277816389;1952005.6478220888;1162175.5329034403;204673.13013139134;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1139792100200.256;435717569130.2946;958111163270.5176;46302.50035666279;17779.766345552132;40157.16026488515;0.0;3173519.7362453756;681346.7355012614;2148872.285505906;763487.3560411045;5.678790075320043;0.3179848198365706
5243;2019-04-15 08:25:41.803;853;313;146;147;142;47;31;34;-11;34;707;183;-2;6;249;201;844;314;135;32;30;-10;804;359;364;135;364;302;805;-2.0;1224.0;743.0;211.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19626.244140625;15772.91015625;0.0;2315.77587890625;856.0;161082;657.0;0.0;Calculated values ==>;1555309541.803;358.46000000000004;304.46000000000004;287.76000000000005;287.86;287.36;277.86;274.27422755570615;276.26000000000005;276.56;272.06;276.56;343.86;291.46000000000004;272.96000000000004;273.76000000000005;298.06;293.26000000000005;357.56000000000006;304.56;276.36;276.16;338.86;358.76;272.16;241.49495122638035;267.8393353686513;274.27422755570615;286.66;8040000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;8050000.0;0.0;0.20400000000000001;0.12383333333333332;0.035166666666666666;0.0;0.0;0.0;15772.91015625;0.0;2315.77587890625;19626.244140625;499161.4796065029;290821.6117064399;231754.84702965105;232019.50585652326;230700.5997780997;430214.79039162316;432648.0798993152;440168.1791668574;472753.7123474745;524219.84713169915;466129.36155048787;441517.6339936506;442699.92918233894;465540.6161959158;459897.8941259199;497850.4688298694;291447.2688595171;432833.13015370606;432462.45113937603;275564.83829863765;359002.21368891856;468444.224088775;201804.9343852558;198308.95418602;273.9034298873763;1952343.6508535682;1162440.8933736873;204711.62657945039;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1140010309250.152;435798009330.2563;958291553420.4316;29517.315145454995;9376.815021240425;42106.25279395187;0.0;3174151.883956823;681573.1534982992;2149558.1567119574;763487.3560411045;4.477958365976338;0.21327533697173467
5244;2019-04-15 08:26:41.804;851;306;143;144;133;49;33;33;-8;36;723;183;3;16;249;201;845;309;135;34;32;-11;835;358;363;136;363;304;836;-1.0;1194.0;1021.0;300.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19831.75;16370.3427734375;0.0;2316.28051757812;854.0;161083;650.0;0.0;Calculated values ==>;1555309601.804;358.26;303.76000000000005;287.46000000000004;287.56;286.46000000000004;278.06;274.1680685717883;276.46000000000004;276.46000000000004;272.36;276.76000000000005;345.46000000000004;291.46000000000004;273.46000000000004;274.76000000000005;298.06;293.26000000000005;357.66;304.06;276.56;276.36;338.16;358.56000000000006;272.06;241.71165711629368;268.0796299477929;274.1680685717883;286.66;8350000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8359999.999999999;0.0;0.19899999999999998;0.1701666666666667;0.05;0.0;0.0;0.0;16370.3427734375;0.0;2316.28051757812;19831.75;496016.7688057388;283468.1298758823;230485.02331831135;230744.60485378784;227910.34948766525;430280.9020939914;433269.66867335857;440189.142420014;472818.15071447083;525739.1990094136;465841.3709369655;441840.366412452;443752.90924145415;465685.3213544199;460054.3744995887;495118.6802601808;284912.7513013226;433452.5470882844;433086.23799672595;272634.34865687083;358162.1983326704;468207.8111126352;201449.4116395914;198308.95418602;273.7600803135757;1952672.4729512865;1162708.758278785;204750.22769271562;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1140228412884.8887;435879310685.1581;958473356450.212;40625.54418780192;13337.919973652191;41830.979862812776;0.0;3174736.417525958;681762.4461111856;2150257.645307868;763487.3560411045;5.126364594202746;0.2654483545598418
5245;2019-04-15 08:27:41.794;853;310;142;143;130;50;35;36;-22;37;738;182;-23;19;250;201;847;310;136;35;33;-12;821;361;366;136;366;306;822;-1.0;1257.0;53.0;319.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19525.68359375;16116.7119140625;0.0;2334.41088867188;853.0;161084;644.0;0.0;Calculated values ==>;1555309661.794;358.46000000000004;304.16;287.36;287.46000000000004;286.16;278.16;274.4858918419099;276.66;276.76000000000005;270.96000000000004;276.86;346.96000000000004;291.36;270.86;275.06;298.16;293.26000000000005;357.86;304.16;276.66;276.46000000000004;337.56000000000006;358.46000000000004;271.96000000000004;241.71165711629368;268.3187672390254;274.4858918419099;286.76000000000005;8209999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;8220000.0;0.0;0.2095;0.008833333333333334;0.05316666666666667;0.0;0.0;0.0;16116.7119140625;0.0;2334.41088867188;19525.68359375;497606.41867419844;286896.1663188126;230436.90198056208;230697.73157398432;227337.6824599648;430081.6785162784;432880.6149027872;437585.1090581189;472915.8103579757;527155.0783913296;465429.02043352457;437427.84448784514;443785.1483169292;465381.95360251743;459583.8792856106;496720.5199386532;286896.1663188126;432880.6149027872;432509.1113278755;270122.7006405761;357742.2034104033;468109.25262937037;199158.80957729;198308.95418602;272.8706076422204;1953000.3969015176;1162979.438613648;204788.97699514692;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1140447076434.9233;435960897085.171;958656325950.2411;2106.098978747322;14299.198555602272;43958.20208335661;0.0;3175092.455202898;681992.7170474125;2150972.4360058913;763487.3560411045;3.2715353023806544;0.17542361018547745
5246;2019-04-15 08:28:41.774;855;309;144;143;127;51;36;37;-20;39;750;183;-22;11;250;200;849;304;138;36;35;-13;817;361;366;139;366;308;818;0.0;1281.0;1221.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18686.166015625;16069.2685546875;0.0;1365.51110839844;851.0;161085;639.0;-1.0;Calculated values ==>;1555309721.774;358.66;304.06;287.56;287.46000000000004;285.86;278.26000000000005;274.4858918419099;276.76000000000005;276.86;271.16;277.06;348.16;291.46000000000004;270.96000000000004;274.26000000000005;298.16;293.16;358.06000000000006;303.56;276.76000000000005;276.66;337.06;358.26;271.86;242.35481222062532;268.5567601203482;274.4858918419099;286.96000000000004;8170000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;8180000.0;0.0;0.2135;0.20350000000000001;0.034666666666666665;0.0;0.0;-0.0024834361776826194;16069.2685546875;0.0;1365.51110839844;18686.166015625;498267.0216495518;286822.23388102086;231021.24060993252;230759.51522599644;226625.96771463373;430081.6785162784;433065.50215134333;437443.34373287327;472719.2527797885;528257.9626010839;465262.0307979504;437126.8590839872;442194.31993339997;465381.95360251743;459447.67380351556;497385.4320160333;284234.9899930075;433065.50215134333;432880.6149027872;268029.79939014546;356902.238983675;467594.02958560036;202534.55334364471;198308.95418602;274.1966611427441;1953318.7228376702;1163247.5657121383;204819.79940090454;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1140666603234.9932;436043369585.19727;958840464550.2997;47803.938844208016;9188.728509721128;45507.619371916;0.0;3175508.2335458943;682188.3845287772;2151717.736002085;763487.3560411045;5.879069807969267;0.2775721658495245
5247;2019-04-15 08:29:41.785;851;305;151;149;127;49;38;36;-18;40;765;184;-20;3;250;201;848;301;139;38;36;-13;811;361;366;143;366;309;811;0.0;1224.0;1631.0;226.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18643.95703125;15945.216796875;0.0;1358.20178222656;848.0;161086;635.0;0.0;Calculated values ==>;1555309781.785;358.26;303.66;288.26000000000005;288.06;285.86;278.06;274.4858918419099;276.96000000000004;276.76000000000005;271.36;277.16;349.66;291.56;271.16;273.46000000000004;298.16;293.26000000000005;357.96000000000004;303.26000000000005;276.96000000000004;276.76000000000005;336.66;357.96000000000004;271.86;243.1966462407574;268.67533136820026;274.4858918419099;287.06;8109999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8109999.999999999;0.0;0.20400000000000001;0.2718333333333333;0.03766666666666666;0.0;0.0;0.0;15945.216796875;0.0;1358.20178222656;18643.95703125;498230.49628724373;285495.38235028536;232981.63441525534;232450.76181509712;226722.46322425708;430081.6785162784;433433.583526483;437530.6787186241;472292.48545527144;529752.9099435826;465240.3627947557;437214.0438153077;440780.27310602705;465381.95360251743;459583.8792856106;497791.1818264674;283442.19689713174;433433.583526483;433065.50215134333;266355.56789118156;355642.35560766177;467034.9149365531;202640.70692920854;198308.95418602;274.2379035083353;1953629.8642293375;1163514.4020017828;204842.5011696136;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1140886243495.5657;436127985095.4178;959025598485.7822;63850.92399808946;9958.848501609977;43727.19292558447;0.0;3176438.8613224905;682347.9769241969;2152461.495770799;763487.3560411045;6.792701967415895;0.33111842358056737
5248;2019-04-15 08:30:41.785;843;306;160;158;132;47;38;36;-16;41;775;184;-19;3;250;201;843;302;139;38;37;-12;814;360;365;144;365;311;814;-1.0;1305.0;745.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18617.642578125;16000.998046875;0.0;1364.85925292969;845.0;161087;632.0;0.0;Calculated values ==>;1555309841.785;357.46000000000004;303.76000000000005;289.16;288.96000000000004;286.36;277.86;274.38016830617;276.96000000000004;276.76000000000005;271.56;277.26000000000005;350.66;291.56;271.26000000000005;273.46000000000004;298.16;293.26000000000005;357.46000000000004;303.36;276.96000000000004;276.86;336.36;357.66;271.96000000000004;243.40439225979637;268.91163127593666;274.38016830617;287.06;8140000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3110000.0;8140000.000000001;0.0;0.2175;0.12416666666666668;0.015166666666666667;0.0;0.0;0.0;16000.998046875;0.0;1364.85925292969;18617.642578125;496778.69190838904;285686.87085385533;235339.7495146511;234801.27537185236;227964.28248105466;430148.3826014536;433683.32636128634;437389.9950341223;472259.5391352755;530648.545481502;464948.89742558415;436912.08382788545;440350.00678964186;465526.9584903107;459741.0631315469;496778.69190838904;283639.30250949354;433683.32636128634;433500.59072566376;265099.94585879904;354382.54770086217;466994.4357557345;202446.34475789263;198308.95418602;274.1577902241832;1953940.3775594158;1163780.620458814;204865.19334490655;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1141105543495.5657;436214085095.4178;959211598485.7822;29172.16990929852;4012.312713467269;46357.81719425977;0.0;3177214.053771719;682464.4032676559;2153212.204188464;763487.3560411045;4.580384281858642;0.18292465871152944
5249;2019-04-15 08:31:41.776;834;309;169;167;138;44;38;35;-16;41;778;183;-19;5;250;202;837;304;139;38;37;-11;816;359;364;142;364;311;816;0.0;1308.0;819.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18737.4609375;16076.2353515625;0.0;1360.68798828125;842.0;161088;629.0;-1.0;Calculated values ==>;1555309901.776;356.56000000000006;304.06;290.06;289.86;286.96000000000004;277.56;274.27422755570615;276.96000000000004;276.66;271.56;277.26000000000005;350.96000000000004;291.46000000000004;271.26000000000005;273.66;298.16;293.36;356.86;303.56;276.96000000000004;276.86;336.06;357.36;272.06;242.98782864720522;268.91163127593666;274.27422755570615;287.06;8159999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;8159999.999999999;0.0;0.218;0.13649999999999998;0.029;0.0;0.0;-0.0024849281435202013;16076.2353515625;0.0;1360.68798828125;18737.4609375;495258.66770987294;287055.1053992788;237749.28592106848;237202.29217836287;229486.91319885568;430214.79039162316;433931.68165179034;437389.9950341223;472522.5091947854;530962.7795600382;464824.53742108506;436912.08382788545;440655.35369714565;465671.6860993213;460033.3497692248;495704.4273451416;284440.92729833745;433931.68165179034;433749.95420475816;263844.3676079864;353122.8147616358;467374.2624081749;201855.97145062248;198308.95418602;273.9233423608227;1954251.6233945068;1164047.8906403123;204887.90283162543;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1141324210690.3362;436299872225.32776;959398170495.5864;32150.39421914772;7700.030437769021;46055.4430102033;0.0;3177724.9984857147;682561.9914867182;2153982.199172785;763487.3560411045;4.926664296953308;0.2206982158354302
5250;2019-04-15 08:32:41.796;828;310;177;175;145;43;38;35;-15;41;781;181;-18;3;250;203;831;304;139;38;37;-10;800;357;362;139;362;312;800;-1.0;1316.0;271.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18929.03515625;15782.6669921875;0.0;1379.52099609375;837.0;161089;626.0;0.0;Calculated values ==>;1555309961.796;355.96000000000004;304.16;290.86;290.66;287.66;277.46000000000004;274.0616903277293;276.96000000000004;276.66;271.66;277.26000000000005;351.26;291.26000000000005;271.36;273.46000000000004;298.16;293.46000000000004;356.26;303.56;276.96000000000004;276.86;335.76000000000005;356.86;272.16;242.35481222062532;269.02936301313275;274.0616903277293;287.06;8000000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3120000.0;8000000.0;0.0;0.21933333333333332;0.04516666666666667;0.011833333333333333;0.0;0.0;0.0;15782.6669921875;0.0;1379.52099609375;18929.03515625;495875.5414344427;289716.92363788694;240293.739358909;239732.20087331542;231571.70691403165;430346.717906069;434424.3181684167;437319.724394416;472915.35137376806;531201.6437961148;464428.65053458157;436840.5790983701;440133.4945721987;465960.3153875682;460480.0777649803;496316.957482668;286237.11839278555;434424.3181684167;434244.55786418;262588.8327430989;351023.42510137823;467891.2225561129;201191.4620273286;198308.95418602;273.6547137299175;1954565.6154910107;1164313.4699900434;204910.74551817958;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1141542083290.2668;436384200325.30096;959585132795.527;10665.126516913448;3155.947166257281;46077.51137371422;0.0;3178081.913423737;682652.4881222163;2154750.2297172803;763487.3560411045;3.4901485228914355;0.12265231114831932
5251;2019-04-15 08:33:41.797;821;311;183;181;149;39;34;32;-15;41;787;181;-18;3;250;205;825;306;139;33;33;-8;823;354;359;134;359;311;823;-1.0;1285.0;616.0;60.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;20107.19921875;16236.98828125;0.0;1363.65588378906;832.0;161090;624.0;0.0;Calculated values ==>;1555310021.797;355.26;304.26000000000005;291.46000000000004;291.26000000000005;288.06;277.06;273.7412296467126;276.56;276.36;271.66;277.26000000000005;351.86;291.26000000000005;271.36;273.46000000000004;298.16;293.66;355.66;303.76000000000005;276.46000000000004;276.46000000000004;335.56;356.36;272.36;241.2770596917726;268.91163127593666;273.7412296467126;287.06;8230000.0;3540000.0;3590000.0;1340000.0;3590000.0;3110000.0;8230000.0;0.0;0.21416666666666667;0.10266666666666667;0.01;0.0;0.0;0.0;16236.98828125;0.0;1363.65588378906;20107.19921875;492642.82613716676;287313.102518724;241490.19590411583;240929.87977709973;232255.3326720531;430542.39183029096;434442.7656083012;437548.62350390764;473565.85517348704;531904.9818080914;464575.55063975544;437071.7284734032;440350.00678964186;466391.21630984533;461211.91220601037;493246.7796178087;284727.7497664677;434263.8640799596;434263.8640799596;261751.83340796042;348924.2399968048;468778.2033631108;201022.0090314843;198308.95418602;273.57507917301973;1954890.922865442;1164580.3048975074;204933.60570648112;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1141758386895.0056;436466101690.202;959772035910.3011;24283.399085835463;2677.5619433162647;44657.82555982886;0.0;3178373.1559907035;682701.1015082803;2155506.3701262767;763487.3560411045;4.069100307773971;0.1531685187031016
5252;2019-04-15 08:34:41.787;819;316;176;178;154;38;34;31;-18;40;795;181;-20;0;249;206;824;311;135;33;33;-6;832;355;360;133;360;308;832;-2.0;1235.0;1374.0;186.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;20348.7109375;16308.169921875;0.0;1164.74670410156;827.0;161091;623.0;-1.0;Calculated values ==>;1555310081.787;355.06000000000006;304.76000000000005;290.76000000000005;290.96000000000004;288.56;276.96000000000004;273.8482719121499;276.56;276.26000000000005;271.36;277.16;352.66;291.26000000000005;271.16;273.16;298.06;293.76000000000005;355.56000000000006;304.26000000000005;276.46000000000004;276.46000000000004;335.46000000000004;355.86;272.56;241.05796691057077;268.5567601203482;273.8482719121499;286.66;8320000.0;3550000.0;3600000.0;1330000.0;3600000.0;3080000.0;8320000.0;0.0;0.20583333333333334;0.229;0.031000000000000003;0.0;0.0;-0.002487391949673579;16308.169921875;0.0;1164.74670410156;20348.7109375;491469.02627534285;288944.2029180908;239360.36682905728;239911.8328370635;233428.48601336862;430477.46260093397;434197.24731978856;437758.51091407164;473598.1776897576;532964.9769797153;465014.50054098107;437443.34373287327;440539.589879252;466117.788102169;461191.73348062916;492231.2393198792;286318.07840898575;434017.3760585396;434017.3760585396;261333.34086894934;346825.2571629905;469111.20244295575;201174.7626499131;198308.95418602;273.63930154863374;1955227.999261367;1164851.4693476346;204954.67221637996;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1141974050945.0398;436546188340.2148;959957704960.3307;54177.67835249231;8306.029633584323;42383.79228749224;0.0;3179026.889329075;682792.616183114;2156231.5960506503;763487.3560411045;6.001716972521057;0.28233645744385133
5253;2019-04-15 08:35:41.798;823;315;159;161;151;40;34;32;-20;41;798;181;-22;-1;250;205;824;308;133;35;33;-3;816;357;362;140;362;307;816;-1.0;1317.0;1312.0;182.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;19206.18359375;16048.009765625;0.0;1235.90795898438;821.0;161092;622.0;-1.0;Calculated values ==>;1555310141.798;355.46000000000004;304.66;289.06;289.26000000000005;288.26000000000005;277.16;274.0616903277293;276.56;276.36;271.16;277.26000000000005;352.96000000000004;291.26000000000005;270.96000000000004;273.06;298.16;293.66;355.56000000000006;303.96000000000004;276.66;276.46000000000004;335.36;355.26;272.86;242.56692532238324;268.43790593516167;274.0616903277293;286.46000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;8159999.999999999;0.0;0.2195;0.21866666666666665;0.030333333333333334;0.0;0.0;-0.0024883694458916424;16048.009765625;0.0;1235.90795898438;19206.18359375;493615.47381985;290441.29754926695;235034.83171100396;235573.69963787598;232898.3429005282;430346.717906069;433702.1600636701;437671.5478804793;472784.61766108364;533352.2467380252;465160.2391596647;437356.53477473935;440602.9150558282;465960.3153875682;460749.12975072267;493765.4329982474;286518.66835114185;433883.48505660606;433520.3008126533;260914.8530628454;344306.74156575615;468446.20752626576;201705.97512802057;198308.95418602;273.85581108495825;1955557.6838144087;1165121.153612119;204974.68133962466;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1142190690655.6045;436628103355.4283;960142238785.8116;51597.80524187097;8091.120382746771;45490.664840039666;0.0;3179908.5132960924;682929.2841514744;2156964.0174479317;763487.3560411045;6.085402172153333;0.28009118448902875
5254;2019-04-15 08:36:41.808;824;308;148;149;138;42;35;34;-20;41;794;180;-22;-1;251;205;824;302;133;36;34;0;807;358;363;144;363;307;808;-2.0;1303.0;718.0;17.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18680.484375;15916.81640625;0.0;1336.39196777344;814.0;161093;621.0;-1.0;Calculated values ==>;1555310201.808;355.56000000000006;303.96000000000004;287.96000000000004;288.06;286.96000000000004;277.36;274.1680685717883;276.66;276.56;271.16;277.26000000000005;352.56000000000006;291.16;270.96000000000004;273.06;298.26000000000005;293.66;355.56000000000006;303.36;276.76000000000005;276.56;335.26000000000005;354.56000000000006;273.16;243.40439225979637;268.43790593516167;274.1680685717883;286.46000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;8080000.0;0.0;0.21716666666666665;0.11966666666666666;0.0028333333333333335;0.0;0.0;-0.0024895040301957092;15916.81640625;0.0;1336.39196777344;18680.484375;494622.1879595945;287474.41143421415;232235.1633526347;232500.3218228503;229607.50578751034;430280.9020939914;433634.880018922;437671.5478804793;472259.5391352755;532934.9252140329;465036.58527324186;437356.53477473935;440602.9150558282;465946.8475650451;460594.19487161405;494622.1879595945;284261.37917764374;433816.67410848953;433452.5470882844;260496.36997498586;341368.83218197053;468191.96898575197;202402.34305040355;198308.95418602;274.1315211562751;1955873.4586678036;1165387.5715591009;204996.12074498303;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1142408226905.5698;436713317555.41473;960326469485.7823;28153.881511332398;753.0706068168207;45683.355640480295;0.0;3180573.2214518283;683002.998026641;2157723.9275823995;763487.3560411045;4.323271715128256;0.15487317487855592
5255;2019-04-15 08:37:41.779;822;307;143;144;130;43;36;35;-19;41;785;179;-21;0;251;206;822;303;135;37;35;1;805;359;364;148;364;309;805;-1.0;1302.0;183.0;182.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18377.15234375;15848.7138671875;0.0;1327.00903320312;808.0;161094;621.0;-1.0;Calculated values ==>;1555310261.779;355.36;303.86;287.46000000000004;287.56;286.16;277.46000000000004;274.27422755570615;276.76000000000005;276.66;271.26000000000005;277.26000000000005;351.66;291.06;271.06;273.16;298.26000000000005;293.76000000000005;355.36;303.46000000000004;276.86;276.66;335.26000000000005;353.96000000000004;273.26000000000005;244.22491754036054;268.67533136820026;274.27422755570615;286.66;8050000.0;3590000.0;3640000.0;1480000.0;3640000.0;3090000.0;8050000.0;0.0;0.217;0.030500000000000003;0.030333333333333334;0.0;0.0;-0.0024904715169983844;15848.7138671875;0.0;1327.00903320312;18377.15234375;494514.9347565225;287289.7843724004;230963.51134730366;231226.8537857207;227577.91238060204;430214.79039162316;433567.68989926;437372.52749135875;471730.980663899;531845.6376442491;464620.10995377705;437055.2244796515;440323.94343122264;465802.6480608363;460573.8461640964;494514.9347565225;285111.61548279144;433749.95420475816;433384.8821390699;260496.36997498586;338850.9272812574;467736.998044977;200766.56105906056;198308.95418602;273.4968993449624;1956182.1230469751;1165652.1563666891;205018.3050257209;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1142626221490.4104;436800875215.3507;960511180165.6472;7216.481976185095;8098.103255239466;45440.52028239964;0.0;3180867.832016711;683076.7221582094;2158482.9261878124;763487.3560411045;3.5372662837057334;0.15481012918045653
5256;2019-04-15 08:38:41.769;818;311;144;143;126;43;36;35;-18;41;773;178;-20;0;251;206;820;307;135;38;35;4;809;358;363;150;363;309;810;-1.0;1308.0;791.0;77.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18497.30078125;15947.216796875;0.0;1334.61633300781;802.0;161095;621.0;-1.0;Calculated values ==>;1555310321.769;354.96000000000004;304.26000000000005;287.56;287.46000000000004;285.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.66;271.36;277.26000000000005;350.46000000000004;290.96000000000004;271.16;273.16;298.26000000000005;293.76000000000005;355.16;303.86;276.96000000000004;276.66;335.26000000000005;353.36;273.56;244.62907804385475;268.67533136820026;274.1680685717883;286.66;8090000.000000001;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3090000.0;8100000.0;0.0;0.218;0.13183333333333333;0.012833333333333334;0.0;0.0;-0.0024914343579216756;15947.216796875;0.0;1334.61633300781;18497.30078125;493536.4405734548;288920.283287614;231147.17844149904;230884.46505069776;226480.36958036543;430280.9020939914;433816.67410848953;437530.6787186241;471465.3751313482;530590.445684791;464495.79515444196;437214.0438153077;440323.94343122264;465946.8475650451;460728.8237906335;493835.4836819096;286680.2127050302;434178.6716885159;433634.880018922;260496.36997498586;336333.2981666971;467760.0362107934;202167.72348383025;198308.95418602;274.04028062510974;1956489.3589418808;1165917.0782945836;205040.48154040764;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1142844285140.445;436890260315.3649;960696549265.6766;31028.68293178699;3408.4346799960276;45159.84907295971;0.0;3181186.4886060436;683172.5939930489;2159237.8034320474;763487.3560411045;4.605817339313846;0.18322768285988497
5257;2019-04-15 08:39:41.770;815;313;149;148;126;42;36;34;-17;41;762;178;-19;0;251;207;817;308;136;39;35;5;807;358;363;151;363;311;808;-1.0;1249.0;1344.0;179.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18481.4609375;15861.546875;0.0;1332.00256347656;795.0;161096;622.0;0.0;Calculated values ==>;1555310381.77;354.66;304.46000000000004;288.06;287.96000000000004;285.76000000000005;277.36;274.1680685717883;276.76000000000005;276.56;271.46000000000004;277.26000000000005;349.36;290.96000000000004;271.26000000000005;273.16;298.26000000000005;293.86;354.86;303.96000000000004;277.06;276.66;335.36;352.66;273.66;244.82967444194236;268.91163127593666;274.1680685717883;286.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3110000.0;8080000.0;0.0;0.20816666666666667;0.224;0.029833333333333333;0.0;0.0;0.0;15861.546875;0.0;1332.00256347656;18481.4609375;493279.4733174329;290379.3586579809;232500.3218228503;232235.1633526347;226507.99400882277;430280.9020939914;433816.67410848953;437231.03110804653;471332.23697825224;529285.8718597549;464201.3967820956;436912.08382788545;439889.8657361282;465946.8475650451;460863.32371791895;493578.66324675444;287474.41143421415;434358.88782729313;433634.880018922;260914.8530628454;333396.4077044029;467721.50307759567;202072.04905770335;198308.95418602;274.00303429791893;1956797.5204251038;1166182.155742746;205062.70373488188;317729.0937743658;0;16;17;3;1;0;0;4;101;114;1143062088770.182;436980561820.25586;960882552365.4519;52675.61197927687;7925.208711593455;42904.0350856438;0.0;3181884.036021723;683267.0425953151;2159971.6813635775;763487.3560411045;6.019981862784303;0.2806986664342763
5258;2019-04-15 08:40:41.790;811;313;157;155;130;42;37;34;-15;41;752;178;-17;4;252;207;815;308;138;40;36;5;813;358;363;145;363;313;813;-2.0;1319.0;675.0;79.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19495.390625;15983.6787109375;0.0;2394.93115234375;787.0;161097;625.0;0.0;Calculated values ==>;1555310441.79;354.26;304.46000000000004;288.86;288.66;286.16;277.36;274.1680685717883;276.86;276.56;271.66;277.26000000000005;348.36;290.96000000000004;271.46000000000004;273.56;298.36;293.86;354.66;303.96000000000004;277.16;276.76000000000005;335.66;351.86;273.66;243.61107973660833;269.14681796795327;274.1680685717883;286.96000000000004;8130000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3130000.0;8130000.0;0.0;0.21983333333333333;0.1125;0.013166666666666667;0.0;0.0;0.0;15983.6787109375;0.0;2394.93115234375;19495.390625;492098.19018780114;289678.73109774914;234550.24812672267;234014.3712342553;227463.96245743052;430280.9020939914;433997.93586973246;437089.72060350876;472127.72840069426;528082.2927351547;463905.8093811401;436769.11898854957;440070.1442045368;466077.4508732314;460863.32371791895;492701.36056933604;286867.77464502305;434538.5910328508;433816.67410848953;262170.3306944222;330040.4071292106;468552.3519787662;202121.814499252;198308.95418602;274.0224109967147;1957114.0996792784;1166447.6210815045;205093.77186843083;317729.0937743658;0;16;17;3;1;0;0;4;102;114;1143279961370.1125;437069391420.22766;961069814765.3923;26433.889436728885;3508.0020768136037;45249.0833056948;0.0;3182543.5016152617;683362.3511107737;2160706.535553045;763487.3560411045;4.091222098873858;0.16011414137049684
5259;2019-04-15 08:41:41.770;810;312;168;165;136;42;37;34;-12;39;724;179;-14;10;252;208;813;307;138;40;36;2;836;358;363;131;363;316;830;-3.0;1291.0;1267.0;36.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20102.431640625;16438.533203125;0.0;2451.75805664062;779.0;161098;630.0;-1.0;Calculated values ==>;1555310501.77;354.16;304.36;289.96000000000004;289.66;286.76000000000005;277.36;274.1680685717883;276.86;276.56;271.96000000000004;277.06;345.56000000000006;291.06;271.76000000000005;274.16;298.36;293.96000000000004;354.46000000000004;303.86;277.16;276.76000000000005;336.16;351.06000000000006;273.36;240.61611355647437;269.49753711883926;274.1680685717883;286.96000000000004;8359999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3160000.0;8300000.0;0.0;0.21516666666666667;0.21116666666666667;0.006;0.0;0.0;-0.00249508189999347;16438.533203125;0.0;2451.75805664062;20102.431640625;489695.07253635477;287049.4853984329;237212.70131486128;236400.98594712542;228764.56325130796;430280.9020939914;433997.93586973246;436878.1151619385;473759.9231585776;524897.7178081484;463586.23726056603;436555.01315091987;440344.2666884151;466077.4508732314;460997.6953817449;490158.0331983416;284521.602316447;434538.5910328508;433816.67410848953;264262.8888514036;326684.87348024134;470164.3944795548;202397.08366211085;198308.95418602;274.1294773693154;1957443.9715376461;1166717.7161191744;205134.14748215963;317729.0937743658;0;16;17;3;1;0;0;4;102;114;1143497688770.182;437152163820.25397;961258451865.4523;49514.57781838027;1606.6038649046636;44246.105378087654;0.0;3183176.194541291;683404.9586197295;2161452.0801945673;763487.3560411045;5.048481558592752;0.20190109318564003
5260;2019-04-15 08:42:41.781;812;342;180;179;148;43;38;36;-18;39;730;181;-20;0;252;208;818;345;137;41;37;1;922;358;363;131;363;305;907;-1.0;2038.0;254.0;276.0;0.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;33535.4453125;30426.052734375;0.0;1251.49743652344;770.0;161099;635.0;0.0;Calculated values ==>;1555310561.781;354.36;307.36;291.16;291.06;287.96000000000004;277.46000000000004;274.1680685717883;276.96000000000004;276.76000000000005;271.36;277.06;346.16;291.26000000000005;271.16;273.16;298.36;293.96000000000004;354.96000000000004;307.66;277.26000000000005;276.86;336.66;350.16;273.26000000000005;240.61611355647437;268.19934244402924;274.1680685717883;286.86;9220000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;9070000.0;0.0;0.3396666666666667;0.042333333333333334;0.046;0.0;0.0;0.0;30426.052734375;0.0;1251.49743652344;33535.4453125;481329.0976883589;293962.10169898847;239050.80417792418;238785.08132081872;230747.5859530592;430280.9020939914;434178.6716885159;438435.61618480866;473759.9231585776;526394.5527563548;465450.8590384549;438124.7295301388;441181.0962547605;466077.4508732314;460997.6953817449;482334.41909263213;295495.8090902729;434717.7860891638;433997.93586973246;266355.56789118156;322910.4453824919;470066.8993565604;200573.263339378;198308.95418602;273.41658019123236;1957891.0357917342;1167108.3259334594;205165.01360231193;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1143715528699.8843;437230778230.14655;961444786020.1976;10069.506270456564;12396.707256790389;63462.847864134696;0.0;3183672.8196059256;683521.6742728649;2162349.8193590376;763487.3560411045;2.7126170088216934;0.12124881318498265
