;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5261;2019-04-15 08:43:41.751;841;453;175;175;160;47;38;37;-30;41;756;182;-33;-16;253;205;833;381;138;40;37;2;859;367;372;132;372;297;859;0.0;137.0;2337.0;49.0;0.0;0;55;0;1;1;0;0;0;0;0;1;0;0;0;0;31682.5625;28495.37109375;0.0;1060.76989746094;763.0;161100;641.0;0.0;Calculated values ==>;1555310621.751;357.26;318.46000000000004;290.66;290.66;289.16;277.86;275.1157276137837;276.96000000000004;276.86;270.16;277.26000000000005;348.76;291.36;269.86;271.56;298.46000000000004;293.66;356.46000000000004;311.26000000000005;277.16;276.86;337.26;349.46000000000004;273.36;240.83765695389522;267.23344911666527;275.1157276137837;286.96000000000004;8590000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;2970000.0;8590000.0;0.0;0.022833333333333334;0.3895;0.008166666666666666;0.0;0.0;0.0;28495.37109375;0.0;1060.76989746094;31682.5625;492243.1417833213;406792.51951528457;238572.6561484403;238572.6561484403;234568.8045038664;429675.2189834977;431904.6589097521;438378.49729393894;473824.5983165287;529727.8749594816;466723.3748139113;437917.4719433092;440496.0384854728;464904.76879440295;459184.1982711204;491008.74311221414;346453.64868631714;432283.37754313025;431714.3608008603;268866.9448851554;319975.17213553557;470029.42859260336;204763.55012342788;198308.95418602;275.0858281298414;1958434.2474487317;1167599.0922929954;205184.27286232376;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1143935918449.9895;437309638780.18414;961625295720.2837;90993.02192291406;2166.338007498266;3300.6746560579813;0.0;3184514.5862474046;683642.9723041033;2162905.9038656275;763487.3560411045;3.263620735032847;0.16883183164421692
5262;2019-04-15 08:44:41.782;871;649;149;147;134;48;40;40;-29;42;766;183;-32;-19;253;202;834;362;138;40;39;4;764;361;366;135;366;298;768;-1.0;-1.0;1441.0;142.0;0.0;0;45;0;1;1;0;0;0;0;0;1;0;0;0;0;27875.392578125;25851.560546875;0.0;988.5134887695309;756.0;161101;643.0;-1.0;Calculated values ==>;1555310681.782;360.26;338.06000000000006;288.06;287.86;286.56;277.96000000000004;274.4858918419099;277.16;277.16;270.26000000000005;277.36;349.76;291.46000000000004;269.96000000000004;271.26000000000005;298.46000000000004;293.36;356.56000000000006;309.36;277.16;277.06;337.46000000000004;348.76;273.56;241.49495122638035;267.35522164206344;274.4858918419099;286.96000000000004;7640000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;2980000.0;7680000.0;0.0;0.0;0.24016666666666667;0.023666666666666666;0.0;0.0;-0.0024986599212665833;25851.560546875;0.0;988.5134887695309;27875.392578125;505280.5841210668;471212.61277663626;233189.6666606889;232648.60980741907;229178.96897429836;430081.6785162784;433799.4536676275;438307.6172986034;473533.6025564079;530692.4565218826;466702.0445629535;437845.4099550722;439829.3954714676;465776.03838283056;459719.9477182808;500080.6982838613;396032.9267522571;433799.4536676275;433616.79160117084;269704.110367413;317040.2365367038;469819.3315087438;202947.3804280228;198308.95418602;274.3568907909986;1958930.8201722698;1168052.2173847707;205201.35904721823;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1144157432840.4963;437389780165.3675;961803887945.6923;56525.68355508445;6315.969508910396;0.0;0.0;3185744.5439458503;683713.6947212814;2162933.4236990623;763487.3560411045;2.3413368003582624;0.14002939954721222
5263;2019-04-15 08:45:41.752;861;728;154;153;133;38;33;35;-32;44;767;184;-35;-15;251;204;841;405;138;34;34;6;899;351;356;137;356;292;880;187.0;2035.0;834.0;75.0;0.0;0;45;0;1;1;0;0;0;0;0;1;0;0;0;0;31430.708984375;29505.822265625;0.0;967.70458984375;749.0;161102;642.0;0.0;Calculated values ==>;1555310741.752;359.26;345.96000000000004;288.56;288.46000000000004;286.46000000000004;276.96000000000004;273.4187578820637;276.46000000000004;276.66;269.96000000000004;277.56;349.86;291.56;269.66;271.66;298.26000000000005;293.56;357.26;313.66;276.56;276.56;337.36;348.06000000000006;273.76000000000005;241.92719264551067;266.62003547228215;273.4187578820637;286.96000000000004;8990000.0;3510000.0;3560000.0;1370000.0;3560000.0;2920000.0;8800000.0;0.03116666666666667;0.33916666666666667;0.13899999999999998;0.0125;0.0;0.03116666666666667;0.0;29505.822265625;0.0;967.70458984375;31430.708984375;491548.5344664519;471450.4004245619;232672.4024929805;232413.98747298372;227321.44838617006;430735.4089219946;434995.3873680092;439186.1151600962;473469.3076824459;531249.4662138775;467672.9766908118;438733.46945811325;441706.42661647673;466948.68245374196;461538.98635599064;488385.70645653666;364063.66602084186;435171.47162705613;435171.47162705613;269285.52512055053;314105.63291466556;469744.696391452;200401.91384780235;200401.91384780235;273.31875443731997;1959424.7905767697;1168513.2982526666;205217.6527136391;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1144373924540.5996;437471339365.4064;961980799445.7766;33191.003982408845;3366.784781795621;42165.89204777315;7316.984550786743;3186491.8091894877;683794.3439955995;2163284.6304417443;763548.3004249545;2.8234561024341556;0.09485763116374055
5264;2019-04-15 08:46:41.763;877;452;198;198;154;38;32;32;-44;43;760;183;-47;-36;251;205;869;379;138;35;32;8;775;361;366;141;366;284;769;-1.0;635.0;2505.0;490.0;0.0;0;53;0;1;1;0;0;0;0;0;1;0;0;0;0;29966.560546875;25886.572265625;0.0;978.3876953125;744.0;161103;639.0;0.0;Calculated values ==>;1555310801.763;360.86;318.36;292.96000000000004;292.96000000000004;288.56;276.96000000000004;274.4858918419099;276.36;276.36;268.76000000000005;277.46000000000004;349.16;291.46000000000004;268.46000000000004;269.56;298.26000000000005;293.66;360.06000000000006;311.06;276.66;276.36;337.06;347.56000000000006;273.96000000000004;242.77792619122317;265.62235894841564;274.4858918419099;286.96000000000004;7750000.0;3610000.0;3660000.0;1410000.0;3660000.0;2840000.0;7690000.000000001;0.0;0.10583333333333332;0.41750000000000004;0.08166666666666668;0.0;0.0;0.0;25886.572265625;0.0;978.3876953125;29966.560546875;505159.0804791349;430329.6162326071;247182.23254921354;247182.23254921354;234532.67658611265;430081.6785162784;432322.48016695504;439154.86963339377;472850.300935316;531128.734356194;468673.0128512728;438708.0829489079;440334.9322262043;465513.42449155;460127.33862395975;504038.830550096;404840.94706145226;432880.6149027872;432322.48016695504;268029.79939014546;312009.6876057385;469398.3044737421;202715.79467044031;200401.91384780235;274.2670590939148;1959936.5282902147;1168974.9861670656;205233.87312252313;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1144590564250.3035;437554754655.29236;962153631125.5404;98713.31379703307;21779.071633936313;10498.442669214795;0.0;3187591.2133566327;684003.9312160582;2163723.5803565197;763609.2864748541;4.875898876851072;0.31091592124701045
5265;2019-04-15 08:47:41.753;879;527;197;196;175;36;30;29;-24;43;751;183;-26;-19;250;204;870;373;137;28;30;10;719;342;348;145;347;307;721;-1.0;-1.0;18.0;34.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;24212.46875;14229.330078125;0.0;1165.5869140625;738.0;161104;634.0;0.0;Calculated values ==>;1555310861.753;361.06000000000006;325.86;292.86;292.76000000000005;290.66;276.76000000000005;272.43898195401505;276.16;276.06;270.76000000000005;277.46000000000004;348.26;291.46000000000004;270.56;271.26000000000005;298.16;293.56;360.16;310.46000000000004;275.96000000000004;276.16;336.56;346.96000000000004;274.16;243.61107973660833;268.43790593516167;272.43898195401505;286.86;7190000.000000001;3420000.0000000005;3479999.9999999995;1450000.0;3470000.0000000005;3070000.0;7209999.999999999;0.0;0.0;0.003;0.005666666666666667;0.0;0.0;0.0;14229.330078125;0.0;1165.5869140625;24212.46875;510229.6224924968;455871.1274997404;248304.08005514945;247986.28823208116;241547.04957278594;431298.55289687274;436381.30292803294;437040.2039936506;472325.57890635525;528439.7658042574;465407.28956781275;436722.5299918483;437828.56808052456;468091.0175474696;462903.44735616155;509023.28963684075;418784.207388032;436039.1776287356;436381.30292803294;265937.0223246507;309494.7701623936;469050.60597520845;196128.58514056084;200401.91384780235;271.5841108125615;1960387.944952442;1169309.2296367856;205251.7365998616;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1144804728550.3374;437640540355.30597;962330901575.5686;722.7348565592694;1546.5581180630031;0.0;0.0;3188419.708989921;684198.2790673145;2163811.0527976067;763609.2864748541;0.1474053400725627;0.016640198910171804
5266;2019-04-15 08:48:41.784;837;661;202;199;173;30;28;20;-23;41;749;182;-25;-10;248;206;860;502;137;29;28;11;796;341;347;141;346;302;791;282.0;1216.0;1403.0;0.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;34834.046875;15696.4140625;0.0;1127.46948242188;735.0;161105;630.0;-1.0;Calculated values ==>;1555310921.784;356.86;339.26;293.36;293.06;290.46000000000004;276.16;272.3289490889957;275.96000000000004;275.16;270.86;277.26000000000005;348.06000000000006;291.36;270.66;272.16;297.96000000000004;293.76000000000005;359.16;323.36;276.06;275.96000000000004;336.16;346.66;274.26000000000005;242.77792619122317;267.8393353686513;272.3289490889957;286.86;7959999.999999999;3410000.0;3470000.0000000005;1410000.0;3460000.0;3020000.0;7909999.999999999;0.047;0.20266666666666666;0.2338333333333333;0.0;0.0;0.047;-0.0025018651889613178;15696.4140625;0.0;1127.46948242188;34834.046875;497567.9632760822;470425.98454718787;247783.65218800848;246882.85134016984;239359.97112953197;431359.6534126046;436275.0404744783;438334.26632045925;472653.6706096803;528615.2473456069;466007.05587678816;438024.4983934438;440319.17732939526;467977.466838154;463313.2772937481;500895.7795967124;438632.69247175305;436445.4714473584;436275.0404744783;264262.8888514036;308237.3991652946;469695.1433260035;198003.1308676477;198003.1308676477;272.3289490889957;1960880.2534765415;1169558.7396844912;205270.85527601512;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1145013336274.986;437726384685.16144;962513695970.2607;56197.43050671576;0.0;12618.652323991757;11198.779751521037;3188894.2887734165;684211.1737104019;2163916.2625637716;763702.6578562612;4.7560280816601495;0.15890053326984832
5267;2019-04-15 08:49:41.784;816;434;199;202;173;32;23;21;-29;39;750;180;-31;-13;248;205;836;378;137;29;23;12;812;349;354;144;354;299;807;-1.0;1133.0;2125.0;334.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;34573.14453125;15948.5068359375;0.0;1144.41247558594;738.0;161106;626.0;0.0;Calculated values ==>;1555310981.784;354.76;316.56;293.06;293.36;290.46000000000004;276.36;273.20264511476705;275.46000000000004;275.26000000000005;270.26000000000005;277.06;348.16;291.16;270.06;271.86;297.96000000000004;293.66;356.76;310.96000000000004;276.06;275.46000000000004;335.76000000000005;346.96000000000004;274.36;243.40439225979637;267.47669482898436;273.20264511476705;286.86;8120000.0;3490000.0;3540000.0;1440000.0;3540000.0;2990000.0;8070000.0;0.0;0.18883333333333333;0.3541666666666667;0.05566666666666666;0.0;0.0;0.0;15948.5068359375;0.0;1144.41247558594;34573.14453125;492948.20707537595;415007.33513316384;246465.1301850172;247353.67177401824;239030.2255876953;430862.6128555636;433707.6625020738;438082.61597026663;472061.9191754798;528949.9875339867;466194.1996006348;437773.3837767312;440514.6608285658;466846.7340063354;461976.5980532765;495930.8469596135;385873.17406579043;434774.884458551;433707.6625020738;262588.8327430989;309494.7701623936;469386.1838448776;199765.0915561639;198003.1308676477;273.0596199687772;1961458.6467382603;1169822.4473586448;205289.7876256652;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1145223636274.986;437811884685.16144;962693995970.2607;84404.12322999472;15008.907470738393;20782.557231450253;0.0;3190065.968387889;684336.2479393247;2164194.6059767334;763795.9810208572;7.03189348417223;0.4028302116534524
5268;2019-04-15 08:50:41.765;816;372;174;181;181;38;25;23;-30;37;748;179;-32;-14;249;201;825;364;136;27;24;13;832;354;359;147;359;298;827;-1.0;1198.0;1667.0;265.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;33799.16796875;16289.251953125;0.0;1240.38806152344;740.0;161107;621.0;0.0;Calculated values ==>;1555311041.765;354.76;310.36;290.56;291.26000000000005;291.26000000000005;276.96000000000004;273.7412296467126;275.66;275.46000000000004;270.16;276.86;347.96000000000004;291.06;269.96000000000004;271.76000000000005;298.06;293.26000000000005;355.66;309.56;275.86;275.56;335.26000000000005;347.16;274.46000000000004;244.02132995426717;267.35522164206344;273.7412296467126;286.76000000000005;8320000.0;3540000.0;3590000.0;1470000.0;3590000.0;2980000.0;8270000.0;0.0;0.1996666666666667;0.2778333333333334;0.04416666666666667;0.0;0.0;0.0;16289.251953125;0.0;1240.38806152344;33799.16796875;491010.17682578333;363363.40475964104;238908.40783897016;240846.45616892917;240846.45616892917;430542.39183029096;432813.82302614156;438153.8488135099;471466.26734783495;528818.2892612962;466216.0241976915;437845.4099550722;440579.93452266266;466261.3989570346;460676.8336032137;492383.30639342545;347473.7876579165;433179.5611339069;432630.116712011;260496.36997498586;310333.04987691523;469076.02605466876;201119.094533678;198003.1308676477;273.6130788804855;1962028.2355839147;1170091.0102775185;205309.65467031207;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1145437468540.6458;437899157040.4306;962873039255.813;65856.15589741331;11834.764475510427;28933.600574189957;0.0;3191317.740864298;684559.8743687656;2164608.7760976413;763795.9810208572;6.082527699257608;0.32438123198497504
5269;2019-04-15 08:51:41.775;827;367;157;160;164;45;29;31;-24;37;741;179;-26;-12;249;198;828;363;136;29;28;14;835;360;365;155;365;299;828;-2.0;1235.0;0.0;147.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.396484375;16327.4970703125;0.0;1271.47265625;746.0;161108;618.0;-1.0;Calculated values ==>;1555311101.775;355.86;309.86;288.86;289.16;289.56;277.66;274.38016830617;276.06;276.26000000000005;270.76000000000005;276.86;347.26;291.06;270.56;271.96000000000004;298.06;292.96000000000004;355.96000000000004;309.46000000000004;276.06;275.96000000000004;334.96000000000004;347.76;274.56;245.62243170879464;267.47669482898436;274.38016830617;286.76000000000005;8350000.0;3600000.0;3650000.0;1550000.0;3650000.0;2990000.0;8280000.0;0.0;0.20583333333333334;0.0;0.0245;0.0;0.0;-0.0025001936304317;16327.4970703125;0.0;1271.47265625;29509.396484375;492399.09182894847;352893.2778743043;234291.55310167675;235092.61246124638;236167.2933484411;430148.3826014536;432018.3835250704;438850.44880392915;470395.12788216025;528011.4077830602;466072.3472657185;438544.20172432164;440664.32944313687;465395.6337934009;459332.9633764908;492551.20890095347;343827.6860918704;432018.3835250704;431830.4574308565;259240.94887492666;312848.0458788934;468074.3459047583;200698.6781005125;198003.1308676477;273.4745903681373;1962555.8948828352;1170362.8618203776;205330.5903316523;317729.0937743658;0;17;17;3;1;0;0;4;102;114;1145654704740.6113;437989772140.4162;963052169105.7845;0.0;6550.703861204023;30612.258444869596;0.0;3191866.633630239;684713.1121402533;2165105.07429197;763795.9810208572;2.111655561858418;0.0964765987209729
5270;2019-04-15 08:52:41.775;839;384;147;149;145;52;32;36;-8;38;725;178;0;0;249;196;833;378;135;31;31;14;839;363;368;156;368;306;842;0.0;-1.0;229.0;172.0;0.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;26428.02734375;16400.033203125;0.0;2295.4833984375;749.0;161109;615.0;0.0;Calculated values ==>;1555311161.775;357.06000000000006;311.56;287.86;288.06;287.66;278.36;274.69669130483857;276.36;276.76000000000005;272.36;276.96000000000004;345.66;290.96000000000004;273.16;273.16;298.06;292.76000000000005;356.46000000000004;310.96000000000004;276.26000000000005;276.26000000000005;334.66;348.06000000000006;274.56;245.81826849250206;268.3187672390254;274.69669130483857;286.66;8390000.0;3629999.9999999995;3679999.9999999995;1560000.0;3679999.9999999995;3060000.0;8420000.0;0.0;0.0;0.03816666666666667;0.028666666666666667;0.0;0.0;0.0;16400.033203125;0.0;2295.4833984375;26428.02734375;493838.3445754555;366941.80654760695;231433.42500029856;231954.7773808757;230913.67686643483;429947.3805835815;431805.7454725317;439754.1946057891;470360.97267934744;525791.7049135538;464935.19273318537;440968.15519671026;440968.15519671026;464959.0081242338;458582.87967331253;492928.5625697324;357951.07468136423;431616.2614627105;431616.2614627105;257985.5697089033;314105.63291466556;467935.53026732226;202761.60515324835;198003.1308676477;274.29406478482787;1963022.040081403;1170635.591239323;205360.31496544136;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1145874604740.6113;438083072140.4162;963233669105.7845;9045.217164105305;7601.652519936785;0.0;0.0;3191942.01043994;684831.0484434295;2165360.1764456774;763795.9810208572;0.8904204167672375;0.08141904687356011
5271;2019-04-15 08:53:41.786;846;606;143;144;133;55;34;37;-11;39;684;179;-4;22;250;195;833;523;134;33;33;13;821;362;367;152;367;311;824;-1.0;125.0;1445.0;54.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;1;0;0;24069.302734375;16138.7509765625;0.0;2615.22021484375;751.0;161110;612.0;-1.0;Calculated values ==>;1555311221.786;357.76;333.76000000000005;287.46000000000004;287.56;286.46000000000004;278.66;274.5913991737795;276.56;276.86;272.06;277.06;341.56000000000006;291.06;272.76000000000005;275.36;298.16;292.66;356.46000000000004;325.46000000000004;276.46000000000004;276.46000000000004;334.36;348.26;274.46000000000004;245.02929689885198;268.91163127593666;274.5913991737795;286.56;8209999.999999999;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3110000.0;8240000.000000001;0.0;0.020833333333333332;0.24083333333333332;0.009000000000000001;0.0;0.0;-0.00249942844944498;16138.7509765625;0.0;2615.22021484375;24069.302734375;496572.4928549325;455863.4230577808;230667.0101020224;230928.0089558055;228078.8801851386;430014.67791919125;432439.757026355;438179.8461725703;470998.74155135604;521071.8420013395;464326.20516514615;439272.27964313584;443207.87997338927;465236.6699430183;458605.1351167978;494638.0618224905;437518.04425570584;432252.62270688626;432252.62270688626;256730.23209357203;314944.0575458753;468388.588126702;203447.36119859666;198003.1308676477;274.55507240816945;1963442.928313511;1170906.7974858144;205401.24499795996;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1146095145165.3098;438175489080.2899;963418803040.5315;56531.40679789865;2384.471042352948;1190.0003659746799;0.0;3192488.5824920516;684914.2813962458;2165370.0949334363;763795.9810208572;3.204968035451018;0.16755082045347822
5272;2019-04-15 08:54:41.796;846;706;140;141;127;53;35;37;-13;39;682;184;-15;24;250;196;830;430;135;34;35;11;798;362;367;146;367;315;801;-2.0;79.0;1927.0;107.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;1;0;0;21890.701171875;15696.44140625;0.0;2680.42163085938;751.0;161111;610.0;0.0;Calculated values ==>;1555311281.796;357.76;343.76;287.16;287.26000000000005;285.86;278.46000000000004;274.5913991737795;276.66;276.86;271.86;277.06;341.36;291.56;271.66;275.56;298.16;292.76000000000005;356.16;316.16;276.56;276.66;334.16;348.26;274.26000000000005;243.81672145450628;269.38090353596624;274.5913991737795;286.66;7980000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3150000.0;8009999.999999999;0.0;0.013166666666666667;0.32116666666666666;0.017833333333333333;0.0;0.0;0.0;15696.44140625;0.0;2680.42163085938;21890.701171875;498693.1972358124;476822.69314790063;230238.32899919286;230500.8850129978;226862.38906338412;430014.67791919125;432626.2974239531;436948.6013565401;471797.4602824029;520532.64902256377;464362.49145376874;436626.3353312552;442682.42722630623;465236.6699430183;458742.35651751276;496357.36061050056;415282.36309496;432439.757026355;432626.2974239531;255893.36323571714;314944.0575458753;469013.3471318901;203394.92917770828;198003.1308676477;274.53480601952475;1963825.992179341;1171172.134971174;205445.38270172526;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1146315381865.275;438264903980.2757;963606634340.5016;75009.65438143481;4736.861786849576;1067.487467287951;0.0;3193584.9406976234;684973.6357272197;2165388.9104674435;763795.9810208572;4.3975951430002125;0.23980711221181988
5273;2019-04-15 08:55:41.777;834;751;140;141;125;50;36;37;-9;40;700;188;-11;22;250;196;825;404;138;36;35;9;800;360;365;142;365;319;802;-1.0;82.0;1126.0;20.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;21038.234375;15737.671875;0.0;2654.00463867188;751.0;161112;608.0;0.0;Calculated values ==>;1555311341.777;356.56000000000006;348.26;287.16;287.26000000000005;285.66;278.16;274.38016830617;276.76000000000005;276.86;272.26000000000005;277.16;343.16;291.96000000000004;272.06;275.36;298.16;292.76000000000005;355.66;313.56;276.76000000000005;276.66;333.96000000000004;348.26;274.06;242.98782864720522;269.84581860846123;274.38016830617;286.96000000000004;8000000.0;3600000.0;3650000.0;1420000.0;3650000.0;3190000.0;8020000.0;0.0;0.013666666666666666;0.18766666666666668;0.0033333333333333335;0.0;0.0;0.0;15737.671875;0.0;2654.00463867188;21038.234375;496757.4114797123;483963.48330480594;230222.71668235748;230485.1485121739;226334.99410425956;430148.3826014536;433317.3069910173;436666.95863518585;472424.0149512065;522116.73587386165;464275.8262545244;436341.3335374174;441543.71948002063;465526.9584903107;459060.2083140158;495433.1515510678;404133.1282101236;433317.3069910173;433133.46834165603;255056.51255035817;314944.0575458753;469361.0659032374;202966.00546974744;198003.1308676477;274.3594623294028;1964183.6200238888;1171434.0029638188;205489.82217697357;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1146534912325.0793;438351276620.1988;963796774110.3323;43857.87887738061;887.9835347782999;1247.7669856595699;0.0;3194575.189795686;685020.4945948498;2165408.198144835;763795.9810208572;2.500785035210251;0.12910686822907003
5274;2019-04-15 08:56:41.797;821;782;143;144;125;45;36;34;-8;39;723;188;-10;19;249;198;823;472;137;36;35;6;830;358;363;138;363;318;833;-2.0;76.0;321.0;257.0;0.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;21066.482421875;16284.841796875;0.0;2556.744140625;750.0;161113;607.0;0.0;Calculated values ==>;1555311401.797;355.26;351.36;287.46000000000004;287.56;285.66;277.66;274.1680685717883;276.76000000000005;276.56;272.36;277.06;345.46000000000004;291.96000000000004;272.16;275.06;298.06;292.96000000000004;355.46000000000004;320.36;276.76000000000005;276.66;333.86;348.16;273.76000000000005;242.14157278889297;269.7299932089509;274.1680685717883;286.86;8300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3180000.0;8330000.0;0.0;0.012666666666666666;0.0535;0.04283333333333333;0.0;0.0;0.0;16284.841796875;0.0;2556.744140625;21066.482421875;491967.69237011595;485622.2571113947;230530.14775154335;230790.0792515692;225916.23553088744;430280.9020939914;433816.67410848953;437060.6290143916;472850.0741107318;524633.6073418638;464423.04849477106;436737.29309844685;441297.2957654637;465685.3213544199;459648.11820747575;492271.88278954517;421174.21339838614;433816.67410848953;433634.880018922;254638.09398592086;314524.84189198195;469608.95739645907;201055.30353470708;198003.1308676477;273.60580112630083;1964534.6096212978;1171700.9461957598;205533.25955775607;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1146753385125.01;438435304620.1721;963987937810.2715;12626.284913163123;11503.048173745043;900.570478954681;0.0;3195046.0480609126;685123.7876119205;2165426.1069246386;763795.9810208572;1.3284393176291158;0.12162627431424464
5275;2019-04-15 08:57:41.788;818;770;144;144;127;44;36;35;-9;39;744;188;-11;16;249;199;818;414;137;37;36;5;811;360;365;134;365;318;814;-1.0;-1.0;644.0;151.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20256.333984375;16006.2333984375;0.0;2453.22827148438;747.0;161114;607.0;0.0;Calculated values ==>;1555311461.788;354.96000000000004;350.16;287.56;287.56;285.86;277.56;274.38016830617;276.76000000000005;276.66;272.26000000000005;277.06;347.56000000000006;291.96000000000004;272.06;274.76000000000005;298.06;293.06;354.96000000000004;314.56;276.86;276.76000000000005;333.86;347.86;273.66;241.2770596917726;269.7299932089509;274.38016830617;286.86;8109999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3180000.0;8140000.000000001;0.0;0.0;0.10733333333333334;0.025166666666666667;0.0;0.0;0.0;16006.2333984375;0.0;2453.22827148438;20256.333984375;493344.57122126216;485693.2135914838;231083.9744063686;231083.9744063686;226680.96331141755;430148.3826014536;433317.3069910173;436899.13996127737;473371.24222306634;526852.1418500004;464423.04849477106;436575.08484221715;440837.44654813677;465395.6337934009;459469.1335377376;493344.57122126216;404446.83361535403;433500.59072566376;433317.3069910173;254638.09398592086;313267.23492439475;470052.5991512875;202389.1266139665;198003.1308676477;274.13554301421607;1964878.91477217;1171969.9981259971;205575.00306551356;317729.0937743658;0;17;17;3;1;0;0;4;102;115;1146971752365.6487;438516892380.41077;964178709190.8295;25170.741432611365;6736.197392189246;0.0;0.0;3195360.976035099;685275.7585263575;2165433.6105529387;763795.9810208572;1.7284869621517864;0.1203267771273505
5276;2019-04-15 08:58:41.828;815;758;146;147;130;45;37;37;-25;40;761;186;-28;0;250;199;815;401;136;38;37;4;843;363;368;139;368;298;843;-2.0;0.0;211.0;176.0;0.0;0;3;0;1;0;1;0;0;0;0;1;0;1;0;0;31938.2734375;28167.69921875;0.0;2278.88354492188;742.0;161115;609.0;0.0;Calculated values ==>;1555311521.828;354.66;348.96000000000004;287.76000000000005;287.86;286.16;277.66;274.69669130483857;276.86;276.86;270.66;277.16;349.26;291.76000000000005;270.36;273.16;298.16;293.06;354.66;313.26000000000005;276.96000000000004;276.86;334.06;347.36;273.56;242.35481222062532;267.35522164206344;274.69669130483857;286.76000000000005;8430000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2980000.0;8430000.0;0.0;0.0;0.035166666666666666;0.029333333333333333;0.0;0.0;0.0;28167.69921875;0.0;2278.88354492188;31938.2734375;489779.58547591575;480711.2179662104;231158.18065618083;231418.13607465476;227050.63305415964;429947.3805835815;432743.97865350964;438919.7476984545;472817.310826017;530172.1392518693;467065.7465921938;438461.08877795865;442647.6203394549;465091.1060056729;458994.64414827694;489779.58547591575;383598.6283917221;432929.84295338165;432743.97865350964;255474.93562877487;311171.3556482807;469275.5542788157;202191.22321815562;198003.1308676477;274.0721537177314;1965314.1598037835;1172338.359641643;205614.4636201353;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1147191798965.5088;438598846980.3587;964363632390.7119;8324.95311089051;7834.473711112695;0.0;0.0;3195640.292909976;685397.2617336472;2165433.6105529387;763795.9810208572;0.5307468147553243;0.050108499446109664
5277;2019-04-15 08:59:41.779;838;724;147;146;129;45;38;37;-33;41;766;185;-35;-20;250;199;814;363;140;40;38;4;839;361;366;139;366;293;840;-2.0;75.0;1313.0;263.0;0.0;0;2;0;1;0;1;0;0;0;0;1;0;1;0;0;31564.59765625;28013.32421875;0.0;2237.12036132812;738.0;161116;610.0;0.0;Calculated values ==>;1555311581.779;356.96000000000004;345.56000000000006;287.86;287.76000000000005;286.06;277.66;274.4858918419099;276.96000000000004;276.86;269.86;277.26000000000005;349.76;291.66;269.66;271.16;298.16;293.06;354.56000000000006;309.46000000000004;277.16;276.96000000000004;334.16;346.96000000000004;273.56;242.35481222062532;266.74333088950624;274.4858918419099;287.16;8390000.0;3610000.0;3660000.0;1390000.0;3660000.0;2930000.0;8400000.0;0.0;0.0125;0.21883333333333335;0.04383333333333333;0.0;0.0;0.0;28013.32421875;0.0;2237.12036132812;31564.59765625;493687.01709532645;475380.6243630415;231464.08677784633;231203.7780082847;226837.05881712708;430081.6785162784;433433.583526483;438813.94225660735;472915.35137376806;531070.3352886428;467652.1554643957;438510.57582547225;440759.296980983;465381.95360251743;459311.33047143556;490017.81315005;330779.4220137326;433799.4536676275;433433.583526483;255893.36323571714;309494.7701623936;469275.5542788157;202673.15935031036;198003.1308676477;274.2505061085862;1965842.9182236956;1172806.152493686;205652.0662520897;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1147411819135.4177;438682178870.3242;964540787595.6387;51675.47465932799;11686.071644366148;1990.4798892039676;0.0;3196139.8881382765;685559.8000967198;2165450.1843390204;763795.9810208572;2.160365809497446;0.1445702941496603
5278;2019-04-15 09:00:41.789;867;695;153;152;131;42;38;35;-39;41;762;186;-42;-14;250;201;822;335;138;39;38;3;808;359;364;142;364;288;809;-1.0;78.0;1180.0;291.0;0.0;0;11;0;1;0;1;0;0;0;0;1;0;1;0;0;30644.787109375;27107.2109375;0.0;2226.52954101562;734.0;161117;609.0;0.0;Calculated values ==>;1555311641.789;359.86;342.66;288.46000000000004;288.36;286.26000000000005;277.36;274.27422755570615;276.96000000000004;276.66;269.26000000000005;277.26000000000005;349.36;291.76000000000005;268.96000000000004;271.76000000000005;298.16;293.26000000000005;355.36;306.66;277.06;276.96000000000004;334.06;346.56000000000006;273.46000000000004;242.98782864720522;266.1237361191953;274.27422755570615;286.96000000000004;8080000.0;3590000.0;3640000.0;1420000.0;3640000.0;2880000.0;8090000.000000001;0.0;0.013000000000000001;0.19666666666666668;0.0485;0.0;0.0;0.0;27107.2109375;0.0;2226.52954101562;30644.787109375;500827.0292170371;474060.1428342993;233548.41592129285;233281.56497677992;227778.3190929284;430214.79039162316;433931.68165179034;439018.0996395069;472522.5091947854;531033.4259769963;468472.1851632594;438567.5464853322;442683.73541276983;465671.6860993213;459897.8941259199;494229.36466866074;307678.86722384265;434112.87870749587;433931.68165179034;255474.93562877487;307818.28838856175;468765.9560302198;202014.94249807548;198003.1308676477;273.98532433865626;1966361.4161652501;1173265.5668428806;205689.26953411705;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1147630855635.3828;438766492920.3108;964715116645.611;46610.62090448151;12937.424156309;2425.1564667826356;0.0;3196959.0754429772;685765.0300943258;2165486.987441476;763795.9810208572;2.112693455270836;0.1452424324047939
5279;2019-04-15 09:01:41.790;879;654;160;159;134;39;35;33;-41;40;754;187;-40;-23;250;202;833;312;137;34;35;1;760;353;358;142;358;296;763;122.0;-1.0;25.0;39.0;0.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;19046.2265625;15042.541015625;0.0;2313.61987304688;730.0;161118;607.0;-1.0;Calculated values ==>;1555311701.79;361.06000000000006;338.56000000000006;289.16;289.06;286.56;277.06;273.6339639331285;276.66;276.46000000000004;269.06;277.16;348.56000000000006;291.86;269.16;270.86;298.16;293.36;356.46000000000004;304.36;276.56;276.66;333.86;346.16;273.26000000000005;242.98782864720522;267.1113755279542;273.6339639331285;286.86;7600000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2960000.0;7630000.0;0.02033333333333333;0.0;0.004166666666666667;0.006500000000000001;0.0;0.02033333333333333;-0.0025026195799816766;15042.541015625;0.0;2313.61987304688;19046.2265625;506734.7330018829;472665.32673159504;236302.24709053492;236024.67662283021;229258.59209892055;430607.02586249536;434864.4174955049;436905.98103401356;472424.0149512065;529596.0770884464;467469.75567960815;437061.71434462396;439663.0375841038;466534.3108773681;460965.25863777025;500304.0966553398;299290.2483340097;434686.96261437517;434864.4174955049;254638.09398592086;306141.9092990094;468567.4118928903;200375.2149411945;200375.2149411945;273.3169802717435;1966775.5148468786;1173616.8206295313;205727.10474309817;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1147847459245.121;438851694340.2079;964890319565.3993;985.5448587200793;1743.2492801860226;0.0;4767.947118604311;3197355.7167677702;685887.3710784646;2165507.197415502;763835.7145756792;0.4319354554038175;0.005845204710354004
5280;2019-04-15 09:02:41.780;871;595;165;165;136;34;29;26;-27;37;748;189;-29;5;248;205;840;318;135;28;29;0;803;347;352;142;352;301;805;227.0;110.0;32.0;79.0;0.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;19977.1328125;15780.771484375;0.0;2351.45336914062;727.0;161119;605.0;-1.0;Calculated values ==>;1555311761.78;360.26;332.66;289.66;289.66;286.76000000000005;276.56;272.9856168485579;276.06;275.76000000000005;270.46000000000004;276.86;347.96000000000004;292.06;270.26000000000005;273.66;297.96000000000004;293.66;357.16;304.96000000000004;275.96000000000004;276.06;333.66;345.86;273.16;242.98782864720522;267.7187500070086;272.9856168485579;286.66;8030000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3010000.0;8050000.0;0.03783333333333334;0.018333333333333333;0.005333333333333333;0.013166666666666667;0.0;0.03783333333333334;-0.002503070584736157;15780.771484375;0.0;2351.45336914062;19977.1328125;501848.5053683966;456450.99421780015;236864.06238188565;236864.06238188565;229131.96561467624;430988.63858405815;435258.38108644163;437940.2675631159;472128.42060986464;528587.7342251306;467003.7254107711;437629.4412208045;442759.63332633115;467130.97620481695;462280.2023029789;497357.79866302706;294079.2159743917;435083.5893917863;435258.38108644163;253801.27034056993;304884.691753025;468468.1067229894;198743.53664036232;198743.53664036232;272.64754881273245;1967100.6553092783;1173873.638756916;205765.97387418753;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1148060423745.155;438936880140.22144;965069389715.4277;1275.7158982546857;3551.373506087924;3726.7740159583154;8948.144948210002;3197374.5574667747;685931.4855813811;2165538.248689565;763949.996292793;0.9652432897729866;0.01580171090094818
5281;2019-04-15 09:03:41.771;857;571;171;170;141;33;29;24;-24;35;748;189;-27;8;248;206;844;303;135;30;29;-4;816;349;354;141;354;298;819;94.0;114.0;825.0;173.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;20462.9140625;15975.314453125;0.0;2336.22802734375;728.0;161120;603.0;0.0;Calculated values ==>;1555311821.771;358.86;330.26000000000005;290.26000000000005;290.16;287.26000000000005;276.46000000000004;273.20264511476705;276.06;275.56;270.76000000000005;276.66;347.96000000000004;292.06;270.46000000000004;273.96000000000004;297.96000000000004;293.76000000000005;357.56000000000006;303.46000000000004;276.16;276.06;333.46000000000004;345.96000000000004;272.76000000000005;242.77792619122317;267.35522164206344;273.20264511476705;286.66;8159999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;2980000.0;8190000.000000001;0.015666666666666666;0.019;0.1375;0.028833333333333332;0.0;0.015666666666666666;0.0;15975.314453125;0.0;2336.22802734375;20462.9140625;498651.22233253997;449410.12651787006;238240.00702803352;237965.66153795633;230222.05689933387;430862.6128555636;434774.884458551;439072.0574886922;472063.34231996303;528818.2892612962;467428.76263073325;438614.2659217754;443808.3536081526;466846.7340063354;462108.63169200567;496740.6722112784;283636.629007816;434951.03582335456;434774.884458551;252964.46457616048;305303.7579410727;468209.0316627085;199517.91137700935;199517.91137700935;272.962163018303;1967437.6051494912;1174138.2331110102;205805.0320261822;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1148272191974.9329;439021767405.1324;965249062760.2393;32938.6950903564;7747.260634904325;4048.976820865785;3685.6925782774856;3197659.6347900336;686025.6267424979;2165603.0368934483;764055.262479773;2.6442679624641046;0.1460142615868671
5282;2019-04-15 09:04:41.781;853;553;170;171;149;36;29;25;-9;33;749;188;-5;11;249;206;843;298;135;33;29;-8;824;352;357;141;357;297;827;0.0;85.0;1394.0;310.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;20930.6328125;16144.8466796875;0.0;2323.06689453125;729.0;161121;601.0;0.0;Calculated values ==>;1555311881.781;358.46000000000004;328.46000000000004;290.16;290.26000000000005;288.06;276.76000000000005;273.5264737036516;276.06;275.66;272.26000000000005;276.46000000000004;348.06000000000006;291.96000000000004;272.66;274.26000000000005;298.06;293.76000000000005;357.46000000000004;302.96000000000004;276.46000000000004;276.06;333.26000000000005;346.06000000000006;272.36;242.77792619122317;267.23344911666527;273.5264737036516;286.66;8240000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2970000.0;8270000.0;0.0;0.014166666666666666;0.23233333333333334;0.051666666666666666;0.0;0.0;0.0;16144.8466796875;0.0;2323.06689453125;20930.6328125;497330.53907941096;444122.0957763394;237812.96924568608;238086.03682266918;232191.16902474762;430671.36484660726;434039.8739435585;441535.2645725576;471866.4182417926;528999.191319189;467449.2065393673;442123.65591716673;444440.31481115596;466547.812170346;461651.65144838125;495848.0209790003;280542.1167600612;434752.8493145431;434039.8739435585;252127.67657613798;305722.83045113535;467811.90591688076;200182.8559612945;199517.91137700935;273.2370114496464;1967782.608864432;1174405.9457317425;205843.86595510127;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1148485527524.899;439106381505.11896;965427592510.2109;56074.20960068346;13827.500914371956;3050.166976434971;0.0;3198401.5326247085;686205.4463869933;2165662.206285005;764085.9817036046;3.950195954638393;0.2602439378366642
5283;2019-04-15 09:05:41.751;858;546;165;167;153;40;29;27;3;33;748;188;8;17;249;204;843;299;135;33;29;-11;831;356;361;143;361;295;833;-2.0;78.0;1000.0;320.0;0.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;20727.873046875;16226.6025390625;0.0;2319.7646484375;730.0;161122;599.0;-1.0;Calculated values ==>;1555311941.751;358.96000000000004;327.76000000000005;289.66;289.86;288.46000000000004;277.16;273.955091788801;276.06;275.86;273.46000000000004;276.46000000000004;347.96000000000004;291.96000000000004;273.96000000000004;274.86;298.06;293.56;357.46000000000004;303.06;276.46000000000004;276.06;333.06;346.16;272.06;243.1966462407574;266.98899913490544;273.955091788801;286.66;8309999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;2950000.0;8330000.0;0.0;0.013000000000000001;0.16666666666666666;0.05333333333333334;0.0;0.0;-0.0025026195799816766;16226.6025390625;0.0;2319.7646484375;20727.873046875;497426.75980468106;441452.4731265181;236346.97715343596;236886.73568565524;233147.93128175865;430412.23801567365;433040.73848485097;443695.89263299;471601.4229191921;529048.4714717532;467731.1683268817;444411.7732431085;445687.3609833284;465973.9058467576;460769.5600386277;495193.5223858109;280497.7557750623;433769.5290198815;433040.73848485097;251290.9062238717;306141.9092990094;467234.4417300135;200913.59670550577;199517.91137700935;273.54143614474555;1968129.5895029847;1174675.5729276557;205882.53687284637;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1148700819825.0017;439191538905.1596;965605103710.2957;40463.71598791404;14203.77840130708;2791.0449659397323;0.0;3199205.613096974;686438.9235844049;2165710.8587128315;764085.9817036046;3.0981021120884056;0.22002536079772006
5284;2019-04-15 09:06:41.772;868;537;157;158;147;45;31;28;11;34;745;189;15;27;250;201;842;281;137;34;31;-15;803;360;365;144;365;297;806;-2.0;0.0;922.0;262.0;0.0;0;23;95;1;0;0;0;0;0;0;1;0;1;0;0;19486.625;15275.0107421875;0.0;2369.73315429688;730.0;161123;598.0;0.0;Calculated values ==>;1555312001.772;359.96000000000004;326.86;288.86;288.96000000000004;287.86;277.66;274.38016830617;276.26000000000005;275.96000000000004;274.26000000000005;276.56;347.66;292.06;274.66;275.86;298.16;293.26000000000005;357.36;301.26000000000005;276.56;276.26000000000005;332.96000000000004;346.16;271.66;243.40439225979637;267.23344911666527;274.38016830617;286.86;8030000.0;3600000.0;3650000.0;1440000.0;3650000.0;2970000.0;8059999.999999999;0.0;0.0;0.15366666666666667;0.043666666666666666;0.0;0.0;0.0;15275.0107421875;0.0;2369.73315429688;19486.625;501417.97687418765;444098.8413026454;234673.61583420928;234943.2831670781;232003.1232944384;430148.3826014536;432392.4233332471;444440.31481115596;471567.5291714911;528582.6039339992;467569.9149437975;445010.80839371757;446703.0798258108;465526.9584903107;459741.0631315469;497650.4185426654;274703.2402358263;432949.0678229144;432392.4233332471;250872.52762923925;306141.9092990094;466694.5126702172;201941.14054807174;199517.91137700935;273.96107541283254;1968464.8276131481;1174938.178252014;205921.62969900007;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1148918696055.535;439277669040.37036;965782765870.7303;37264.03977842728;11560.897249333686;0.0;0.0;3199853.5711025666;686653.704362323;2165734.1255614855;764085.9817036046;2.7671094187708256;0.19916193355911616
5285;2019-04-15 09:07:41.782;871;525;153;153;140;49;34;30;14;35;743;190;25;34;250;200;843;289;137;35;33;-19;811;359;364;143;364;300;814;-1.0;163.0;942.0;188.0;0.0;0;25;96;1;0;0;0;0;0;0;1;0;1;0;0;19474.82421875;15534.8994140625;0.0;2416.85278320312;729.0;161124;597.0;0.0;Calculated values ==>;1555312061.782;360.26;325.66;288.46000000000004;288.46000000000004;287.16;278.06;274.27422755570615;276.56;276.16;274.56;276.66;347.46000000000004;292.16;275.66;276.56;298.16;293.16;357.46000000000004;302.06;276.66;276.46000000000004;332.86;346.06000000000006;271.26000000000005;243.1966462407574;267.5978703862781;274.27422755570615;286.86;8109999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3000000.0;8140000.000000001;0.0;0.027166666666666665;0.157;0.03133333333333333;0.0;0.0;0.0;15534.8994140625;0.0;2416.85278320312;19474.82421875;501136.11353029025;439873.41532049084;233463.44619994555;233463.44619994555;230037.6112529412;430214.79039162316;433201.5241952028;444269.86517575267;471798.96558121993;528142.8785658664;467266.9685983913;445840.54513808986;447107.6914315893;465671.6860993213;459762.3043333631;497056.9032172556;277561.94832159136;433384.8821390699;433017.6092021058;250454.15340279948;305722.83045113535;466435.7556210952;201865.79490060193;199517.91137700935;273.927174303454;1968789.56046971;1175194.9702948174;205961.5245631756;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1149137432505.5002;439363783390.3567;965961895720.7019;38057.439033198665;8289.85876924212;5962.9462746655445;0.0;3200481.3547057286;686819.1548996127;2165783.825062303;764085.9817036046;2.913935280650439;0.18029824419743293
5286;2019-04-15 09:08:41.803;869;395;153;153;136;47;34;30;19;36;742;191;34;43;250;201;851;271;138;34;33;-23;815;354;359;141;359;302;810;-1.0;1118.0;409.0;88.0;0.0;0;22;98;1;0;0;0;0;0;0;1;0;1;0;0;19682.4140625;15815.994140625;0.0;2419.033203125;729.0;161125;596.0;-1.0;Calculated values ==>;1555312121.803;360.06000000000006;312.66;288.46000000000004;288.46000000000004;286.76000000000005;277.86;273.7412296467126;276.56;276.16;275.06;276.76000000000005;347.36;292.26000000000005;276.56;277.46000000000004;298.16;293.26000000000005;358.26;300.26000000000005;276.56;276.46000000000004;332.76000000000005;346.06000000000006;270.86;242.77792619122317;267.8393353686513;273.7412296467126;286.96000000000004;8150000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;8100000.0;0.0;0.18633333333333332;0.06816666666666667;0.014666666666666666;0.0;0.0;-0.002502770050917563;15815.994140625;0.0;2419.033203125;19682.4140625;500489.09673804865;396069.13879764616;233531.35568703816;233531.35568703816;229057.15174699752;430542.39183029096;434442.7656083012;444589.26801690354;472161.77640367835;527883.9114651857;467104.93499668734;446724.52688641194;447984.6736389261;466391.21630984533;460676.8336032137;497863.5045842733;270389.4375710549;434442.7656083012;434263.8640799596;250035.78352995744;305722.83045113535;466319.41154186067;200412.48554763925;199517.91137700935;273.33597829919296;1969115.9849968343;1175456.319180814;206001.83771766763;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1149354408420.1692;439449013210.2267;966142558930.4263;16644.717338321516;3899.9682479152475;42386.00115346303;0.0;3200937.365556085;686920.7723449294;2166186.873974686;764085.9817036046;3.4510881477383197;0.13346052738300845
5287;2019-04-15 09:09:41.783;871;347;156;156;136;45;34;30;26;36;744;190;37;45;250;202;861;331;139;34;33;-27;841;360;365;137;365;300;838;-2.0;1031.0;0.0;101.0;0.0;0;2;92;1;0;0;0;0;0;0;1;0;1;0;0;19263.068359375;15626.4990234375;0.0;2312.24975585938;728.0;161126;595.0;-1.0;Calculated values ==>;1555312181.783;360.26;307.86;288.76000000000005;288.76000000000005;286.76000000000005;277.66;274.38016830617;276.56;276.16;275.76000000000005;276.76000000000005;347.56000000000006;292.16;276.86;277.66;298.16;293.36;359.26;306.26000000000005;276.56;276.46000000000004;332.66;345.96000000000004;270.46000000000004;241.92719264551067;267.5978703862781;274.38016830617;287.06;8410000.0;3600000.0;3650000.0;1370000.0;3650000.0;3000000.0;8380000.0;0.0;0.17183333333333334;0.0;0.016833333333333332;0.0;0.0;-0.0025029203858685785;15626.4990234375;0.0;2312.24975585938;19263.068359375;498439.0302786481;309853.3357822115;233858.4632063249;233858.4632063249;228650.4201067872;430148.3826014536;432949.0678229144;445982.11402675457;472687.3056196521;528247.2471435006;467266.9685983913;447526.6763927691;448636.04472110956;465526.9584903107;459876.824148246;496954.4901805152;297027.37440211634;432949.0678229144;432764.09833711403;249617.41799618208;305303.7579410727;466487.288272931;196819.44273119335;199517.91137700935;271.93184967746356;1969440.422501891;1175718.2526170057;206041.25193321903;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1149571536020.2383;439532385410.2532;966323098730.4836;0.0;4539.408733285916;34354.14272792154;0.0;3201076.0252986224;686991.0770437479;2166826.1620068345;764085.9817036046;2.1681306728646836;0.08234157881661114
5288;2019-04-15 09:10:41.774;882;356;155;155;139;48;35;36;34;37;748;189;41;50;250;199;867;345;140;36;34;-29;842;362;367;132;367;304;837;-1.0;1169.0;1110.0;133.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19732.927734375;16260.2578125;0.0;2353.48315429688;728.0;161127;594.0;-1.0;Calculated values ==>;1555312241.774;361.36;308.76000000000005;288.66;288.66;287.06;277.96000000000004;274.5913991737795;276.66;276.76000000000005;276.56;276.86;347.96000000000004;292.06;277.26000000000005;278.16;298.16;293.06;359.86;307.66;276.76000000000005;276.56;332.56;345.96000000000004;270.26000000000005;240.83765695389522;268.0796299477929;274.5913991737795;287.16;8420000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;8370000.0;0.0;0.19483333333333333;0.185;0.022166666666666668;0.0;0.0;-0.0025029203858685785;16260.2578125;0.0;2353.48315429688;19732.927734375;499970.51922327693;321180.14651469875;233610.5604074224;233610.5604074224;229436.07168281658;430014.67791919125;432626.2974239531;446338.7475733018;473436.4806182908;528356.8049577941;466576.28820682864;447326.59894302575;448583.2367254159;465236.6699430183;459153.1681162232;497755.4125907609;308232.8166486817;432812.2514932043;432439.757026355;249199.05678690012;305303.7579410727;466993.3301064487;202851.97748613788;199517.91137700935;274.32452763740787;1969765.3403906694;1175983.9357319137;206080.12720859674;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1149791103080.0078;439613073305.1685;966504271550.2936;45045.05246612532;5855.133316416889;36925.319109381766;0.0;3201451.3444291307;687077.685234227;2167420.068422195;764085.9817036046;4.718315627610097;0.21636518525887266
