;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5289;2019-04-15 09:11:41.764;892;362;158;157;137;49;37;36;37;38;756;188;43;52;251;198;876;353;139;37;36;-31;849;361;366;129;366;309;842;-2.0;1205.0;1564.0;145.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20038.837890625;16478.220703125;0.0;2399.37548828125;727.0;161128;593.0;0.0;Calculated values ==>;1555312301.764;362.36;309.36;288.96000000000004;288.86;286.86;278.06;274.4858918419099;276.86;276.76000000000005;276.86;276.96000000000004;348.76;291.96000000000004;277.46000000000004;278.36;298.26000000000005;292.96000000000004;360.76;308.46000000000004;276.86;276.76000000000005;332.46000000000004;345.86;270.06;240.16925963744896;268.67533136820026;274.4858918419099;287.06;8490000.0;3610000.0;3660000.0;1290000.0;3660000.0;3090000.0;8420000.0;0.0;0.20083333333333334;0.26066666666666666;0.024166666666666666;0.0;0.0;0.0;16478.220703125;0.0;2399.37548828125;20038.837890625;500816.63968977187;327344.9721168868;234321.4836543308;234056.8002578937;228850.19298324993;430081.6785162784;433249.8226776551;445794.276142949;473921.41095746984;528809.9481542946;465735.0058180328;446652.2327064136;447925.825488537;465513.42449155;459174.84848194243;498456.14450798073;314754.6406657992;433249.8226776551;433065.50215134333;248780.69988749037;304884.691753025;467217.20619248174;202711.74419672732;199517.91137700935;274.26548671220286;1970096.716532367;1176256.7109161448;206119.72776276528;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1150010966430.0427;439691360255.18097;966688140900.3228;63363.513327315115;6392.215331564064;36893.385354971455;0.0;3202354.598576767;687179.7294627699;2168035.121766851;764085.9817036046;5.649507115868973;0.266452176482252
5290;2019-04-15 09:12:41.775;899;359;168;166;140;50;38;38;36;40;770;188;45;49;251;198;882;352;138;38;37;-30;820;364;369;137;369;312;812;-2.0;1267.0;133.0;470.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18707.58203125;15953.8125;0.0;1406.69396972656;729.0;161129;591.0;-1.0;Calculated values ==>;1555312361.775;363.06000000000006;309.06;289.96000000000004;289.76000000000005;287.16;278.16;274.8017692304317;276.96000000000004;276.96000000000004;276.76000000000005;277.16;350.16;291.96000000000004;277.66;278.06;298.26000000000005;292.96000000000004;361.36;308.36;276.96000000000004;276.86;332.26000000000005;346.06000000000006;270.16;241.92719264551067;269.02936301313275;274.8017692304317;286.96000000000004;8200000.0;3640000.0;3690000.0;1370000.0;3690000.0;3120000.0;8120000.0;0.0;0.21116666666666667;0.022166666666666668;0.07833333333333334;0.0;0.0;-0.002502770050917563;15953.8125;0.0;1406.69396972656;18707.58203125;504364.3799507481;356616.8952763189;237552.0250488895;237004.81638692835;230068.17790012094;429879.7862731237;432675.7974509262;445059.4903884575;473078.44118532055;530048.6696012774;465300.26133238553;446358.7080335891;446930.7417295069;465077.5055398138;458698.32593839575;501924.4397653869;337651.68357818987;432675.7974509262;432488.85388799326;247943.99896000302;305722.83045113535;466189.98242528416;198693.1159942945;199517.91137700935;272.6978225022514;1970419.6625618103;1176527.0274091482;206151.45082315968;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1150231506855.6174;439771174885.389;966874475055.8083;5461.1212990706135;20953.92120376086;34688.930348196445;0.0;3202928.242348896;687407.6557133114;2168631.7504278035;764085.9817036046;3.519711418418679;0.2368429523966975
5291;2019-04-15 09:13:41.775;895;351;183;180;147;48;39;38;26;41;788;188;42;49;251;198;881;346;138;39;38;-27;793;358;363;138;363;319;786;84.0;1306.0;397.0;1.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18844.787109375;15514.4599609375;0.0;1435.88366699219;729.0;161130;589.0;-1.0;Calculated values ==>;1555312421.775;362.66;308.26000000000005;291.46000000000004;291.16;287.86;277.96000000000004;274.1680685717883;277.06;276.96000000000004;275.76000000000005;277.26000000000005;351.96000000000004;291.96000000000004;277.36;278.06;298.26000000000005;292.96000000000004;361.26;307.76000000000005;277.06;276.96000000000004;332.06;346.06000000000006;270.46000000000004;242.14157278889297;269.84581860846123;274.1680685717883;286.96000000000004;7930000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3190000.0;7859999.999999999;0.014;0.21766666666666667;0.06616666666666667;0.00016666666666666666;0.0;0.014;-0.002502770050917563;15514.4599609375;0.0;1435.88366699219;18844.787109375;506123.34708474885;373633.8010398995;242312.89949713295;241451.7273058246;232336.85263625195;430280.9020939914;434358.88782729313;442152.15657438344;473045.8727645816;531409.6740944057;464275.8262545244;444544.86529253284;445572.4660380509;465946.8475650451;459648.11820747575;504152.77282956376;365209.62621562777;434358.88782729313;434178.6716885159;247107.31509690773;305722.83045113535;466345.99664910726;202482.52274628612;202482.52274628612;274.1626701552271;1970732.5989713157;1176789.2630129894;206175.13897013234;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1150451106855.6174;439853674885.389;967063775055.8083;15858.140771625773;43.97724565047019;30243.291579633402;3243.7460851912174;3203105.9028661516;687582.6382003898;2169172.852277202;764113.0129209812;2.9137554238558665;0.08348494953140703
5292;2019-04-15 09:14:41.775;880;351;194;190;151;41;34;33;7;42;803;187;26;47;250;200;875;348;137;34;34;-25;810;354;360;137;359;318;804;-1.0;1226.0;1049.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20928.396484375;15831.4775390625;0.0;1429.23522949219;733.0;161131;587.0;0.0;Calculated values ==>;1555312481.775;361.16;308.26000000000005;292.56;292.16;288.26000000000005;277.26000000000005;273.7412296467126;276.56;276.46000000000004;273.86;277.36;353.46000000000004;291.86;275.76000000000005;277.86;298.16;293.16;360.66;307.96000000000004;276.56;276.56;331.86;346.46000000000004;270.66;241.92719264551067;269.7299932089509;273.7412296467126;286.86;8100000.0;3540000.0;3600000.0;1370000.0;3590000.0;3180000.0;8040000.000000001;0.0;0.20433333333333334;0.17483333333333334;0.0;0.0;0.0;0.0;15831.4775390625;0.0;1429.23522949219;20928.396484375;502519.2040313275;348299.940745599;245072.9800624355;243910.90053797094;233099.60323547068;430542.39183029096;434197.24731978856;439442.3028773667;473273.90776018414;533059.6977629554;464297.3259230337;442360.70864226006;445477.0712414417;466391.21630984533;460542.747743898;501801.311847382;338570.1108415735;434197.24731978856;434197.24731978856;246270.64818160105;307399.1840295507;466685.37794886384;201446.94854128102;202482.52274628612;273.7412296467126;1971064.0421679302;1177050.4791588227;206199.01496093636;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1150668006855.6174;439936174885.389;967254875055.8083;41609.521116425654;0.0;33353.5754055202;0.0;3203584.800048552;687583.0046774369;2169702.826168745;764140.0441383577;4.342989627781333;0.1688855103790291
5293;2019-04-15 09:15:41.786;865;353;194;194;163;39;35;31;0;41;813;185;16;40;250;202;866;350;137;35;34;-22;827;353;359;138;358;317;821;85.0;1276.0;1478.0;152.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23637.39453125;16140.693359375;0.0;1423.2048339843802;736.0;161132;585.0;0.0;Calculated values ==>;1555312541.786;359.66;308.46000000000004;292.56;292.56;289.46000000000004;277.06;273.6339639331285;276.66;276.26000000000005;273.16;277.26000000000005;354.46000000000004;291.66;274.76000000000005;277.16;298.16;293.36;359.76;308.16;276.66;276.56;331.66;346.76;270.96000000000004;242.14157278889297;269.6138998590099;273.6339639331285;286.86;8270000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3170000.0;8209999.999999999;0.014166666666666666;0.21266666666666667;0.24633333333333332;0.025333333333333333;0.0;0.014166666666666666;0.0;16140.693359375;0.0;1423.2048339843802;23637.39453125;498823.6301322456;328564.6857292457;244663.49323915664;244663.49323915664;236023.63858322403;430607.02586249536;434621.1652425816;438564.48068516277;473045.8727645816;534182.072452852;464193.2775049901;441051.19897949975;444649.90019534127;466534.3108773681;460965.25863777025;498970.3997802418;322447.59384519455;434621.1652425816;434442.7656083012;245433.99809710225;308656.51637580903;466841.9222875698;200634.0030150194;200634.0030150194;273.41859896010607;1971435.4918458445;1177316.9627623176;206222.78965266072;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1150883746400.3225;440018690010.2762;967445409980.548;58610.20766607865;6743.93395490461;37540.51672885338;3312.2908034048255;3204420.1175674056;687639.2144302167;2170293.718579476;764167.651622126;6.046889362715423;0.2673077349613232
5294;2019-04-15 09:16:41.776;860;361;179;183;166;39;35;30;8;40;817;184;20;34;250;203;861;357;138;36;35;-19;845;355;360;144;360;315;838;86.0;1298.0;161.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23389.322265625;16629.3515625;0.0;1396.64318847656;738.0;161133;583.0;-1.0;Calculated values ==>;1555312601.776;359.16;309.26000000000005;291.06;291.46000000000004;289.76000000000005;277.06;273.8482719121499;276.66;276.16;273.96000000000004;277.16;354.86;291.56;275.16;276.56;298.16;293.46000000000004;359.26;308.86;276.76000000000005;276.66;331.46000000000004;346.96000000000004;271.26000000000005;243.40439225979637;269.38090353596624;273.8482719121499;286.96000000000004;8450000.0;3550000.0;3600000.0;1440000.0;3600000.0;3150000.0;8380000.0;0.014333333333333333;0.21633333333333335;0.026833333333333334;0.03833333333333333;0.0;0.014333333333333333;-0.0025014109287799895;16629.3515625;0.0;1396.64318847656;23389.322265625;496437.21853661945;328771.769928961;240067.99603032766;241175.73788979114;236526.58552622388;430477.46260093397;434376.6058122323;440252.4007172434;472160.7387857882;534747.7127957914;464362.49145376874;442081.32719235565;444167.78488492937;466247.85315236123;460790.1143214629;496586.78411624965;322058.93056973076;434555.4581654633;434376.6058122323;244597.3647265701;309494.7701623936;466294.2697013934;198881.05237518038;198881.05237518038;272.7354128756311;1971827.3158376631;1177590.000956092;206246.28446972938;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1151099410450.3567;440103275910.2896;967634978380.5781;6476.79784717869;10250.839997504832;37756.192317230256;3375.4362659310773;3204962.4188814834;687780.8139426566;2170921.086576197;764223.3733925362;3.209768294463213;0.1428162098257867
5295;2019-04-15 09:17:41.777;863;362;161;163;156;42;35;34;7;40;811;183;21;35;251;201;860;357;139;38;34;-16;833;359;364;148;364;316;826;-2.0;1314.0;1632.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20817.125;16387.0234375;0.0;1388.51708984375;739.0;161134;581.0;0.0;Calculated values ==>;1555312661.777;359.46000000000004;309.36;289.26000000000005;289.46000000000004;288.76000000000005;277.36;274.27422755570615;276.66;276.56;273.86;277.16;354.26;291.46000000000004;275.26000000000005;276.66;298.26000000000005;293.26000000000005;359.16;308.86;276.96000000000004;276.56;331.26000000000005;347.06000000000006;271.56;244.22491754036054;269.49753711883926;274.27422755570615;287.06;8330000.0;3590000.0;3640000.0;1480000.0;3640000.0;3160000.0;8259999.999999999;0.0;0.219;0.272;0.036166666666666666;0.0;0.0;0.0;16387.0234375;0.0;1388.51708984375;20817.125;497983.3965428768;344054.3039677276;235395.73673785242;235933.64749513436;234059.23806599132;430214.79039162316;433384.8821390699;439880.5001440809;471631.5591433098;534046.1793132392;464089.56074901577;442022.99417224614;444113.85159266583;465802.6480608363;459897.8941259199;497539.59474726074;332183.1841439009;433931.68165179034;433201.5241952028;243760.74795305103;309913.9067706182;466027.9929287302;202100.44250690518;198881.05237518038;274.01863418252344;1972195.7090375493;1177865.1419997006;206269.49452551515;317729.0937743658;0;17;18;3;1;0;0;4;102;115;1151316614070.0942;440190877370.1838;967824281535.3495;64676.1756773118;9545.379740256005;36213.05392213581;0.0;3205555.370209162;687945.785189747;2171537.5072342865;764251.5024968622;6.212728618284453;0.31117318216558637
5296;2019-04-15 09:18:41.797;864;362;152;153;141;45;36;35;-1;41;799;182;13;32;251;201;862;358;139;37;35;-13;877;360;365;152;365;303;878;-1.0;1559.0;1852.0;151.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;32307.810546875;29211.865234375;0.0;1314.10681152344;741.0;161135;579.0;0.0;Calculated values ==>;1555312721.797;359.56000000000006;309.36;288.36;288.46000000000004;287.26000000000005;277.66;274.38016830617;276.76000000000005;276.66;273.06;277.26000000000005;353.06000000000006;291.36;274.46000000000004;276.36;298.26000000000005;293.26000000000005;359.36;308.96000000000004;276.86;276.66;331.06;347.26;271.86;245.02929689885198;267.9596281332873;274.38016830617;287.06;8770000.0;3600000.0;3650000.0;1520000.0;3650000.0;3030000.0;8780000.0;0.0;0.2598333333333333;0.30866666666666664;0.025166666666666667;0.0;0.0;0.0;29211.865234375;0.0;1314.10681152344;32307.810546875;494078.4531183502;311492.326707371;232185.694155551;232443.95504386208;229369.13296659302;430148.3826014536;433317.3069910173;441455.363107709;471198.87375816196;533752.4067236419;465862.96658879216;443518.9199794291;446248.92018464074;465658.1741919227;459741.0631315469;493771.5154609711;308277.09168260667;433500.59072566376;433133.46834165603;242924.1476594651;310752.19949742197;465761.45932684507;202609.55015323704;198881.05237518038;274.2212013512625;1972638.564402898;1178245.2594020916;206292.02389864135;317729.0937743658;0;18;18;3;1;0;0;4;102;115;1151535386970.0247;440280907370.15515;968010043435.2904;73723.740931947;6622.656380869136;48197.63444507835;0.0;3206709.0872914186;688080.5637352583;2172241.1641112575;764251.5024968622;4.210972596208154;0.19206543879739607
5297;2019-04-15 09:19:41.808;871;566;147;146;135;51;38;40;-8;41;777;181;2;3;252;198;863;472;140;39;38;-12;803;368;373;145;373;295;802;0.0;81.0;1911.0;144.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30382.216796875;26773.728515625;0.0;2236.4912109375;742.0;161136;578.0;0.0;Calculated values ==>;1555312781.808;360.26;329.76000000000005;287.86;287.76000000000005;286.66;278.26000000000005;275.2199585193972;276.96000000000004;277.16;272.36;277.26000000000005;350.86;291.26000000000005;273.36;273.46000000000004;298.36;292.96000000000004;359.46000000000004;320.36;277.06;276.96000000000004;330.96000000000004;347.36;271.96000000000004;243.61107973660833;266.98899913490544;275.2199585193972;287.16;8030000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;2950000.0;8020000.0;0.0;0.013500000000000002;0.3185;0.024;0.0;0.0;0.0;26773.728515625;0.0;2236.4912109375;30382.216796875;501848.5053683966;451044.82197938;232068.84214789927;231803.78963308988;228916.8294354055;429606.4342157736;431644.5240703191;442101.61475067696;472127.72840069426;532061.2618855664;466887.2150966915;443552.0740477152;443695.89263299;464625.5090136243;458057.79158168816;500698.554990823;428503.83894087246;431835.33855074144;431644.5240703191;242505.85365607988;311171.3556482807;466853.919156553;204731.16682188367;198881.05237518038;275.07824841320036;1973161.0770752218;1178711.891551437;206321.61764009707;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1151756827560.6018;440370023705.3874;968189476325.758;75602.48766532066;6290.946056032064;974.6286666743321;0.0;3207953.7006702665;688188.1968182945;2172651.008095881;764251.5024968622;2.8565127451327412;0.16555712336376968
5298;2019-04-15 09:20:41.768;885;663;147;146;128;47;37;38;-26;42;729;183;-28;3;251;197;863;380;140;38;37;-12;896;355;360;140;360;294;878;215.0;2013.0;120.0;0.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;32755.173828125;29576.48828125;0.0;2246.83715820312;744.0;161137;577.0;0.0;Calculated values ==>;1555312841.768;361.66;339.46000000000004;287.86;287.76000000000005;285.96000000000004;277.86;273.8482719121499;276.86;276.96000000000004;270.56;277.36;346.06000000000006;291.46000000000004;270.36;273.46000000000004;298.26000000000005;292.86;359.46000000000004;311.16;276.96000000000004;276.86;330.86;347.56000000000006;271.96000000000004;242.56692532238324;266.86631818009863;273.8482719121499;287.16;8960000.0;3550000.0;3600000.0;1400000.0;3600000.0;2940000.0;8780000.0;0.035833333333333335;0.33549999999999996;0.02;0.0;0.0;0.035833333333333335;0.0;29576.48828125;0.0;2246.83715820312;32755.173828125;495546.4337281276;459592.1109682024;230900.00359511081;230643.96711775707;226094.27986970075;430477.46260093397;434733.80906377075;439648.97910631425;472882.7909566239;527148.4503136358;467270.4083950948;439348.1850569723;443898.1185026897;466377.8143668663;459983.4243893901;492144.4491789972;330666.5021620747;434911.66494596965;434733.80906377075;242087.5637286956;312009.6876057385;467553.8956012139;201709.7481601087;201709.7481601087;273.8482719121499;1973686.8712320593;1179181.1636330837;206358.95380233537;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1151976580959.868;440455466705.102;968366058525.1682;4758.784618924111;0.0;54175.85122417748;8350.02884904789;3208622.9314855537;688240.5864188861;2173110.289035216;764321.0396813229;2.1143190965433485;0.03760798208084854
5299;2019-04-15 09:21:41.789;905;442;172;171;138;42;36;34;-40;41;714;185;-43;-21;250;199;897;379;139;38;35;-13;873;361;366;136;366;287;844;-2.0;2276.0;1749.0;286.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;32360.046875;28821.453125;0.0;2194.17431640625;744.0;161138;575.0;0.0;Calculated values ==>;1555312901.789;363.66;317.36;290.36;290.26000000000005;286.96000000000004;277.36;274.4858918419099;276.76000000000005;276.56;269.16;277.26000000000005;344.56000000000006;291.66;268.86;271.06;298.16;293.06;362.86;311.06;276.96000000000004;276.66;330.66;347.56000000000006;271.86;241.71165711629368;265.9988726020314;274.4858918419099;287.06;8730000.0;3610000.0;3660000.0;1360000.0;3660000.0;2870000.0;8440000.0;0.0;0.37933333333333336;0.2915;0.04766666666666666;0.0;0.0;0.0;28821.453125;0.0;2194.17431640625;32360.046875;500618.56412280025;406823.06266281684;238038.12775020933;237767.17076320184;229078.28893361997;430081.6785162784;433065.50215134333;439089.34317833104;473306.2826088756;526136.0600383866;468492.65512567887;438639.9352766927;441882.11367112235;465381.95360251743;459311.33047143556;499429.68270195083;357622.5971779664;433433.583526483;432880.6149027872;241250.99604349316;312009.6876057385;468010.6732501067;202536.31423633723;201709.7481601087;274.1973455098108;1974229.687991974;1179667.9834733228;206395.97518433115;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1152194457190.4011;440538295685.3047;968540419530.5948;68955.20793659119;12654.277779656342;53792.15444209811;0.0;3209237.429757498;688346.0756422848;2174010.3373246538;764390.6476094861;4.36559409975317;0.21335732120169168
5300;2019-04-15 09:22:41.769;918;519;191;189;163;43;35;35;-38;41;719;187;-41;-11;251;197;906;364;138;36;35;-13;733;352;357;135;357;290;734;371.0;-1.0;50.0;170.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30508.224609375;24786.787109375;0.0;2227.80200195312;747.0;161139;572.0;0.0;Calculated values ==>;1555312961.769;364.96000000000004;325.06;292.26000000000005;292.06;289.46000000000004;277.46000000000004;273.5264737036516;276.66;276.66;269.36;277.26000000000005;345.06000000000006;291.86;269.06;272.06;298.26000000000005;292.86;363.76;309.56;276.76000000000005;276.66;330.36;347.86;271.86;241.49495122638035;266.37251300914875;273.5264737036516;286.96000000000004;7330000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2900000.0;7340000.000000001;0.06183333333333333;0.0;0.008333333333333333;0.028333333333333332;0.0;0.06183333333333333;0.0;24786.787109375;0.0;2227.80200195312;30508.224609375;514264.4472229044;452284.4627806951;246033.22187384297;245419.55308586356;237750.96423241062;430671.36484660726;435106.3833865666;438725.04157221253;473436.17305719486;526420.2986491682;468312.2922507995;438271.34667919594;442703.07058011787;466806.3634841397;460451.26972238143;512668.5927283291;411249.43891671783;435282.4317724447;435106.3833865666;239996.17471937067;313267.23492439475;468149.0490147693;199399.64169729265;199399.64169729265;272.92820350738543;1974753.415620423;1180114.569896973;206432.8127037283;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1152411284890.47;440619568585.3305;968713461830.6499;1994.378332290999;7614.566540661839;0.0;14574.53352778677;3209828.4792277426;688514.9263759959;2174458.455855829;764512.0615707743;0.895200674756836;0.021938294695190094
5301;2019-04-15 09:23:41.780;888;727;197;193;163;32;31;24;-25;39;733;188;-25;8;248;200;898;532;137;27;31;-14;790;342;347;132;347;303;792;4.0;255.0;346.0;58.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;24631.146484375;15550.8818359375;0.0;2336.74340820312;758.0;161140;568.0;0.0;Calculated values ==>;1555313021.78;361.96000000000004;345.86;292.86;292.46000000000004;289.46000000000004;276.36;272.43898195401505;276.26000000000005;275.56;270.66;277.06;346.46000000000004;291.96000000000004;270.66;273.96000000000004;297.96000000000004;293.16;362.96000000000004;326.36;275.86;276.26000000000005;329.96000000000004;348.96000000000004;271.76000000000005;240.83765695389522;267.9596281332873;272.43898195401505;286.86;7900000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3030000.0;7920000.0;0.0006666666666666666;0.042499999999999996;0.057666666666666665;0.009666666666666665;0.0;0.0006666666666666666;0.0;15550.8818359375;0.0;2336.74340820312;24631.146484375;505399.5127933768;481234.10920950887;246260.34963609188;245078.1117698415;236564.05226007974;431298.55289687274;436785.07718009397;437798.07955487026;473630.5699406402;526864.984858283;466596.9813365445;437798.07955487026;442787.31820175383;467837.0269053808;462381.4417095876;506799.70083460095;445393.73829337093;436104.1847712047;436785.07718009397;238323.1353838712;317878.7554427003;468464.7437268148;197535.55594749763;197535.55594749763;272.1470153474244;1975212.9946196151;1180450.7787647187;206470.85755570533;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1152622523610.1814;440699683270.221;968891394445.4067;13855.138861358488;2618.9821485333987;2609.7534080022756;159.4996808217309;3209960.5827520494;688600.2215828776;2174480.207787989;764634.8676910067;1.075792556925317;0.06294451399478802
5302;2019-04-15 09:24:41.800;867;585;200;200;161;31;28;20;-14;36;751;188;-19;7;247;202;881;402;139;29;28;-14;801;346;351;140;351;298;795;-2.0;1134.0;1645.0;332.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31722.462890625;15748.5107421875;0.0;1328.41870117188;774.0;161141;565.0;0.0;Calculated values ==>;1555313081.8;359.86;331.66;293.16;293.16;289.26000000000005;276.26000000000005;272.8767566201714;275.96000000000004;275.16;271.76000000000005;276.76000000000005;348.26;291.96000000000004;271.26000000000005;273.86;297.86;293.36;361.26;313.36;276.06;275.96000000000004;329.66;350.56000000000006;271.76000000000005;242.56692532238324;267.35522164206344;272.8767566201714;287.06;8009999.999999999;3460000.0;3510000.0;1400000.0;3510000.0;2980000.0;7950000.0;0.0;0.189;0.27416666666666667;0.05533333333333333;0.0;0.0;0.0;15748.5107421875;0.0;1328.41870117188;31722.462890625;501452.86300194805;455950.8376600687;247075.18936921036;247075.18936921036;235959.32442729818;431051.2098666511;435324.3436479372;440579.93452266266;472293.48310962116;529130.8500850014;467307.8328994875;439829.3954714676;443664.0442716264;467144.6279239212;462037.2342125079;503453.01380203693;405786.54070170666;435498.2362014703;435324.3436479372;237068.3971897606;324587.8981780222;467355.35839533625;198504.58836429438;197535.55594749763;272.54866174480003;1975682.764568728;1180711.6939788773;206501.4107542796;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1152831993410.1147;440781310470.19507;969071754545.3494;66368.9907384193;14876.409275050983;18458.963415962422;0.0;3210629.340009973;688746.0651096706;2174655.8389523462;764636.1972980679;5.838541627763431;0.348527927989689
5303;2019-04-15 09:25:41.781;862;392;182;188;177;35;25;22;4;35;761;188;5;5;248;200;865;367;139;29;24;-12;820;350;355;146;355;297;815;-1.0;1177.0;1447.0;277.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34029.6640625;16128.080078125;0.0;1307.2109375;799.0;161142;560.0;0.0;Calculated values ==>;1555313141.781;359.36;312.36;291.36;291.96000000000004;290.86;276.66;273.3108153835814;275.66;275.36;273.56;276.66;349.26;291.96000000000004;273.66;273.66;297.96000000000004;293.16;359.66;309.86;276.06;275.56;329.16;353.06000000000006;271.96000000000004;243.81672145450628;267.23344911666527;273.3108153835814;287.06;8200000.0;3500000.0;3550000.0;1460000.0;3550000.0;2970000.0;8150000.0;0.0;0.19616666666666666;0.24116666666666667;0.04616666666666667;0.0;0.0;0.0;16128.080078125;0.0;1307.2109375;34029.6640625;499018.8871296563;391810.7470654821;241380.282586526;243081.39398293302;239979.62476352675;430799.1582183253;433817.8928731758;443433.7978453809;471400.74093632615;530248.1003147601;467449.2065393673;443578.23749776033;443578.23749776033;466704.2170870103;461160.9377506379;499457.2411573999;367733.68915019213;434531.2036186236;433638.2926471082;234977.24436692704;335074.5858427641;466713.13901979034;199639.64108046147;197535.55594749763;273.01445192285826;1976230.525446959;1180977.2481166953;206523.36737944855;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1153043726339.9263;440867083300.1187;969250198020.1904;58795.0241398064;12329.893154865684;25839.770118747256;0.0;3211672.043172435;688972.7125019756;2175024.8781653713;764636.1972980679;5.56140343895163;0.30856282205722874
5304;2019-04-15 09:26:41.741;865;367;165;169;170;40;27;24;11;34;758;186;12;13;248;198;859;363;138;29;26;-11;836;353;359;151;359;297;832;-2.0;1167.0;900.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29301.61328125;16371.47265625;0.0;1287.90759277344;826.0;161143;556.0;0.0;Calculated values ==>;1555313201.741;359.66;309.86;289.66;290.06;290.16;277.16;273.6339639331285;275.86;275.56;274.26000000000005;276.56;348.96000000000004;291.76000000000005;274.36;274.46000000000004;297.96000000000004;292.96000000000004;359.06000000000006;309.46000000000004;276.06;275.76000000000005;328.76000000000005;355.76;272.06;244.82967444194236;267.23344911666527;273.6339639331285;286.96000000000004;8359999.999999999;3529999.9999999995;3590000.0;1510000.0;3590000.0;2970000.0;8320000.0;0.0;0.1945;0.15;0.035;0.0;0.0;0.0;16371.47265625;0.0;1287.90759277344;29301.61328125;498005.6574847769;347882.65812986396;236364.9440940423;237447.03524215746;237718.8103987494;430607.02586249536;433179.5611339069;444440.31481115596;470632.5061851703;529935.9911014348;467207.5652684309;444583.24951340194;444725.97564661124;466131.47824129247;460429.8402662555;497116.112565342;338951.105795834;433543.1123277296;432996.96884297003;233304.39079467155;346405.4846687502;466106.4052057192;200327.56814344748;197535.55594749763;273.2982528649573;1976757.9342513962;1181247.8971699167;206544.97894988942;317729.0937743658;0;18;18;3;1;0;0;4;103;115;1153257783540.0625;440956123900.17535;969428279220.3037;36616.91200015627;9302.25929717951;30763.09381666931;0.0;3212466.6125744614;689152.8602605659;2175496.254238111;764636.1972980679;4.3422965037657875;0.22252169002628985
5305;2019-04-15 09:27:41.791;875;365;155;158;156;45;29;31;12;35;744;184;16;24;249;196;860;363;141;30;28;-12;845;358;363;146;363;301;841;-1.0;1179.0;191.0;230.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;27303.7578125;16563.81640625;0.0;2276.39819335938;840.0;161144;552.0;0.0;Calculated values ==>;1555313261.791;360.66;309.66;288.66;288.96000000000004;288.76000000000005;277.66;274.1680685717883;276.06;276.26000000000005;274.36;276.66;347.56000000000006;291.56;274.76000000000005;275.56;298.06;292.76000000000005;359.16;309.46000000000004;276.16;275.96000000000004;328.36;357.16;271.96000000000004;243.81672145450628;267.7187500070086;274.1680685717883;287.26000000000005;8450000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;8410000.0;0.0;0.19649999999999998;0.03183333333333333;0.03833333333333333;0.0;0.0;0.0;16563.81640625;0.0;2276.39819335938;27303.7578125;498669.14220948855;333710.09206286294;233545.0450336686;234338.17507020067;233808.9850439337;430280.9020939914;432532.5625272902;443779.4857613598;471400.74093632615;528170.1008694499;466394.93685145705;444357.3337933654;445502.79210206744;465685.3213544199;459376.6067587312;496437.21853661945;329917.626721647;432717.6920543523;432346.8522074103;231631.59724164338;352283.03420395456;466713.13901979034;199935.50024196156;197535.55594749763;273.1653615279225;1977230.0387696575;1181522.5866291712;206574.70625020712;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1153474564039.8904;441045298150.10455;969607828720.1611;7762.36687236751;10226.476153150103;32721.099791642086;0.0;3212836.7480875417;689315.735338741;2176025.7300468823;764636.1972980679;2.691579894117081;0.14000723004707116
5306;2019-04-15 09:28:41.772;886;363;149;150;144;51;32;36;1;36;735;183;11;36;249;194;864;361;139;32;31;-14;833;363;368;144;368;305;827;-1.0;1238.0;1.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;24435.57421875;16298.150390625;0.0;2325.79125976562;851.0;161145;547.0;0.0;Calculated values ==>;1555313321.772;361.76;309.46000000000004;288.06;288.16;287.56;278.26000000000005;274.69669130483857;276.36;276.76000000000005;273.26000000000005;276.76000000000005;346.66;291.46000000000004;274.26000000000005;276.76000000000005;298.06;292.56;359.56000000000006;309.26000000000005;276.36;276.26000000000005;327.86;358.26;271.76000000000005;243.40439225979637;268.19934244402924;274.69669130483857;287.06;8330000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;8270000.0;0.0;0.20633333333333334;0.00016666666666666666;0.037000000000000005;0.0;0.0;0.0;16298.150390625;0.0;2325.79125976562;24435.57421875;501354.8840546054;345123.35207340075;232191.16902474762;232454.3106612757;230881.77901877664;429947.3805835815;431805.7454725317;441331.01728135947;471765.34391292307;526918.5477024466;465696.958078356;442816.332836664;446429.01896656933;464959.0081242338;458307.65034547617;498131.11713194073;340377.7555931767;431805.7454725317;431616.2614627105;229540.68826423294;356902.238983675;466794.5115276074;198853.402884817;197535.55594749763;272.757527284758;1977661.063336899;1181796.3496342439;206613.04568443482;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1153693794595.5667;441132270600.3728;969789571150.7217;40.41293573275708;9913.821019783245;32549.776930831646;0.0;3212901.7506621405;689483.5180010265;2176569.4817786557;764636.1972980679;2.282224229662799;0.11834859746603604
5307;2019-04-15 09:29:41.782;890;361;146;146;135;55;35;38;-17;38;740;185;-15;31;249;193;867;359;140;34;34;-17;820;364;369;140;369;311;814;-1.0;1201.0;143.0;370.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22324.970703125;16098.9521484375;0.0;2380.87060546875;856.0;161146;543.0;0.0;Calculated values ==>;1555313381.782;362.16;309.26000000000005;287.76000000000005;287.76000000000005;286.66;278.66;274.8017692304317;276.66;276.96000000000004;271.46000000000004;276.96000000000004;347.16;291.66;271.66;276.26000000000005;298.06;292.46000000000004;359.86;309.06;276.56;276.56;327.46000000000004;358.76;271.46000000000004;242.56692532238324;268.91163127593666;274.8017692304317;287.16;8200000.0;3640000.0;3690000.0;1400000.0;3690000.0;3110000.0;8140000.000000001;0.0;0.20016666666666666;0.02383333333333333;0.06166666666666667;0.0;0.0;0.0;16098.9521484375;0.0;2380.87060546875;22324.970703125;503075.93592225516;358252.9426842821;231609.68164099057;231609.68164099057;228738.82801230194;429879.7862731237;432113.16921278025;437231.03110804653;472489.9908694221;526975.9613632496;465073.16909904924;437548.62350390764;444530.4115356956;464812.9016813492;458008.9962070331;499748.97321023524;353750.89626209793;431924.41234261927;431924.41234261927;227868.02628245065;359002.21368891856;467057.3815275755;200143.973536903;197535.55594749763;273.2732924013266;1978050.7994897207;1182066.370484669;206652.27440366923;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1153914931445.5315;441217484800.35925;969974401950.6923;5650.574872112254;16459.660159424806;29223.94840245215;0.0;3212949.1834646813;689703.3336406533;2177084.3486198587;764636.1972980679;2.7778504219223765;0.18096895733020227
5308;2019-04-15 09:30:41.773;885;356;145;145;131;56;36;39;-13;39;754;187;-15;24;250;193;863;355;139;35;35;-19;816;363;368;130;368;315;809;-2.0;1316.0;920.0;146.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21155.78515625;16032.3916015625;0.0;2431.72998046875;861.0;161147;538.0;0.0;Calculated values ==>;1555313441.773;361.66;308.76000000000005;287.66;287.66;286.26000000000005;278.76000000000005;274.69669130483857;276.76000000000005;277.06;271.86;277.06;348.56000000000006;291.86;271.66;275.56;298.16;292.46000000000004;359.46000000000004;308.66;276.66;276.66;326.96000000000004;359.26;271.26000000000005;240.39332010688793;269.38090353596624;274.69669130483857;287.06;8159999.999999999;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3150000.0;8090000.000000001;0.0;0.21933333333333332;0.15333333333333332;0.024333333333333332;0.0;0.0;0.0;16032.3916015625;0.0;2431.72998046875;21155.78515625;502708.59870665055;353872.7831709925;231426.32177401113;231426.32177401113;227778.3190929284;429947.3805835815;432557.5304485172;436948.6013565401;473889.0705746373;528138.35056716;464737.9769638264;436626.3353312552;442682.42722630623;465091.1060056729;458169.81719356444;499527.1253749282;351248.6321587619;432370.4908045253;432370.4908045253;225777.27872811773;361102.401775943;468251.26943608606;203029.78791321526;197535.55594749763;274.39811943088597;1978413.0847705572;1182334.091518125;206692.37339275924;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1154135998280.2996;441298472650.2743;970162173780.4952;35867.55139464314;6453.722717056523;32522.4161787458;0.0;3213295.1159522166;689894.2498560284;2177598.82447454;764636.1972980679;4.053466067038964;0.191354929651737
5309;2019-04-15 09:31:41.773;871;356;145;145;128;53;37;38;-11;40;773;188;-14;13;250;194;855;354;140;38;36;-19;814;361;366;132;366;315;806;-2.0;1334.0;1226.0;193.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;19384.474609375;15961.376953125;0.0;1343.75317382812;865.0;161148;533.0;0.0;Calculated values ==>;1555313501.773;360.26;308.76000000000005;287.66;287.66;285.96000000000004;278.46000000000004;274.4858918419099;276.86;276.96000000000004;272.06;277.16;350.46000000000004;291.96000000000004;271.76000000000005;274.46000000000004;298.16;292.56;358.66;308.56;276.96000000000004;276.76000000000005;326.46000000000004;359.66;271.26000000000005;240.83765695389522;269.38090353596624;274.4858918419099;287.16;8140000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3150000.0;8059999.999999999;0.0;0.22233333333333333;0.20433333333333334;0.03216666666666666;0.0;0.0;0.0;15961.376953125;0.0;1343.75317382812;19384.474609375;500868.227063792;358353.0445361063;231474.50804482517;231474.50804482517;227048.8934492904;430081.6785162784;433249.8226776551;437269.4612400554;473727.59171134117;530135.6620087198;464862.9566386295;436787.6458509821;441019.27120627684;465381.95360251743;458627.51755640097;498541.132529111;353456.39326371753;433433.583526483;433065.50215134333;223686.61821467688;362782.70746645995;467974.7744402957;202498.1140230913;197535.55594749763;274.1824973251692;1978750.920268604;1182600.7062560807;206723.8357523784;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1154356198280.2996;441377072650.2743;970351173780.4952;47971.61194799966;8539.499243420072;32257.17369667248;0.0;3213993.7756467387;690019.1933723657;2178138.6543901684;764636.1972980679;5.129593608188688;0.25723151638868363
5310;2019-04-15 09:32:41.794;856;490;147;147;128;49;37;37;-11;42;791;189;-13;11;250;195;846;457;140;40;37;-17;817;361;366;137;366;315;820;88.0;-1.0;778.0;261.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;19273.865234375;16040.1025390625;0.0;1342.16442871094;869.0;161149;529.0;0.0;Calculated values ==>;1555313561.794;358.76;322.16;287.86;287.86;285.96000000000004;278.06;274.4858918419099;276.86;276.86;272.06;277.36;352.26;292.06;271.86;274.26000000000005;298.16;292.66;357.76;318.86;277.16;276.86;326.06;360.06000000000006;271.46000000000004;241.92719264551067;269.38090353596624;274.4858918419099;287.16;8170000.0;3610000.0;3660000.0;1370000.0;3660000.0;3150000.0;8200000.0;0.014666666666666666;0.0;0.12966666666666668;0.0435;0.0;0.014666666666666666;0.0;16040.1025390625;0.0;1342.16442871094;19273.865234375;498413.5884133536;429619.9155998151;231777.00521037212;231777.00521037212;226853.90204508838;430081.6785162784;433249.8226776551;437269.4612400554;473273.90776018414;532024.5566854752;464987.84599600587;436948.6013565401;440713.3703373002;465381.95360251743;458764.56239000184;496943.21111611783;419522.0068209297;433799.4536676275;433249.8226776551;222014.15119762826;364463.1524481646;467476.8406507154;201938.02919377002;201938.02919377002;273.96437478108015;1979073.185853635;1182867.4785890905;206746.2262329584;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1154575875139.9644;441457800895.1511;970540239930.2068;30514.642355335007;11550.938298377123;0.0;3392.572971096981;3214648.0566831767;690186.6722820681;2178407.558253987;764664.478634455;2.615202821880949;0.17749784280478803
5311;2019-04-15 09:33:41.794;845;582;146;147;126;45;37;36;-12;42;802;188;-14;15;250;196;838;406;141;38;37;-15;806;357;362;137;362;315;798;-2.0;1337.0;464.0;89.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18765.833984375;15861.2841796875;0.0;1307.51721191406;870.0;161150;526.0;0.0;Calculated values ==>;1555313621.794;357.66;331.36;287.76000000000005;287.86;285.76000000000005;277.66;274.0616903277293;276.86;276.76000000000005;271.96000000000004;277.36;353.36;291.96000000000004;271.76000000000005;274.66;298.16;292.76000000000005;356.96000000000004;313.76000000000005;276.96000000000004;276.86;325.76000000000005;360.16;271.66;241.92719264551067;269.38090353596624;274.0616903277293;287.26000000000005;8059999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3150000.0;7980000.0;0.0;0.22283333333333333;0.07733333333333332;0.014833333333333334;0.0;0.0;0.0;15861.2841796875;0.0;1307.51721191406;18765.833984375;497812.3331064314;454912.0730192226;231869.48487343136;232135.067777507;226647.58372503077;430346.717906069;434244.55786418;437109.2053401759;473273.90776018414;533177.3915572402;464862.9566386295;436787.6458509821;441324.0648892348;465960.3153875682;459534.26681895024;496785.8520519217;406525.6129827116;434424.3181684167;434244.55786418;220759.83610629753;364883.28560102184;467674.4863581846;201333.31021918767;201938.02919377002;273.71022065741107;1979390.1833471246;1183133.3234784135;206768.30691329695;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1154794275139.9644;441540000895.1511;970729239930.2068;18233.335889356422;3950.727446061788;20112.989939255658;0.0;3215054.2898352155;690315.8528299384;2178575.166503481;764692.7500758808;2.4635996602164822;0.1153847194985601
5312;2019-04-15 09:34:41.795;835;391;149;149;126;41;34;33;-13;42;807;187;-16;11;249;198;831;362;141;33;34;-12;834;355;360;137;360;313;830;129.0;1180.0;971.0;184.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;19100.138671875;16378.919921875;0.0;1244.96203613281;869.0;161151;523.0;0.0;Calculated values ==>;1555313681.795;356.66;312.26000000000005;288.06;288.06;285.76000000000005;277.26000000000005;273.8482719121499;276.56;276.46000000000004;271.86;277.36;353.86;291.86;271.56;274.26000000000005;298.06;292.96000000000004;356.26;309.36;276.46000000000004;276.56;325.46000000000004;360.06000000000006;271.96000000000004;241.92719264551067;269.14681796795327;273.8482719121499;287.26000000000005;8340000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3130000.0;8300000.0;0.021500000000000002;0.19666666666666668;0.16183333333333336;0.03066666666666667;0.0;0.021500000000000002;0.0;16378.919921875;0.0;1244.96203613281;19100.138671875;493707.5297747492;382858.96466498903;232143.36126643393;232143.36126643393;226209.3484431791;430477.46260093397;434197.24731978856;437408.94190281845;473273.90776018414;533848.6878891631;465030.28802102513;436929.5940270328;441140.86030291184;466117.788102169;460118.19716840395;493102.3085475545;339036.74352178373;434017.3760585396;434197.24731978856;219505.55070137876;364463.1524481646;467970.7931639327;200949.8002740415;200949.8002740415;273.5512170318491;1979705.7383792957;1183401.9963244756;206789.5779282672;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1155010878750.5635;441622202265.3785;970917643070.7278;38266.97108692374;8188.643781956663;30299.561121734914;5014.820111483562;3215525.133575252;690417.0159431421;2178995.278098561;764734.5409400949;4.639726724051555;0.20792775121940266
5313;2019-04-15 09:35:41.785;834;370;153;152;129;40;34;32;-16;42;809;185;-19;7;249;200;831;364;144;33;33;-9;853;356;361;138;361;309;847;-2.0;1268.0;1276.0;285.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;19110.599609375;16717.88671875;0.0;1203.21435546875;868.0;161152;518.0;0.0;Calculated values ==>;1555313741.785;356.56000000000006;310.16;288.46000000000004;288.36;286.06;277.16;273.955091788801;276.56;276.36;271.56;277.36;354.06000000000006;291.66;271.26000000000005;273.86;298.06;293.16;356.26;309.56;276.46000000000004;276.46000000000004;324.96000000000004;359.96000000000004;272.26000000000005;242.14157278889297;268.67533136820026;273.955091788801;287.56;8530000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;8470000.0;0.0;0.21133333333333332;0.21266666666666667;0.0475;0.0;0.0;0.0;16717.88671875;0.0;1203.21435546875;19110.599609375;491740.8501758886;337692.9747214896;232922.61517399573;232660.70201918317;226743.88212314615;430412.23801567365;433950.3860404442;437845.99643053644;473143.7464358393;534352.2290777531;465364.15219702467;437372.52749135875;441384.9092064438;465973.9058467576;460231.6107031601;491278.75901933236;326999.24183236907;433769.5290198815;433769.5290198815;217415.1398638553;364043.02807740064;468128.70100736275;201056.63552746605;200949.8002740415;273.5974887241126;1980024.108127887;1183677.7570787377;206809.97599795545;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1155227142700.598;441704688515.3916;971104211970.7574;50357.20408538631;12685.923110295094;34717.73796551157;0.0;3216263.5452793394;690590.9416748178;2179536.9986225697;764776.3241426692;5.4550702412940195;0.2942624479312269
5314;2019-04-15 09:36:41.786;843;366;158;157;134;43;35;33;-19;42;807;185;-21;3;249;199;835;362;145;36;34;-5;834;360;365;140;365;308;827;0.0;1302.0;1509.0;299.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18770.541015625;16380.87109375;0.0;1205.61730957031;866.0;161153;513.0;0.0;Calculated values ==>;1555313801.786;357.46000000000004;309.76000000000005;288.96000000000004;288.86;286.56;277.46000000000004;274.38016830617;276.66;276.46000000000004;271.26000000000005;277.36;353.86;291.66;271.06;273.46000000000004;298.06;293.06;356.66;309.36;276.76000000000005;276.56;324.46000000000004;359.76;272.66;242.56692532238324;268.5567601203482;274.38016830617;287.66;8340000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;8270000.0;0.0;0.217;0.2515;0.049833333333333334;0.0;0.0;0.0;16380.87109375;0.0;1205.61730957031;18770.541015625;494912.2574216019;352005.1289178525;234575.2586481356;234308.5647323619;228293.16203746645;430148.3826014536;433133.46834165603;437601.09044165985;472882.7909566239;534217.1523115678;465509.2170919401;437285.26766895736;440994.04979356076;465395.6337934009;459469.1335377376;493707.5297747492;342751.60523976194;433317.3069910173;432949.0678229144;215324.80838970217;363202.8056056646;468248.0702149028;202252.98800834882;200949.8002740415;274.0825772877995;1980339.78956065;1183953.584657225;206830.0499296998;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1155444946330.3347;441788089905.29083;971289315055.5338;59190.04776197772;13255.42159662661;32757.43562409223;0.0;3217176.4542585276;690807.1231500789;2180099.301106689;764776.3241426692;5.98203021376538;0.3294539524752833
5315;2019-04-15 09:37:41.786;848;359;172;169;139;46;36;35;-17;42;802;185;-19;3;250;198;839;357;144;37;35;-2;798;360;365;141;365;312;787;-1.0;1390.0;1157.0;160.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18602.123046875;15727.763671875;0.0;1242.00598144531;864.0;161154;509.0;-1.0;Calculated values ==>;1555313861.786;357.96000000000004;309.06;290.36;290.06;287.06;277.76000000000005;274.38016830617;276.76000000000005;276.66;271.46000000000004;277.36;353.36;291.66;271.26000000000005;273.46000000000004;298.16;292.96000000000004;357.06000000000006;308.86;276.86;276.66;324.06;359.56000000000006;272.96000000000004;242.77792619122317;269.02936301313275;274.38016830617;287.56;7980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3120000.0;7870000.0;0.0;0.23166666666666666;0.19283333333333333;0.02666666666666667;0.0;0.0;-0.0024812631214849077;15727.763671875;0.0;1242.00598144531;18602.123046875;498983.3445547092;382159.2183569344;239163.20819529408;238323.73212886023;230196.11546819043;430148.3826014536;433317.3069910173;437000.6383046333;472751.9947874012;533399.682487849;464927.247715416;436680.1712671876;440133.4945721987;465526.9584903107;459332.9633764908;497674.5134466887;380093.7167077467;433500.59072566376;433133.46834165603;213652.59903751023;362362.6180328724;468407.4610327971;202491.65035829664;200949.8002740415;274.17539981415484;1980651.2284278376;1184221.1566136053;206850.44679045826;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1155663946330.3347;441872389905.29083;971475315055.5338;45221.14984231859;7091.088284653347;27239.55124452157;0.0;3218046.5475718966;690976.6773990896;2180599.2759972606;764776.3241426692;4.687853223507273;0.2371226386767132
5316;2019-04-15 09:38:41.766;840;351;186;182;144;42;34;33;-14;42;798;185;-16;5;249;200;836;351;146;33;33;0;811;353;358;142;358;313;803;-2.0;1314.0;645.0;94.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;19666.935546875;15945.6455078125;0.0;1252.35729980469;861.0;161155;504.0;-1.0;Calculated values ==>;1555313921.766;357.16;308.26000000000005;291.76000000000005;291.36;287.56;277.36;273.6339639331285;276.56;276.46000000000004;271.76000000000005;277.36;352.96000000000004;291.66;271.56;273.66;298.06;293.16;356.76;308.26000000000005;276.46000000000004;276.46000000000004;323.56;359.26;273.16;242.98782864720522;269.14681796795327;273.6339639331285;287.76000000000005;8109999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3130000.0;8030000.0;0.0;0.219;0.1075;0.015666666666666666;0.0;0.0;-0.0024817664771386648;15945.6455078125;0.0;1252.35729980469;19666.935546875;496615.064841587;350125.5106238395;242782.90312777387;241641.91912780044;231258.93488311788;430607.02586249536;434686.96261437517;437249.5021140777;472620.9849758201;532907.0129414961;464781.0376305153;436929.5940270328;440223.95158698264;466404.73984073254;460697.8025867657;496024.4398636776;350125.5106238395;434509.0152533873;434509.0152533873;211562.405474017;361102.401775943;468468.1067229894;200655.61589985152;200949.8002740415;273.4270782901904;1980970.030946613;1184485.0137084944;206871.22622235506;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1155880774030.4036;441957261605.3178;971662752555.5934;25433.842768029313;4195.729022895827;31951.865503524543;0.0;3218635.1429133015;691070.7028577455;2181092.373383049;764776.3241426692;3.5807319014493104;0.15502389597680086
