;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5317;2019-04-15 09:39:41.797;829;354;194;192;155;38;34;30;-15;41;796;185;-17;5;248;201;831;353;146;34;33;2;821;353;358;142;358;312;815;-2.0;1219.0;1394.0;181.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;22142.564453125;16147.8056640625;0.0;1248.01574707031;859.0;161156;500.0;-1.0;Calculated values ==>;1555313981.797;356.06000000000006;308.56;292.56;292.36;288.66;276.96000000000004;273.6339639331285;276.56;276.16;271.66;277.26000000000005;352.76;291.66;271.46000000000004;273.66;297.96000000000004;293.26000000000005;356.26;308.46000000000004;276.56;276.46000000000004;323.16;359.06000000000006;273.36;242.98782864720522;269.02936301313275;273.6339639331285;287.76000000000005;8209999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3120000.0;8150000.0;0.0;0.20316666666666666;0.23233333333333334;0.030166666666666668;0.0;0.0;-0.00248210142140906;16147.8056640625;0.0;1248.01574707031;22142.564453125;494038.9927224818;338792.24629873136;244806.0996577549;244228.4772877486;233979.99841121733;430607.02586249536;434686.96261437517;437319.724394416;472522.5091947854;532772.0727943218;464927.247715416;437000.6383046333;440440.11189307703;466275.0664382286;460831.5935396137;494338.7590122868;336030.27945443895;434686.96261437517;434509.0152533873;209890.3038832737;360262.30078455864;468666.69496225734;200740.7448982001;200949.8002740415;273.4604655703198;1981318.623459151;1184752.597314613;206892.0734298723;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1156095685010.0417;442042505625.17426;971850349430.2775;54965.18290295417;8082.432826932394;32163.006096836085;0.0;3219305.4809552357;691173.0737372963;2181626.94002896;764776.3241426692;5.473189197366137;0.2768938776921184
5318;2019-04-15 09:40:41.807;825;359;184;186;165;39;35;30;-15;41;793;184;-17;3;249;201;828;356;147;35;34;3;843;353;358;142;358;312;837;-1.0;1274.0;336.0;106.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;22978.435546875;16566.66796875;0.0;1237.345703125;856.0;161157;496.0;0.0;Calculated values ==>;1555314041.807;355.66;309.06;291.56;291.76000000000005;289.66;277.06;273.6339639331285;276.66;276.16;271.66;277.26000000000005;352.46000000000004;291.56;271.46000000000004;273.46000000000004;298.06;293.26000000000005;355.96000000000004;308.76000000000005;276.66;276.56;322.76000000000005;358.76;273.46000000000004;242.98782864720522;269.02936301313275;273.6339639331285;287.86;8430000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3120000.0;8370000.0;0.0;0.21233333333333335;0.056;0.017666666666666667;0.0;0.0;0.0;16566.66796875;0.0;1237.345703125;22978.435546875;491321.84572295065;325996.9810550811;241474.9050946117;242033.69105857672;236275.46641941485;430607.02586249536;434864.4174955049;437319.724394416;472522.5091947854;532458.149308773;464802.7327814321;437000.6383046333;440133.4945721987;466404.73984073254;460831.5935396137;491781.97752634744;321180.14651469875;434864.4174955049;434686.96261437517;208218.24852204052;359002.21368891856;468765.9560302198;200282.9646775673;200949.8002740415;273.2807166044991;1981694.6944604802;1185025.2633649453;206912.78822717821;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1156310520810.0076;442127719825.1607;972037580630.2477;13274.058544143529;4743.1995138968605;36224.45545147341;0.0;3219874.236077262;691279.9718201645;2182196.9305243576;764776.3241426692;3.046600306491532;0.12259952820134873
5319;2019-04-15 09:41:41.788;829;363;168;170;159;41;34;32;-16;40;791;184;-19;2;249;201;829;360;148;37;33;5;841;358;363;142;363;311;834;-3.0;1315.0;713.0;137.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;21135.98828125;16489.775390625;0.0;1251.61584472656;852.0;161158;493.0;-1.0;Calculated values ==>;1555314101.788;356.06000000000006;309.46000000000004;289.96000000000004;290.16;289.06;277.26000000000005;274.1680685717883;276.56;276.36;271.56;277.16;352.26;291.56;271.26000000000005;273.36;298.06;293.26000000000005;356.06000000000006;309.16;276.86;276.46000000000004;322.46000000000004;358.36;273.66;242.98782864720522;268.91163127593666;274.1680685717883;287.96000000000004;8410000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;8340000.000000001;0.0;0.21916666666666668;0.11883333333333333;0.022833333333333334;0.0;0.0;-0.0024832697731715834;16489.775390625;0.0;1251.61584472656;21135.98828125;492127.45250864467;336698.46135135205;237138.97994825075;237681.41632051897;234722.1130270407;430280.9020939914;433452.5470882844;437389.9950341223;472424.0149512065;532323.5022770038;464948.89742558415;436912.08382788545;440196.911670792;465685.3213544199;460054.3744995887;492127.45250864467;330412.1184121163;433997.93586973246;433269.66867335857;206964.23671620517;357322.216966979;468964.41255619563;201938.81640053558;200949.8002740415;273.95112817369335;1982062.1982471186;1185300.6464948417;206933.52300538128;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1156526752315.6746;442212892845.4234;972224421445.824;27979.448394291223;6097.084445554238;35442.610722822465;0.0;3220217.906439388;691370.2789138003;2182793.966956227;764776.3241426692;3.9184719304393574;0.1779168874795024
5320;2019-04-15 09:42:41.788;836;455;156;156;147;46;35;36;-16;40;788;184;-18;1;250;199;831;417;148;37;34;6;824;363;368;142;368;312;827;-2.0;-1.0;506.0;208.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;19675.3515625;16225.681640625;0.0;1268.28137207031;847.0;161159;491.0;0.0;Calculated values ==>;1555314161.788;356.76;318.66;288.76000000000005;288.76000000000005;287.86;277.76000000000005;274.69669130483857;276.66;276.76000000000005;271.56;277.16;351.96000000000004;291.56;271.36;273.26000000000005;298.16;293.06;356.26;314.86;276.86;276.56;322.26000000000005;357.86;273.76000000000005;242.98782864720522;269.02936301313275;274.69669130483857;287.96000000000004;8240000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3120000.0;8270000.0;0.0;0.0;0.08433333333333333;0.034666666666666665;0.0;0.0;0.0;16225.681640625;0.0;1268.28137207031;19675.3515625;494803.6474654301;416968.01180414966;234042.32924978397;234042.32924978397;231666.16057619543;429947.3805835815;432370.4908045253;437160.35228701105;472424.0149512065;531934.76469525;464802.7327814321;436840.5790983701;439825.72986527404;465091.1060056729;458994.64414827694;494054.2317146397;401059.6618415194;432743.97865350964;432182.85202778585;206128.24275125185;355222.41127806646;469063.6082102231;202823.00252216513;200949.8002740415;274.3179029867164;1982402.2927458165;1185573.2753034355;206954.5221488546;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1156746052315.6746;442298092845.4234;972411321445.824;19762.449830168673;9229.674330519341;0.0;0.0;3220615.755591259;691498.0019036009;2183089.3220455837;764776.3241426692;1.6572645168878275;0.13857698463285853
5321;2019-04-15 09:43:41.779;834;609;149;149;134;49;36;37;-12;41;786;184;-14;3;250;198;826;396;152;38;36;7;798;359;364;142;364;317;789;-1.0;1369.0;923.0;52.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;18521.298828125;15726.3095703125;0.0;1294.24841308594;841.0;161160;490.0;-1.0;Calculated values ==>;1555314221.779;356.56000000000006;334.06;288.06;288.06;286.56;278.06;274.27422755570615;276.76000000000005;276.86;271.96000000000004;277.26000000000005;351.76;291.56;271.76000000000005;273.46000000000004;298.16;292.96000000000004;355.76;312.76000000000005;276.96000000000004;276.76000000000005;322.16;357.26;273.86;242.98782864720522;269.6138998590099;274.27422755570615;288.36;7980000.0;3590000.0;3640000.0;1420000.0;3640000.0;3170000.0;7890000.000000001;0.0;0.22816666666666666;0.15383333333333335;0.008666666666666666;0.0;0.0;-0.002485093285709689;15726.3095703125;0.0;1294.24841308594;18521.298828125;496943.80847374815;461392.6317439518;232820.9753556069;232820.9753556069;228852.62564397446;430214.79039162316;433567.68989926;436645.889417906;472522.5091947854;531349.865431759;464067.524469669;436321.22191456094;439036.66921371425;465671.6860993213;459490.719185696;495769.20870142366;405219.6949518743;433931.68165179034;433567.68989926;205710.24989127388;352702.9203549205;469162.7822548786;202578.8957226595;200949.8002740415;274.2046948873422;1982720.5504195916;1185839.5019565916;206975.87336054628;317729.0937743658;0;18;18;3;1;0;0;4;104;115;1156965619375.444;442383280065.33405;972599993140.626;36007.305863452086;2310.3936832792324;20660.380720522175;0.0;3221080.43384269;691594.1547118633;2183261.4660592647;764776.3241426692;3.465108507299214;0.16180430667212778
5322;2019-04-15 09:44:41.769;823;419;154;154;133;45;36;35;-29;42;785;183;-30;-4;250;199;827;372;154;37;35;8;912;358;363;141;363;297;898;-1.0;1952.0;839.0;74.0;0.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;32547.189453125;30100.69140625;0.0;1189.42260742188;833.0;161161;494.0;0.0;Calculated values ==>;1555314281.769;355.46000000000004;315.06;288.56;288.56;286.46000000000004;277.66;274.1680685717883;276.76000000000005;276.66;270.26000000000005;277.36;351.66;291.46000000000004;270.16;272.76000000000005;298.16;293.06;355.86;310.36;276.86;276.66;322.56;356.46000000000004;273.96000000000004;242.77792619122317;267.23344911666527;274.1680685717883;288.56;9120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2970000.0;8980000.0;0.0;0.3253333333333333;0.13983333333333334;0.012333333333333333;0.0;0.0;0.0;30100.69140625;0.0;1189.42260742188;32547.189453125;484180.22248357104;367738.166064201;232405.441552267;232405.441552267;227092.84527478192;430280.9020939914;433816.67410848953;438531.5804257387;472751.9947874012;532742.2664330617;466844.53682410484;438378.49729393894;442270.1541372306;465816.1379094171;459783.670977022;484836.75588933914;314424.84071812645;433997.93586973246;433634.880018922;207382.2378540181;349344.06076314294;469398.3044737421;202224.60134537314;200949.8002740415;274.06241243058986;1983146.0502268805;1186221.3299828446;206996.5671695107;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1157183683025.4788;442468165915.34753;972784162440.6553;33043.592574737784;3295.1423385832168;55440.676402367855;0.0;3221655.762092408;691640.8597265861;2183895.535839477;764776.3241426692;2.9331759953187397;0.10893538241786811
5323;2019-04-15 09:45:41.800;860;435;158;158;139;46;37;36;-30;42;775;183;-21;-21;250;198;850;392;156;38;36;9;868;365;370;141;370;286;869;140.0;196.0;2009.0;245.0;0.0;0;79;0;1;0;1;0;0;0;0;1;0;0;0;0;31136.435546875;28596.5390625;0.0;1137.19396972656;819.0;161162;504.0;-1.0;Calculated values ==>;1555314341.8;359.16;316.66;288.96000000000004;288.96000000000004;287.06;277.76000000000005;274.9066339382667;276.86;276.76000000000005;270.16;277.36;350.66;291.46000000000004;271.06;271.06;298.16;292.96000000000004;358.16;312.36;276.96000000000004;276.76000000000005;323.56;355.06000000000006;274.06;242.77792619122317;265.87368984753493;274.9066339382667;288.76000000000005;8680000.0;3650000.0;3700000.0;1410000.0;3700000.0;2860000.0;8690000.0;0.02333333333333333;0.03266666666666666;0.3348333333333333;0.04083333333333334;0.0;0.02333333333333333;-0.0024886942542675806;28596.5390625;0.0;1137.19396972656;31136.435546875;494305.20368801395;394270.14931707503;233882.53190901465;233882.53190901465;228984.25778645783;429811.8947417682;432232.2269198731;440784.31834537775;472751.9947874012;532527.2637092931;468394.5404646863;442090.91692739;442090.91692739;464799.13120582135;458538.7512291684;492772.66191652126;355294.8579515842;432420.26882306463;432043.5753533974;211562.405474017;343467.2996937194;469497.271648461;203989.16177707305;203989.16177707305;274.77838372649813;1983677.0212943717;1186710.726293447;207015.9656583312;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1157403696640.1082;442552809625.205;972959152805.3606;79286.91159095401;10841.581153081675;4490.941596187943;5321.2696501142345;3222592.333270771;691758.7266219333;2184395.2240275345;764820.6909673676;3.3611892553827096;0.20354354778909264
5324;2019-04-15 09:46:41.780;898;639;160;158;140;50;38;38;-40;43;761;184;-30;-9;251;196;859;373;158;40;38;9;774;365;370;141;370;287;774;-2.0;0.0;1761.0;73.0;0.0;0;79;0;1;0;0;0;0;0;0;1;0;0;0;0;12144.3447265625;9896.79296875;0.0;1149.15747070312;805.0;161163;534.0;0.0;Calculated values ==>;1555314401.78;362.96000000000004;337.06;289.16;288.96000000000004;287.16;278.16;274.9066339382667;276.96000000000004;276.96000000000004;269.16;277.46000000000004;349.26;291.56;270.16;272.26000000000005;298.26000000000005;292.76000000000005;359.06000000000006;310.46000000000004;277.16;276.96000000000004;326.56;353.66;274.06;242.77792619122317;265.9988726020314;274.9066339382667;288.96000000000004;7740000.000000001;3650000.0;3700000.0;1410000.0;3700000.0;2870000.0;7740000.000000001;0.0;0.0;0.2935;0.012166666666666666;0.0;0.0;0.0;9896.79296875;0.0;1149.15747070312;12144.3447265625;508160.0257368957;468750.82147420483;236085.8415931446;235534.9859155231;230671.1937445232;429811.8947417682;432420.26882306463;439089.34317833104;472850.300935316;531005.5185675616;468373.82420567144;440570.3247126832;443602.556992857;464931.6375858497;458262.81198973843;502719.89845881914;399657.682505901;432794.5550643631;432420.26882306463;224104.74344509715;337592.078488485;469497.271648461;204188.78448064008;203989.16177707305;274.85528031721725;1984037.5742390421;1187031.3971345536;207035.0122360313;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1157625622640.1787;442637381425.23193;973130995505.4153;68943.3139777723;3227.9199272084875;0.0;0.0;3223827.1734002763;691875.9333823589;2184432.63606601;764865.020099828;6.533727839951629;0.4052538476105974
5325;2019-04-15 09:47:41.781;890;722;185;179;142;42;36;36;-20;43;753;188;-21;3;250;197;859;356;159;36;36;10;732;351;356;140;356;313;719;-2.0;1369.0;481.0;222.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;17583.97265625;14455.4814453125;0.0;1224.91650390625;785.0;161164;592.0;-1.0;Calculated values ==>;1555314461.781;362.16;345.36;291.66;291.06;287.36;277.36;273.4187578820637;276.76000000000005;276.76000000000005;271.16;277.46000000000004;348.46000000000004;291.96000000000004;271.06;273.46000000000004;298.16;292.86;359.06000000000006;308.76000000000005;276.76000000000005;276.76000000000005;332.36;351.66;274.16;242.56692532238324;269.14681796795327;273.4187578820637;289.06;7320000.0;3510000.0;3560000.0;1400000.0;3560000.0;3130000.0;7190000.000000001;0.0;0.22816666666666666;0.08016666666666666;0.037000000000000005;0.0;0.0;-0.0024941370279969225;14455.4814453125;0.0;1224.91650390625;17583.97265625;510610.4694045648;488246.8359040562;244616.88834732072;242794.71856091463;232175.904606316;430735.4089219946;435522.2255508693;436285.56833572127;472980.94656883925;528187.4003091175;465154.7796796463;436123.66440745373;439916.047526849;466819.69984961615;460606.5286895085;506414.2653396496;413280.6162242245;435522.2255508693;435522.2255508693;248362.34728340767;329201.48028520535;469732.021654708;199630.81515659697;203989.16177707305;273.01524051833456;1984285.314345866;1187234.336136686;207054.79651552832;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1157843426269.9155;442721682830.1301;973310998505.1979;18971.82271319313;9993.744640430108;21249.994273169486;0.0;3224559.811748918;691986.1157566317;2184609.722302794;764865.020099828;3.2024417868358137;0.19012682768389105
5326;2019-04-15 09:48:41.771;850;415;196;184;143;33;30;26;-15;42;759;190;-17;8;247;201;852;323;155;29;29;11;761;339;344;139;344;311;756;354.0;1251.0;374.0;0.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;19060.9140625;15120.8515625;0.0;1186.15576171875;770.0;161165;647.0;0.0;Calculated values ==>;1555314521.771;358.16;314.66;292.76000000000005;291.56;287.46000000000004;276.46000000000004;272.10816812424576;276.16;275.76000000000005;271.66;277.36;349.06000000000006;292.16;271.46000000000004;273.96000000000004;297.86;293.26000000000005;358.36;305.46000000000004;276.06;276.06;337.86;350.16;274.26000000000005;242.35481222062532;268.91163127593666;272.10816812424576;288.66;7609999.999999999;3390000.0;3440000.0;1390000.0;3440000.0;3110000.0;7559999.999999999;0.059000000000000004;0.2085;0.06233333333333334;0.0;0.0;0.059000000000000004;0.0;15120.8515625;0.0;1186.15576171875;19060.9140625;502611.9899704918;422668.0805183979;246938.92478721132;243330.44188905554;231779.62638050524;431480.97241316177;437311.16539771267;437548.62350390764;473013.37450241524;528971.1743391309;465693.21782636223;437231.03110804653;441111.30184097093;468131.146617798;462963.6901103717;502892.5970159995;357883.3519960156;437143.5952317774;437143.5952317774;271378.50176498963;322910.4453824919;469966.18980854325;197468.58989117702;197468.58989117702;272.10816812424576;1984590.6375062282;1187480.7645002166;207074.88543570024;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1158053391269.949;442805368880.14343;973498167305.2277;14964.98876186021;0.0;30234.427586666643;14140.825315095424;3224842.571376795;692069.383081781;2185038.6876455527;764982.8406707707;3.6389412529110516;0.056305432198452694
5327;2019-04-15 09:49:44.781;815;357;213;199;143;31;25;19;-23;40;767;189;-24;0;246;202;831;339;156;30;25;11;804;344;349;138;349;302;798;-2.0;1172.0;2090.0;208.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;24042.2421875;15846.052734375;0.0;1104.26867675781;760.0;161166;679.0;0.0;Calculated values ==>;1555314584.781;354.66;308.86;294.46000000000004;293.06;287.46000000000004;276.26000000000005;272.6583383277491;275.66;275.06;270.86;277.16;349.86;292.06;270.76000000000005;273.16;297.76000000000005;293.36;356.26;307.06;276.16;275.66;341.06000000000006;349.16;274.26000000000005;242.14157278889297;267.8393353686513;272.6583383277491;288.76000000000005;8040000.000000001;3440000.0;3490000.0;1380000.0;3490000.0;3020000.0;7980000.0;0.0;0.19533333333333333;0.34833333333333333;0.034666666666666665;0.0;0.0;0.0;15846.052734375;0.0;1104.26867675781;24042.2421875;493567.7551375707;370038.4607063309;250942.33604774592;246697.9751100488;231075.43325763667;431175.4696738307;435283.0450006729;438334.26632045925;472947.9820155742;530493.7248521174;466861.5149052403;438179.53515710204;441814.68150891823;467300.08100781514;462340.58691450674;495941.9721438126;320671.16691782273;436145.95351252146;435283.0450006729;284776.6418597092;318717.3015803363;470101.35966640816;198544.85888264093;197468.58989117702;272.556308307754;1984967.8499888533;1187751.7679223625;207094.92983067894;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1158271720919.916;442892637730.13025;973691292955.1985;83526.64359084005;9413.958693837263;34236.23062081003;0.0;3225704.5099536846;692151.7682952823;2185602.8954473636;765106.5925322942;7.502915715920219;0.40179079711433874
5328;2019-04-15 09:50:41.792;808;384;214;214;176;36;23;21;-19;38;767;188;-23;-8;246;197;818;384;153;25;22;12;825;352;357;139;357;297;828;-1.0;0.0;1990.0;317.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;35534.1796875;16221.9873046875;0.0;1085.84533691406;752.0;161167;688.0;0.0;Calculated values ==>;1555314641.792;353.96000000000004;311.56;294.56;294.56;290.76000000000005;276.76000000000005;273.5264737036516;275.46000000000004;275.26000000000005;271.26000000000005;276.96000000000004;349.86;291.96000000000004;270.86;272.36;297.76000000000005;292.86;354.96000000000004;311.56;275.66;275.36;341.96000000000004;348.36;274.36;242.35481222062532;267.23344911666527;273.5264737036516;288.46000000000004;8250000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2970000.0;8280000.0;0.0;0.0;0.33166666666666667;0.05283333333333333;0.0;0.0;0.0;16221.9873046875;0.0;1085.84533691406;35534.1796875;490469.9932334034;377681.3170984406;250378.35802917287;250378.35802917287;239439.4685490297;430671.36484660726;432954.9278654199;440046.79207703174;472621.17715536855;530872.0879574019;467449.2065393673;439444.0457998233;441682.72606728855;466159.22355335305;460451.26972238143;491995.12224586774;377681.3170984406;433318.7079877765;432772.2153459218;288545.87390705565;315363.2798926983;470064.77147337084;200569.2023318461;197468.58989117702;273.3887916725653;1985439.5876828579;1188005.6888995406;207112.27157934228;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1158472969750.468;442971597965.34686;973862040900.6669;79426.73393215323;14238.349236310556;0.0;0.0;3226994.8064858303;692339.0518690469;2185873.984579208;765106.5925322942;5.41171648166553;0.37942665421942473
5329;2019-04-15 09:51:41.782;816;607;178;180;180;48;27;24;-3;37;762;187;2;-6;246;192;811;481;151;28;27;12;759;363;368;141;368;298;761;-2.0;228.0;1535.0;143.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30802.794921875;15019.5625;0.0;1118.26928710938;748.0;161168;683.0;0.0;Calculated values ==>;1555314701.782;354.76;333.86;290.96000000000004;291.16;291.16;277.96000000000004;274.69669130483857;275.86;275.56;272.86;276.86;349.36;291.86;273.36;272.56;297.76000000000005;292.36;354.26;321.26000000000005;275.96000000000004;275.86;341.46000000000004;347.96000000000004;274.36;242.77792619122317;267.35522164206344;274.69669130483857;288.26000000000005;7590000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2980000.0;7609999.999999999;0.0;0.038;0.2558333333333333;0.02383333333333333;0.0;0.0;0.0;15019.5625;0.0;1118.26928710938;30802.794921875;497974.01330513146;464827.79971173784;241452.01493042387;242033.38725283503;242033.38725283503;429947.3805835815;430851.9227024439;442208.55964602064;472260.1919623333;530276.2199224457;467186.82767376176;442939.1622637686;441767.3564677892;464562.0351814137;458031.83721652924;497256.6203311358;439352.03474721505;431043.9853271768;430851.9227024439;286451.7998164319;313686.43059754226;469794.0480163998;203591.7785203333;197468.58989117702;274.6155772424306;1985992.3036700035;1188265.991756913;207130.63613994175;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1158690433500.5027;443055583965.3602;974040511150.6952;61046.12650465501;6344.487422989584;2200.374252188989;0.0;3228165.218555128;692510.5469206285;2185892.317975237;765106.5925322942;4.3122886084003955;0.2700764234886816
5330;2019-04-15 09:52:41.773;813;720;158;158;153;55;30;31;8;37;756;187;15;8;246;191;801;435;150;30;30;13;714;364;369;141;369;304;716;-1.0;236.0;1589.0;129.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;23398.6015625;14156.2509765625;0.0;1159.23864746094;740.0;161169;678.0;0.0;Calculated values ==>;1555314761.773;354.46000000000004;345.16;288.96000000000004;288.96000000000004;288.46000000000004;278.66;274.8017692304317;276.16;276.26000000000005;273.96000000000004;276.86;348.76;291.86;274.66;273.96000000000004;297.76000000000005;292.26000000000005;353.26;316.66;276.16;276.16;340.96000000000004;347.16;274.46000000000004;242.77792619122317;268.0796299477929;274.8017692304317;288.16;7140000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;7159999.999999999;0.0;0.03933333333333333;0.26483333333333337;0.021500000000000002;0.0;0.0;0.0;14156.2509765625;0.0;1159.23864746094;23398.6015625;501705.5042834162;488263.65556130954;236716.61660253946;236716.61660253946;235297.9456725567;429879.7862731237;431163.09601796715;442580.7327243594;472260.1919623333;529193.1324091097;466331.64011549077;443607.19622175704;442580.7327243594;464415.139943259;457732.2313946309;500043.35422199586;437356.4810460223;431163.09601796715;431163.09601796715;284357.86631585273;310333.04987691523;469892.93206556124;203884.47860768155;197468.58989117702;274.7332686173637;1986443.9142218207;1188509.0870658625;207149.612525825;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1158911500335.2708;443140171275.2715;974221084060.5057;63214.724631900186;5719.181749344414;2465.683678254959;0.0;3229200.5703207827;692611.0624173727;2185931.1959587107;765106.5925322942;4.661920174429436;0.28511950658244145
5331;2019-04-15 09:53:41.813;791;718;150;149;138;55;32;36;13;39;754;188;26;20;246;191;791;401;149;32;32;13;654;363;368;142;368;308;655;-2.0;224.0;897.0;93.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18488.3515625;12907.7373046875;0.0;1194.68347167969;731.0;161170;681.0;-1.0;Calculated values ==>;1555314821.813;352.26;344.96000000000004;288.16;288.06;286.96000000000004;278.66;274.69669130483857;276.36;276.76000000000005;274.46000000000004;277.06;348.56000000000006;291.96000000000004;275.76000000000005;275.16;297.76000000000005;292.26000000000005;352.26;313.26000000000005;276.36;276.36;341.26;346.26;274.46000000000004;242.98782864720522;268.5567601203482;274.69669130483857;288.06;6540000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3080000.0;6550000.0;0.0;0.037333333333333336;0.14950000000000002;0.015500000000000002;0.0;0.0;-0.0025024689731593104;12907.7373046875;0.0;1194.68347167969;18488.3515625;504179.55125094764;494185.72660653904;235778.08719912404;235485.74286454744;232319.3849344608;429947.3805835815;431805.7454725317;442491.83973573893;472325.50216173066;528677.1384999253;465879.3590162955;444402.3695586691;443525.4963883602;464562.0351814137;457893.7095298428;504179.55125094764;441891.4394547841;431805.7454725317;431805.7454725317;285614.20965156396;306560.99450073834;469757.3781218893;203560.69652608354;197468.58989117702;274.60357142985146;1986793.204869602;1188734.7706568867;207169.24162081716;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1159132747735.1301;443225127875.2175;974404806460.389;35720.205909843484;4126.048564734991;2325.422840390106;0.0;3230025.5777132763;692693.1606989952;2185971.1484635994;765106.5925322942;2.9903856921954706;0.1846723250918484
5332;2019-04-15 09:54:41.804;753;675;148;147;133;53;33;37;17;40;756;188;35;28;246;192;782;352;150;34;33;13;616;362;367;144;367;312;617;-1.0;217.0;909.0;97.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16121.9296875;12041.599609375;0.0;1235.2109375;722.0;161171;680.0;0.0;Calculated values ==>;1555314881.804;348.46000000000004;340.66;287.96000000000004;287.86;286.46000000000004;278.46000000000004;274.5913991737795;276.46000000000004;276.86;274.86;277.16;348.76;291.96000000000004;276.66;275.96000000000004;297.76000000000005;292.36;351.36;308.36;276.56;276.46000000000004;341.16;345.36;274.46000000000004;243.40439225979637;269.02936301313275;274.5913991737795;288.16;6160000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3120000.0;6170000.0;0.0;0.036166666666666666;0.1515;0.016166666666666666;0.0;0.0;0.0;12041.599609375;0.0;1235.2109375;16121.9296875;502642.5072401878;492094.36547913065;236106.96709502075;235806.90965805316;231695.22957321;430014.67791919125;432252.62270688626;442256.7988125801;472160.7387857882;528579.544455758;465300.26133238553;444914.05856171664;443889.7556836854;464708.6425554581;458192.6064316991;506417.003370985;438957.2017383793;432439.757026355;432252.62270688626;285195.4229665811;302789.4550866088;469485.55747401924;203283.44448962153;197468.58989117702;274.49169077561993;1987081.5806168646;1188942.650610948;207189.48770350442;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1159353214659.899;443310915005.1275;974590778560.194;36204.46317992823;4303.600826581096;2439.796159045905;0.0;3230624.860049226;692763.3972401208;2186010.8526653624;765106.5925322942;3.234802516306447;0.20135562528037507
5333;2019-04-15 09:55:41.794;705;636;152;152;135;49;34;37;12;41;758;188;32;36;246;192;774;306;152;37;34;13;596;360;365;144;365;316;598;0.0;206.0;641.0;54.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;15242.4140625;11491.0966796875;0.0;1307.48291015625;715.0;161172;695.0;0.0;Calculated values ==>;1555314941.794;343.66;336.76000000000005;288.36;288.36;286.66;278.06;274.38016830617;276.56;276.86;274.36;277.26000000000005;348.96000000000004;291.96000000000004;276.36;276.76000000000005;297.76000000000005;292.36;350.56000000000006;303.76000000000005;276.86;276.56;342.66;344.66;274.46000000000004;243.40439225979637;269.49753711883926;274.38016830617;288.36;5960000.0;3600000.0;3650000.0;1440000.0;3650000.0;3160000.0;5980000.0;0.0;0.034333333333333334;0.10683333333333334;0.009000000000000001;0.0;0.0;0.0;11491.0966796875;0.0;1307.48291015625;15242.4140625;498222.9802011839;488716.05291076604;237830.88524501442;237830.88524501442;232702.81656723196;430148.3826014536;432949.0678229144;440651.9951771629;472259.5391352755;528482.2656233561;464716.61203282885;443669.86559611524;444261.37477845995;465000.999999308;458513.0163278268;507173.65886787773;432690.8430610779;433500.59072566376;432949.0678229144;291477.81744585035;299856.38484229014;469485.55747401924;202803.92768984562;197468.58989117702;274.29663601485726;1987342.9065865676;1189138.7237290875;207210.6732873857;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1159572778059.9338;443397300605.14124;974779147160.2239;25410.101876561734;2400.134668057563;2557.2433427001283;0.0;3231138.2291823267;692819.2523918413;2186052.4877208844;765106.5925322942;2.3727226661478427;0.14227085656152996
5334;2019-04-15 09:56:41.785;659;618;161;160;139;45;36;35;3;42;763;188;20;35;246;194;770;286;152;39;35;13;594;359;364;143;364;318;595;-1.0;198.0;858.0;59.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;15379.08203125;11444.1630859375;0.0;1325.26477050781;704.0;161173;709.0;-1.0;Calculated values ==>;1555315001.785;339.06000000000006;334.96000000000004;289.26000000000005;289.16;287.06;277.66;274.27422755570615;276.76000000000005;276.66;273.46000000000004;277.36;349.46000000000004;291.96000000000004;275.16;276.66;297.76000000000005;292.56;350.16;301.76000000000005;277.06;276.66;344.06000000000006;343.56000000000006;274.46000000000004;243.1966462407574;269.7299932089509;274.27422755570615;288.36;5940000.0;3590000.0;3640000.0;1430000.0;3640000.0;3180000.0;5950000.0;0.0;0.033;0.143;0.009833333333333333;0.0;0.0;-0.002506487368425949;11444.1630859375;0.0;1325.26477050781;15379.08203125;492277.0664505161;486544.9715068494;240759.7506302799;240438.83460576978;233958.2740616195;430214.79039162316;433567.68989926;438814.36432414316;472489.7604950056;528855.0946972033;464423.04849477106;441450.0227400338;443709.2819217288;465146.75317812245;458945.90446274553;506841.55470462784;428462.3594348951;434112.87870749587;433384.8821390699;297342.5633918147;295247.87795992935;469621.5870000597;202573.54218867832;197468.58989117702;274.2026162035142;1987598.0474445585;1189329.8222252852;207232.6095605208;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1159791445255.5735;443483387690.39307;974969318630.7802;33782.43756537147;2625.97244064525;2586.5134439011804;0.0;3231631.426355111;692861.1303352357;2186095.345931202;765106.5925322942;3.053772172747379;0.18177034879342474
5335;2019-04-15 09:57:41.775;623;562;170;169;147;43;37;34;-2;42;769;188;14;31;246;195;765;261;153;38;37;13;587;358;363;143;363;319;589;-2.0;194.0;863.0;54.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;16012.103515625;11319.390625;0.0;1321.07336425781;692.0;161174;711.0;-1.0;Calculated values ==>;1555315061.775;335.46000000000004;329.36;290.16;290.06;287.86;277.46000000000004;274.1680685717883;276.86;276.56;272.96000000000004;277.36;350.06000000000006;291.96000000000004;274.56;276.26000000000005;297.76000000000005;292.66;349.66;299.26000000000005;276.96000000000004;276.86;344.26;342.36;274.46000000000004;243.1966462407574;269.84581860846123;274.1680685717883;288.46000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3190000.0;5890000.0;0.0;0.03233333333333333;0.14383333333333334;0.009000000000000001;0.0;0.0;-0.002508241024374064;11319.390625;0.0;1321.07336425781;16012.103515625;488104.02309532237;479287.235256565;243920.46863448477;243584.4009638172;236533.8268454865;430280.9020939914;433997.93586973246;437795.343960608;472489.7604950056;529410.4976326168;464275.8262545244;440313.5393257791;442906.758621433;465292.22471119097;459240.64650238265;506830.53717097786;423324.5192100696;434178.6716885159;433997.93586973246;298180.4796168596;290221.2356813373;469621.5870000597;202327.5228292543;197468.58989117702;274.10243960825886;1987859.597058622;1189519.486890193;207254.65870284438;317729.0937743658;0;18;19;3;1;0;0;4;104;115;1160009508905.6082;443569173390.4067;975160386780.8105;33868.12160605971;2405.646577537249;2700.0279140693665;0.0;3232195.0870558526;692903.0535053675;2186139.393100107;765106.5925322942;3.08325676421271;0.18258070705494647
5336;2019-04-15 09:58:41.776;600;546;177;176;154;40;34;33;-19;41;773;187;-16;16;245;197;761;352;153;33;34;13;643;350;355;142;355;301;639;137.0;186.0;97.0;128.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;26707.40625;21607.412109375;0.0;1250.42944335938;682.0;161175;708.0;0.0;Calculated values ==>;1555315121.776;333.16;327.76000000000005;290.86;290.76000000000005;288.56;277.16;273.3108153835814;276.56;276.46000000000004;271.26000000000005;277.26000000000005;350.46000000000004;291.86;271.56;274.76000000000005;297.66;292.86;349.26;308.36;276.46000000000004;276.56;343.96000000000004;341.36;274.46000000000004;242.98782864720522;267.7187500070086;273.3108153835814;288.46000000000004;6430000.0;3500000.0;3550000.0;1420000.0;3550000.0;3010000.0;6390000.0;0.022833333333333334;0.031000000000000003;0.016166666666666666;0.021333333333333333;0.0;0.022833333333333334;0.0;21607.412109375;0.0;1250.42944335938;26707.40625;478496.6710293384;470675.78456419136;244523.40922550156;244199.04764298454;237352.41968967006;430799.1582183253;435411.8238451251;439171.4593555984;472522.5091947854;531194.622265396;466760.445263449;439628.3511256179;444357.3337933654;466316.7963488316;460761.44649501506;501193.1704508018;434130.70963565854;435236.64933579275;435411.8238451251;296923.61432157;286033.001929769;469757.3781218893;199415.08555377385;199415.08555377385;272.92582557223017;1988215.5989061706;1189793.8814858152;207276.08825003513;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1160224912495.348;443654674815.3034;975346389880.5858;3876.0613764628297;5767.30224145313;2078.9362852694408;5388.592190985853;3232509.627155908;692971.1625472419;2186179.218465465;765151.4982155805;0.7485786466187292;0.040322226128081055
5337;2019-04-15 09:59:41.776;623;613;179;179;160;37;30;29;-36;40;767;186;-36;-7;245;199;759;520;154;33;30;13;650;357;362;141;362;289;650;0.0;193.0;1858.0;194.0;0.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;27756.84765625;21953.79296875;0.0;1185.51281738281;674.0;161176;701.0;0.0;Calculated values ==>;1555315181.776;335.46000000000004;334.46000000000004;291.06;291.06;289.16;276.86;274.0616903277293;276.16;276.06;269.56;277.16;349.86;291.76000000000005;269.56;272.46000000000004;297.66;293.06;349.06000000000006;325.16;276.46000000000004;276.16;343.26;340.56000000000006;274.46000000000004;242.77792619122317;266.24828229547654;274.0616903277293;288.56;6500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2890000.0;6500000.0;0.0;0.03216666666666666;0.30966666666666665;0.03233333333333333;0.0;0.0;0.0;21953.79296875;0.0;1185.51281738281;27756.84765625;481115.85847055435;479625.5976980684;244812.68546823598;244812.68546823598;238877.05815775416;430346.717906069;432971.4512641538;439246.6576864625;472555.3283204977;531475.4228838271;468332.699842398;439246.6576864625;443481.3615184424;465306.4224800408;459940.4098768325;500269.66867725854;464979.9279195684;433520.3008126533;432971.4512641538;293991.1381695566;282682.81946839223;469892.93206556124;201982.77489422113;199415.08555377385;273.9637253216296;1988669.4676887228;1190156.8915281328;207296.38776887464;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1160440012495.348;443739574815.3034;975523389880.5858;73472.71570466408;8662.428415206663;1135.1533277057001;0.0;3233154.2002982507;693091.4103027141;2186206.0025455733;765196.4031505054;3.5986514987618876;0.23582865078700208
5338;2019-04-15 10:00:41.816;657;659;168;166;156;42;31;31;-40;40;755;186;-43;-23;246;197;754;549;153;34;31;13;623;358;363;141;363;287;623;-1.0;186.0;1316.0;65.0;0.0;0;81;0;1;1;0;0;0;0;0;1;0;0;0;0;25842.15234375;21066.107421875;0.0;1161.89831542969;666.0;161177;692.0;0.0;Calculated values ==>;1555315241.816;338.86;339.06000000000006;289.96000000000004;289.76000000000005;288.76000000000005;277.36;274.1680685717883;276.26000000000005;276.26000000000005;269.16;277.16;348.66;291.76000000000005;268.86;270.86;297.76000000000005;292.86;348.56000000000006;328.06;276.56;276.26000000000005;342.36;339.76;274.46000000000004;242.77792619122317;265.9988726020314;274.1680685717883;288.46000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2870000.0;6230000.0;0.0;0.031000000000000003;0.21933333333333332;0.010833333333333334;0.0;0.0;0.0;21066.107421875;0.0;1161.89831542969;25842.15234375;488976.8474374693;489256.23434572347;242132.81792624746;241495.66708811282;238377.80628080945;430280.9020939914;432902.2481429067;439089.34317833104;472555.3283204977;530384.895837416;468611.417901512;438639.9352766927;441592.25332493;465292.22471119097;459512.4303964549;502125.15745954064;473191.59338417905;433452.5470882844;432902.2481429067;290221.2356813373;279332.9882161641;469892.93206556124;202371.11098778577;199415.08555377385;274.1193834195427;1989116.4237939944;1190515.6296972735;207315.96256947526;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1160657657495.2097;443824231215.24963;975696305080.476;51920.19892712626;2898.1530616759005;896.9404863362093;0.0;3234199.8378801546;693187.8127070795;2186222.94795009;765196.4031505054;2.506535814935157;0.1510709706294677
5339;2019-04-15 10:01:41.777;665;663;165;164;150;42;33;31;-32;40;745;188;-34;-14;246;198;747;516;151;35;33;13;575;357;362;141;362;302;576;-1.0;188.0;1165.0;68.0;45.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15466.7470703125;11205.251953125;0.0;1224.38427734375;658.0;161178;682.0;0.0;Calculated values ==>;1555315301.777;339.66;339.46000000000004;289.66;289.56;288.16;277.36;274.0616903277293;276.46000000000004;276.26000000000005;269.96000000000004;277.16;347.66;291.96000000000004;269.76000000000005;271.76000000000005;297.76000000000005;292.96000000000004;347.86;324.76000000000005;276.66;276.46000000000004;341.36;338.96000000000004;274.46000000000004;242.77792619122317;267.8393353686513;274.0616903277293;288.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5760000.0;0.0;0.03133333333333333;0.19416666666666668;0.011333333333333334;0.007500000000000001;0.007500000000000001;0.0;11205.251953125;0.0;1224.38427734375;15466.7470703125;495010.7887882466;494645.4640300325;242700.74009124367;242366.31898649895;237831.43373326643;430346.717906069;433520.3008126533;436930.4416478736;472555.3283204977;528197.3986632949;466739.6874943457;436614.93541702535;439713.54161806765;465437.41611875535;459805.1627156728;505624.60863783315;474150.4030306365;433883.48505660606;433520.3008126533;286033.001929769;275983.5004908252;469892.93206556124;202087.65166079803;242700.74009124367;274.00456282384744;1989460.4408657094;1190784.3828887146;207335.83533203963;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1160875016120.0852;443908776225.20123;975872890225.3749;45598.64172249051;3035.1265112539827;986.1917756921621;1431.1467054105724;3235011.9666580497;693237.2245648946;2186238.6305186315;765208.321620999;4.10720843058188;0.23641297625390087
5340;2019-04-15 10:02:41.777;639;594;171;170;153;42;35;32;-21;40;743;190;-24;-3;246;199;739;407;151;36;34;13;564;358;363;141;363;308;565;-2.0;185.0;792.0;44.0;3.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15180.9521484375;10857.6396484375;0.0;1254.57250976562;652.0;161179;676.0;0.0;Calculated values ==>;1555315361.777;337.06;332.56;290.26000000000005;290.16;288.46000000000004;277.36;274.1680685717883;276.66;276.36;271.06;277.16;347.46000000000004;292.16;270.76000000000005;272.86;297.76000000000005;293.06;347.06000000000006;313.86;276.76000000000005;276.56;340.76;338.36;274.46000000000004;242.77792619122317;268.5567601203482;274.1680685717883;288.26000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;5650000.0;0.0;0.030833333333333334;0.132;0.007333333333333333;0.0005;0.0005;0.0;10857.6396484375;0.0;1254.57250976562;15180.9521484375;492686.0159626243;486520.2837282586;245169.39268019088;244819.01970726505;239119.01924699868;430280.9020939914;433634.880018922;437285.26766895736;472555.3283204977;527524.0176841324;466125.700154739;436809.0314453242;440082.6566914647;465292.22471119097;459783.670977022;505610.82794279273;458655.9837068565;433816.67410848953;433452.5470882844;283520.3318566784;273471.60554148915;469892.93206556124;202356.29678552118;245169.39268019088;274.1136253052338;1989715.838359199;1190968.2403187277;207356.49330526553;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1161092516120.0852;443993376225.20123;976055890225.3749;31010.624156613576;1961.9353253869606;1447.7743639413675;94.14157720404675;3235650.377207042;693278.8667468666;2186258.913569795;765221.0323566875;2.8495600120223017;0.16767309290633042
5341;2019-04-15 10:03:41.788;598;517;180;179;159;41;35;32;-17;40;749;190;-20;-1;246;199;734;313;153;35;34;13;558;356;361;140;361;310;559;-1.0;181.0;744.0;48.0;3.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;15891.794921875;10700.248046875;0.0;1232.79968261719;647.0;161180;672.0;0.0;Calculated values ==>;1555315421.788;332.96000000000004;324.86;291.16;291.06;289.06;277.26000000000005;273.955091788801;276.66;276.36;271.46000000000004;277.16;348.06000000000006;292.16;271.16;273.06;297.76000000000005;293.06;346.56000000000006;304.46000000000004;276.66;276.56;340.36;337.86;274.46000000000004;242.56692532238324;268.7936212382143;273.955091788801;288.46000000000004;5580000.0;3560000.0;3610000.0;1400000.0;3610000.0;3100000.0;5590000.0;0.0;0.030166666666666668;0.12400000000000001;0.008;0.0005;0.0005;0.0;10700.248046875;0.0;1232.79968261719;15891.794921875;487828.7097038341;476418.24248610204;248694.20702596652;248320.07325470072;241284.4493855481;430412.23801567365;434130.71970383386;437460.313363465;472686.4266018815;527998.7749632502;465837.6566961095;436983.6325089788;439954.0659341705;465582.3289076539;460096.79854208254;505526.57029209373;442761.7068714828;434130.71970383386;433950.3860404442;281845.32903042674;271378.50176498963;470028.2500469368;201811.15720258272;248694.20702596652;273.8923240308602;1989974.8253910458;1191147.9223189852;207377.22520707472;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1161309755940.6514;444077691680.42096;976241324215.8582;29220.49536394941;2145.736742754833;1893.4067131884306;92.62808950723884;3236152.3952241214;693313.1036231337;2186286.7618500926;765222.5890559233;2.794949594224008;0.16675386625786232
5342;2019-04-15 10:04:41.788;560;506;181;181;163;39;33;31;-16;40;756;189;-19;0;246;201;730;250;156;36;32;13;546;358;363;140;363;311;547;-2.0;183.0;1388.0;189.0;26.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16375.240234375;10379.8349609375;0.0;1238.34069824219;643.0;161181;670.0;0.0;Calculated values ==>;1555315481.788;329.16;323.76000000000005;291.26000000000005;291.26000000000005;289.46000000000004;277.06;274.1680685717883;276.46000000000004;276.26000000000005;271.56;277.16;348.76;292.06;271.26000000000005;273.16;297.76000000000005;293.26000000000005;346.16;298.16;276.76000000000005;276.36;340.16;337.46000000000004;274.46000000000004;242.56692532238324;268.91163127593666;274.1680685717883;288.76000000000005;5460000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5470000.0;0.0;0.030500000000000003;0.23133333333333334;0.0315;0.004333333333333333;0.004333333333333333;0.0;10379.8349609375;0.0;1238.34069824219;16375.240234375;483990.4729028186;476320.92077521107;411977.9935670269;411977.9935670269;243078.94944334877;430280.9020939914;433269.66867335857;437389.9950341223;472686.4266018815;528656.3869025569;465569.38125518296;436912.08382788545;439889.8657361282;465292.22471119097;460054.3744995887;506116.0905984014;431958.28702893766;433816.67410848953;433086.23799672595;281007.8604223974;269704.110367413;470028.2500469368;202177.84625937988;411977.9935670269;274.04422010454334;1990243.717350681;1191323.5896773837;207397.81804358188;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1161526955940.6514;444161691680.42096;976427624215.8582;54412.41041655708;8437.287719308042;2261.813008868644;91.46905919536245;3236849.3361056256;693401.295493651;2186321.3886811095;765224.1231988291;5.612153070900706;0.37969190189403484
5343;2019-04-15 10:05:41.799;531;507;178;177;164;41;34;32;-13;40;762;189;-16;1;247;200;724;231;155;36;33;13;543;356;361;140;361;314;544;-1.0;183.0;837.0;49.0;7.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;15976.7861328125;10244.416015625;0.0;1232.56286621094;638.0;161182;671.0;0.0;Calculated values ==>;1555315541.799;326.26000000000005;323.86;290.96000000000004;290.86;289.56;277.26000000000005;273.955091788801;276.56;276.36;271.86;277.16;349.36;292.06;271.56;273.26000000000005;297.86;293.16;345.56000000000006;296.26000000000005;276.76000000000005;276.46000000000004;340.26;336.96000000000004;274.46000000000004;242.56692532238324;269.2639976450953;273.955091788801;288.66;5430000.0;3560000.0;3610000.0;1400000.0;3610000.0;3140000.0;5440000.0;0.0;0.030500000000000003;0.13949999999999999;0.008166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10244.416015625;0.0;1232.56286621094;15976.7861328125;480333.8763033138;476833.9550804067;412128.71280242736;248277.03352909957;243543.15077688714;430412.23801567365;433950.3860404442;437179.3288687813;472686.4266018815;529056.3598238654;465133.6575639017;436697.7041726919;439387.25819024903;465712.960854355;460231.6107031601;505640.34212081705;428153.281939987;434310.53623595677;433769.5290198815;281426.5920051367;267611.2341011182;470028.2500469368;201825.2490476479;412128.71280242736;273.8978170351383;1990513.366996746;1191495.489944559;207418.4126815824;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1161744195760.3545;444245707080.30615;976615158590.6018;32831.8941350481;2190.324508160859;2363.355335515317;25.247618920363177;3237576.505265805;693489.8751653886;2186359.9388168226;765225.0960161292;3.259640187789572;0.1947041925085119
5344;2019-04-15 10:06:41.789;507;518;177;176;160;39;33;31;-13;40;767;189;-16;4;247;201;720;272;156;38;33;13;544;353;359;141;359;313;545;-2.0;182.0;933.0;0.0;3.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;15851.7890625;10356.5517578125;0.0;1234.08020019531;634.0;161183;672.0;0.0;Calculated values ==>;1555315601.789;323.86;324.96000000000004;290.86;290.76000000000005;289.16;277.06;273.6339639331285;276.46000000000004;276.26000000000005;271.86;277.16;349.86;292.06;271.56;273.56;297.86;293.26000000000005;345.16;300.36;276.96000000000004;276.46000000000004;340.36;336.56;274.46000000000004;242.77792619122317;269.14681796795327;273.6339639331285;288.76000000000005;5440000.0;3529999.9999999995;3590000.0;1410000.0;3590000.0;3130000.0;5450000.0;0.0;0.030333333333333334;0.1555;0.0;0.0005;0.0005;0.0;10356.5517578125;0.0;1234.08020019531;15851.7890625;476833.9550804067;478271.346728552;248228.8882744177;247851.21251987995;242120.53302543177;430607.02586249536;434263.8640799596;437408.94190281845;472555.3283204977;529657.8301365759;465279.18290681543;436929.5940270328;440070.1442045368;466001.4536310495;460831.5935396137;505049.2304279712;437321.2953809799;435153.4052875198;434263.8640799596;281845.32903042674;265937.0223246507;469892.93206556124;201183.85751793825;248228.8882744177;273.6339639331285;1990778.5609170613;1191667.1360635764;207438.96461457925;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1161960159760.389;444329993030.3196;976803227240.6317;36733.00062184887;0.0;2054.4140297587373;93.01748790277094;3238156.116104295;693508.1248275088;2186396.7474257485;765226.0813944292;3.354470427529054;0.18408272467179404
