;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5345;2019-04-15 10:07:41.800;493;517;177;176;160;37;35;29;-15;39;769;189;-18;3;246;203;716;333;154;39;33;14;547;352;357;140;357;311;549;-1.0;174.0;615.0;65.0;3.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.314453125;10470.4384765625;0.0;1226.30920410156;629.0;161184;671.0;0.0;Calculated values ==>;1555315661.8;322.46000000000004;324.86;290.86;290.76000000000005;289.16;276.86;273.5264737036516;276.66;276.06;271.66;277.06;350.06000000000006;292.06;271.36;273.46000000000004;297.76000000000005;293.46000000000004;344.76;306.46000000000004;277.06;276.46000000000004;340.26;336.06;274.56;242.56692532238324;268.91163127593666;273.5264737036516;288.56;5470000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3110000.0;5490000.0;0.0;0.029;0.10250000000000001;0.010833333333333334;0.0005;0.0005;0.0;10470.4384765625;0.0;1226.30920410156;15986.314453125;474449.6966562894;477644.0237913528;248038.71108239493;247664.27914948677;241974.5310058789;430671.36484660726;435106.3833865666;437548.62350390764;472588.21769833704;530019.821811998;465569.38125518296;437071.7284734032;440350.00678964186;466159.22355335305;461252.63879300765;504271.9223046317;448479.62276070984;435807.7667011844;434752.8493145431;281426.5920051367;263844.3676079864;470126.95240123506;200685.20463378172;248038.71108239493;273.43429293838375;1991043.9270875426;1191840.7261343051;207459.4716185153;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1162174999140.0952;444414308485.20435;976990461560.3759;24278.50043418791;2918.9522674807445;1617.9766867737333;93.3570691160741;3238664.6384910825;693532.453889215;2186427.356292275;765227.6348004745;2.4715234736017853;0.15661859321808716
5346;2019-04-15 10:08:41.770;486;512;178;178;160;36;35;27;-18;38;770;188;-21;2;246;204;712;396;153;41;34;14;559;349;354;140;354;307;561;-1.0;176.0;639.0;6.0;7.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16484.712890625;10810.6142578125;0.0;1187.49096679688;625.0;161185;670.0;0.0;Calculated values ==>;1555315721.77;321.76000000000005;324.36;290.96000000000004;290.96000000000004;289.16;276.76000000000005;273.20264511476705;276.66;275.86;271.36;276.96000000000004;350.16;291.96000000000004;271.06;273.36;297.76000000000005;293.56;344.36;312.76000000000005;277.26000000000005;276.56;340.16;335.66;274.56;242.56692532238324;268.43790593516167;273.20264511476705;288.46000000000004;5590000.0;3490000.0;3540000.0;1400000.0;3540000.0;3070000.0;5610000.0;0.0;0.029333333333333333;0.1065;0.001;0.0011666666666666668;0.0011666666666666668;0.0;10810.6142578125;0.0;1187.49096679688;16484.712890625;471881.72325904376;475446.4373876371;247857.64355842036;247857.64355842036;241549.50641970217;430862.6128555636;435824.7570664152;437985.2681005028;472489.9908694221;530428.089475615;466023.43396131677;437514.20447033056;441056.33201739576;466589.0409415777;461844.44640221214;502651.6271151644;457447.402199054;436858.41488472256;435650.93343008397;281007.8604223974;262170.3306944222;470126.95240123506;200106.54843673363;247857.64355842036;273.19400371928253;1991314.3836862557;1192017.9795694563;207479.57656244832;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1162388192490.197;444498266485.2444;977175768860.4642;25334.083644191414;270.02040396450144;1325.9905975392383;219.0921715169409;3239077.8699728325;693559.0153741036;2186451.8770864587;765230.2372422758;2.2627895245931207;0.1231781166267132
5347;2019-04-15 10:09:41.771;489;512;180;180;163;36;36;25;-24;37;769;188;-26;-2;246;206;709;440;153;43;35;14;575;349;354;140;354;302;577;291.0;175.0;1201.0;92.0;26.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;17368.80078125;11247.6943359375;0.0;1148.16235351562;620.0;161186;668.0;0.0;Calculated values ==>;1555315781.771;322.06;324.36;291.16;291.16;289.46000000000004;276.76000000000005;273.20264511476705;276.76000000000005;275.66;270.76000000000005;276.86;350.06000000000006;291.96000000000004;270.56;272.96000000000004;297.76000000000005;293.76000000000005;344.06000000000006;317.16;277.46000000000004;276.66;339.96000000000004;335.16;274.56;242.56692532238324;267.8393353686513;273.20264511476705;288.46000000000004;5750000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;5770000.0;0.0485;0.029166666666666667;0.20016666666666666;0.015333333333333334;0.004333333333333333;0.052833333333333336;0.0;11247.6943359375;0.0;1148.16235351562;17368.80078125;470229.35418849246;473429.70197726437;247880.55099564375;247880.55099564375;241999.32407961658;430862.6128555636;435998.1305493036;438179.53515710204;472391.7460337592;530702.2639863107;466739.6874943457;437869.15320432716;441517.6339936506;466589.0409415777;462108.63169200567;500759.55287194654;462260.5464975005;437199.54331133293;435824.7570664152;280170.41352433193;260077.89159075968;470126.95240123506;199996.9891456128;203924.34753078886;273.15091652623323;1991596.501001724;1192201.8018711696;207499.04066449037;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1162600596029.9404;444582267885.14294;977358471905.2435;47676.20629329976;4141.992769919541;1122.8876859213426;12252.07163713226;3239686.299195228;693595.7827632878;2186472.2847455847;765334.1653393285;5.25927009480045;0.23164677284866056
5348;2019-04-15 10:10:41.781;501;518;183;183;168;38;37;25;-30;37;764;187;-32;-8;246;207;705;471;151;45;36;14;600;350;355;140;355;297;603;129.0;169.0;1095.0;128.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;18614.02734375;11927.35546875;0.0;1118.43249511719;617.0;161187;665.0;0.0;Calculated values ==>;1555315841.781;323.26000000000005;324.96000000000004;291.46000000000004;291.46000000000004;289.96000000000004;276.96000000000004;273.3108153835814;276.86;275.66;270.16;276.86;349.56000000000006;291.86;269.96000000000004;272.36;297.76000000000005;293.86;343.66;320.26000000000005;277.66;276.76000000000005;339.66;334.86;274.56;242.56692532238324;267.23344911666527;273.3108153835814;288.26000000000005;6000000.0;3500000.0;3550000.0;1400000.0;3550000.0;2970000.0;6030000.0;0.021500000000000002;0.028166666666666666;0.1825;0.021333333333333333;0.0;0.021500000000000002;0.0;11927.35546875;0.0;1118.43249511719;18614.02734375;468744.00489615067;470986.9265848204;247860.81580677;247860.81580677;242774.2565575407;430799.1582183253;435934.5832721793;438378.49729393894;472391.7460337592;530560.1323095391;467328.42343307857;438071.4457414646;441682.72606728855;466446.0373839678;462088.8242006048;497834.75448532717;463530.4412324001;437309.20404756913;435760.7856976155;278914.2836208781;258822.4845140824;470126.95240123506;200178.39312592903;200178.39312592903;273.2265852401004;1991896.4078788683;1192394.959473747;207517.93210294103;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1162813331479.9067;444666281885.1296;977538201855.215;43471.51901066181;5758.902597873196;966.2381566241131;5065.021440291259;3240445.9901667032;693678.3039759165;2186489.697029167;765478.4984998022;4.235978797026918;0.23690726631178252
5349;2019-04-15 10:11:41.771;523;532;181;182;173;40;32;27;-32;36;757;187;-35;-13;247;207;702;499;147;47;32;14;617;354;359;145;359;295;619;-2.0;172.0;1814.0;331.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;19469.33203125;12274.8955078125;0.0;1192.18908691406;614.0;161188;662.0;0.0;Calculated values ==>;1555315901.771;325.46000000000004;326.36;291.26000000000005;291.36;290.46000000000004;277.16;273.7412296467126;276.36;275.86;269.96000000000004;276.76000000000005;348.86;291.86;269.66;271.86;297.86;293.86;343.36;323.06;277.86;276.36;339.36;334.56;274.56;243.61107973660833;266.98899913490544;273.7412296467126;287.86;6170000.0;3540000.0;3590000.0;1450000.0;3590000.0;2950000.0;6190000.0;0.0;0.028666666666666667;0.30233333333333334;0.05516666666666667;0.0;0.0;0.0;12274.8955078125;0.0;1192.18908691406;19469.33203125;469929.0400796376;471073.8619430435;246549.20782085462;246889.7183573458;243880.30126599985;430542.39183029096;434084.4541166122;438520.37345905404;471632.7587203168;529984.2319252858;467610.82580066763;438061.7010123639;441367.65752489946;466001.4536310495;461478.7024860622;495767.3223566243;465832.0260134711;436724.7826973762;434084.4541166122;277658.20189090865;257567.11924055516;469448.80467432167;201109.9374507335;200178.39312592903;273.60949575295405;1992213.716313489;1192596.6112843463;207537.18407359772;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1163027495779.9407;444751767635.1432;977715772255.2432;71777.08848651558;14803.360841834614;858.1451618370575;0.0;3241406.235161822;693849.6276125754;2186504.897689624;765520.6999770594;6.492763439269287;0.44906140389673466
5350;2019-04-15 10:12:41.812;547;550;172;174;171;44;31;29;-31;36;746;186;-28;-12;248;205;698;519;145;35;30;14;611;361;366;151;366;297;613;-1.0;173.0;1564.0;263.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18528.740234375;12084.818359375;0.0;1288.23547363281;612.0;161189;659.0;0.0;Calculated values ==>;1555315961.812;327.86;328.16;290.36;290.56;290.26000000000005;277.56;274.4858918419099;276.26000000000005;276.06;270.06;276.76000000000005;347.76;291.76000000000005;270.36;271.96000000000004;297.96000000000004;293.66;342.96000000000004;325.06;276.66;276.16;339.06000000000006;334.36;274.56;244.82967444194236;267.23344911666527;274.4858918419099;287.66;6110000.0;3610000.0;3660000.0;1510000.0;3660000.0;2970000.0;6130000.0;0.0;0.028833333333333332;0.26066666666666666;0.04383333333333333;0.0;0.0;0.0;12084.818359375;0.0;1288.23547363281;18528.740234375;474393.9547253941;474598.34355835326;243753.25717736612;244414.05030658047;243424.9716454469;430081.6785162784;432135.2526055904;438225.1199557825;470832.5400961883;528686.7643618367;467207.5652684309;438684.37198384217;441091.3975415686;465118.6810666539;460127.33862395975;495821.9482633298;469829.8248556832;432880.6149027872;431947.42082675546;276402.16793126165;256730.23209357203;468627.0916115599;202963.0836848221;200178.39312592903;274.3629771237602;1992530.5832942885;1192799.7476153758;207557.86840295282;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1163245144405.4038;444840628315.33234;977893493615.6215;61324.97078796367;11644.939014122005;749.4395582538104;0.0;3242516.176933754;694070.1807202187;2186518.303383289;765520.6999770594;5.512529171039675;0.37141992561125226
5351;2019-04-15 10:13:41.782;563;565;163;164;160;49;34;31;-8;37;732;185;-4;-6;248;203;693;533;143;35;33;13;606;363;368;158;368;300;608;-1.0;172.0;1716.0;253.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16930.69140625;11980.841796875;0.0;1281.15319824219;609.0;161190;656.0;0.0;Calculated values ==>;1555316021.782;329.46000000000004;329.66;289.46000000000004;289.56;289.16;278.06;274.69669130483857;276.56;276.26000000000005;272.36;276.86;346.36;291.66;272.76000000000005;272.56;297.96000000000004;293.46000000000004;342.46000000000004;326.46000000000004;276.66;276.46000000000004;338.76;334.06;274.46000000000004;246.20719268323901;267.5978703862781;274.69669130483857;287.46000000000004;6060000.0;3629999.9999999995;3679999.9999999995;1580000.0;3679999.9999999995;3000000.0;6080000.0;0.0;0.028666666666666667;0.286;0.042166666666666665;0.0;0.0;0.0;11980.841796875;0.0;1281.15319824219;16930.69140625;477400.1519090859;477454.7137691082;240998.19658301066;241317.9996732578;240046.03883125054;429947.3805835815;432182.85202778585;441047.95758756367;469989.63993545104;526994.1912249662;466659.7008486289;441642.3686528343;441345.6675628473;464826.7974263201;459541.6837574574;495645.724303175;472644.0491622502;432370.4908045253;431994.6062598477;275146.1813398168;255474.93562877487;467555.3997467305;203489.16507635763;200178.39312592903;274.57593208259914;1992825.9308104694;1193000.1945098562;207579.26926944254;317729.0937743658;0;19;19;3;1;0;0;4;104;115;1163465234305.5088;444933281965.3765;978072504065.7069;67941.81465820492;11134.79289526739;659.3813540398446;0.0;3243592.861534713;694259.9169040045;2186530.0376874763;765520.6999770594;6.0123675915176715;0.39090640475255767
5352;2019-04-15 10:14:41.783;569;572;159;159;150;52;36;33;11;37;698;184;16;14;249;203;688;532;143;36;35;13;596;364;370;148;370;307;598;-2.0;167.0;1496.0;257.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16422.783203125;11672.2138671875;0.0;2330.42431640625;608.0;161191;654.0;0.0;Calculated values ==>;1555316081.783;330.06;330.36;289.06;289.06;288.16;278.36;274.8017692304317;276.76000000000005;276.46000000000004;274.26000000000005;276.86;342.96000000000004;291.56;274.76000000000005;274.56;298.06;293.46000000000004;341.96000000000004;326.36;276.76000000000005;276.66;338.56000000000006;333.96000000000004;274.46000000000004;244.22491754036054;268.43790593516167;274.8017692304317;287.46000000000004;5960000.0;3640000.0;3700000.0;1480000.0;3700000.0;3070000.0;5980000.0;0.0;0.02783333333333333;0.24933333333333335;0.04283333333333333;0.0;0.0;0.0;11672.2138671875;0.0;2330.42431640625;16422.783203125;479472.36417003465;479671.52178751683;240028.18333091575;240028.18333091575;237213.00996068254;429879.7862731237;432043.5753533974;442402.47668766207;471333.16981940134;522873.7211829452;465530.6869382185;443141.609673585;442846.6802591378;464666.51039494085;459384.05359044083;495968.5988883416;473761.89043420827;432043.5753533974;431854.3060553472;274308.8830629234;255056.51255035817;468939.0304431381;203711.23502426603;200178.39312592903;274.66642663892725;1993103.8810643055;1193197.3065919653;207609.3662503029;317729.0937743658;0;19;19;3;1;0;0;4;105;115;1163686637995.2415;445025083495.2656;978254607100.4869;59513.68292140675;11360.590570441684;618.0867186400452;0.0;3244655.008382079;694447.3815570178;2186540.683432162;765520.6999770594;5.105635043420089;0.34096179158382295
5353;2019-04-15 10:15:41.773;568;572;160;160;147;52;37;35;16;38;680;185;30;30;249;203;683;515;144;37;37;14;593;363;368;146;368;312;595;-1.0;169.0;1301.0;262.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;15953.66796875;11522.208984375;0.0;2380.20239257812;607.0;161192;652.0;0.0;Calculated values ==>;1555316141.773;329.96000000000004;330.36;289.16;289.16;287.86;278.36;274.69669130483857;276.86;276.66;274.76000000000005;276.96000000000004;341.16;291.66;276.16;276.16;298.06;293.46000000000004;341.46000000000004;324.66;276.86;276.86;338.36;333.86;274.56;243.81672145450628;269.02936301313275;274.69669130483857;287.56;5930000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3120000.0;5950000.0;0.0;0.028166666666666666;0.21683333333333332;0.043666666666666666;0.0;0.0;0.0;11522.208984375;0.0;2380.20239257812;15953.66796875;479681.5844594022;480024.26800169674;240438.83460576978;240438.83460576978;236373.21838375335;429947.3805835815;432743.97865350964;442106.86074977124;471698.3107888524;520566.6739114392;464927.247715416;444183.5524678581;444183.5524678581;464959.0081242338;459541.6837574574;495600.2845130311;471567.6628446876;432743.97865350964;432743.97865350964;273471.60554148915;254638.09398592086;469312.4599435663;203402.01305028718;200178.39312592903;274.54223930296985;1993373.6398568207;1193390.5612346162;207648.61493034693;317729.0937743658;0;19;19;3;1;0;0;4;105;115;1163908001095.2766;445113268795.27966;978440276150.5165;51759.16780950479;11611.422847673186;676.9188436583416;0.0;3245582.1275926917;694638.783096625;2186551.473346564;765520.6999770594;4.606935283688397;0.3185820819180765
5354;2019-04-15 10:16:41.774;564;569;166;165;148;50;38;36;-2;39;695;188;-2;37;249;204;678;502;143;38;37;16;589;362;367;145;367;314;591;-1.0;163.0;1120.0;208.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;15967.130859375;11428.8916015625;0.0;2394.36328125;606.0;161193;650.0;0.0;Calculated values ==>;1555316201.774;329.56;330.06;289.76000000000005;289.66;287.96000000000004;278.16;274.5913991737795;276.96000000000004;276.76000000000005;272.96000000000004;277.06;342.66;291.96000000000004;272.96000000000004;276.86;298.06;293.56;340.96000000000004;323.36;276.96000000000004;276.86;338.16;333.76000000000005;274.76000000000005;243.61107973660833;269.2639976450953;274.5913991737795;287.46000000000004;5890000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3140000.0;5910000.0;0.0;0.027166666666666665;0.18666666666666665;0.034666666666666665;0.0;0.0;0.0;11428.8916015625;0.0;2394.36328125;15967.130859375;479576.02948557556;480061.2135044777;242517.72486647085;242188.50956051712;236787.4093157926;430014.67791919125;433182.4302400453;438919.38981578365;471929.7997510953;521991.6883765822;465009.0119821833;438919.38981578365;444808.1289173907;465104.8312706036;459835.06171152263;495333.1929744591;470098.931809478;433182.4302400453;432997.62667057913;272634.34865687083;254219.67992080047;469647.7713854179;203183.9632777928;200178.39312592903;274.45319088160204;1993639.6509468446;1193581.8235935876;207688.40364071488;317729.0937743658;0;19;19;3;1;0;0;4;105;115;1164128504770.0103;445200570250.1742;978628079280.2897;44003.946287091625;9237.41201439767;685.5307616486537;0.0;3246380.166842965;694812.5262826039;2186562.82728249;765520.6999770594;3.9011715779175375;0.26451104693557087
5355;2019-04-15 10:17:41.784;559;563;172;171;152;48;38;37;-9;40;718;189;-10;27;249;205;674;476;142;39;38;17;582;362;367;143;367;317;583;-2.0;159.0;1030.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16009.2763671875;11167.337890625;0.0;2427.27124023438;605.0;161194;648.0;0.0;Calculated values ==>;1555316261.784;329.06;329.46000000000004;290.36;290.26000000000005;288.36;277.96000000000004;274.5913991737795;276.96000000000004;276.86;272.26000000000005;277.16;344.96000000000004;292.06;272.16;275.86;298.06;293.66;340.56000000000006;320.76000000000005;277.06;276.96000000000004;337.96000000000004;333.66;274.86;243.1966462407574;269.6138998590099;274.5913991737795;287.36;5820000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3170000.0;5830000.0;0.0;0.026500000000000003;0.1716666666666667;0.037000000000000005;0.0;0.0;0.0;11167.337890625;0.0;2427.27124023438;16009.2763671875;479683.6613784611;480139.32727814454;244820.32213010543;244478.0290428844;238257.78385164644;430014.67791919125;433182.4302400453;437130.186993585;472292.48545527144;524184.21486380656;464695.3577600972;436969.1101896967;442718.71333829476;465104.8312706036;459971.0288534705;495500.9296648002;467143.06802522356;433366.6693374496;433182.4302400453;271797.11229066993;253801.27034056993;470018.21299050737;203138.12384251834;200178.39312592903;274.4354422096394;1993906.1654187003;1193770.1568896447;207728.59062510214;317729.0937743658;0;19;19;3;1;0;0;4;105;115;1164348741469.9753;445286984650.16046;978817410830.2596;40168.637507599786;9874.563298475596;751.4833334487804;0.0;3247081.721947509;694971.8192879293;2186574.8043958005;765520.6999770594;3.7363843013493967;0.2597140170444566
5356;2019-04-15 10:18:41.775;549;553;176;175;155;45;39;37;-9;40;740;189;-11;19;249;206;669;442;142;39;38;19;576;361;366;142;366;318;578;-2.0;161.0;802.0;173.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16204.2470703125;11051.611328125;0.0;2428.39184570312;603.0;161195;646.0;0.0;Calculated values ==>;1555316321.775;328.06;328.46000000000004;290.76000000000005;290.66;288.66;277.66;274.4858918419099;277.06;276.86;272.26000000000005;277.16;347.16;292.06;272.06;275.06;298.06;293.76000000000005;340.06000000000006;317.36;277.06;276.96000000000004;337.76;333.46000000000004;275.06;242.98782864720522;269.7299932089509;274.4858918419099;287.36;5760000.0;3610000.0;3660000.0;1420000.0;3660000.0;3180000.0;5780000.0;0.0;0.026833333333333334;0.13366666666666666;0.028833333333333332;0.0;0.0;0.0;11051.611328125;0.0;2428.39184570312;16204.2470703125;478960.53280004236;479296.571417988;246408.05937389663;246055.7547758995;239359.98408891328;430081.6785162784;433616.79160117084;436899.13996127737;472424.0149512065;526429.9582582137;464548.67784230475;436575.08484221715;441297.2957654637;465250.37265374704;460262.8667298895;495439.0881146168;462438.03410320217;433616.79160117084;433433.583526483;270959.89632461156;252964.46457616048;470351.2200979448;202912.77382312116;200178.39312592903;274.3434756067614;1994174.571181227;1193955.2870266559;207769.0484146911;317729.0937743658;0;19;19;3;1;0;0;4;105;115;1164568608485.6184;445372471825.4105;979007882255.8168;31276.177607133544;7711.141867590748;885.5282826396262;0.0;3247677.0061025205;695118.344849277;2186588.444113043;765520.6999770594;2.9579256950605473;0.20469430353201498
5357;2019-04-15 10:19:41.815;547;548;178;178;159;42;37;36;-25;40;757;186;-27;0;249;207;665;469;140;35;37;21;610;360;365;140;365;298;609;-2.0;160.0;1149.0;69.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;25682.322265625;20451.25390625;0.0;2284.85400390625;602.0;161196;644.0;0.0;Calculated values ==>;1555316381.815;327.86;327.96000000000004;290.96000000000004;290.96000000000004;289.06;277.36;274.38016830617;276.86;276.76000000000005;270.66;277.16;348.86;291.76000000000005;270.46000000000004;273.16;298.06;293.86;339.66;320.06;276.66;276.86;337.56000000000006;333.36;275.26000000000005;242.56692532238324;267.35522164206344;274.38016830617;287.16;6100000.0;3600000.0;3650000.0;1400000.0;3650000.0;2980000.0;6090000.0;0.0;0.02666666666666667;0.1915;0.0115;0.0;0.0;0.0;20451.25390625;0.0;2284.85400390625;25682.322265625;474518.77534941316;474794.1927197695;245900.07539737452;245900.07539737452;239701.78466382573;430148.3826014536;433500.59072566376;438919.7476984545;472686.4266018815;529755.7295085861;467065.7465921938;438614.2659217754;442647.6203394549;465395.6337934009;460553.62251606805;491443.88083898206;462332.41590743384;433133.46834165603;433500.59072566376;270122.7006405761;252546.06836287308;470817.3119576869;202913.57427294774;200178.39312592903;274.3391457045367;1994523.8586286341;1194217.98591936;207808.35164811203;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1164788054685.479;445457128225.35675;979192805455.6992;45195.182210984545;3080.8929833745005;776.3057315079527;0.0;3248314.692274821;695208.3384287271;2186602.30196223;765520.6999770594;2.1574660500250014;0.12219641843178573
5358;2019-04-15 10:20:41.806;577;572;169;168;158;43;37;36;-29;40;764;185;-32;-16;249;207;662;481;142;37;37;23;584;360;365;138;365;298;583;-1.0;168.0;1384.0;133.0;2.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;24170.30078125;19475.1796875;0.0;2288.1962890625;601.0;161197;641.0;0.0;Calculated values ==>;1555316441.806;330.86;330.36;290.06;289.96000000000004;288.96000000000004;277.46000000000004;274.38016830617;276.86;276.76000000000005;270.26000000000005;277.16;349.56000000000006;291.66;269.96000000000004;271.56;298.06;293.86;339.36;321.26000000000005;276.86;276.86;337.26;333.26000000000005;275.46000000000004;242.14157278889297;267.35522164206344;274.38016830617;287.36;5840000.0;3600000.0;3650000.0;1380000.0;3650000.0;2980000.0;5830000.0;0.0;0.028;0.23066666666666666;0.022166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;19475.1796875;0.0;2288.1962890625;24170.30078125;482017.96438692807;481423.576830129;243798.4423978199;243461.0787298539;240169.07643282035;430148.3826014536;433500.59072566376;438307.6172986034;472947.9820155742;530484.3553738609;466944.58929103846;437845.4099550722;440280.51620166586;465395.6337934009;460553.62251606805;493702.83905900264;467923.4534379755;433500.59072566376;433500.59072566376;268866.9448851554;252127.67657613798;471281.1494085178;202873.3237979286;243798.4423978199;274.3235442534786;1994939.23483781;1194550.656290917;207846.45468420058;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1165007021835.2493;445540515715.2693;979371578635.5116;54306.84370082232;5949.706801034728;721.8227973887601;63.23404944261462;3249143.7514456837;695283.5821386018;2186614.7844939637;765521.2268484283;2.8047857747081886;0.1698802685408694
5359;2019-04-15 10:21:41.776;592;587;173;172;156;40;37;34;-30;40;767;185;-34;-14;249;208;656;438;144;36;37;24;574;358;363;136;363;295;573;-2.0;168.0;1212.0;23.0;14.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;23783.958984375;19131.962890625;0.0;2281.48510742188;599.0;161198;640.0;0.0;Calculated values ==>;1555316501.776;332.36;331.86;290.46000000000004;290.36;288.76000000000005;277.16;274.1680685717883;276.86;276.56;270.16;277.16;349.86;291.66;269.76000000000005;271.76000000000005;298.06;293.96000000000004;338.76;316.96000000000004;276.76000000000005;276.86;337.16;333.06;275.56;241.71165711629368;266.98899913490544;274.1680685717883;287.56;5740000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2950000.0;5730000.0;0.0;0.028;0.20199999999999999;0.0038333333333333336;0.0023333333333333335;0.0023333333333333335;0.0;19131.962890625;0.0;2281.48510742188;23783.958984375;485250.008436349;484668.72178679064;245553.2090955477;245203.68375055416;239837.44774636638;430280.9020939914;433997.93586973246;438824.7073392465;473208.68934220774;531023.1571121536;467369.91993573407;438214.884849924;441220.1376046407;465685.3213544199;460997.6953817449;493919.4236785319;462524.8354166907;433816.67410848953;433997.93586973246;268448.3696465944;251290.9062238717;471644.9034095714;202467.29976537562;245553.2090955477;274.1567574318121;1995338.653859965;1194872.2216161273;207884.51632218363;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1165225312635.3535;445622674615.3085;979549389685.5964;47744.19632992192;1031.847480636084;879.048471331554;439.70436247309783;3249993.7515670117;695341.7326678339;2186628.118417579;765525.4159062862;2.3394082377079957;0.12473416581022491
5360;2019-04-15 10:22:41.766;590;587;182;181;162;36;35;30;-24;38;770;185;-13;-13;248;209;651;422;145;33;34;24;580;351;357;134;356;286;580;-2.0;162.0;919.0;1.0;13.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;25112.40234375;19525.984375;0.0;2209.6259765625;597.0;161199;638.0;0.0;Calculated values ==>;1555316561.766;332.16;331.86;291.36;291.26000000000005;289.36;276.76000000000005;273.4187578820637;276.66;276.16;270.76000000000005;276.96000000000004;350.16;291.66;271.86;271.86;297.96000000000004;294.06;338.26;315.36;276.46000000000004;276.56;336.96000000000004;332.86;275.56;241.2770596917726;265.87368984753493;273.4187578820637;287.66;5800000.0;3510000.0;3570000.0000000005;1340000.0;3560000.0;2860000.0;5800000.0;0.0;0.027000000000000003;0.15316666666666665;0.00016666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;19525.984375;0.0;2209.6259765625;25112.40234375;484301.4770811148;483882.09894194326;248475.94122565686;248112.5543723179;241568.09999308892;430735.4089219946;435106.3833865666;441657.4730203067;473273.9119493556;532010.9212669794;468631.8472495636;443236.9999042418;443236.9999042418;466561.43444993236;462201.3782193536;492639.53066494426;458838.3304025332;434752.8493145431;434929.85772998666;267611.2341011182;250454.15340279948;471909.57779161324;200655.30847335942;248475.94122565686;273.4181764872888;1995746.0556261512;1195194.317485132;207921.93601023516;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1165441276635.388;445703661115.32135;979723660635.6241;36913.49820310742;45.209044886375644;912.6324070850995;403.9834857593812;3250699.114774768;695350.7066429695;2186643.0466031227;765532.4454665673;1.7609500042443844;0.09073006226831788
5361;2019-04-15 10:23:41.787;589;581;185;185;165;33;35;26;-29;36;770;186;-13;0;247;211;648;435;142;33;34;24;555;349;354;131;354;296;556;-2.0;168.0;945.0;3.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18340.18359375;10812.25;0.0;2304.04248046875;596.0;161200;636.0;0.0;Calculated values ==>;1555316621.787;332.06;331.26000000000005;291.66;291.66;289.66;276.46000000000004;273.20264511476705;276.66;275.76000000000005;270.26000000000005;276.76000000000005;350.16;291.76000000000005;271.86;273.16;297.86;294.26000000000005;337.96000000000004;316.66;276.46000000000004;276.56;336.76000000000005;332.76000000000005;275.56;240.61611355647437;267.1113755279542;273.20264511476705;287.36;5550000.0;3490000.0;3540000.0;1310000.0;3540000.0;2960000.0;5560000.0;0.0;0.028;0.1575;0.0005;0.0005;0.0005;0.0;10812.25;0.0;2304.04248046875;18340.18359375;486937.1777928687;485738.5443339786;250760.72137521344;250760.72137521344;243429.09896526177;430862.6128555636;435824.7570664152;438754.5193185401;473469.2039465459;531259.340214262;467349.119200488;441155.73919670144;443059.1894257166;466717.9372126814;462767.05208785826;494789.94627335545;464514.7592253694;435476.654632479;435650.93343008397;266774.11836628895;250035.78352995744;472304.9464017478;200124.84583060708;250760.72137521344;273.201196813785;1996108.2872451202;1195447.224591055;207959.5630788527;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1165654651290.0625;445783188940.2001;979898321745.3577;37584.17357434945;136.09005028557038;847.7052373436103;92.44510602743527;3251320.145990175;695352.2179975493;2186657.7212177888;765536.5838194093;2.947510817220235;0.15177884308410144
5362;2019-04-15 10:24:41.778;576;566;181;182;167;32;35;24;-27;35;770;188;-12;2;247;212;642;383;142;34;34;25;554;348;353;141;353;296;557;245.0;168.0;944.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17842.0390625;10893.1513671875;0.0;1320.748046875;594.0;161201;634.0;0.0;Calculated values ==>;1555316681.778;330.76000000000005;329.76000000000005;291.26000000000005;291.36;289.86;276.36;273.0942459734351;276.66;275.56;270.46000000000004;276.66;350.16;291.96000000000004;271.96000000000004;273.36;297.86;294.36;337.36;311.46000000000004;276.56;276.56;336.56;332.56;275.66;242.77792619122317;267.1113755279542;273.0942459734351;287.36;5540000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2960000.0;5570000.0;0.04083333333333334;0.028;0.15733333333333333;0.0;0.0011666666666666668;0.04200000000000001;0.0;10893.1513671875;0.0;1320.748046875;17842.0390625;485278.36038281815;483566.52313635603;249167.34676757955;249548.3839697725;244084.42020959308;430925.7729439634;436061.7692676645;439058.4772993104;472063.34231996303;531259.340214262;467590.31788969715;441303.6011256282;443348.55288485077;466860.4312889494;463048.4234566869;494105.6325423683;455896.22959154076;435888.81895161734;435888.81895161734;265937.0223246507;249199.05678690012;471077.96398673364;199863.94513942164;201233.4840735371;273.0942459734351;1996409.7605403592;1195628.0758045588;207989.76513568073;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1165866719475.6829;445864776700.4387;980075895105.8771;37633.273059822495;0.0;1069.8632826231717;9855.524064879372;3251946.864025485;695353.3519111924;2186673.698558541;765619.4711277811;3.975688579145896;0.1305117940990258
5363;2019-04-15 10:25:41.778;558;563;178;179;169;34;35;23;-34;34;768;187;-25;0;247;213;639;424;143;35;35;25;570;347;353;144;352;292;572;230.0;162.0;1023.0;74.0;4.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17970.669921875;11123.662109375;0.0;1297.53527832031;593.0;161202;632.0;0.0;Calculated values ==>;1555316741.778;328.96000000000004;329.46000000000004;290.96000000000004;291.06;290.06;276.56;272.9856168485579;276.66;275.46000000000004;269.76000000000005;276.56;349.96000000000004;291.86;270.66;273.16;297.86;294.46000000000004;337.06;315.56;276.66;276.66;336.36;332.46000000000004;275.66;243.40439225979637;266.62003547228215;272.9856168485579;287.46000000000004;5700000.0;3470000.0000000005;3529999.9999999995;1440000.0;3520000.0000000005;2920000.0;5720000.0;0.03833333333333333;0.027000000000000003;0.1705;0.012333333333333333;0.0006666666666666666;0.039;0.0;11123.662109375;0.0;1297.53527832031;17970.669921875;480950.9023001082;481424.3267594851;247373.03355087468;247735.30642808502;244203.5760512405;430988.63858405815;436061.7692676645;438884.6286365988;471567.5291714911;531353.1315628265;468032.47710565984;440232.83108546096;443872.89149950695;467002.66106950067;463328.8324430222;492066.1355927573;460392.967278306;436061.7692676645;436061.7692676645;265099.94585879904;248780.69988749037;470676.3731168869;199549.35857814303;200366.8572956256;272.96602747505335;1996708.1997818956;1195811.549250197;208011.58416339068;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1166078519475.6829;445950276700.4387;980252295105.8771;40806.663544966716;3343.8998459778413;855.1755444901851;9192.101566909518;3252600.530163858;695381.2177432423;2186689.740548767;765778.2013413793;4.363334613459547;0.18367815194121023
5364;2019-04-15 10:26:41.809;550;559;175;176;168;36;37;24;-31;34;758;185;-27;-5;247;214;636;477;142;37;36;25;579;350;355;148;355;291;582;96.0;163.0;1234.0;106.0;15.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16436.4765625;9605.2041015625;0.0;1279.39208984375;591.0;161203;631.0;0.0;Calculated values ==>;1555316801.809;328.16;329.06;290.66;290.76000000000005;289.96000000000004;276.76000000000005;273.3108153835814;276.86;275.56;270.06;276.56;348.96000000000004;291.66;270.46000000000004;272.66;297.86;294.56;336.76000000000005;320.86;276.86;276.76000000000005;336.26000000000005;332.26000000000005;275.66;244.22491754036054;266.49643012054327;273.3108153835814;287.36;5790000.0;3500000.0;3550000.0;1480000.0;3550000.0;2910000.0;5820000.0;0.016;0.027166666666666665;0.20566666666666666;0.017666666666666667;0.0025;0.0185;0.0;9605.2041015625;0.0;1279.39208984375;16436.4765625;478746.0795691336;479683.6613784611;245896.94794395092;246246.91124092072;243496.73135027132;430799.1582183253;435934.5832721793;439555.7331898371;471034.59140177345;530392.0223577381;467933.3493063135;440151.85596433026;443360.4178398829;466575.1774593809;463010.93002433755;490725.26858835766;467436.8272111336;435934.5832721793;435760.7856976155;264681.4149301396;247943.99896000302;470137.69605561916;200326.6060912249;206484.76039564738;273.28481989067694;1996995.0741439965;1195984.3790509487;208033.06965319315;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1166291029215.325;446037921960.29114;980427285470.5824;49201.4571399479;4766.662589370965;632.6693240812534;4241.606468086409;3253350.985369933;695448.8406839002;2186702.145661983;765890.2067477253;5.406024668875135;0.2842797301126957
5365;2019-04-15 10:27:41.789;551;558;171;172;167;39;30;26;-10;34;743;183;-9;-2;248;214;633;500;140;39;29;25;584;353;358;152;358;293;587;-1.0;164.0;1451.0;186.0;21.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15089.6552734375;8897.4501953125;0.0;1284.89868164062;589.0;161204;629.0;0.0;Calculated values ==>;1555316861.789;328.26000000000005;328.96000000000004;290.26000000000005;290.36;289.86;277.06;273.6339639331285;276.16;275.76000000000005;272.16;276.56;347.46000000000004;291.46000000000004;272.26000000000005;272.96000000000004;297.96000000000004;294.56;336.46000000000004;323.16;277.06;276.06;336.06;332.06;275.66;245.02929689885198;266.74333088950624;273.6339639331285;287.16;5840000.0;3529999.9999999995;3579999.9999999995;1520000.0;3579999.9999999995;2930000.0;5870000.0;0.0;0.02733333333333333;0.24183333333333332;0.031000000000000003;0.0035;0.0035;0.0;8897.4501953125;0.0;1284.89868164062;15089.6552734375;478291.642437662;478946.5065394575;244330.86591270287;244671.11637341708;242985.84160706756;430607.02586249536;433972.159331108;442226.55423762434;470498.0180074364;528682.1720317381;467411.8352465673;442371.97437240754;443383.57859630324;466275.0664382286;462559.6743059256;489791.9443381935;470320.55285000073;435569.4238987748;433792.1832038272;263844.3676079864;247107.31509690773;469595.2669480673;201081.28470361774;244330.86591270287;273.5938453117335;1997257.704336791;1196138.516440543;208054.43161993238;317729.0937743658;0;19;20;3;1;0;0;4;105;115;1166504857915.393;446127891960.31976;980602427070.6381;58316.964348973925;8323.933449577937;532.2180340106025;663.1146105189351;3254246.673553677;695557.8926214926;2186711.849820839;765931.0657991681;6.662139675514648;0.40959754333595305
5366;2019-04-15 10:28:41.809;553;559;166;168;166;42;30;27;7;33;727;181;7;13;248;213;630;516;142;34;29;23;594;356;361;143;361;298;596;-2.0;163.0;1421.0;178.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;15655.7841796875;8984.4755859375;0.0;2258.48510742188;587.0;161205;627.0;0.0;Calculated values ==>;1555316921.809;328.46000000000004;329.06;289.76000000000005;289.96000000000004;289.76000000000005;277.36;273.955091788801;276.16;275.86;273.86;276.46000000000004;345.86;291.26000000000005;273.86;274.46000000000004;297.96000000000004;294.46000000000004;336.16;324.76000000000005;276.56;276.06;335.86;331.86;275.46000000000004;243.1966462407574;267.35522164206344;273.955091788801;287.36;5940000.0;3560000.0;3610000.0;1430000.0;3610000.0;2980000.0;5960000.0;0.0;0.027166666666666665;0.23683333333333334;0.029666666666666668;0.0;0.0;0.0;8984.4755859375;0.0;2258.48510742188;15655.7841796875;477377.848553491;478015.79352320265;242350.742707072;243009.1529076397;242350.742707072;430412.23801567365;433223.753696834;443664.0442716264;471601.4229191921;526628.0166976651;466459.19053111866;443664.0442716264;444526.6575060108;465843.48631744814;461972.54226096225;488316.1323978191;471590.6418046433;433950.3860404442;433040.73848485097;263007.33956846996;246270.64818160105;470612.52513297374;201862.17513095587;244330.86591270287;273.9122084709054;1997514.0017361508;1196287.582160689;208083.9696608979;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1166720629815.3245;446216421460.2916;980779786170.5817;57266.74267481547;7972.927050059863;454.3758277812746;0.0;3255210.192177755;695693.7450613367;2186720.0741768894;765936.593596239;5.843126854606775;0.36815658713921817
5367;2019-04-15 10:29:41.790;558;562;162;164;161;46;31;28;13;32;724;182;14;25;249;212;627;529;141;33;30;20;598;360;365;141;365;302;601;-3.0;166.0;1446.0;185.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;15281.4951171875;9228.4755859375;0.0;2303.96752929688;585.0;161206;626.0;0.0;Calculated values ==>;1555316981.79;328.96000000000004;329.36;289.36;289.56;289.26000000000005;277.76000000000005;274.38016830617;276.26000000000005;275.96000000000004;274.46000000000004;276.36;345.56000000000006;291.36;274.56;275.66;298.06;294.36;335.86;326.06;276.46000000000004;276.16;335.76000000000005;331.66;275.16;242.77792619122317;267.8393353686513;274.38016830617;287.26000000000005;5980000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;6010000.0;0.0;0.027666666666666666;0.24100000000000002;0.030833333333333334;0.0;0.0;0.0;9228.4755859375;0.0;2303.96752929688;15281.4951171875;477628.51618165494;477854.9463686818;240894.15835940203;241537.78076161855;240574.2353412948;430148.3826014536;432392.4233332471;443721.9807720978;471767.92807864514;526001.1196608918;466007.05587678816;443867.07844128745;445448.85450290097;465395.6337934009;461227.1456847587;487470.4555313876;472927.6244343126;432764.09833711403;432205.70286623563;262588.8327430989;245433.99809710225;470584.5501933917;202885.23266603713;244330.86591270287;274.3281606686847;1997771.730756686;1196439.3086916984;208121.97805969784;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1166938360845.1306;446301594480.2158;980959729170.4214;58041.656293560634;8254.062290426766;402.35166035240877;0.0;3256170.791215583;695828.9271511652;2186727.211311809;765936.593596239;5.783516083962428;0.3637058205450758
5368;2019-04-15 10:30:41.780;563;565;158;159;156;50;34;29;15;33;734;184;23;34;250;210;623;536;143;35;33;18;600;363;368;140;368;306;603;-1.0;163.0;1469.0;190.0;3.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;15173.302734375;9862.677734375;0.0;2344.23657226562;584.0;161207;624.0;0.0;Calculated values ==>;1555317041.78;329.46000000000004;329.66;288.96000000000004;289.06;288.76000000000005;278.16;274.69669130483857;276.56;276.06;274.66;276.46000000000004;346.56000000000006;291.56;275.46000000000004;276.56;298.16;294.16;335.46000000000004;326.76000000000005;276.66;276.46000000000004;335.56;331.56;274.96000000000004;242.56692532238324;268.3187672390254;274.69669130483857;287.46000000000004;6000000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6030000.0;0.0;0.027166666666666665;0.24483333333333332;0.03166666666666666;0.0005;0.0005;0.0;9862.677734375;0.0;2344.23657226562;15173.302734375;478121.72566369694;478055.7118992812;239562.83462620387;239878.4379710824;238935.06861119016;429947.3805835815;432182.85202778585;443199.35914791975;471998.58498376724;526735.7672569884;465675.42499568046;444367.2948173599;445950.30100830784;465091.1060056729;460493.7052714807;486696.65438022534;473734.56792704674;432370.4908045253;431994.6062598477;261751.83340796042;245015.67932991832;470521.56202125014;203632.78579397983;239562.83462620387;274.63141302123665;1998025.4784404924;1196598.3751205688;208160.70663804465;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1167158224195.1655;446385880430.22925;981142098770.4504;58653.88270948962;8451.477913863559;352.13668197801877;96.21588581682192;3257143.0919636255;695968.1167840839;2186733.497666762;765937.3952616544;5.534053200848513;0.35217150406824466
5369;2019-04-15 10:31:44.761;568;569;156;156;149;52;36;32;12;34;746;186;25;38;250;210;620;543;145;36;35;15;599;364;369;140;369;309;601;-1.0;157.0;1177.0;169.0;3.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;15012.4736328125;10448.1513671875;0.0;2365.37841796875;583.0;161208;622.0;0.0;Calculated values ==>;1555317104.761;329.96000000000004;330.06;288.76000000000005;288.76000000000005;288.06;278.36;274.8017692304317;276.76000000000005;276.36;274.36;276.56;347.76;291.76000000000005;275.66;276.96000000000004;298.16;294.16;335.16;327.46000000000004;276.76000000000005;276.66;335.36;331.46000000000004;274.66;242.56692532238324;268.67533136820026;274.8017692304317;287.66;5990000.0;3640000.0;3690000.0;1400000.0;3690000.0;3090000.0;6010000.0;0.0;0.026166666666666668;0.19616666666666666;0.028166666666666666;0.0005;0.0005;0.0;10448.1513671875;0.0;2365.37841796875;15012.4736328125;478971.7954590952;478880.1869770076;238992.6352182679;238992.6352182679;236825.2729862934;429879.7862731237;432301.3137403124;442134.79477467417;472096.9026672395;527761.2710080513;465487.85555157496;444055.5555963059;445937.77994195605;464945.2602709624;460338.21932957764;486386.86777488136;475037.80769377144;432301.3137403124;432113.16921278025;260914.8530628454;244597.3647265701;470225.6346856305;203827.27860690307;238992.6352182679;274.7112078899415;1998289.5243265715;1196776.0412770356;208201.9033410236;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1167390309179.9688;446474053830.1545;981335765345.2863;46747.99108824443;7503.553696217488;296.96707212237646;96.56026699725618;3258065.0802147402;696107.6812069981;2186739.175611693;765939.0815442753;4.264638475097219;0.27915372125176985
5370;2019-04-15 10:32:41.771;570;572;156;156;145;53;38;34;11;35;758;187;26;41;251;210;616;547;146;37;37;13;599;363;368;139;368;312;601;-1.0;160.0;1431.0;152.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;15699.28515625;11306.37890625;0.0;2396.634765625;581.0;161209;620.0;0.0;Calculated values ==>;1555317161.771;330.16;330.36;288.76000000000005;288.76000000000005;287.66;278.46000000000004;274.69669130483857;276.96000000000004;276.56;274.26000000000005;276.66;348.96000000000004;291.86;275.76000000000005;277.26000000000005;298.26000000000005;294.16;334.76000000000005;327.86;276.86;276.86;335.16;331.26000000000005;274.46000000000004;242.35481222062532;269.02936301313275;274.69669130483857;287.76000000000005;5990000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6010000.0;0.0;0.02666666666666667;0.23850000000000002;0.025333333333333333;0.0;0.0;0.0;11306.37890625;0.0;2396.634765625;15699.28515625;479262.9947191476;479317.58919417515;238992.6352182679;238992.6352182679;235609.27956479014;429947.3805835815;432929.84295338165;441353.2758899251;472326.8440106818;528789.5395429577;465176.01154844824;443595.0263661134;445783.39455399883;465223.0916647954;460493.7052714807;485827.2133347496;475635.217929586;432743.97865350964;432743.97865350964;260077.89159075968;243760.74795305103;470163.3332718048;203594.20377611715;238992.6352182679;274.6165139237035;1998532.7017388314;1196948.2948562969;208239.60922596126;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1167600391029.9336;446553582780.1412;981512781395.2566;56705.538699143195;6753.084613890754;271.78654413769647;0.0;3258884.231010878;696220.5660611541;2186743.679034423;765939.8461138337;4.650831662525178;0.29360783822269376
5371;2019-04-15 10:33:41.832;571;574;161;160;144;51;38;36;9;37;768;188;23;40;251;210;612;551;147;39;38;10;598;363;368;140;368;313;600;-2.0;157.0;1222.0;176.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15790.6201171875;11517.9091796875;0.0;2393.900390625;580.0;161210;619.0;0.0;Calculated values ==>;1555317221.832;330.26000000000005;330.56;289.26000000000005;289.16;287.56;278.26000000000005;274.69669130483857;276.96000000000004;276.76000000000005;274.06;276.86;349.96000000000004;291.96000000000004;275.46000000000004;277.16;298.26000000000005;294.16;334.36;328.26000000000005;277.06;276.96000000000004;335.06;331.16;274.16;242.56692532238324;269.14681796795327;274.69669130483857;287.86;5980000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3130000.0;6000000.0;0.0;0.026166666666666668;0.2036666666666667;0.029333333333333333;0.0;0.0;0.0;11517.9091796875;0.0;2393.900390625;15790.6201171875;479526.44107747986;479726.2592570321;240604.90664040635;240285.8478202125;235332.97561881648;429947.3805835815;432929.84295338165;440836.3383662121;472391.7460337592;529762.785419662;465154.7796796463;442945.74777951854;445442.62595952844;465223.0916647954;460493.7052714807;485376.4766708502;476352.69816697127;433115.1307267976;432929.84295338165;259659.41789560125;243342.44575359824;469732.021654708;203467.1008432972;238992.6352182679;274.56740393915436;1998795.3844060607;1197138.6906297985;208279.57093881408;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1167821415510.3337;446637367875.29285;981700472020.5963;48344.201375500335;7810.437677134717;236.12220418483162;0.0;3259760.5355178285;696342.0521325298;2186747.9159104493;765939.8461138337;4.053445453793196;0.26956751793971534
5372;2019-04-15 10:34:41.772;572;574;166;165;147;49;39;36;8;38;776;188;23;42;251;211;608;547;147;39;38;7;589;363;368;140;368;316;590;-2.0;161.0;1010.0;187.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15854.6484375;11324.3681640625;0.0;2405.61938476562;578.0;161211;617.0;0.0;Calculated values ==>;1555317281.772;330.36;330.56;289.76000000000005;289.66;287.86;278.06;274.69669130483857;277.06;276.76000000000005;273.96000000000004;276.96000000000004;350.76;291.96000000000004;275.46000000000004;277.36;298.26000000000005;294.26000000000005;333.96000000000004;327.86;277.06;276.96000000000004;334.86;330.96000000000004;273.86;242.56692532238324;269.49753711883926;274.69669130483857;287.86;5890000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3160000.0;5900000.0;0.0;0.026833333333333334;0.16833333333333333;0.03116666666666667;0.0;0.0;0.0;11324.3681640625;0.0;2405.61938476562;15854.6484375;480726.23906126845;480896.27950347523;242551.47006319082;242221.82502075564;236506.86620613554;429947.3805835815;433115.1307267976;440035.3822592901;472489.9908694221;530374.945171448;464716.61203282885;442324.7096382568;445141.683391813;465223.0916647954;460629.17054598924;485810.5917502613;476983.13804307656;433115.1307267976;432929.84295338165;258822.4845140824;242505.85365607988;469435.60934050113;203324.77716859052;238992.6352182679;274.51236383014066;1999058.83126703;1197328.8525888666;208319.52694098235;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1168041994710.5442;446721283875.3729;981888983320.7762;39846.28519026776;8293.787602691214;236.87000780945772;0.0;3260494.7213191893;696476.1198081123;2186751.8535706177;765939.8461138337;3.5234513235154017;0.24495274569822825
