;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5373;2019-04-15 10:35:41.793;567;570;172;171;151;47;39;36;3;39;784;189;21;41;251;212;603;524;148;40;39;5;581;361;366;139;366;317;583;-2.0;161.0;876.0;147.0;23.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15865.818359375;11146.419921875;0.0;2415.66357421875;577.0;161212;616.0;0.0;Calculated values ==>;1555317341.793;329.86;330.16;290.36;290.26000000000005;288.26000000000005;277.86;274.4858918419099;277.06;276.76000000000005;273.46000000000004;277.06;351.56000000000006;292.06;275.26000000000005;277.26000000000005;298.26000000000005;294.36;333.46000000000004;325.56;277.16;277.06;334.76000000000005;330.86;273.66;242.35481222062532;269.6138998590099;274.4858918419099;287.96000000000004;5810000.0;3610000.0;3660000.0;1390000.0;3660000.0;3170000.0;5830000.0;0.0;0.026833333333333334;0.146;0.0245;0.0038333333333333336;0.0038333333333333336;0.0;11146.419921875;0.0;2415.66357421875;15865.818359375;480944.59026088536;481139.01716382266;244820.32213010543;244478.0290428844;237943.4282214664;430081.6785162784;433616.79160117084;439036.66921371425;472719.2527797885;531139.8016624367;464695.3577600972;441813.15995618154;444796.79582029325;465513.42449155;461073.2656927703;485997.8597672231;474454.6831574582;433799.4536676275;433616.79160117084;258404.02479325983;242087.5637286956;469374.27755306003;202799.90577385886;244820.32213010543;274.2997013772007;1999323.261007962;1197516.1746957623;208359.71836098787;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1168262271780.2083;446805013170.24524;982078949785.4865;34490.56746221888;6531.07210859043;309.7419056953588;723.7197996390842;3261114.4119061683;696599.7035446919;2186756.410264175;765945.8792230042;3.1009321899733746;0.2069543849787386
5374;2019-04-15 10:36:41.783;559;561;175;175;155;44;39;36;-4;40;790;190;-6;38;250;213;599;493;149;38;38;3;574;360;365;138;365;318;576;-1.0;160.0;780.0;162.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16125.6552734375;10913.5732421875;0.0;2425.09912109375;575.0;161213;614.0;0.0;Calculated values ==>;1555317401.783;329.06;329.26000000000005;290.66;290.66;288.66;277.56;274.38016830617;277.06;276.76000000000005;272.76000000000005;277.16;352.16;292.16;272.56;276.96000000000004;298.16;294.46000000000004;333.06;322.46000000000004;276.96000000000004;276.96000000000004;334.56;330.66;273.46000000000004;242.14157278889297;269.7299932089509;274.38016830617;288.06;5740000.0;3600000.0;3650000.0;1380000.0;3650000.0;3180000.0;5760000.0;0.0;0.02666666666666667;0.13;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;10913.5732421875;0.0;2425.09912109375;16125.6552734375;480624.8068653491;480674.8333630397;246136.14141821023;246136.14141821023;239421.50213337515;430148.3826014536;433865.5205784961;437703.0768668968;472947.9820155742;531694.9105004705;464674.21443828347;437382.54774716764;444154.3741923451;465526.9584903107;461361.4654085356;486216.42642151937;470704.61361278285;433683.32636128634;433683.32636128634;257567.11924055516;241250.99604349316;469313.27648880874;202394.38333127325;246136.14141821023;274.1375872432313;1999589.812189009;1197699.9773332793;208400.05132684036;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1168481535230.2432;446888099320.2584;982269418035.5167;30590.130159631066;7206.810115253458;413.6483415663072;218.80504910025547;3261656.6606632452;696714.1668161835;2186762.437511528;765953.7322876827;2.8810508736491407;0.20462068270838618
5375;2019-04-15 10:37:41.794;548;550;176;175;157;42;38;35;-8;40;796;192;-9;28;250;213;595;458;145;37;38;0;569;359;364;137;364;318;570;0.0;154.0;734.0;132.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16096.3720703125;10759.1533203125;0.0;2444.29638671875;573.0;161214;612.0;0.0;Calculated values ==>;1555317461.794;327.96000000000004;328.16;290.76000000000005;290.66;288.86;277.36;274.27422755570615;276.96000000000004;276.66;272.36;277.16;352.76;292.36;272.26000000000005;275.96000000000004;298.16;294.46000000000004;332.66;318.96000000000004;276.86;276.96000000000004;334.36;330.46000000000004;273.16;241.92719264551067;269.7299932089509;274.27422755570615;287.66;5690000.0;3590000.0;3640000.0;1370000.0;3640000.0;3180000.0;5700000.0;0.0;0.025666666666666667;0.12233333333333334;0.022000000000000002;0.0005;0.0005;0.0;10759.1533203125;0.0;2444.29638671875;16096.3720703125;479650.0741600664;479816.295265441;246738.59939027522;246381.37494003045;240258.0252702217;430214.79039162316;433931.68165179034;437060.6290143916;473078.44118532055;532325.0087812608;464925.01124936534;436899.13996127737;442662.16209264006;465671.6860993213;461514.72384408844;486217.0950605356;466131.60233457875;433749.95420475816;433931.68165179034;256730.23209357203;240414.4444865203;469154.1284428507;202159.91801626052;246738.59939027522;274.0417943603307;1999858.3783112706;1197880.61649883;208440.63706203757;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1168700275324.9443;446970614445.1456;982460253015.2559;28736.186978771373;5873.872629384984;515.5276466328921;93.59654113075756;3262151.1372761517;696823.1924899495;2186770.182064327;765956.3361115446;2.667422876399089;0.18087445498828225
5376;2019-04-15 10:38:41.784;535;540;175;174;156;40;37;33;-8;39;801;192;-10;23;250;214;592;429;148;35;36;2;566;358;363;136;363;318;568;-2.0;157.0;823.0;165.0;6.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16255.4482421875;10836.921875;0.0;2451.27001953125;572.0;161215;611.0;0.0;Calculated values ==>;1555317521.784;326.66;327.16;290.66;290.56;288.76000000000005;277.16;274.1680685717883;276.86;276.46000000000004;272.36;277.06;353.26;292.36;272.16;275.46000000000004;298.16;294.56;332.36;316.06;276.66;276.76000000000005;334.26000000000005;330.36;273.36;241.71165711629368;269.7299932089509;274.1680685717883;287.96000000000004;5660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3180000.0;5680000.0;0.0;0.026166666666666668;0.1371666666666667;0.0275;0.001;0.001;0.0;10836.921875;0.0;2451.27001953125;16255.4482421875;478152.001585648;478627.49329485325;246464.51843262033;246108.07955927838;239996.53554411646;430280.9020939914;433997.93586973246;437060.6290143916;473111.07959547755;532849.8327859882;464925.01124936534;436737.29309844685;441906.56830836734;465816.1379094171;461801.27186994074;486136.34158578335;461808.07457130647;433634.880018922;433816.67410848953;256311.7953858065;239996.17471937067;469487.2124451795;201891.22241857534;246464.51843262033;273.93257524920483;2000127.9318808338;1198060.553797604;208481.42664936502;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1168918338974.979;447052500795.1586;982651021215.2861;32257.40360472614;7358.889725731614;636.5896535454783;187.3521556758692;3262659.3324844413;696933.4471307565;2186779.781441667;765958.6769604785;3.043321127558541;0.2132662814108046
5377;2019-04-15 10:39:44.784;524;530;174;173;155;39;36;32;-9;39;806;191;-11;19;250;215;588;412;149;34;35;0;562;357;362;134;362;318;564;-2.0;156.0;888.0;238.0;6.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16240.57421875;10702.853515625;0.0;2441.626953125;570.0;161216;609.0;0.0;Calculated values ==>;1555317584.784;325.56;326.16;290.56;290.46000000000004;288.66;277.06;274.0616903277293;276.76000000000005;276.36;272.26000000000005;277.06;353.76;292.26000000000005;272.06;275.06;298.16;294.66;331.96000000000004;314.36;276.56;276.66;334.06;330.16;273.16;241.2770596917726;269.7299932089509;274.0616903277293;288.06;5620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3180000.0;5640000.0;0.0;0.026000000000000002;0.14800000000000002;0.03966666666666666;0.001;0.001;0.0;10702.853515625;0.0;2441.626953125;16240.57421875;477058.1286297911;477676.83143682545;246273.98082333984;245917.0658465515;239799.22889811033;430346.717906069;434064.28222162405;436899.13996127737;473371.24222306634;533374.4268195035;464799.6587519886;436575.08484221715;441297.2957654637;465960.3153875682;462086.8017432054;486030.3563128561;459637.1006627787;433702.1600636701;433883.48505660606;255474.93562877487;239159.6471344744;469562.8289471395;201429.50746958377;246273.98082333984;273.7478354538001;2000412.272077367;1198249.026832272;208524.23949787577;317729.0937743658;0;19;20;3;1;0;0;4;106;115;1169146713974.979;447137550795.1586;982851361215.2861;34849.505608770654;10635.955085276377;686.2246469020115;187.60950423326622;3263246.5179400593;697090.9020228528;2186791.356066796;765961.9578750028;3.5269020297453366;0.2641891016608883
5378;2019-04-15 10:40:41.815;522;527;175;175;156;37;36;31;-27;39;810;189;-30;-11;250;216;586;452;146;34;35;-4;611;354;359;141;359;294;611;-2.0;139.0;599.0;156.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24925.3828125;20543.8984375;0.0;1302.10485839844;568.0;161217;608.0;0.0;Calculated values ==>;1555317641.815;325.36;325.86;290.66;290.66;288.76000000000005;276.86;273.7412296467126;276.76000000000005;276.26000000000005;270.46000000000004;277.06;354.16;292.06;270.16;272.06;298.16;294.76000000000005;331.76000000000005;318.36;276.56;276.66;333.96000000000004;329.96000000000004;272.76000000000005;242.77792619122317;266.86631818009863;273.7412296467126;287.76000000000005;6110000.0;3540000.0;3590000.0;1410000.0;3590000.0;2940000.0;6110000.0;0.0;0.023166666666666665;0.09983333333333334;0.026000000000000002;0.0;0.0;0.0;20543.8984375;0.0;1302.10485839844;24925.3828125;470560.7406560054;471335.87610030134;244816.88947293782;244816.88947293782;238708.22619620257;430542.39183029096;434799.06761956174;439498.7177338488;472456.96783784614;535554.5179170744;467991.8108873143;439046.29632798105;441871.8552859117;466391.21630984533;462673.248417762;480182.4893894192;459169.8402778961;434442.7656083012;434621.1652425816;255056.51255035817;238323.1353838712;468209.0316627085;200569.22927860357;246273.98082333984;273.39755208432996;2000738.3464802979;1198496.5314871233;208553.8934936337;317729.0937743658;0;20;20;3;1;0;0;4;106;115;1169352310730.474;447215968420.3475;983025876075.7063;23853.127264115315;6958.6348619867285;486.7930377502855;0.0;3263711.4998655366;697230.2682814221;2186800.6475073146;765963.443924678;1.4326902152270842;0.10531747179314667
5379;2019-04-15 10:41:41.775;561;558;176;176;156;34;33;27;-36;38;802;187;-34;-16;248;218;585;526;146;30;32;-5;653;351;356;145;356;280;654;123.0;150.0;1679.0;280.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26785.453125;22212.419921875;0.0;1227.44396972656;567.0;161218;606.0;0.0;Calculated values ==>;1555317701.775;329.26000000000005;328.96000000000004;290.76000000000005;290.76000000000005;288.76000000000005;276.56;273.4187578820637;276.46000000000004;275.86;269.56;276.96000000000004;353.36;291.86;269.76000000000005;271.56;297.96000000000004;294.96000000000004;331.66;325.76000000000005;276.16;276.36;333.76000000000005;329.86;272.66;243.61107973660833;265.11578078379944;273.4187578820637;287.76000000000005;6530000.0;3510000.0;3560000.0;1450000.0;3560000.0;2800000.0;6540000.000000001;0.0205;0.025;0.2798333333333333;0.04666666666666666;0.0;0.0205;0.0;22212.419921875;0.0;1227.44396972656;26785.453125;471247.62748355954;470641.05975292984;243724.11911686292;243724.11911686292;237574.00150951298;430735.4089219946;434995.3873680092;441188.9294143491;471830.8059033014;535750.4885858432;469696.330527352;441476.7904657485;444028.66160846764;466561.43444993236;463386.3092251209;475008.37712438934;465425.5133082819;434464.2400499864;434818.82438352716;254219.67992080047;237904.88540968279;467554.11004514707;200081.6354220792;200081.6354220792;273.19286468217933;2001168.9828309624;1198852.5966052427;208574.95901416574;317729.0937743658;0;20;20;3;1;0;0;4;106;115;1169566667730.6106;447301711220.40204;983197961275.8158;67469.85776883685;12482.048815743166;239.57159540268623;4812.112373709683;3264472.017391378;697392.1659750413;2186806.6965105687;766003.5181271934;3.626454101730042;0.22398822839781352
5380;2019-04-15 10:42:41.786;607;592;163;162;156;38;30;28;-32;37;781;187;-14;-15;249;215;581;540;146;32;29;-5;571;358;363;148;363;300;572;-2.0;154.0;1540.0;289.0;26.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15243.9384765625;11184.5615234375;0.0;1313.05969238281;566.0;161219;604.0;0.0;Calculated values ==>;1555317761.786;333.86;332.36;289.46000000000004;289.36;288.76000000000005;276.96000000000004;274.1680685717883;276.16;275.96000000000004;269.96000000000004;276.86;351.26;291.86;271.76000000000005;271.66;298.06;294.66;331.26000000000005;327.16;276.36;276.06;333.56;329.76000000000005;272.66;244.22491754036054;267.5978703862781;274.1680685717883;287.76000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;5720000.0;0.0;0.025666666666666667;0.25666666666666665;0.04816666666666667;0.004333333333333333;0.004333333333333333;0.0;11184.5615234375;0.0;1313.05969238281;15243.9384765625;487640.9385303633;485472.26217458444;242171.02205672226;241837.81473272524;239869.05295617197;430280.9020939914;432717.6920543523;437390.1213337467;471333.16981940134;532102.5350070186;466902.84000682394;440148.60326349793;439997.77987885213;465685.3213544199;461934.76558694645;484060.13786801265;478146.4475648961;433086.23799672595;432532.5625272902;253382.8652305231;237486.63934987856;467134.6619324173;201833.01733868077;242171.02205672226;273.909878240828;2001519.2919720672;1199130.9558067394;208596.13375931274;317729.0937743658;0;20;20;3;1;0;0;4;106;115;1169782407275.3157;447389627335.28186;983371993175.578;60459.65669206692;12778.695881264975;151.784717779992;824.9000087057943;3265538.2921249643;697602.7107733664;2186809.95841108;766050.5018424182;5.938333065005315;0.4055527478403717
5381;2019-04-15 10:43:41.786;603;583;158;157;146;43;31;30;-22;37;768;187;-16;5;250;213;572;483;147;33;30;-5;554;358;364;151;364;307;555;-1.0;154.0;1291.0;242.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;13952.6259765625;10716.7744140625;0.0;1339.68615722656;564.0;161220;603.0;0.0;Calculated values ==>;1555317821.786;333.46000000000004;331.46000000000004;288.96000000000004;288.86;287.76000000000005;277.46000000000004;274.1680685717883;276.26000000000005;276.16;270.96000000000004;276.86;349.96000000000004;291.86;271.56;273.66;298.16;294.46000000000004;330.36;321.46000000000004;276.46000000000004;276.16;333.46000000000004;329.56;272.66;244.82967444194236;268.43790593516167;274.1680685717883;287.86;5540000.0;3579999.9999999995;3640000.0;1510000.0;3640000.0;3070000.0;5550000.0;0.0;0.025666666666666667;0.21516666666666667;0.04033333333333333;0.0005;0.0005;0.0;10716.7744140625;0.0;1339.68615722656;13952.6259765625;488933.9955471619;486121.99481438554;241088.26914423206;240754.91931619882;237181.86059629428;430280.9020939914;432648.0798993152;437356.53477473935;470932.52360766055;530218.9530916922;465900.37274583225;438297.7194993918;441507.3586842071;465671.6860993213;461667.65482352895;484731.0125887034;471957.9953710458;433017.6092021058;432462.45113937603;252964.46457616048;236650.15891445865;466712.8633240079;201830.30562524317;241088.26914423206;273.9088206046312;2001762.5966758432;1199313.466939552;208618.23997472614;317729.0937743658;0;20;20;3;1;0;0;4;106;115;1170000507275.3157;447479327335.28186;983554093175.578;50677.393638666596;10683.596493850177;327.8407752532129;95.68709099757199;3266464.434211054;697798.2298764923;2186813.9552901885;766058.1734015824;5.124598354006116;0.35616876444528567
5382;2019-04-15 10:44:41.777;572;564;172;171;152;43;33;31;-17;37;748;185;-19;13;250;213;568;440;144;34;32;-7;545;358;363;144;363;312;546;-1.0;151.0;1247.0;241.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15140.55078125;10333.2470703125;0.0;2352.03784179688;562.0;161221;602.0;0.0;Calculated values ==>;1555317881.777;330.36;329.56;290.36;290.26000000000005;288.36;277.46000000000004;274.1680685717883;276.46000000000004;276.26000000000005;271.46000000000004;276.86;347.96000000000004;291.66;271.26000000000005;274.46000000000004;298.16;294.46000000000004;329.96000000000004;317.16;276.56;276.36;333.36;329.36;272.46000000000004;243.40439225979637;269.02936301313275;274.1680685717883;287.56;5450000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;5460000.0;0.0;0.025166666666666667;0.20783333333333334;0.04016666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10333.2470703125;0.0;2352.03784179688;15140.55078125;485737.00901594176;484537.084721108;246321.93250665002;245957.33877818036;239401.56679116597;430280.9020939914;433269.66867335857;437000.6383046333;471864.221826097;527739.1532390207;464927.247715416;436680.1712671876;441655.497424456;465816.1379094171;461667.65482352895;485194.12528524775;466703.97374990385;433452.5470882844;433086.23799672595;252546.06836287308;235813.6939595721;467493.82274924906;201788.58273113729;246321.93250665002;273.892545314865;2002005.0034487664;1199488.8574725443;208648.9997266974;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1170218574560.087;447567814060.189;983739765320.3832;48884.90555002493;10672.493807394158;465.33548030615486;217.89168973842195;3267293.995583882;697976.1706003698;2186820.564100841;766060.7861661123;4.748858771785088;0.32542637304173305
5383;2019-04-15 10:45:41.777;539;541;177;177;160;42;33;30;-12;36;712;184;-15;18;250;214;565;411;145;33;32;-9;542;355;360;141;360;313;543;-1.0;155.0;956.0;214.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15694.2568359375;10279.517578125;0.0;2380.21264648438;560.0;161222;600.0;0.0;Calculated values ==>;1555317941.777;327.06;327.26000000000005;290.86;290.86;289.16;277.36;273.8482719121499;276.46000000000004;276.16;271.96000000000004;276.76000000000005;344.36;291.56;271.66;274.96000000000004;298.16;294.56;329.66;314.26000000000005;276.46000000000004;276.36;333.16;329.16;272.26000000000005;242.77792619122317;269.14681796795327;273.8482719121499;287.66;5420000.0;3550000.0;3600000.0;1410000.0;3600000.0;3130000.0;5430000.0;0.0;0.025833333333333333;0.15933333333333335;0.035666666666666666;0.0005;0.0005;0.0;10279.517578125;0.0;2380.21264648438;15694.2568359375;481561.68842556584;481721.74738630146;248325.42440860948;248325.42440860948;242194.38474940273;430477.46260093397;434017.3760585396;437568.04326289374;472161.77640367835;523869.01541410614;464656.27800132113;437089.72060350876;442198.2301569956;466247.85315236123;462257.26908921276;485122.6950939447;462633.83947577194;434017.3760585396;433836.9858812755;251709.28920128586;234977.24436692704;467712.56826658786;200895.96137264086;248325.42440860948;273.5301177656855;2002261.9601789096;1199660.6305112813;208688.43514743308;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1170435474560.087;447653314060.189;983927265320.3832;37709.75171451363;9516.458979217443;580.9621034694637;92.75578073633301;3268015.6177277532;698144.4118735916;2186829.2832473726;766063.374895033;3.783645285333467;0.268240704869661
5384;2019-04-15 10:46:41.788;514;524;176;176;160;39;32;28;-14;36;713;184;-16;20;249;215;563;413;143;33;31;-11;543;352;357;138;357;312;545;-1.0;163.0;625.0;169.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15900.1796875;10322.1416015625;0.0;2387.01904296875;559.0;161223;599.0;0.0;Calculated values ==>;1555318001.788;324.56;325.56;290.76000000000005;290.76000000000005;289.16;277.06;273.5264737036516;276.36;275.96000000000004;271.76000000000005;276.76000000000005;344.46000000000004;291.56;271.56;275.16;298.06;294.66;329.46000000000004;314.46000000000004;276.46000000000004;276.26000000000005;333.06;329.06;272.06;242.14157278889297;269.02936301313275;273.5264737036516;287.46000000000004;5430000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3120000.0;5450000.0;0.0;0.027166666666666665;0.10416666666666667;0.028166666666666666;0.0005;0.0005;0.0;10322.1416015625;0.0;2387.01904296875;15900.1796875;477948.90679832036;479116.45905085944;247851.21251987995;247851.21251987995;242120.53302543177;430671.36484660726;434575.35254931415;437478.7579247441;472556.2466753328;524054.284578728;464802.7327814321;437160.35228701105;442705.0933822002;466547.812170346;462842.2204873615;484738.66492660326;462654.2226407343;434752.8493145431;434397.36110999016;251290.9062238717;234559.02529450474;467930.97620543774;199936.00071391044;247851.21251987995;273.1398410308111;2002525.2954199025;1199832.34247965;208728.16936155272;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1170650613995.6477;447737029405.4072;984114799695.872;24744.03720946184;7548.525143011352;599.9606820994405;93.27307429505511;3268536.161385654;698286.6461464844;2186839.126074799;766064.9254197064;2.5954346657079563;0.18865434465744507
5385;2019-04-15 10:47:41.788;500;512;176;176;160;38;33;26;-16;34;728;184;-18;15;249;216;560;439;143;33;32;-12;555;350;355;134;355;310;557;196.0;150.0;661.0;182.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16503.603515625;10663.25;0.0;2373.15771484375;557.0;161224;598.0;0.0;Calculated values ==>;1555318061.788;323.16;324.36;290.76000000000005;290.76000000000005;289.16;276.96000000000004;273.3108153835814;276.46000000000004;275.76000000000005;271.56;276.56;345.96000000000004;291.56;271.36;274.66;298.06;294.76000000000005;329.16;317.06;276.46000000000004;276.36;332.96000000000004;328.86;271.96000000000004;241.2770596917726;268.7936212382143;273.3108153835814;287.46000000000004;5550000.0;3500000.0;3550000.0;1340000.0;3550000.0;3100000.0;5570000.0;0.03266666666666666;0.025;0.11016666666666668;0.030333333333333334;0.0005;0.033166666666666664;0.0;10663.25;0.0;2373.15771484375;16503.603515625;474454.2741007971;475944.0982995751;247301.0483248464;247301.0483248464;241689.08458824438;430799.1582183253;435236.64933579275;437618.5379703155;472884.4304738556;525792.4692667616;465094.7735596945;437301.7563972805;442374.1672774083;466833.15677505854;463273.35756540485;482965.02414887014;464997.7992304705;435236.64933579275;435061.0054611773;250872.52762923925;233722.59852315116;468385.4201070298;199604.72687016564;200323.76689209547;273.00068016797275;2002795.3269465952;1200007.2207429963;208767.83750120117;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1170864213995.6477;447818629405.4072;984301399695.872;26221.18818953318;8153.014361518213;449.1806229599912;7785.451745874548;3268960.8715973124;698417.4923090221;2186847.8689190075;766130.5814598745;3.2684490890362294;0.17323783410478544
5386;2019-04-15 10:48:41.788;496;508;176;177;162;37;33;25;-16;33;748;183;-21;8;248;217;559;465;141;34;33;-13;578;349;355;136;354;305;580;194.0;147.0;1004.0;258.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16581.345703125;11284.9697265625;0.0;1366.32751464844;555.0;161225;597.0;0.0;Calculated values ==>;1555318121.788;322.76000000000005;323.96000000000004;290.76000000000005;290.86;289.36;276.86;273.20264511476705;276.46000000000004;275.66;271.56;276.46000000000004;347.96000000000004;291.46000000000004;271.06;273.96000000000004;297.96000000000004;294.86;329.06;319.66;276.56;276.46000000000004;332.86;328.66;271.86;241.71165711629368;268.19934244402924;273.20264511476705;287.26000000000005;5780000.0;3490000.0;3550000.0;1360000.0;3540000.0;3050000.0;5800000.0;0.03233333333333333;0.0245;0.1673333333333333;0.043000000000000003;0.0011666666666666668;0.0335;0.0;11284.9697265625;0.0;1366.32751464844;16581.345703125;470896.39922104665;472447.2417005242;246327.1519026425;246680.19829336344;241568.09999308892;430862.6128555636;435236.64933579275;438745.2800241919;472525.0707617092;528279.7451289311;465696.958078356;437968.82056851813;442373.3332657317;466846.7340063354;463553.39371655026;480155.2999993081;465830.6103580266;435411.8238451251;435236.64933579275;250454.15340279948;232886.18681767926;468010.6732501067;199328.58887262287;200965.3547492902;272.8874180181751;2003071.0348567516;1200190.122574051;208798.9998781136;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1171077213995.6477;447899629405.4072;984485899695.872;40062.39298602921;11553.329628231804;350.95489621139666;7848.0883686478355;3269513.2347737756;698581.71184227;2186854.5367150004;766260.8609608288;4.727955144732255;0.2708733764586427
5387;2019-04-15 10:49:41.799;506;513;176;177;165;38;34;26;-7;34;769;182;-7;0;248;218;557;485;140;34;33;-12;601;353;358;142;358;301;603;-1.0;145.0;1485.0;307.0;24.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17428.783203125;11865.8271484375;0.0;1325.45568847656;553.0;161226;595.0;0.0;Calculated values ==>;1555318181.799;323.76000000000005;324.46000000000004;290.76000000000005;290.86;289.66;276.96000000000004;273.6339639331285;276.56;275.76000000000005;272.46000000000004;276.56;350.06000000000006;291.36;272.46000000000004;273.16;297.96000000000004;294.96000000000004;328.86;321.66;276.56;276.46000000000004;332.66;328.46000000000004;271.96000000000004;242.98782864720522;267.7187500070086;273.6339639331285;287.16;6010000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3010000.0;6030000.0;0.0;0.024166666666666666;0.2475;0.051166666666666666;0.004;0.004;0.0;11865.8271484375;0.0;1325.45568847656;17428.783203125;469390.89492157236;470213.9201936161;245441.92985252888;245782.34111534775;241797.43671441264;430607.02586249536;434686.96261437517;440984.1951948389;471832.65708311246;530777.8931341006;466150.86799909524;440984.1951948389;442024.1650760851;466275.0664382286;463087.3425671512;477118.5586695286;465798.5690206465;434686.96261437517;434509.0152533873;249617.41799618208;232049.79005350024;467274.6841318862;200402.99942863776;245441.92985252888;273.32789830585693;2003354.5045571688;1200383.0812503519;208821.4355172222;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1171291153210.3552;447983044695.2932;984667733025.6234;59543.84595213478;13654.934533982878;273.5664165146499;756.2683416034337;3270343.4389399905;698791.8192226271;2186859.7420133958;766332.5770788612;5.627096027121545;0.37813408981515295
5388;2019-04-15 10:50:41.779;526;526;170;171;166;42;30;28;2;34;778;181;4;2;249;215;556;504;140;34;30;-10;606;359;364;146;364;298;608;0.0;146.0;1516.0;319.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17342.208984375;11944.7978515625;0.0;1308.62927246094;551.0;161227;593.0;0.0;Calculated values ==>;1555318241.779;325.76000000000005;325.76000000000005;290.16;290.26000000000005;289.76000000000005;277.36;274.27422755570615;276.16;275.96000000000004;273.36;276.56;350.96000000000004;291.26000000000005;273.56;273.36;298.06;294.66;328.76000000000005;323.56;276.56;276.16;332.46000000000004;328.26000000000005;272.16;243.81672145450628;267.35522164206344;274.27422755570615;287.16;6060000.0;3590000.0;3640000.0;1460000.0;3640000.0;2980000.0;6080000.0;0.0;0.024333333333333332;0.25266666666666665;0.05316666666666667;0.0;0.0;0.0;11944.7978515625;0.0;1308.62927246094;17342.208984375;471828.45968573843;471570.0787295934;243263.76217183875;243592.77218535147;241961.3617987665;430214.79039162316;432462.45113937603;442939.1622637686;471301.5102264595;531940.3573943052;466459.19053111866;443229.7890419785;442939.1622637686;465540.6161959158;461782.40754588926;476361.8843586623;468138.25469069416;433201.5241952028;432462.45113937603;248780.69988749037;231213.40812182956;466913.66734015994;201995.2899437981;245441.92985252888;273.9776653352955;2003644.1662394006;1200581.43698479;208843.37890833433;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1171507681010.424;448069415895.3207;984847373125.6805;60878.48507284588;14084.82706490657;200.10832192055807;0.0;3271346.623859043;699022.906847798;2186863.687987121;766338.8772142978;5.671244105868302;0.3883321624519476
5389;2019-04-15 10:51:41.790;548;543;159;160;157;47;32;30;9;35;772;180;12;10;250;213;553;519;141;34;31;-9;598;362;367;152;367;301;600;-2.0;148.0;1642.0;267.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16104.6689453125;11824.4189453125;0.0;1308.63122558594;549.0;161228;592.0;0.0;Calculated values ==>;1555318301.79;327.96000000000004;327.46000000000004;289.06;289.16;288.86;277.86;274.5913991737795;276.36;276.16;274.06;276.66;350.36;291.16;274.36;274.16;298.16;294.46000000000004;328.46000000000004;325.06;276.56;276.26000000000005;332.36;328.06;272.26000000000005;245.02929689885198;267.7187500070086;274.5913991737795;287.26000000000005;5980000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3010000.0;6000000.0;0.0;0.024666666666666667;0.27366666666666667;0.0445;0.0005;0.0005;0.0;11824.4189453125;0.0;1308.63122558594;16104.6689453125;476152.9573553386;475161.97295474197;239968.00355068923;240285.8478202125;239335.87477744583;430014.67791919125;432064.8867102419;443343.77367153234;470598.2080311989;531090.452907455;465906.47827027406;443779.4857613598;443489.2359988558;465236.6699430183;461053.9582046509;476892.4855986625;471530.85647307866;432439.757026355;431876.54111442826;248362.34728340767;230377.04089860234;466166.818297774;202921.5983864953;239968.00355068923;274.3515328889698;2003922.941321164;1200779.5501052411;208865.19341104734;317729.0937743658;0;20;20;3;1;0;0;4;106;116;1171727021215.1243;448158832285.1985;985027106070.4349;65795.53530300515;11714.412286051902;132.25351843106853;95.95426878186952;3272402.4342238186;699237.9399242667;2186866.458176895;766339.6769798;5.919276509620756;0.38698851852187094
5390;2019-04-15 10:52:41.780;561;556;154;154;147;51;35;32;11;36;757;180;18;25;251;211;549;517;142;35;34;-9;591;363;368;146;368;308;592;-2.0;152.0;1560.0;254.0;16.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15798.9599609375;11490.6181640625;0.0;2308.04614257812;548.0;161229;591.0;0.0;Calculated values ==>;1555318361.78;329.26000000000005;328.76000000000005;288.56;288.56;287.86;278.26000000000005;274.69669130483857;276.66;276.36;274.26000000000005;276.76000000000005;348.86;291.16;274.96000000000004;275.66;298.26000000000005;294.26000000000005;328.06;324.86;276.66;276.56;332.26000000000005;327.96000000000004;272.26000000000005;243.81672145450628;268.5567601203482;274.69669130483857;287.36;5910000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3080000.0;5920000.0;0.0;0.025333333333333333;0.26;0.042333333333333334;0.0026666666666666666;0.0026666666666666666;0.0;11490.6181640625;0.0;2308.04614257812;15798.9599609375;478904.90864616266;478057.97181178606;238625.4203695303;238625.4203695303;236453.1772998523;429947.3805835815;432370.4908045253;442194.31993339997;471499.95120613376;528991.4166193262;464890.6053524983;443231.3596024861;444256.7904090801;465223.0916647954;460629.17054598924;477154.8925339739;472259.81746894564;432370.4908045253;432182.85202778585;247943.99896000302;229958.8627652946;467013.8939621107;203173.79760700703;238625.4203695303;274.45391968148687;2004188.7605848291;1200973.8096991875;208895.32736595714;317729.0937743658;0;20;20;3;1;0;0;4;106;117;1171947484465.1594;448248217385.2127;985209775620.464;62145.33580486217;11169.230745699388;124.00856831404954;516.1531510886814;3273468.4304542327;699428.6051667241;2186868.593338365;766344.7770248172;5.359557028601203;0.3497318167686148
5391;2019-04-15 10:53:41.791;564;562;156;155;142;51;37;33;3;36;743;181;16;34;251;211;546;516;145;36;36;-11;591;363;368;143;368;313;592;-1.0;151.0;1555.0;251.0;14.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15588.611328125;11402.4951171875;0.0;2348.0810546875;547.0;161230;589.0;0.0;Calculated values ==>;1555318421.791;329.56;329.36;288.76000000000005;288.66;287.36;278.26000000000005;274.69669130483857;276.86;276.46000000000004;273.46000000000004;276.76000000000005;347.46000000000004;291.26000000000005;274.76000000000005;276.56;298.26000000000005;294.26000000000005;327.76000000000005;324.76000000000005;276.76000000000005;276.76000000000005;332.06;327.86;272.06;243.1966462407574;269.14681796795327;274.69669130483857;287.66;5910000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3130000.0;5920000.0;0.0;0.025166666666666667;0.25916666666666666;0.04183333333333333;0.0023333333333333335;0.0023333333333333335;0.0;11402.4951171875;0.0;2348.0810546875;15588.611328125;479339.4717431044;478931.01493242546;239256.08644720176;238940.1710056055;234932.53616797374;429947.3805835815;432743.97865350964;439916.047526849;471897.7078724963;527135.8500137671;464281.45592723123;441897.4406335876;444568.9331196101;465223.0916647954;460629.17054598924;476714.3588410362;472108.103191964;432557.5304485172;432557.5304485172;247107.31509690773;229540.68826423294;467234.4417300135;203153.83833942076;239256.08644720176;274.4461891028981;2004450.371631781;1201164.6206185268;208934.13553940898;317729.0937743658;0;20;20;3;1;0;0;4;106;117;1172168324944.8577;448334933280.0942;985396109775.2094;61360.87254774182;11047.37190850646;115.92410050165124;451.03670266973603;3274497.8375458047;699613.7774639545;2186870.593143833;766352.8384179053;5.3070652711033945;0.35276742078869106
5392;2019-04-15 10:54:41.771;562;563;163;162;145;50;37;34;-11;38;746;184;-7;34;251;212;543;516;148;38;37;-14;586;362;367;142;367;316;588;-1.0;152.0;1609.0;214.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15694.630859375;11339.431640625;0.0;2392.3935546875;545.0;161231;588.0;0.0;Calculated values ==>;1555318481.771;329.36;329.46000000000004;289.46000000000004;289.36;287.66;278.16;274.5913991737795;276.86;276.56;272.06;276.96000000000004;347.76;291.56;272.46000000000004;276.56;298.26000000000005;294.36;327.46000000000004;324.76000000000005;276.96000000000004;276.86;331.96000000000004;327.66;271.76000000000005;242.98782864720522;269.49753711883926;274.5913991737795;287.96000000000004;5860000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3160000.0;5880000.0;0.0;0.025333333333333333;0.26816666666666666;0.035666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11339.431640625;0.0;2392.3935546875;15694.630859375;479642.2379774072;479549.96839298884;241632.0507071213;241305.75715788768;235947.29063924952;430014.67791919125;432997.62667057913;437039.1322159168;472226.9707426428;527218.5979264231;464215.1563581137;437679.72147836746;443966.09357280564;465368.39748007257;460919.05237078964;476884.3040306765;472622.77318192075;433182.4302400453;432997.62667057913;246688.97952812296;228704.35009887922;467075.45717908186;202936.6587970429;241632.0507071213;274.3573730530749;2004710.9784188648;1201354.0735028833;208973.62632651464;317729.0937743658;0;20;20;3;1;0;0;4;106;117;1172388751444.9277;448420404780.12134;985584746875.2693;62778.479955161354;9420.950475626056;107.95878150181193;223.25983862403416;3275531.9873187896;699784.2899607588;2186872.45821262;766358.4556827053;5.281937981243188;0.34798830254187685
5393;2019-04-15 10:55:41.812;556;557;172;171;150;48;38;35;-8;38;756;187;-10;24;251;213;540;498;147;39;37;-16;579;361;366;140;366;319;581;-2.0;150.0;1472.0;212.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15840.5166015625;11099.6650390625;0.0;2413.97338867188;544.0;161232;586.0;0.0;Calculated values ==>;1555318541.812;328.76000000000005;328.86;290.36;290.26000000000005;288.16;277.96000000000004;274.4858918419099;276.96000000000004;276.66;272.36;276.96000000000004;348.76;291.86;272.16;275.56;298.26000000000005;294.46000000000004;327.16;322.96000000000004;277.06;276.86;331.76000000000005;327.56;271.56;242.56692532238324;269.84581860846123;274.4858918419099;287.86;5790000.0;3610000.0;3660000.0;1400000.0;3660000.0;3190000.0;5810000.0;0.0;0.025;0.24533333333333335;0.035333333333333335;0.0005;0.0005;0.0;11099.6650390625;0.0;2413.97338867188;15840.5166015625;479608.19602779264;479514.85591027164;244895.79262646378;244552.4553262197;237687.26860188873;430081.6785162784;433433.583526483;436829.22223652044;472489.9908694221;528040.4885694085;464149.8530949918;436504.3302994169;441848.47677720647;465513.42449155;461207.877530726;477299.05415470636;470805.8373883183;433616.79160117084;433249.8226776551;245852.32104278926;228286.1864045524;467156.7300956298;202609.15391219332;244895.79262646378;274.225647630025;2004973.9508900775;1201541.1937538018;209013.70675405083;317729.0937743658;0;20;20;3;1;0;0;4;106;117;1172608801710.396;448505062590.3015;985775377050.675;57461.99009556825;9347.347691814757;162.330419159701;94.17701502559565;3276534.6759406896;699940.7993208518;2186874.712161777;766361.1027974512;4.962826671751656;0.3300893638868985
5394;2019-04-15 10:56:41.802;552;553;175;174;160;45;37;35;-24;39;767;188;-26;-8;251;213;538;509;146;38;37;-18;601;361;366;139;366;302;600;0.0;157.0;1605.0;148.0;17.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;24940.42578125;19986.01953125;0.0;2276.91015625;543.0;161233;585.0;0.0;Calculated values ==>;1555318601.802;328.36;328.46000000000004;290.66;290.56;289.16;277.66;274.4858918419099;276.86;276.66;270.76000000000005;277.06;349.86;291.96000000000004;270.56;272.36;298.26000000000005;294.46000000000004;326.96000000000004;324.06;276.96000000000004;276.86;331.66;327.46000000000004;271.36;242.35481222062532;267.8393353686513;274.4858918419099;287.76000000000005;6010000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;6000000.0;0.0;0.026166666666666668;0.2675;0.024666666666666667;0.0028333333333333335;0.0028333333333333335;0.0;19986.01953125;0.0;2276.91015625;24940.42578125;476378.67911580927;476648.93368071836;245212.6712039489;244874.0069016842;240285.8478202125;430081.6785162784;433249.8226776551;438179.53515710204;472719.2527797885;530493.7248521174;466739.6874943457;437869.15320432716;440620.3661345886;465513.42449155;461207.877530726;474287.6622892784;469989.7565175664;433433.583526483;433249.8226776551;245433.99809710225;227868.02628245065;467098.261727355;202806.0003291768;245212.6712039489;274.30206588768255;2005313.7354364572;1201800.1979507003;209052.7909351487;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1172828365110.431;448588748640.3148;985961646000.7047;62962.420566470006;6519.209114488395;112.46186769313108;532.7719291755009;3277538.0454402403;700072.9985907075;2186877.0017158454;766366.3265012247;3.149938685616982;0.1931523234111138
5395;2019-04-15 10:57:41.764;571;569;175;175;158;40;32;31;-33;39;771;187;-35;-14;249;214;536;541;144;33;32;-20;649;353;359;136;358;291;650;218.0;146.0;1732.0;143.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26931.166015625;22030.37109375;0.0;2211.92309570312;542.0;161234;583.0;0.0;Calculated values ==>;1555318661.764;330.26000000000005;330.06;290.66;290.66;288.96000000000004;277.16;273.6339639331285;276.36;276.26000000000005;269.86;277.06;350.26;291.86;269.66;271.76000000000005;298.06;294.56;326.76000000000005;327.26000000000005;276.46000000000004;276.36;331.46000000000004;327.36;271.16;241.71165711629368;266.49643012054327;273.6339639331285;287.56;6490000.000000001;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;2910000.0;6500000.0;0.036333333333333336;0.024333333333333332;0.2886666666666667;0.02383333333333333;0.0;0.036333333333333336;0.0;22030.37109375;0.0;2211.92309570312;26931.166015625;473329.150434657;472890.85761362215;243529.6008043207;243529.6008043207;238273.6954804406;430607.02586249536;434084.4541166122;439256.0841576434;473111.07959547755;531739.1976229418;468172.5123609531;438955.35224907694;442061.5151102923;466404.73984073254;462559.6743059256;467752.1969114199;468430.8070772078;434263.8640799596;434084.4541166122;244597.3647265701;227449.86971758792;467320.024447796;200788.19536499106;200788.19536499106;273.4790677274151;2005745.7249339272;1202150.112785446;209090.174187784;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1173045727360.0437;448671196390.16797;986139433330.3881;68837.7305648123;6352.341926473518;0.0;8476.430734642236;3278635.684419137;700180.1935826719;2186877.938304526;766441.3556413866;3.451261773002;0.17424270677771359
5396;2019-04-15 10:58:41.783;603;599;173;173;161;39;33;30;-42;37;771;186;-44;-34;249;215;535;573;147;35;32;-21;635;358;363;133;363;286;634;0.0;144.0;2015.0;262.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26687.681640625;21528.216796875;0.0;2189.24169921875;542.0;161235;581.0;0.0;Calculated values ==>;1555318721.783;333.46000000000004;333.06;290.46000000000004;290.46000000000004;289.26000000000005;277.06;274.1680685717883;276.46000000000004;276.16;268.96000000000004;276.86;350.26;291.76000000000005;268.76000000000005;269.76000000000005;298.06;294.66;326.66;330.46000000000004;276.66;276.36;331.26000000000005;327.36;271.06;241.05796691057077;265.87368984753493;274.1680685717883;287.86;6350000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2860000.0;6340000.0;0.0;0.024;0.3358333333333333;0.043666666666666666;0.0;0.0;0.0;21528.216796875;0.0;2189.24169921875;26687.681640625;479882.17782532366;479405.6186974742;243391.29699451826;243391.29699451826;239613.43986304125;430280.9020939914;433269.66867335857;439011.4658172925;473306.6277234293;532114.20424759;468750.3993516942;438712.35373912647;440197.408200355;465685.3213544199;461934.76558694645;469453.1694866905;475495.62747104024;433634.880018922;433086.23799672595;243760.74795305103;227449.86971758792;467639.6882490212;201844.36399234657;200788.19536499106;273.9143035207943;2006192.6901589748;1202513.2159644645;209126.86217529254;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1173262395950.2366;448751921945.2398;986312588145.5421;79648.61836287768;11606.395825874792;0.0;0.0;3279873.462500279;700329.8971218549;2186877.938304526;766512.014932597;3.8475882314195724;0.2523799872028133
5397;2019-04-15 10:59:41.764;626;620;162;161;150;41;34;31;-34;37;769;187;-36;-19;250;214;531;579;149;38;33;-22;580;358;363;137;363;301;581;-1.0;158.0;1708.0;169.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15193.015625;11340.724609375;0.0;1346.39147949219;541.0;161236;580.0;0.0;Calculated values ==>;1555318781.764;335.76000000000005;335.16;289.36;289.26000000000005;288.16;277.26000000000005;274.1680685717883;276.56;276.26000000000005;269.76000000000005;276.86;350.06000000000006;291.86;269.56;271.26000000000005;298.16;294.56;326.26000000000005;331.06;276.96000000000004;276.46000000000004;331.16;327.26000000000005;270.96000000000004;241.92719264551067;267.7187500070086;274.1680685717883;288.06;5800000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5810000.0;0.0;0.026333333333333334;0.2846666666666666;0.028166666666666666;0.0033333333333333335;0.0033333333333333335;0.0;11340.724609375;0.0;1346.39147949219;15193.015625;489263.54087988456;488337.7295098888;241534.9125222533;241207.09799100924;237687.26860188873;430280.9020939914;433452.5470882844;436846.8255192975;472785.1150065333;530777.8931341006;466760.445263449;436531.49544430623;439171.4593555984;465816.1379094171;461801.27186994074;475861.8669356942;482644.7707454912;434178.6716885159;433269.66867335857;243342.44575359824;227031.71669481136;466982.34319212293;201973.95703492375;241534.9125222533;273.96482293703895;2006541.5854507044;1202787.0370717885;209156.3164549458;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1173480126980.0427;448832896295.1677;986488632380.3854;66860.47656188505;7464.40287676111;0.0;639.1158538370177;3281093.9850023426;700488.7701185166;2186877.938304526;766517.3392114852;5.908671030311081;0.3722603677465609
5398;2019-04-15 11:00:41.764;614;606;163;162;147;42;35;31;-21;38;774;189;-24;-7;250;214;523;535;151;40;34;-21;568;359;364;145;364;308;569;-1.0;148.0;1334.0;158.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14531.390625;11026.4677734375;0.0;1351.62121582031;540.0;161237;579.0;0.0;Calculated values ==>;1555318841.764;334.56;333.76000000000005;289.46000000000004;289.36;287.86;277.36;274.27422755570615;276.66;276.26000000000005;271.06;276.96000000000004;350.56000000000006;292.06;270.76000000000005;272.46000000000004;298.16;294.56;325.46000000000004;326.66;277.16;276.56;331.06;327.16;271.06;243.61107973660833;268.5567601203482;274.27422755570615;288.26000000000005;5680000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;5690000.0;0.0;0.024666666666666667;0.22233333333333333;0.026333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11026.4677734375;0.0;1351.62121582031;14531.390625;488915.66285453684;487721.4760457041;242275.5346124512;241940.94631648896;237090.04594119053;430214.79039162316;433384.8821390699;437285.26766895736;471830.8059033014;530770.6932317939;466002.57132472435;436809.0314453242;439469.4520505657;465671.6860993213;461648.628002798;476176.0616919438;477789.27768357197;434293.55171347444;433201.5241952028;242924.1476594651;226613.5671989835;465951.8854312021;202135.51451428584;242275.5346124512;274.03229254076746;2006789.288836121;1202973.4303416451;209178.7998940734;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1173698226980.0427;448917496295.1677;986671332380.3854;52281.628451388635;6947.164434145462;0.0;222.74698784654353;3282086.8358774534;700608.8665127741;2186877.938304526;766524.5214018326;4.802965944498784;0.3159211551289878
5399;2019-04-15 11:01:41.775;579;580;173;172;153;42;35;32;-17;39;780;188;-20;-2;250;214;520;495;150;42;35;-19;559;358;363;149;363;311;561;-2.0;150.0;1212.0;117.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14684.5791015625;10771.7978515625;0.0;1349.84228515625;538.0;161238;578.0;0.0;Calculated values ==>;1555318901.775;331.06;331.16;290.46000000000004;290.36;288.46000000000004;277.36;274.1680685717883;276.66;276.36;271.46000000000004;277.06;351.16;291.96000000000004;271.16;272.96000000000004;298.16;294.56;325.16;322.66;277.36;276.66;330.96000000000004;326.96000000000004;271.26000000000005;244.42749628697553;268.91163127593666;274.1680685717883;288.16;5590000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3110000.0;5610000.0;0.0;0.025;0.20199999999999999;0.0195;0.0005;0.0005;0.0;10771.7978515625;0.0;1349.84228515625;14684.5791015625;485130.75536164176;485044.5821644728;246041.4639856913;245684.70818281127;239244.68911040435;430280.9020939914;433634.880018922;437231.03110804653;471399.1107851406;531172.2222563244;465445.45852716797;436752.093818078;439581.66198225284;465816.1379094171;461801.27186994074;476850.26079806726;472956.18759073445;434896.4795471851;433634.880018922;242505.85365607988;225777.27872811773;465582.7763681185;201984.3754047351;246041.4639856913;273.96888251704706;2007032.799886653;1203155.1158585662;209201.31621720945;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1173916366965.6113;449005712465.39764;986857066425.8694;47519.824452068904;5140.168818785975;97.35183018332027;93.79670801661534;3282918.667128259;700709.6127569036;2186878.7497185115;766527.1597495801;4.3600652397655875;0.2777914585407576
5400;2019-04-15 11:02:41.765;546;549;179;178;160;41;35;31;-15;39;777;187;-18;-1;250;215;517;454;150;44;34;-19;555;356;361;151;361;313;556;-3.0;151.0;590.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15235.9375;10640.6845703125;0.0;1364.71215820312;537.0;161239;577.0;0.0;Calculated values ==>;1555318961.765;327.76000000000005;328.06;291.06;290.96000000000004;289.16;277.26000000000005;273.955091788801;276.66;276.26000000000005;271.66;277.06;350.86;291.86;271.36;273.06;298.16;294.66;324.86;318.56;277.56;276.56;330.86;326.86;271.26000000000005;244.82967444194236;269.14681796795327;273.955091788801;288.16;5550000.0;3560000.0;3610000.0;1510000.0;3610000.0;3130000.0;5560000.0;0.0;0.025166666666666667;0.09833333333333334;0.0;0.0005;0.0005;0.0;10640.6845703125;0.0;1364.71215820312;15235.9375;481016.8118478457;481319.5249524274;248460.21615796752;248086.2427767075;241724.30085475688;430412.23801567365;434130.71970383386;437089.72060350876;471132.4242332644;530706.9432932027;465030.28802102513;436608.2920388048;439296.7158964009;466104.2199880029;462238.51792549907;476910.3972542667;467458.1157176629;435731.16137290135;433950.3860404442;242087.5637286956;225359.1397227605;465296.25375423155;201972.2588119733;248460.21615796752;273.955091788801;2007282.095968766;1203333.5234725513;209223.93373402653;317729.0937743658;0;20;21;3;1;0;0;4;106;117;1174133530765.6458;449095697465.4119;987044235225.8992;23119.88374283432;0.0;237.88241867119595;92.74508494123835;3283507.233252604;700752.4403579436;2186881.5428716494;766528.7140054358;1.9533308041996078;0.10594477608854534
