;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5401;2019-04-15 11:03:41.776;520;523;179;178;163;40;35;31;-13;38;768;185;-15;7;250;215;515;417;149;45;34;-20;541;359;364;141;364;316;542;16.0;148.0;1449.0;194.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16300.091796875;10208.9638671875;0.0;2385.76391601562;535.0;161240;575.0;0.0;Calculated values ==>;1555319021.776;325.16;325.46000000000004;291.06;290.96000000000004;289.46000000000004;277.16;274.27422755570615;276.66;276.26000000000005;271.86;276.96000000000004;349.96000000000004;291.66;271.66;273.86;298.16;294.66;324.66;314.86;277.66;276.56;330.66;326.66;271.16;242.77792619122317;269.49753711883926;274.27422755570615;288.06;5410000.0;3590000.0;3640000.0;1410000.0;3640000.0;3160000.0;5420000.0;0.0026666666666666666;0.024666666666666667;0.2415;0.03233333333333333;0.0005;0.0031666666666666666;0.0;10208.9638671875;0.0;2385.76391601562;16300.091796875;479034.82209993154;479335.33346040413;413358.91634138394;412988.0197166831;243271.3808942992;430214.79039162316;433384.8821390699;436716.74332067836;472358.58907936385;529534.1615218798;464340.6588198103;436392.92105508584;439880.5001440809;465671.6860993213;461782.40754588926;478332.4630839267;463721.51576996624;435189.27008113236;433201.5241952028;241250.99604349316;224522.8720964353;466618.3338627386;202086.82768626267;235445.57852654497;274.0133312279758;2007544.944392592;1203507.3023962558;209255.19343116297;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1174351070640.3484;449183313525.2922;987232969820.6412;56663.12462571139;8553.185366372722;360.40336707769154;626.2271612840831;3284172.2135454738;700823.7299699325;2186886.5295005715;766534.7065392426;5.256401064002116;0.3441309257167473
5402;2019-04-15 11:04:41.786;498;502;175;174;161;41;35;31;-10;37;762;186;-13;11;250;214;511;373;152;47;34;-21;537;357;362;137;362;317;538;-1.0;153.0;1074.0;127.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15915.7470703125;10080.2705078125;0.0;2414.78759765625;534.0;161241;574.0;0.0;Calculated values ==>;1555319081.786;322.96000000000004;323.36;290.66;290.56;289.26000000000005;277.26000000000005;274.0616903277293;276.66;276.26000000000005;272.16;276.86;349.36;291.76000000000005;271.86;274.26000000000005;298.16;294.56;324.26000000000005;310.46000000000004;277.86;276.56;330.56;326.56;271.06;241.92719264551067;269.6138998590099;274.0616903277293;288.36;5370000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3170000.0;5380000.0;0.0;0.025500000000000002;0.179;0.021166666666666667;0.0005;0.0005;0.0;10080.2705078125;0.0;2414.78759765625;15915.7470703125;476418.8083268251;476862.70607258874;413560.4215453;413192.9400412033;242728.5529722392;430346.717906069;433883.48505660606;436969.1101896967;472785.1150065333;528826.4811603692;464318.9368771989;436483.73832462454;440282.26227259246;465960.3153875682;461953.5920572434;478254.5348993966;457279.8123138864;436019.9354273413;433702.1600636701;240832.718256323;224104.74344509715;467081.28687606385;201631.3304055112;413560.4215453;273.8266770242068;2007813.4544606633;1203676.407528846;209295.20469453654;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1174568906940.3137;449266727425.27893;987422901470.6111;42125.462581369204;5618.690745293365;534.8554259305095;10.070869259185041;3284995.5889784396;700941.8486206721;2186893.991233927;766540.009906577;3.8646542668511032;0.25516668873787135
5403;2019-04-15 11:05:41.776;482;492;174;173;158;39;37;29;-9;37;770;188;-12;16;250;215;509;384;157;49;35;-22;540;355;360;132;360;317;541;142.0;150.0;1183.0;0.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15914.1904296875;10170.474609375;0.0;2425.11474609375;532.0;161242;573.0;0.0;Calculated values ==>;1555319141.776;321.36;322.36;290.56;290.46000000000004;288.96000000000004;277.06;273.8482719121499;276.86;276.06;272.26000000000005;276.86;350.16;291.96000000000004;271.96000000000004;274.76000000000005;298.16;294.66;324.06;311.56;278.06;276.66;330.46000000000004;326.36;270.96000000000004;240.83765695389522;269.6138998590099;273.8482719121499;288.86;5400000.0;3550000.0;3600000.0;1320000.0;3600000.0;3170000.0;5410000.0;0.023666666666666666;0.025;0.19716666666666666;0.0;0.0005;0.024166666666666666;0.0;10170.474609375;0.0;2425.11474609375;15914.1904296875;473747.7102408446;475062.66952260275;247287.8852733943;246914.77039299975;241583.4834145673;430477.46260093397;434733.80906377075;437130.186993585;473436.4806182908;529668.2548200872;464569.9765336458;436645.889417906;441051.19897949975;466247.85315236123;462389.91602610215;477607.89972959977;458609.37962812016;436836.9659171394;434376.6058122323;240414.4444865203;223268.49639005636;467680.55453162285;201709.7481601087;202652.74410038354;273.8482719121499;2008078.6597316256;1203845.1356121479;209335.53049198762;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1174785470840.3481;449347413975.29175;987613069770.6414;46417.063190000415;0.0;474.96300253699013;5599.993324703011;3285733.3203842547;700988.6632398198;2186902.4049849734;766586.7526497783;4.167492130445603;0.19733541268208202
5404;2019-04-15 11:06:41.777;473;486;174;174;156;37;38;28;-6;36;783;189;2;15;249;216;507;414;158;50;37;-21;548;352;357;134;357;315;549;-2.0;146.0;533.0;19.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15230.4765625;10405.529296875;0.0;1407.02673339844;530.0;161243;572.0;0.0;Calculated values ==>;1555319201.777;320.46000000000004;321.76000000000005;290.56;290.56;288.76000000000005;276.86;273.5264737036516;276.96000000000004;275.96000000000004;272.56;276.76000000000005;351.46000000000004;292.06;273.36;274.66;298.06;294.76000000000005;323.86;314.56;278.16;276.86;330.36;326.16;271.06;241.2770596917726;269.38090353596624;273.5264737036516;288.96000000000004;5480000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3150000.0;5490000.0;0.0;0.024333333333333332;0.08883333333333333;0.0031666666666666666;0.0005;0.0005;0.0;10405.529296875;0.0;1407.02673339844;15230.4765625;471393.99969896604;473175.9689669351;246922.90045919816;246922.90045919816;240626.61899929825;430671.36484660726;435633.1181867728;438065.63617700594;473079.2034362849;531185.4301339029;464987.84599600587;439322.585070851;441324.0648892348;466547.812170346;462973.9210329063;476340.2991777644;462221.08385028865;437699.845760556;435458.00827567605;239996.17471937067;222432.26289678228;467500.4737114724;200728.4511459712;246922.90045919816;273.45124767084235;2008338.2029485619;1204016.6051689377;209367.46553652003;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1175000574425.0884;449427215305.1954;987802672930.4124;21083.45327025692;844.7780714574205;343.5675729685764;94.26755390823895;3286295.834062482;700995.7031744038;2186909.2261867793;766634.2056145789;1.8934146353482668;0.11431449531590158
5405;2019-04-15 11:07:41.787;472;484;176;176;157;36;39;27;-7;36;801;191;3;14;249;217;505;437;157;51;38;-19;558;351;356;136;356;313;560;222.0;154.0;818.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15709.2607421875;10730.109375;0.0;1400.87023925781;528.0;161244;571.0;0.0;Calculated values ==>;1555319261.787;320.36;321.56;290.76000000000005;290.76000000000005;288.86;276.76000000000005;273.4187578820637;277.06;275.86;272.46000000000004;276.76000000000005;353.26;292.26000000000005;273.46000000000004;274.56;298.06;294.86;323.66;316.86;278.26000000000005;276.96000000000004;330.26000000000005;325.96000000000004;271.26000000000005;241.71165711629368;269.14681796795327;273.4187578820637;288.86;5580000.0;3510000.0;3560000.0;1360000.0;3560000.0;3130000.0;5600000.0;0.037000000000000005;0.025666666666666667;0.13633333333333333;0.0;0.0005;0.037500000000000006;0.0;10730.109375;0.0;1400.87023925781;15709.2607421875;469919.66238782456;471453.31451674184;247168.30823899395;247168.30823899395;240586.38487429434;430735.4089219946;436044.89835179626;438358.5854627292;472818.15071447083;533220.983036862;465527.72582711524;439916.047526849;441595.6070332459;466690.6173508106;463255.1075124623;474804.08051826205;464254.4737550411;438096.5567362614;435871.12834967964;239577.9089402584;221596.04284303306;467418.7527916795;200656.79144527;201276.94500251964;273.4187578820637;2008596.077064584;1204192.764846229;209390.868577812;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1175214510075.0544;449508228805.1825;987991104330.3824;32406.677917713605;0.0;270.773240256005;8797.281875518502;3286741.6594474935;701002.7441649677;2186914.3465468064;766708.3142091866;3.418910455075032;0.12909997440132126
5406;2019-04-15 11:08:41.748;478;487;179;178;161;36;40;26;-11;36;813;190;-1;10;249;218;504;455;160;52;39;-17;574;351;356;136;356;310;576;260.0;149.0;959.0;34.0;7.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16566.63671875;11165.4169921875;0.0;1354.8564453125;526.0;161245;570.0;0.0;Calculated values ==>;1555319321.748;320.96000000000004;321.86;291.06;290.96000000000004;289.26000000000005;276.76000000000005;273.4187578820637;277.16;275.76000000000005;272.06;276.76000000000005;354.46000000000004;292.16;273.06;274.16;298.06;294.96000000000004;323.56;318.66;278.36;277.06;330.16;325.76000000000005;271.46000000000004;241.71165711629368;268.7936212382143;273.4187578820637;289.16;5740000.0;3510000.0;3560000.0;1360000.0;3560000.0;3100000.0;5760000.0;0.043333333333333335;0.024833333333333332;0.15983333333333333;0.005666666666666667;0.0011666666666666668;0.044500000000000005;0.0;11165.4169921875;0.0;1354.8564453125;16566.63671875;468681.50640102144;469791.6696388229;247562.26212947787;247202.6560379666;241372.06088080097;430735.4089219946;436218.22072168795;438404.7845594946;472818.15071447083;534696.2194253476;465837.6566961095;439954.0659341705;441625.1925414462;466690.6173508106;463386.3092251209;472620.74417861004;464812.5316082092;438264.86425820563;436044.89835179626;239159.6471344744;220759.83610629753;467616.1448606874;200515.6356599319;201749.0678145642;273.36339390576376;2008864.8680488267;1204375.1089650833;209413.8180399841;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1175427971234.9321;449589775765.1358;988177882845.2755;38022.61563244677;1513.5695521376147;193.90394549828778;10426.16445890683;3287328.188734736;701015.3490460599;2186918.216339684;766868.4054682142;4.006003050920947;0.16874878876256091
5407;2019-04-15 11:09:41.788;490;496;180;180;164;37;42;27;-6;36;815;188;1;8;249;219;503;470;158;53;41;-14;591;353;358;137;358;307;593;125.0;138.0;1371.0;241.0;6.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;17517.759765625;11587.484375;0.0;1316.79760742188;525.0;161246;569.0;0.0;Calculated values ==>;1555319381.788;322.16;322.76000000000005;291.16;291.16;289.56;276.86;273.6339639331285;277.36;275.86;272.56;276.76000000000005;354.66;291.96000000000004;273.26000000000005;273.96000000000004;298.06;295.06;323.46000000000004;320.16;278.46000000000004;277.26000000000005;330.06;325.66;271.76000000000005;241.92719264551067;268.43790593516167;273.6339639331285;288.96000000000004;5910000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3070000.0;5930000.0;0.020833333333333332;0.023;0.2285;0.04016666666666667;0.001;0.021833333333333333;0.0;11587.484375;0.0;1316.79760742188;17517.759765625;468238.9834758586;468904.0809739838;247210.3714058782;247210.3714058782;241795.2460953633;430607.02586249536;436093.27495369175;439841.7392340246;472687.3056196521;535124.4036340979;466023.43396131677;440905.4616221835;441956.0545109249;466404.73984073254;463218.971569767;470252.7625729004;464795.03363097506;437980.377758568;435919.11457929364;238741.38928724395;220341.7376933702;467773.27676297614;200502.06076810582;202641.3727057137;273.36680951299735;2009149.0940449028;1204564.842882117;209436.0966663537;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1175642314035.6472;449671730365.4092;988363106245.8933;54689.116529462444;10735.393842460624;125.52776566428273;5093.230697573162;3288101.301570509;701117.4917911522;2186920.88004524;766997.8199804785;5.474405234742256;0.3572714378867056
5408;2019-04-15 11:10:41.789;509;509;179;179;168;39;33;28;-1;36;813;188;5;9;249;219;502;488;159;55;32;-11;608;355;360;138;360;305;611;-2.0;138.0;1207.0;120.0;14.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18059.341796875;11977.955078125;0.0;1290.974609375;523.0;161247;567.0;0.0;Calculated values ==>;1555319441.789;324.06;324.06;291.06;291.06;289.96000000000004;277.06;273.8482719121499;276.46000000000004;275.96000000000004;273.06;276.76000000000005;354.46000000000004;291.96000000000004;273.66;274.06;298.06;295.06;323.36;321.96000000000004;278.66;276.36;329.86;325.46000000000004;272.06;242.14157278889297;268.19934244402924;273.8482719121499;289.06;6080000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6110000.0;0.0;0.023;0.20116666666666666;0.02;0.0023333333333333335;0.0023333333333333335;0.0;11977.955078125;0.0;1290.974609375;18059.341796875;468926.0878994371;468524.06162463647;246166.0781454149;246166.0781454149;242512.5801539592;430477.46260093397;434017.3760585396;441030.91413852724;472556.2466753328;535062.400432424;466310.7551440148;441928.13359203225;442521.2416164823;466117.788102169;462919.32119116804;467821.76357193146;465163.80512401543;437864.61894757615;433836.9858812755;237904.88540968279;219505.55070137876;467930.97620543774;201291.48707767657;246166.0781454149;273.68495590960487;2009445.574832163;1204761.2248169668;209457.828463658;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1175857717625.387;449754231740.3095;988546709305.6715;48227.58141040779;5332.789782555224;61.13304430206859;437.8987847170081;3288958.955012958;701251.3955528911;2186922.4355779127;767043.913494321;4.074134409869454;0.27133550155700026
5409;2019-04-15 11:11:41.799;530;526;174;175;165;42;32;30;-16;36;807;188;-9;11;250;217;500;506;161;41;31;-8;610;360;365;139;365;305;613;0.0;137.0;1357.0;218.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;17757.287109375;12031.59765625;0.0;1302.00842285156;522.0;161248;566.0;0.0;Calculated values ==>;1555319501.799;326.16;325.76000000000005;290.56;290.66;289.66;277.36;274.38016830617;276.36;276.16;271.56;276.76000000000005;353.86;291.96000000000004;272.26000000000005;274.26000000000005;298.16;294.86;323.16;323.76000000000005;277.26000000000005;276.26000000000005;329.76000000000005;325.36;272.36;242.35481222062532;268.19934244402924;274.38016830617;289.26000000000005;6100000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6130000.0;0.0;0.022833333333333334;0.22616666666666668;0.036333333333333336;0.0;0.0;0.0;12031.59765625;0.0;1302.00842285156;17757.287109375;471927.6702968869;470921.07382122986;244414.05030658047;244746.61269281534;241483.21061361788;430148.3826014536;432578.5526393707;438745.2800241919;472424.9728513876;534437.798572928;466310.7551440148;439819.78721557604;442816.332836664;465526.9584903107;461897.48510764097;467231.7267866728;467778.8766113192;434228.3108271235;432392.4233332471;237486.63934987856;219087.46209138638;468089.2413142022;202419.33977625959;246166.0781454149;274.14729134023725;2009744.0964849857;1204961.3377696557;209479.4402569551;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1176075253875.3523;449837345590.2963;988729739805.6425;53449.050152740696;9652.673089211914;0.0;0.0;3289806.4014933934;701376.2952232788;2186922.9451048556;767047.5632590526;4.732532434781852;0.3462727949861192
5410;2019-04-15 11:12:41.790;548;542;167;167;160;47;34;31;-20;37;801;189;-21;7;251;215;498;519;162;36;33;-6;607;362;367;140;367;309;609;-2.0;140.0;1337.0;82.0;2.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;16834.201171875;11967.78515625;0.0;1331.65466308594;521.0;161249;564.0;0.0;Calculated values ==>;1555319561.79;327.96000000000004;327.36;289.86;289.86;289.16;277.86;274.5913991737795;276.56;276.26000000000005;271.16;276.86;353.26;292.06;271.06;273.86;298.26000000000005;294.66;322.96000000000004;325.06;276.76000000000005;276.46000000000004;329.56;325.26000000000005;272.56;242.56692532238324;268.67533136820026;274.5913991737795;289.36;6070000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;6090000.0;0.0;0.02333333333333333;0.22283333333333333;0.013666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11967.78515625;0.0;1331.65466308594;16834.201171875;475042.6109421702;473887.34398071014;242252.8224704568;242252.8224704568;240016.48037285756;430014.67791919125;432439.757026355;437214.0438153077;472391.7460337592;533517.2412086267;465858.45357288996;437055.2244796515;441384.9092064438;465368.39748007257;461323.382721853;467323.03537408786;470356.4706714969;432812.2514932043;432252.62270688626;236650.15891445865;218669.37671819705;468148.96880856965;203296.21130132038;242252.8224704568;274.496629785752;2010032.3156476666;1205161.3026269882;209501.38415723603;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1176294820935.1218;449921033035.2085;988913912175.4492;52124.69034520018;3619.654352599073;0.0;63.333266745476486;3290686.050696111;701486.8813614353;2186922.9451048556;767048.0909571083;4.196242753277956;0.27384200920117346
5411;2019-04-15 11:13:41.790;555;552;164;163;152;49;36;34;-16;38;796;189;-19;2;251;214;496;528;162;37;35;-3;601;363;368;142;368;312;603;-1.0;139.0;1218.0;129.0;13.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15750.0947265625;11738.2041015625;0.0;1364.95178222656;520.0;161250;563.0;0.0;Calculated values ==>;1555319621.79;328.66;328.36;289.56;289.46000000000004;288.36;278.06;274.69669130483857;276.76000000000005;276.56;271.56;276.96000000000004;352.76;292.06;271.26000000000005;273.36;298.26000000000005;294.56;322.76000000000005;325.96000000000004;276.86;276.66;329.46000000000004;325.16;272.86;242.98782864720522;269.02936301313275;274.69669130483857;289.36;6010000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3120000.0;6030000.0;0.0;0.023166666666666665;0.20299999999999999;0.021500000000000002;0.0021666666666666666;0.0021666666666666666;0.0;11738.2041015625;0.0;1364.95178222656;15750.0947265625;476823.0308234794;476133.82049566985;241474.4737905617;241152.7927538009;237692.7727117203;429947.3805835815;432557.5304485172;437160.35228701105;472226.9707426428;532772.0727943218;465424.42361272563;436680.1712671876;439979.7569071893;465223.0916647954;461034.77648449154;467823.57572820096;472520.0066008872;432743.97865350964;432370.4908045253;236231.924509345;218251.29456621417;468170.05761196464;203413.4205672945;241474.4737905617;274.54665053039173;2010303.8514468202;1205358.85253747;209523.85587761362;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1176515320935.1218;450005633035.2085;989100212175.4492;47450.62713910246;5692.267696460409;0.0;413.60803686358787;3291515.84500848;701564.4807118442;2186922.9451048556;767052.0654679717;4.087298002665556;0.27996531226674704
5412;2019-04-15 11:14:41.801;553;553;165;164;149;49;38;35;-13;39;794;189;-16;2;252;214;493;529;162;38;37;-1;594;363;368;143;368;314;596;-1.0;142.0;1180.0;180.0;16.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15371.8369140625;11560.462890625;0.0;1376.4118652343802;520.0;161251;562.0;0.0;Calculated values ==>;1555319681.801;328.46000000000004;328.46000000000004;289.66;289.56;288.06;278.06;274.69669130483857;276.96000000000004;276.66;271.86;277.06;352.56000000000006;292.06;271.56;273.36;298.36;294.56;322.46000000000004;326.06;276.96000000000004;276.86;329.36;325.16;273.06;243.1966462407574;269.2639976450953;274.69669130483857;289.36;5940000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3140000.0;5960000.0;0.0;0.023666666666666666;0.19666666666666668;0.030000000000000002;0.0026666666666666666;0.0026666666666666666;0.0;11560.462890625;0.0;1376.4118652343802;15371.8369140625;477377.848553491;477135.4561046633;242023.6346863966;241697.8895606155;236959.59866981808;429947.3805835815;432929.84295338165;437179.3288687813;472193.81962526246;532413.6875366963;465133.6575639017;436697.7041726919;439542.6058175214;465354.9656912107;461034.77648449154;468301.51553406485;473562.7868041484;432929.84295338165;432743.97865350964;235813.6939595721;218251.29456621417;468230.6668193967;203277.4096117593;242023.6346863966;274.49403412571553;2010563.2484252304;1205553.04369143;209546.70476292982;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1176736161415.6973;450091148710.4314;989288046605.9387;46000.710787214324;7948.597716229123;0.0;508.5875839123014;3292294.7489327732;701678.1754307906;2186922.9451048556;767059.7518404082;4.2095094151460835;0.3032072637932414
5413;2019-04-15 11:15:41.771;545;548;169;168;150;48;38;36;-11;40;791;190;-14;1;252;215;490;521;160;39;37;0;593;362;367;145;367;316;595;-1.0;138.0;881.0;103.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15259.7421875;11529.9775390625;0.0;1378.23522949219;519.0;161252;561.0;0.0;Calculated values ==>;1555319741.771;327.66;327.96000000000004;290.06;289.96000000000004;288.16;277.96000000000004;274.5913991737795;276.96000000000004;276.76000000000005;272.06;277.16;352.26;292.16;271.76000000000005;273.26000000000005;298.36;294.66;322.16;325.26000000000005;277.06;276.86;329.26000000000005;325.06;273.16;243.61107973660833;269.49753711883926;274.5913991737795;289.16;5930000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3160000.0;5950000.0;0.0;0.023;0.14683333333333334;0.017166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;11529.9775390625;0.0;1378.23522949219;15259.7421875;476322.3545012934;476520.3704118886;243374.97876934343;243043.17838998997;237294.98256699127;430014.67791919125;433182.4302400453;437039.1322159168;472028.77388759464;531949.7258630388;464966.7903520367;436555.01315091987;438944.88061750244;465500.0144636098;461323.382721853;467967.6107791733;472480.827657977;433366.6693374496;432997.62667057913;235395.46725036926;217833.21561994078;468053.524328251;203125.28096770996;243374.97876934343;274.43046858751063;2010818.3839519378;1205745.3678175027;209569.64867760937;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1176956551164.9263;450177505510.1293;989476952105.2778;34346.35049161171;4547.934844355955;0.0;252.8301972016476;3292963.972995;701782.2611328791;2186922.9451048556;767066.0938159878;3.0327293355850493;0.20862559548858675
5414;2019-04-15 11:16:41.772;536;540;175;174;153;45;38;36;-10;41;788;190;-13;2;251;215;487;511;157;37;37;2;588;361;366;146;366;316;589;-2.0;145.0;752.0;109.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15457.5341796875;11400.0908203125;0.0;1385.724609375;518.0;161253;560.0;0.0;Calculated values ==>;1555319801.772;326.76000000000005;327.16;290.66;290.56;288.46000000000004;277.66;274.4858918419099;276.96000000000004;276.76000000000005;272.16;277.26000000000005;351.96000000000004;292.16;271.86;273.36;298.26000000000005;294.66;321.86;324.26000000000005;276.86;276.86;329.16;324.96000000000004;273.36;243.81672145450628;269.49753711883926;274.4858918419099;288.86;5880000.0;3610000.0;3660000.0;1460000.0;3660000.0;3160000.0;5890000.0;0.0;0.024166666666666666;0.12533333333333332;0.018166666666666668;0.0005;0.0005;0.0;11400.0908203125;0.0;1385.724609375;15457.5341796875;475608.80263708765;476075.9510568106;245625.11643944975;245280.8291323237;238398.17647237153;430081.6785162784;433433.583526483;437199.7979686943;471995.6991225075;531634.9417461894;464966.7903520367;436716.74332067836;439101.5841334902;465513.42449155;461476.7180717267;468177.82860570826;471736.9637907076;433249.8226776551;433249.8226776551;234977.24436692704;217415.1398638553;468114.7691587129;202789.24802411062;245625.11643944975;274.29556625336585;2011074.365521994;1205936.4549057577;209592.6820602136;317729.0937743658;0;20;21;3;1;0;0;4;106;118;1177176454830.5344;450264806965.3707;989666555265.8022;29379.455593054485;4820.080300611941;0.0;93.81235311910267;3293495.030231314;701860.3292270829;2186922.9451048556;767068.9825520599;2.6821400977805054;0.18850892513111228
5415;2019-04-15 11:17:41.792;529;533;180;179;158;43;38;36;-20;41;784;189;-23;-3;251;216;485;500;156;37;37;3;616;359;364;146;364;300;616;-2.0;153.0;383.0;0.0;11.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24835.6015625;20660.015625;0.0;1304.26196289062;517.0;161254;558.0;0.0;Calculated values ==>;1555319861.792;326.06;326.46000000000004;291.16;291.06;288.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.76000000000005;271.16;277.26000000000005;351.56000000000006;292.06;270.86;272.86;298.26000000000005;294.76000000000005;321.66;323.16;276.86;276.86;328.96000000000004;324.86;273.46000000000004;243.81672145450628;267.5978703862781;274.27422755570615;288.76000000000005;6160000.0;3590000.0;3640000.0;1460000.0;3640000.0;3000000.0;6160000.0;0.0;0.025500000000000002;0.06383333333333334;0.0;0.0018333333333333333;0.0018333333333333333;0.0;20660.015625;0.0;1304.26196289062;24835.6015625;470996.8034238498;471617.3097906243;246320.65819402432;245981.86861272858;239188.46913465098;430214.79039162316;433931.68165179034;439239.5336772374;471995.6991225075;532414.6109979834;467145.66925969854;438781.1946434162;441790.34602590936;465802.6480608363;461916.06316538615;463967.3256973696;466408.5293266967;433749.95420475816;433749.95420475816;234140.81001818314;216997.06728235667;468214.70448672946;202758.08115945454;246320.65819402432;274.27422755570615;2011410.2535784491;1206203.711515235;209615.1060871603;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1177395527830.4648;450352436165.3429;989851416865.7435;15095.399385718474;0.0;0.0;343.6203760196787;3293865.7775639496;701900.5099520205;2186922.9451048556;767072.6290398925;0.7029149809256653;0.03873283163731602
5416;2019-04-15 11:18:41.793;551;547;176;175;163;42;37;35;-30;41;772;187;-33;-22;251;216;484;505;156;38;37;4;590;360;365;146;365;297;589;-1.0;137.0;828.0;121.0;7.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;23811.46875;19709.43359375;0.0;1285.3759765625;517.0;161255;557.0;0.0;Calculated values ==>;1555319921.793;328.26000000000005;327.86;290.76000000000005;290.66;289.46000000000004;277.36;274.38016830617;276.86;276.66;270.16;277.26000000000005;350.36;291.86;269.86;270.96000000000004;298.26000000000005;294.76000000000005;321.56;323.66;276.96000000000004;276.86;328.86;324.86;273.56;243.81672145450628;267.23344911666527;274.38016830617;288.76000000000005;5900000.0;3600000.0;3650000.0;1460000.0;3650000.0;2970000.0;5890000.0;0.0;0.022833333333333334;0.13799999999999998;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;19709.43359375;0.0;1285.3759765625;23811.46875;477568.8607096229;477104.7883353476;245971.15687276312;245625.11643944975;241599.34724136247;430148.3826014536;433500.59072566376;438378.49729393894;471995.6991225075;531391.846720942;467328.42343307857;437917.4719433092;439595.14120875363;465658.1741919227;461763.66765822354;467436.0038568465;470822.63756384584;433683.32636128634;433500.59072566376;233722.59852315116;216997.06728235667;468314.61623845174;202550.11231292947;245971.15687276312;274.19811541857695;2011815.652587101;1206540.1291985195;209636.68676296828;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1177614231475.2007;450440037625.23706;990030519850.5272;32544.3171273793;5359.584162498032;0.0;218.78433949505074;3294262.7818177063;701945.1738977074;2186922.9451048556;767077.3158239612;1.815814785159061;0.12645271036141328
5417;2019-04-15 11:19:41.803;572;567;180;179;163;40;37;34;-35;41;756;186;-38;-22;251;217;480;479;157;39;36;5;578;358;363;146;363;292;577;-2.0;144.0;1095.0;63.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;23528.505859375;19370.89453125;0.0;1272.65319824219;516.0;161256;556.0;0.0;Calculated values ==>;1555319981.803;330.36;329.86;291.16;291.06;289.46000000000004;277.16;274.1680685717883;276.86;276.56;269.66;277.26000000000005;348.76;291.76000000000005;269.36;270.96000000000004;298.26000000000005;294.86;321.16;321.06;277.06;276.76000000000005;328.76000000000005;324.76000000000005;273.66;243.81672145450628;266.62003547228215;274.1680685717883;288.86;5780000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2920000.0;5770000.0;0.0;0.024;0.1825;0.0105;0.0011666666666666668;0.0011666666666666668;0.0;19370.89453125;0.0;1272.65319824219;23528.505859375;482001.20486206573;481409.6341394448;247880.55099564375;247519.47821885458;241999.32407961658;430280.9020939914;433997.93586973246;438733.46945811325;471995.6991225075;530108.6171484026;467912.71527311194;438278.2987301736;440677.5176495684;465946.8475650451;462201.38575610484;468448.04421684676;468429.23187646345;434358.88782729313;433816.67410848953;233304.39079467155;216578.99785978085;468414.5045189802;202301.5910734402;247880.55099564375;274.0923570095778;2012210.2181254146;1206865.8528777428;209658.00722557324;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1177832667875.166;450527652225.22314;990207249300.4991;43148.81780520283;2794.1855911781704;0.45149616919923574;216.92547696498676;3294893.663071398;702013.1333036574;2186922.9488679506;767080.9473442503;2.236068188200453;0.1401774863256655
5418;2019-04-15 11:20:41.773;577;572;188;187;167;35;37;30;-42;40;742;186;-45;-37;250;218;477;465;159;35;36;6;586;351;356;146;356;284;586;-2.0;130.0;741.0;9.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25023.65625;19841.927734375;0.0;1226.55871582031;515.0;161257;555.0;0.0;Calculated values ==>;1555320041.773;330.86;330.36;291.96000000000004;291.86;289.86;276.66;273.4187578820637;276.86;276.16;268.96000000000004;277.16;347.36;291.76000000000005;268.66;269.46000000000004;298.16;294.96000000000004;320.86;319.66;276.66;276.76000000000005;328.66;324.66;273.76000000000005;243.81672145450628;265.62235894841564;273.4187578820637;289.06;5860000.0;3510000.0;3560000.0;1460000.0;3560000.0;2840000.0;5860000.0;0.0;0.021666666666666667;0.1235;0.0015;0.0005;0.0005;0.0;19841.927734375;0.0;1226.55871582031;25023.65625;481787.6245017782;481075.4825202365;250417.26219395304;250044.33710563334;243020.51570203455;430735.4089219946;435696.9057630792;439451.4137471116;471896.58969717816;529269.1743679051;469027.6135118155;439006.20571697084;440188.30369669356;466819.69984961615;463386.3092251209;466886.346425863;464985.42867409985;435347.08258078195;435522.2255508693;232886.18681767926;216160.93158060662;468514.36943292903;200616.204802099;250417.26219395304;273.40284405337803;2012614.6171758436;1207192.4630100194;209678.8235781507;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1178048260025.2688;450615208425.2649;990379962900.5815;29496.14830470906;401.8472469462451;41.1865512882012;92.55248167845814;3295498.735101911;702039.753593851;2186923.2956781876;767083.5250377487;1.4254338894070657;0.08431038006866329
5419;2019-04-15 11:21:41.764;576;565;191;190;170;32;36;26;-33;38;729;187;-36;-22;249;219;474;453;159;35;36;7;562;349;354;145;354;298;563;-1.0;146.0;931.0;112.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17921.908203125;11015.873046875;0.0;1303.02465820312;514.0;161258;553.0;0.0;Calculated values ==>;1555320101.764;330.76000000000005;329.66;292.26000000000005;292.16;290.16;276.36;273.20264511476705;276.76000000000005;275.76000000000005;269.86;276.96000000000004;346.06000000000006;291.86;269.56;270.96000000000004;298.06;295.06;320.56;318.46000000000004;276.66;276.76000000000005;328.46000000000004;324.56;273.86;243.61107973660833;267.35522164206344;273.20264511476705;289.06;5620000.0;3490000.0;3540000.0;1450000.0;3540000.0;2980000.0;5630000.0;0.0;0.024333333333333332;0.15516666666666667;0.018666666666666668;0.0005;0.0005;0.0;11015.873046875;0.0;1303.02465820312;17921.908203125;484381.5876696081;482742.928964997;252769.09188268322;252366.36659570262;244897.81077390737;430862.6128555636;435998.1305493036;437690.7340488345;471830.8059033014;526836.795882445;467186.82767376176;437224.8463805047;439375.8275022078;466975.4318241603;463814.61642210756;469686.48560731625;466331.70851028245;435824.7570664152;435998.1305493036;232049.79005350024;215742.86842915416;468751.72169904737;199797.8902753753;252769.09188268322;273.07254054969184;2012972.4431972886;1207449.5727773425;209699.90027759958;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1178261228075.0454;450702495330.17334;990554536710.3984;36913.03959218175;5020.471519908545;81.63290936115585;91.6145193333102;3296052.061988986;702084.932805629;2186924.3190201675;767085.0595325468;3.4180621958917174;0.2359133130697938
5420;2019-04-15 11:22:41.774;561;549;188;188;172;32;37;24;-25;37;727;188;-27;-11;248;220;471;398;162;37;36;7;565;348;354;143;353;297;567;224.0;133.0;537.0;142.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18627.138671875;11102.013671875;0.0;1306.68408203125;513.0;161259;552.0;0.0;Calculated values ==>;1555320161.774;329.26000000000005;328.06;291.96000000000004;291.96000000000004;290.36;276.36;273.0942459734351;276.86;275.56;270.66;276.86;345.86;291.96000000000004;270.46000000000004;272.06;297.96000000000004;295.16;320.26000000000005;312.96000000000004;276.86;276.76000000000005;328.36;324.46000000000004;273.86;243.1966462407574;267.23344911666527;273.0942459734351;289.36;5650000.0;3479999.9999999995;3540000.0;1430000.0;3529999.9999999995;2970000.0;5670000.0;0.037333333333333336;0.022166666666666668;0.0895;0.023666666666666666;0.0005;0.03783333333333334;0.0;11102.013671875;0.0;1306.68408203125;18627.138671875;481953.94465247856;480028.78721219563;251360.0964580397;251360.0964580397;245441.20072942539;430925.7729439634;436171.05879841355;439141.02300017705;471996.43091952;526706.1249214024;467449.2065393673;438836.8745644737;441239.6023413219;466988.98658911174;464092.9599811011;468826.98999494134;456831.20024295215;436171.05879841355;435998.1305493036;231631.59724164338;215324.80838970217;469026.00599727634;199396.83512950072;200083.57426600123;272.9101216442054;2013277.0693504303;1207633.9192192566;209721.65147502688;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1178473663475.0117;450788909730.1596;990733066460.3701;21457.104814425533;6381.223710537356;265.9066728357603;8925.434046051607;3296538.5609286088;702179.9627682221;2186927.215666046;767160.2141275916;2.9841704567421945;0.1576669277180104
5421;2019-04-15 11:23:41.775;545;544;184;185;173;33;38;24;-7;35;729;187;-3;-6;248;221;470;407;170;39;37;8;572;349;354;142;354;293;574;296.0;142.0;860.0;215.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18658.068359375;11247.421875;0.0;1291.58410644531;512.0;161260;551.0;0.0;Calculated values ==>;1555320221.775;327.66;327.56;291.56;291.66;290.46000000000004;276.46000000000004;273.20264511476705;276.96000000000004;275.56;272.46000000000004;276.66;346.06000000000006;291.86;272.86;272.56;297.96000000000004;295.26000000000005;320.16;313.86;277.06;276.86;328.26000000000005;324.36;273.96000000000004;242.98782864720522;266.74333088950624;273.20264511476705;290.16;5720000.0;3490000.0;3540000.0;1420000.0;3540000.0;2930000.0;5740000.0;0.04933333333333333;0.023666666666666666;0.14333333333333334;0.035833333333333335;0.0005;0.049833333333333334;0.0;11247.421875;0.0;1291.58410644531;18658.068359375;478864.4879993571;478481.3532425665;249486.8254721426;249861.70320782275;245513.61240826288;430862.6128555636;436343.5466474219;442662.12684477755;471931.263865096;527226.2555270332;467892.18515599007;443239.73038008;442806.86276990705;466846.7340063354;464075.4014005335;467720.3906313495;457245.0504683411;436515.5988461327;436171.05879841355;231213.40812182956;214906.75144652807;469261.9347870629;199709.92643224765;200209.3602018787;273.0378825765281;2013587.7845883842;1207820.167620084;209743.3040708613;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1178686067015.599;450874411155.39606;990910069410.8596;34823.14872579595;9658.94696604755;247.91638385786607;11758.757980060653;3297007.570859443;702313.6330853648;2186931.497596228;767332.585267757;4.50504371234464;0.26468048427778934
5422;2019-04-15 11:24:41.765;540;541;181;181;172;35;39;25;6;34;729;188;8;1;249;222;468;438;169;41;38;8;573;351;356;141;356;293;575;-2.0;129.0;1161.0;201.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17049.75390625;10073.0927734375;0.0;1301.02624511719;511.0;161261;550.0;0.0;Calculated values ==>;1555320281.765;327.16;327.26000000000005;291.26000000000005;291.26000000000005;290.36;276.66;273.4187578820637;277.06;275.66;273.76000000000005;276.56;346.06000000000006;291.96000000000004;273.96000000000004;273.26000000000005;298.06;295.36;319.96000000000004;316.96000000000004;277.26000000000005;276.96000000000004;328.16;324.26000000000005;273.96000000000004;242.77792619122317;266.74333088950624;273.4187578820637;290.06;5730000.0;3510000.0;3560000.0;1410000.0;3560000.0;2930000.0;5750000.0;0.0;0.021500000000000002;0.19349999999999998;0.033499999999999995;0.0005;0.0005;0.0;10073.0927734375;0.0;1301.02624511719;17049.75390625;478025.8270058722;477928.61933048407;248332.28560088016;248332.28560088016;245125.78952164075;430735.4089219946;436044.89835179626;444526.665068816;471964.88962738856;527226.2555270332;468012.0919084409;444810.3563274786;443813.8238080296;466690.6173508106;463909.99922022235;467273.08654976566;462230.6697809081;436391.10032494814;435871.12834967964;230795.22267914342;214488.6975840042;469398.3044737421;200278.0222706129;248332.28560088016;273.2700869234611;2013885.3001797807;1207997.80896369;209764.90555628005;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1178899031515.633;450959297005.40955;991085840110.8876;47262.11238145229;9015.529453804826;108.41196053043774;93.76942137439974;3297691.500694805;702469.2277854489;2186934.466504198;767431.3398676077;4.96564376766464;0.379922477240024
5423;2019-04-15 11:25:41.796;542;542;176;177;171;38;30;27;11;34;729;189;13;11;249;221;467;453;170;43;30;9;579;354;359;142;359;296;581;-2.0;139.0;1306.0;208.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16338.28515625;9775.1669921875;0.0;1308.00903320312;510.0;161262;548.0;0.0;Calculated values ==>;1555320341.796;327.36;327.36;290.76000000000005;290.86;290.26000000000005;276.96000000000004;273.7412296467126;276.16;275.86;274.26000000000005;276.56;346.06000000000006;292.06;274.46000000000004;274.26000000000005;298.06;295.26000000000005;319.86;318.46000000000004;277.46000000000004;276.16;327.96000000000004;324.16;274.06;242.98782864720522;267.1113755279542;273.7412296467126;290.16;5790000.0;3540000.0;3590000.0;1420000.0;3590000.0;2960000.0;5810000.0;0.0;0.023166666666666665;0.21766666666666667;0.034666666666666665;0.0005;0.0005;0.0;9775.1669921875;0.0;1308.00903320312;16338.28515625;477589.4991650821;477346.8979338132;246286.948947089;246639.3972652949;244552.4553262197;430542.39183029096;433724.0844890748;444639.9159599528;471832.65708311246;526992.7099272269;467710.8061824663;444924.569094875;444639.9159599528;466261.3989570346;463332.75784822745;466285.4206739837;463777.47356173815;436030.9469220937;433724.0844890748;229958.8627652946;214070.64678622372;469361.0659032374;201107.39043995074;246286.948947089;273.6084990815773;2014163.677592223;1208163.29658591;209786.65875024244;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1179113642340.2717;451044240870.2665;991262631405.5898;53008.91305485379;9299.460749393937;58.100774767021754;93.71856777099292;3298527.5242945035;702621.9315597595;2186935.854827253;767432.9030747545;5.635586135571131;0.4279878241673422
5424;2019-04-15 11:26:41.806;546;546;172;173;167;41;30;27;12;34;730;189;15;18;250;220;465;482;177;45;29;9;588;356;361;142;361;299;591;-4.0;135.0;1667.0;192.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;15547.76171875;10041.125;0.0;1315.46545410156;509.0;161263;547.0;0.0;Calculated values ==>;1555320401.806;327.76000000000005;327.76000000000005;290.36;290.46000000000004;289.86;277.26000000000005;273.955091788801;276.16;275.86;274.36;276.56;346.16;292.06;274.66;274.96000000000004;298.16;295.16;319.66;321.36;277.66;276.06;327.86;324.06;274.06;242.98782864720522;267.47669482898436;273.955091788801;290.86;5880000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;5910000.0;0.0;0.022500000000000003;0.2778333333333334;0.032;0.0005;0.0005;0.0;10041.125;0.0;1315.46545410156;15547.76171875;477079.9392403095;476714.3588410362;244524.1636939273;244864.04980263888;242848.37431722388;430412.23801567365;433223.753696834;444182.85976177163;471832.65708311246;526863.2132115759;467287.34786583885;444613.46213006455;445042.1710269553;466104.2199880029;462901.36609670473;464701.8601433693;466984.0871847576;435906.5852007355;433040.73848485097;229540.68826423294;213652.59903751023;469361.0659032374;201716.9895776882;244524.1636939273;273.8556047136024;2014429.4389356486;1208328.459875113;209808.52468134774;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1179329678340.2373;451129455070.2529;991441161155.5615;67365.1009328112;8564.610442417574;0.0;94.25828739546185;3299530.808263705;702770.8236308777;2186936.339081072;767434.4698096263;6.694260039567362;0.5036068398123421
5425;2019-04-15 11:27:41.787;551;550;171;171;165;44;32;28;11;35;732;190;17;22;251;219;464;505;177;35;31;10;594;360;365;144;365;303;596;-1.0;137.0;1752.0;207.0;6.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15486.1982421875;10317.97265625;0.0;1331.71435546875;508.0;161264;546.0;0.0;Calculated values ==>;1555320461.787;328.26000000000005;328.16;290.26000000000005;290.26000000000005;289.66;277.56;274.38016830617;276.36;275.96000000000004;274.26000000000005;276.66;346.36;292.16;274.86;275.36;298.26000000000005;295.06;319.56;323.66;276.66;276.26000000000005;327.76000000000005;323.96000000000004;274.16;243.40439225979637;267.9596281332873;274.38016830617;290.86;5940000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;5960000.0;0.0;0.022833333333333334;0.292;0.034499999999999996;0.001;0.001;0.0;10317.97265625;0.0;1331.71435546875;15486.1982421875;477084.14137497393;476693.4313240107;244007.6711738885;244007.6711738885;242023.6346863966;430148.3826014536;432578.5526393707;443226.97429043637;471666.44639072387;526760.3159394548;466841.0120987474;444100.09568505123;444821.6150417089;465658.1741919227;462164.74920835934;463683.3078061641;469899.810225131;433133.46834165603;432392.4233332471;229122.51738040973;213234.55432191002;469187.37098983396;202757.5057093671;244007.6711738885;274.2786291313629;2014687.973373254;1208498.065296701;209830.57752746114;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1179547409370.0435;451215227900.1766;991621703965.4008;70217.08482567222;9191.830352176104;0.0;188.38475215935858;3300676.963413237;702918.7471134266;2186936.339081072;767436.8244224236;6.832569823544488;0.515098074416846
5426;2019-04-15 11:28:41.777;556;555;171;171;162;47;33;30;4;35;734;191;10;23;251;218;463;522;172;35;33;10;602;361;366;146;366;307;604;-2.0;132.0;1571.0;174.0;16.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15765.994140625;11008.630859375;0.0;1341.08874511719;507.0;161265;545.0;0.0;Calculated values ==>;1555320521.777;328.76000000000005;328.66;290.26000000000005;290.26000000000005;289.36;277.86;274.4858918419099;276.46000000000004;276.16;273.56;276.66;346.56000000000006;292.26000000000005;274.16;275.46000000000004;298.26000000000005;294.96000000000004;319.46000000000004;325.36;276.66;276.46000000000004;327.66;323.86;274.16;243.81672145450628;268.43790593516167;274.4858918419099;290.36;6020000.0;3610000.0;3660000.0;1460000.0;3660000.0;3070000.0;6040000.0;0.0;0.022000000000000002;0.26183333333333336;0.029;0.0026666666666666666;0.0026666666666666666;0.0;11008.630859375;0.0;1341.08874511719;15765.994140625;476849.3591329497;476457.44325498835;243729.12051712506;243729.12051712506;240801.62503177632;430081.6785162784;432509.1113278755;441357.27833241806;471400.74093632615;526657.7217130746;466392.121167278;442253.9184824793;444166.49989544915;465513.42449155;461879.0317285414;462360.4931325297;471472.63035184034;432880.6149027872;432509.1113278755;228704.35009887922;212816.51262364245;468913.5974984004;203032.56034286713;243729.12051712506;274.38989764011114;2014948.3649039962;1208675.75737241;209852.8471744097;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1179766672820.0784;451302213400.1904;991804673465.4298;62401.35532693076;7710.5500775104665;0.0;503.4133088286679;3301781.932889073;703059.576808168;2186936.339081072;767442.5884454355;5.717969393214701;0.4146355536805515
5427;2019-04-15 11:29:41.778;562;561;171;171;160;49;35;32;-17;36;735;191;-13;20;252;217;461;534;174;36;34;10;610;362;367;148;367;309;612;-2.0;131.0;1311.0;164.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16445.31640625;11852.01171875;0.0;1350.7685546875;506.0;161266;544.0;0.0;Calculated values ==>;1555320581.778;329.36;329.26000000000005;290.26000000000005;290.26000000000005;289.16;278.06;274.5913991737795;276.66;276.36;271.46000000000004;276.76000000000005;346.66;292.26000000000005;271.86;275.16;298.36;294.86;319.26000000000005;326.56;276.76000000000005;276.56;327.56;323.76000000000005;274.16;244.22491754036054;268.67533136820026;274.5913991737795;290.56;6100000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3090000.0;6120000.0;0.0;0.021833333333333333;0.2185;0.02733333333333333;0.0013333333333333333;0.0013333333333333333;0.0;11852.01171875;0.0;1350.7685546875;16445.31640625;476767.5469839813;476375.0261664424;243458.30190160422;243458.30190160422;239928.34828945185;430014.67791919125;432626.2974239531;437688.5006598165;471233.66481513716;526606.5390945929;466105.09641159413;438316.55718940246;443321.5776185104;465500.0144636098;461592.2958648185;460847.8599184508;472285.7471441292;432812.2514932043;432439.757026355;228286.1864045524;212398.47392691602;468638.84502635495;203252.88063084125;243458.30190160422;274.47986504900246;2015216.7969664223;1208866.2659028438;209875.27969250584;317729.0937743658;0;21;21;3;1;0;0;4;106;118;1179986576485.6865;451390414870.4344;991989476545.9409;51224.18297633109;7253.883026810708;0.0;251.9752734996677;3302728.8281588773;703184.282496109;2186936.339081072;767448.8834552207;4.448308618359699;0.33295647433289693
5428;2019-04-15 11:30:41.778;567;566;172;172;158;49;37;33;-15;36;711;191;-17;18;252;217;460;543;175;37;36;8;619;362;367;139;367;312;621;-2.0;131.0;1462.0;163.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17237.201171875;12041.396484375;0.0;2395.916015625;505.0;161267;543.0;0.0;Calculated values ==>;1555320641.778;329.86;329.76000000000005;290.36;290.36;288.96000000000004;278.06;274.5913991737795;276.86;276.46000000000004;271.66;276.76000000000005;344.26;292.26000000000005;271.46000000000004;274.96000000000004;298.36;294.86;319.16;327.46000000000004;276.86;276.76000000000005;327.46000000000004;323.66;273.96000000000004;242.35481222062532;269.02936301313275;274.5913991737795;290.66;6190000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;6210000.0;0.0;0.021833333333333333;0.24366666666666664;0.027166666666666665;0.0;0.0;0.0;12041.396484375;0.0;2395.916015625;17237.201171875;476420.383115367;476026.2180040011;243487.34503796906;243487.34503796906;239048.30593449084;430014.67791919125;432997.62667057913;437319.724394416;472424.9728513876;523843.2977860493;465672.4873987246;437000.6383046333;442406.4822223239;465500.0144636098;461592.2958648185;459326.3361540592;472521.3810007516;432997.62667057913;432812.2514932043;227868.02628245065;211980.4382156667;469670.3247129736;203265.07700947273;243458.30190160422;274.48458434156026;2015497.4846129068;1209065.37763787;209906.50206392512;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1180206776485.6865;451476514870.4344;992175776545.9409;57031.31574613118;7237.342562611774;0.0;0.0;3303630.957314898;703305.0427093542;2186936.339081072;767450.9832491665;4.45156661315899;0.33208993404366166
