;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5429;2019-04-15 11:31:41.779;571;570;172;172;156;49;38;34;-14;37;702;192;-17;16;252;217;459;549;177;38;37;5;617;363;368;137;368;313;619;-1.0;133.0;1631.0;140.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16969.251953125;11990.138671875;0.0;2428.09545898438;504.0;161268;541.0;0.0;Calculated values ==>;1555320701.779;330.26000000000005;330.16;290.36;290.36;288.76000000000005;278.06;274.69669130483857;276.96000000000004;276.56;271.76000000000005;276.86;343.36;292.36;271.46000000000004;274.76000000000005;298.36;294.86;319.06;328.06;276.96000000000004;276.86;327.26000000000005;323.56;273.66;241.92719264551067;269.14681796795327;274.69669130483857;290.86;6170000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3130000.0;6190000.0;0.0;0.022166666666666668;0.2718333333333333;0.02333333333333333;0.0;0.0;0.0;11990.138671875;0.0;2428.09545898438;16969.251953125;477260.5920076439;476869.7129651483;243553.14888363812;243553.14888363812;238486.67362591912;429947.3805835815;432929.84295338165;437249.5021140777;472785.1150065333;522812.79078764527;465651.8663927555;436769.11898854957;441897.4406335876;465354.9656912107;461439.2131810104;459457.6745291069;473695.6495991406;432929.84295338165;432743.97865350964;227031.71669481136;211562.405474017;469646.3180116958;203553.81829729624;243458.30190160422;274.6009142918724;2015782.5431395003;1209265.6437683098;209946.7028294999;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1180427280160.4202;451559316250.33435;992363279670.7145;63526.27671752842;6208.824993335989;0.0;0.0;3304635.6206616582;703417.0959730417;2186936.339081072;767450.9832491665;4.836591019257358;0.35375306284884867
5430;2019-04-15 11:32:41.799;572;572;173;173;156;48;39;35;-12;38;718;195;-15;12;252;217;457;552;180;39;38;2;615;362;367;133;367;315;617;-2.0;134.0;1422.0;154.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16730.505859375;11929.056640625;0.0;2438.26000976562;504.0;161269;540.0;0.0;Calculated values ==>;1555320761.799;330.36;330.36;290.46000000000004;290.46000000000004;288.76000000000005;277.96000000000004;274.5913991737795;277.06;276.66;271.96000000000004;276.96000000000004;344.96000000000004;292.66;271.66;274.36;298.36;294.86;318.86;328.36;277.06;276.96000000000004;327.16;323.56;273.36;241.05796691057077;269.38090353596624;274.5913991737795;291.16;6150000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3150000.0;6170000.0;0.0;0.022333333333333334;0.23700000000000002;0.025666666666666667;0.0;0.0;0.0;11929.056640625;0.0;2438.26000976562;16730.505859375;477649.93267313857;477409.51152799546;243947.3834677412;243947.3834677412;238541.5790848882;430014.67791919125;433366.6693374496;437109.2053401759;473403.82665571757;524343.2841911003;465735.3106359218;436626.3353312552;440866.4603635008;465500.0144636098;461592.2958648185;459418.02153993293;474403.0066029023;433366.6693374496;433182.4302400453;226613.5671989835;211562.405474017;469894.2286541028;203198.44645542226;243458.30190160422;274.45879754035144;2016063.4680649536;1209465.0368380598;209987.26930938067;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1180647853660.35;451640343250.3086;992551742470.6545;55436.84985568661;6845.191743099466;0.0;0.0;3305627.3105025827;703525.9157069684;2186936.339081072;767450.9832491665;4.334980784118289;0.33031132899228866
5431;2019-04-15 11:33:41.780;569;570;176;175;156;47;39;36;-11;39;743;197;-14;11;252;218;454;552;182;39;39;0;606;362;368;130;368;316;608;-2.0;138.0;1527.0;134.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16479.05859375;11687.6259765625;0.0;2460.12719726562;503.0;161270;539.0;0.0;Calculated values ==>;1555320821.78;330.06;330.16;290.76000000000005;290.66;288.76000000000005;277.86;274.5913991737795;277.06;276.76000000000005;272.06;277.06;347.46000000000004;292.86;271.76000000000005;274.26000000000005;298.36;294.96000000000004;318.56;328.36;277.06;277.06;327.06;323.46000000000004;273.16;240.39332010688793;269.49753711883926;274.5913991737795;291.36;6060000.0;3620000.0000000005;3679999.9999999995;1300000.0;3679999.9999999995;3160000.0;6080000.0;0.0;0.023;0.2545;0.022333333333333334;0.0;0.0;0.0;11687.6259765625;0.0;2460.12719726562;16479.05859375;478284.6365057931;478192.8035533672;245259.6335706024;244923.25657620118;238792.65891813138;430014.67791919125;433115.1307267976;437039.1322159168;473889.0705746373;526902.4365403067;465839.59169346094;436555.01315091987;440498.27415839763;465354.9656912107;461726.5624587006;460265.79725315265;475519.0716180577;433115.1307267976;433115.1307267976;226195.42121513622;211144.3756859795;470104.43507593067;203236.0666157693;243458.30190160422;274.47335837511065;2016340.1267987993;1209661.78020456;210028.07627643668;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1180868283835.1538;451719218265.23834;992740982525.4861;59502.88019523755;5960.060228943604;0.0;0.0;3306584.8382723113;703632.5923483366;2186936.339081072;767450.9832491665;4.6270909323807565;0.3478351130300943
5432;2019-04-15 11:34:41.790;561;565;179;178;157;45;39;36;-10;40;765;198;-13;5;252;218;452;549;179;39;39;-1;599;361;367;139;367;317;601;-2.0;137.0;1398.0;108.0;21.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15468.8671875;11563.556640625;0.0;1414.8447265625;502.0;161271;538.0;0.0;Calculated values ==>;1555320881.79;329.26000000000005;329.66;291.06;290.96000000000004;288.86;277.66;274.4858918419099;277.06;276.76000000000005;272.16;277.16;349.66;292.96000000000004;271.86;273.66;298.36;294.96000000000004;318.36;328.06;277.06;277.06;326.96000000000004;323.36;273.06;242.35481222062532;269.6138998590099;274.4858918419099;291.06;5990000.0;3610000.0;3670000.0000000005;1390000.0;3670000.0000000005;3170000.0;6010000.0;0.0;0.022833333333333334;0.233;0.018000000000000002;0.0035;0.0035;0.0;11563.556640625;0.0;1414.8447265625;15468.8671875;477948.44922051666;478295.1390219445;246545.14856841977;246200.33320712973;239306.62204094653;430081.6785162784;433366.6693374496;436969.1101896967;472817.310826017;529142.2238339225;465819.71361375327;436483.73832462454;439349.89067754016;465500.0144636098;461879.0317285414;460977.1770521084;475933.03808613087;433366.6693374496;433366.6693374496;225777.27872811773;210726.34883551928;468781.62705904327;202991.15045322757;246545.14856841977;274.37385379400564;2016606.4038857198;1209855.5723529814;210060.37309103555;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1181088820585.1187;451799931715.2255;992930914175.4559;54516.86461859731;4784.228578904683;0.0;653.8753226916044;3307535.161173032;703722.1430110111;2186936.339081072;767456.4331183482;4.619595805672498;0.33264158687299006
5433;2019-04-15 11:35:41.770;551;557;182;181;159;43;38;36;-9;41;780;198;-12;3;252;219;449;543;179;37;38;-2;597;360;365;143;365;317;599;-1.0;134.0;1194.0;75.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15570.2724609375;11599.9580078125;0.0;1403.61657714844;501.0;161272;537.0;0.0;Calculated values ==>;1555320941.77;328.26000000000005;328.86;291.36;291.26000000000005;289.06;277.46000000000004;274.38016830617;276.96000000000004;276.76000000000005;272.26000000000005;277.26000000000005;351.16;292.96000000000004;271.96000000000004;273.46000000000004;298.36;295.06;318.06;327.46000000000004;276.86;276.96000000000004;326.86;323.26000000000005;272.96000000000004;243.1966462407574;269.6138998590099;274.38016830617;291.06;5970000.0;3600000.0;3650000.0;1430000.0;3650000.0;3170000.0;5990000.0;0.0;0.022333333333333334;0.19899999999999998;0.0125;0.0025;0.0025;0.0;11599.9580078125;0.0;1403.61657714844;15570.2724609375;476719.0788556959;477360.71955217957;247671.25409240247;247319.90569982788;239998.0461086867;430148.3826014536;433683.32636128634;437130.186993585;472391.1323836129;530719.5576252993;465819.71361375327;436645.889417906;439036.66921371425;465789.28146489616;462164.74920835934;460775.00916939974;475285.9840059533;433500.59072566376;433683.32636128634;225359.1397227605;210308.32490665457;468131.1482480821;202767.68796588542;247671.25409240247;274.2825792525658;2016864.97716304;1210048.5372986835;210083.85243951477;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1181308347385.1885;451884503515.25244;993121050775.5164;46638.13730651222;3317.043253527458;0.0;465.03018067220967;3308377.8385365596;703789.6311061033;2186936.339081072;767465.7542228084;3.8774115848902437;0.2747335908616187
5434;2019-04-15 11:36:41.781;541;548;186;185;162;41;37;35;-9;42;784;197;-12;4;252;220;447;536;185;36;37;-2;595;359;364;145;364;318;596;-1.0;132.0;1010.0;45.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15785.3291015625;11494.48046875;0.0;1406.0959472656198;500.0;161273;536.0;0.0;Calculated values ==>;1555321001.781;327.26000000000005;327.96000000000004;291.76000000000005;291.66;289.36;277.26000000000005;274.27422755570615;276.86;276.66;272.26000000000005;277.36;351.56000000000006;292.86;271.96000000000004;273.56;298.36;295.16;317.86;326.76000000000005;276.76000000000005;276.86;326.76000000000005;323.16;272.96000000000004;243.61107973660833;269.7299932089509;274.27422755570615;291.66;5950000.0;3590000.0;3640000.0;1450000.0;3640000.0;3180000.0;5960000.0;0.0;0.022000000000000002;0.16833333333333333;0.007500000000000001;0.0015;0.0015;0.0;11494.48046875;0.0;1406.0959472656198;15785.3291015625;475483.53921704396;476398.0479005855;249226.46567248576;248865.25963863154;241050.38718077587;430214.79039162316;433749.95420475816;436899.13996127737;472226.6633779048;531064.4676467513;465550.41256983427;436412.5115516029;438971.8199402647;465933.5026396987;462449.46005367924;460740.49765278946;474613.63642633206;433567.68989926;433749.95420475816;224941.0041839467;209890.3038832737;467853.8297478368;202571.56218945165;249226.46567248576;274.20184738598317;2017126.3217467617;1210241.0262355618;210107.27100313592;317729.0937743658;0;21;21;3;1;0;0;4;107;118;1181527087479.8896;451970919355.13434;993311585700.256;39445.14225825733;1989.6170066878888;0.0;276.78523279840863;3309095.3307147403;703833.8613822756;2186936.339081072;767471.9371512413;3.2333085865806885;0.23153926017278262
5435;2019-04-15 11:37:41.771;534;541;189;188;166;39;36;34;-9;42;783;197;-12;5;251;220;445;526;190;36;36;-2;607;358;363;147;363;310;606;-2.0;114.0;1198.0;74.0;11.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27194.193359375;23002.107421875;0.0;1364.81311035156;499.0;161274;535.0;0.0;Calculated values ==>;1555321061.771;326.56;327.26000000000005;292.06;291.96000000000004;289.76000000000005;277.06;274.1680685717883;276.76000000000005;276.56;272.26000000000005;277.36;351.46000000000004;292.86;271.96000000000004;273.66;298.26000000000005;295.16;317.66;325.76000000000005;276.76000000000005;276.76000000000005;326.66;323.06;272.96000000000004;244.02132995426717;268.7936212382143;274.1680685717883;292.16;6070000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3100000.0;6060000.0;0.0;0.019;0.1996666666666667;0.012333333333333333;0.0018333333333333333;0.0018333333333333333;0.0;23002.107421875;0.0;1364.81311035156;27194.193359375;472924.1515357707;474112.7978640704;249875.06065171148;249514.1645210661;242025.1809246382;430280.9020939914;433816.67410848953;438717.0637205666;471962.6950587572;531561.4424649008;466700.49960987223;438248.17528810265;440869.68830963876;465946.8475650451;462600.4079176935;458582.2844809247;471828.45968573843;433816.67410848953;433816.67410848953;224522.8720964353;209472.28574929133;467575.4946608137;202241.192692372;249875.06065171148;274.06886677321904;2017484.4247402118;1210528.4498894352;210130.35806346827;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1181745151129.9243;452058504755.14825;993499954300.2859;47216.3489152962;3272.456390944114;0.0;337.2262913374264;3309817.3894447857;703877.7046854942;2186936.339081072;767477.0530611495;2.0858619180194555;0.15646292055660918
5436;2019-04-15 11:38:41.792;541;543;193;192;170;36;35;32;-30;41;774;196;-32;-14;250;221;445;529;183;32;35;-2;663;349;355;147;354;293;664;204.0;116.0;415.0;46.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27263.541015625;22488.8125;0.0;1278.96508789062;498.0;161275;534.0;0.0;Calculated values ==>;1555321121.792;327.26000000000005;327.46000000000004;292.46000000000004;292.36;290.16;276.76000000000005;273.20264511476705;276.66;276.36;270.16;277.26000000000005;350.56000000000006;292.76000000000005;269.96000000000004;271.76000000000005;298.16;295.26000000000005;317.66;326.06;276.36;276.66;326.56;322.96000000000004;272.96000000000004;244.02132995426717;266.74333088950624;273.20264511476705;291.46000000000004;6630000.0;3490000.0;3550000.0;1470000.0;3540000.0;2930000.0;6640000.000000001;0.034;0.01933333333333333;0.06916666666666667;0.007666666666666667;0.0;0.034;0.0;22488.8125;0.0;1278.96508789062;27263.541015625;466686.5209755266;466882.508165373;248945.12657166927;248609.34611643935;241551.48839583603;430862.6128555636;435586.53424517426;439266.8924047276;471863.4502349779;531899.9826606874;468968.79584971396;438965.2031188064;441642.5381575821;467104.03116414114;464075.4014005335;449469.18239932007;464542.56854222424;435061.0054611773;435586.53424517426;224104.74344509715;209054.2704885073;467575.4946608137;199831.91972915683;199831.91972915683;273.0859431983008;2017938.3980295062;1210907.673571562;210152.3972595273;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1181960626520.4517;452146735625.36414;993680917615.7286;16560.918943393644;2052.700741142703;0.0;8015.656893544593;3310349.0526952734;703922.0965267451;2186936.339081072;767546.6847837699;1.1203940494481999;0.0518994391361862
5437;2019-04-15 11:39:41.772;585;580;192;193;172;35;31;29;-46;39;754;195;-49;-30;250;222;447;563;176;33;31;-2;662;356;361;147;361;280;663;-1.0;136.0;1891.0;213.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27880.46484375;22584.826171875;0.0;1220.5380859375;499.0;161276;532.0;0.0;Calculated values ==>;1555321181.772;331.66;331.16;292.36;292.46000000000004;290.36;276.66;273.955091788801;276.26000000000005;276.06;268.56;277.06;348.56000000000006;292.66;268.26000000000005;270.16;298.16;295.36;317.86;329.46000000000004;276.46000000000004;276.26000000000005;326.36;323.06;272.96000000000004;244.02132995426717;265.11578078379944;273.955091788801;290.76000000000005;6620000.0;3560000.0;3610000.0;1470000.0;3610000.0;2800000.0;6630000.0;0.0;0.02266666666666667;0.31516666666666665;0.0355;0.0;0.0;0.0;22584.826171875;0.0;1220.5380859375;27880.46484375;473899.07540118176;472988.3730115171;248645.71245230778;248981.9610721704;242198.72789749442;430412.23801567365;433406.2193873385;439735.6131631189;471664.89969118324;530812.2296987297;470632.0852371911;439294.87618871254;442049.82715030474;466104.2199880029;463165.68256596546;450032.9896884338;470278.9929792361;433769.5290198815;433406.2193873385;223268.49639005636;209472.28574929133;467575.4946608137;201558.26486165548;199831.91972915683;273.7936621415284;2018397.7782340196;1211283.1620227285;210173.21950958477;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1182175354920.52;452234906225.39215;993852760315.7833;75065.56093967787;9443.611657870117;0.0;0.0;3311112.352176542;704017.8671958996;2186936.339081072;767613.4596588571;3.550005439207408;0.2658592668425747
5438;2019-04-15 11:40:41.773;622;609;178;177;165;38;31;30;-32;39;733;195;-35;-13;250;220;442;557;172;35;31;-2;604;355;361;147;361;298;606;0.0;137.0;1364.0;149.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16181.0908203125;12018.1181640625;0.0;1309.73095703125;498.0;161277;530.0;0.0;Calculated values ==>;1555321241.773;335.36;334.06;290.96000000000004;290.86;289.66;276.96000000000004;273.8482719121499;276.26000000000005;276.16;269.96000000000004;277.06;346.46000000000004;292.66;269.66;271.86;298.16;295.16;317.36;328.86;276.66;276.26000000000005;326.16;322.96000000000004;272.96000000000004;244.02132995426717;267.35522164206344;273.8482719121499;290.36;6040000.0;3550000.0;3610000.0;1470000.0;3610000.0;2980000.0;6060000.0;0.0;0.022833333333333334;0.22733333333333333;0.024833333333333332;0.0015;0.0015;0.0;12018.1181640625;0.0;1309.73095703125;16181.0908203125;486119.84490282624;484062.9903018269;246011.60163683468;245671.06491322452;241702.0920074781;430477.46260093397;433406.2193873385;437845.4099550722;471664.89969118324;527254.2373129539;468152.77557536535;437380.45514979976;440729.25174775714;466104.2199880029;463051.38004137354;458529.48120759445;476510.6367725643;434130.71970383386;433406.2193873385;222432.26289678228;209054.2704885073;467575.4946608137;201307.02420140078;246011.60163683468;273.6910303877619;2018764.9639837705;1211571.5246978109;210194.30543634362;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1182391958530.2583;452323107695.2856;994026163205.5739;53773.05969466797;6612.33368307542;0.0;281.0919266257557;3312186.025241451;704151.6689702383;2186936.339081072;767615.8021306167;4.551858649746671;0.33104202794531595
5439;2019-04-15 11:41:41.773;617;610;177;176;159;39;32;30;-28;38;727;195;-31;-7;250;220;437;538;171;37;32;-2;594;355;361;147;361;301;596;-1.0;133.0;1349.0;114.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15444.771484375;11715.2578125;0.0;1316.73352050781;498.0;161278;529.0;0.0;Calculated values ==>;1555321301.773;334.86;334.16;290.86;290.76000000000005;289.06;277.06;273.8482719121499;276.36;276.16;270.36;276.96000000000004;345.86;292.66;270.06;272.46000000000004;298.16;295.16;316.86;326.96000000000004;276.86;276.36;326.06;322.96000000000004;272.96000000000004;244.02132995426717;267.7187500070086;273.8482719121499;290.26000000000005;5940000.0;3550000.0;3610000.0;1470000.0;3610000.0;3010000.0;5960000.0;0.0;0.022166666666666668;0.22483333333333333;0.019;0.0036666666666666666;0.0036666666666666666;0.0;11715.2578125;0.0;1316.73352050781;15444.771484375;486514.9958539513;485317.04204601387;246046.9948106293;245702.97018478365;240088.74416690491;430477.46260093397;433588.14229367237;437785.01000687695;471565.593789997;526393.4292513079;467731.71649337746;437317.3582810305;440984.1951948389;466104.2199880029;463051.38004137354;459213.3817166521;474912.5101057439;434489.842356074;433588.14229367237;222014.15119762826;209054.2704885073;467575.4946608137;201398.83134484765;246046.9948106293;273.7269115671729;2019028.5128363096;1211769.302830949;210216.1926403231;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1182608558530.2583;452411307695.2856;994205863205.5739;53147.49250251292;5057.356603003354;0.0;687.6508741044913;3313077.029843094;704248.916389289;2186936.339081072;767623.8749872895;4.519071450765633;0.3143227388712485
5440;2019-04-15 11:42:41.774;596;597;181;180;162;40;33;30;-24;38;726;195;-27;-5;251;220;434;524;168;39;32;-1;589;357;362;147;362;304;590;81.0;130.0;1226.0;165.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15223.8583984375;11575.876953125;0.0;1340.22290039062;497.0;161279;529.0;0.0;Calculated values ==>;1555321361.774;332.76000000000005;332.86;291.26000000000005;291.16;289.36;277.16;274.0616903277293;276.46000000000004;276.16;270.76000000000005;276.96000000000004;345.76;292.66;270.46000000000004;272.66;298.26000000000005;295.16;316.56;325.56;277.06;276.36;326.06;322.86;273.06;244.02132995426717;268.0796299477929;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;5900000.0;0.013500000000000002;0.021666666666666667;0.20433333333333334;0.0275;0.0005;0.014000000000000002;0.0;11575.876953125;0.0;1340.22290039062;15223.8583984375;484131.6528319132;484160.00056533533;247687.39655239202;247332.58375564613;241241.27576607215;430346.717906069;433520.3008126533;437727.04723144654;471565.593789997;526053.6503552626;467308.3238851196;437256.7094276882;440642.64510116994;466090.7741585676;462751.0426575283;459471.8000054099;473571.2167106198;434603.5697922251;433337.9007451696;222014.15119762826;208636.25808486674;467675.6978963523;201798.45518957835;203437.34595253598;273.8918870439603;2019284.0890112228;1211963.3988553078;210238.33431282558;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1182825462144.9963;452499509165.179;994387366230.3546;48208.07564055507;7311.624174436284;0.0;3218.607767096871;3313921.6736537614;704351.9929468904;2186936.339081072;767656.4276851295;4.547681440082728;0.3095182728542081
5441;2019-04-15 11:43:41.794;575;577;187;186;169;42;34;31;-21;38;727;194;-24;-4;251;219;433;501;166;37;33;-1;571;361;366;148;366;309;573;-1.0;129.0;1206.0;182.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15199.5224609375;11085.431640625;0.0;1353.86975097656;497.0;161280;528.0;0.0;Calculated values ==>;1555321421.794;330.66;330.86;291.86;291.76000000000005;290.06;277.36;274.4858918419099;276.56;276.26000000000005;271.06;276.96000000000004;345.86;292.56;270.76000000000005;272.76000000000005;298.26000000000005;295.06;316.46000000000004;323.26000000000005;276.86;276.46000000000004;325.96000000000004;322.86;273.06;244.22491754036054;268.67533136820026;274.4858918419099;289.76000000000005;5710000.0;3610000.0;3660000.0;1480000.0;3660000.0;3090000.0;5730000.0;0.0;0.021500000000000002;0.201;0.030333333333333334;0.0005;0.0005;0.0;11085.431640625;0.0;1353.86975097656;15199.5224609375;483224.0982654428;483276.03857081686;250668.67772031075;250287.76441786534;244166.03628351205;430081.6785162784;432695.15374167816;437055.2244796515;471432.6538135293;525765.9254965091;466474.4351641552;436576.71966357325;439711.5781995815;465513.42449155;462012.88651447376;462011.086455322;472301.1991687225;433249.8226776551;432509.1113278755;221596.04284303306;208636.25808486674;467536.31915575784;202769.65936684617;250668.67772031075;274.28796525580424;2019537.7016943616;1212152.3060416086;210260.79256850388;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1183043934944.927;452588038665.1509;994571327530.2961;47091.39858767387;8031.255346930321;0.0;90.9202168037824;3314716.100659506;704479.8928953042;2186936.339081072;767684.0162781199;4.4386394712395685;0.3292305714180496
5442;2019-04-15 11:44:41.765;552;529;190;189;172;44;35;33;-16;39;729;193;-19;0;252;218;430;436;164;37;34;0;564;359;365;148;364;312;565;-1.0;137.0;1084.0;91.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15077.56640625;10871.08984375;0.0;1379.10559082031;496.0;161281;527.0;0.0;Calculated values ==>;1555321481.765;328.36;326.06;292.16;292.06;290.36;277.56;274.27422755570615;276.66;276.46000000000004;271.56;277.06;346.06000000000006;292.46000000000004;271.26000000000005;273.16;298.36;294.96000000000004;316.16;316.76000000000005;276.86;276.56;325.86;322.76000000000005;273.16;244.22491754036054;269.02936301313275;274.27422755570615;289.56;5640000.0;3590000.0;3650000.0;1480000.0;3640000.0;3120000.0;5650000.0;0.0;0.022833333333333334;0.18066666666666667;0.015166666666666667;0.0005;0.0005;0.0;10871.08984375;0.0;1379.10559082031;15077.56640625;480805.69896302355;477411.5126547068;252256.27815030352;251859.00837601957;245521.6885444758;430214.79039162316;433133.46834165603;437160.35228701105;471532.1168906075;525740.4966150537;465920.20634867996;436680.1712671876;439671.4108720169;465933.5026396987;462183.0053738274;462560.2165133081;463372.9356700221;433500.59072566376;432949.0678229144;221177.93781777218;208218.24852204052;467636.6709846157;202456.39130630964;252256.27815030352;274.15711040612064;2019789.8888196873;1212335.1886185824;210283.55635527536;317729.0937743658;0;21;22;3;1;0;0;4;107;118;1183263128950.6382;452676795745.43884;994757537485.9003;42403.18228384672;4021.900908454309;0.0;90.34639483630544;3315461.5283715692;704580.2873169899;2186936.339081072;767685.5261031202;3.79711734686859;0.2579265027566808
5443;2019-04-15 11:45:41.795;530;478;191;191;172;41;35;32;-13;38;717;192;-16;6;251;218;427;326;165;36;34;-1;564;355;361;139;361;314;565;-1.0;127.0;410.0;-1.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16327.3798828125;10837.1962890625;0.0;2400.216796875;495.0;161282;526.0;0.0;Calculated values ==>;1555321541.795;326.16;320.96000000000004;292.26000000000005;292.26000000000005;290.36;277.26000000000005;273.8482719121499;276.66;276.36;271.86;276.96000000000004;344.86;292.36;271.56;273.76000000000005;298.26000000000005;294.96000000000004;315.86;305.76000000000005;276.76000000000005;276.56;325.76000000000005;322.66;273.06;242.35481222062532;269.2639976450953;273.8482719121499;289.66;5640000.0;3550000.0;3610000.0;1390000.0;3610000.0;3140000.0;5650000.0;0.0;0.021166666666666667;0.06833333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;10837.1962890625;0.0;2400.216796875;16327.3798828125;477676.83143682545;469890.72179645434;252656.8333273466;252656.8333273466;245521.6885444758;430477.46260093397;434130.71970383386;437179.3288687813;472621.17715536855;524317.1862115081;465507.06254744297;436697.7041726919;440161.0260143484;466234.42928284;462787.14600039157;462078.24747716705;444132.87515141064;434310.53623595677;433950.3860404442;220759.83610629753;207800.24178383037;468781.62705904327;201709.7481601087;252656.8333273466;273.8482719121499;2020051.7275592475;1212516.1814541286;210315.06645566775;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1183481037850.5344;452762938795.39777;994945431385.8107;16090.421348425958;0.0;379.84371422851075;211.50914483194722;3315949.218791621;704613.8199157981;2186939.5060280375;767688.0428236809;1.2601989602642198;0.07340114842130012
5444;2019-04-15 11:46:41.776;515;471;191;190;171;37;35;30;-14;37;694;191;-17;8;251;219;426;263;166;38;34;-2;566;353;358;133;358;313;567;197.0;126.0;223.0;25.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16620.423828125;10935.4716796875;0.0;2412.85571289062;494.0;161283;525.0;0.0;Calculated values ==>;1555321601.776;324.66;320.26000000000005;292.26000000000005;292.16;290.26000000000005;276.86;273.6339639331285;276.66;276.16;271.76000000000005;276.86;342.56000000000006;292.26000000000005;271.46000000000004;273.96000000000004;298.26000000000005;295.06;315.76000000000005;299.46000000000004;276.96000000000004;276.56;325.66;322.56;272.96000000000004;241.05796691057077;269.14681796795327;273.6339639331285;289.76000000000005;5660000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3130000.0;5670000.0;0.03283333333333333;0.021;0.03716666666666667;0.004166666666666667;0.0005;0.03333333333333333;0.0;10935.4716796875;0.0;2412.85571289062;16620.423828125;475259.2826958066;468556.0095716419;252545.8833506744;252147.44583459952;245090.08778142484;430607.02586249536;434864.4174955049;437249.5021140777;473306.6277234293;521966.9163649503;465527.72582711524;436769.11898854957;440683.66314903874;466663.7800689285;463218.971569767;461619.8356631248;429979.97708552127;435393.88335433026;434686.96261437517;220341.7376933702;207382.2378540181;469502.8659822866;200970.16303809878;201743.7988427874;273.5503536152069;2020326.2056443344;1212697.5628980552;210355.16269204987;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1183696669545.3425;452844512955.32513;995133471820.6432;8781.715435657215;1118.8862622674492;664.4370301296742;7764.772125719593;3316156.420963165;704623.1410153589;2186948.2056118255;767754.4907856897;1.3731915853341743;0.035375664142074895
5445;2019-04-15 11:47:41.766;506;489;190;190;171;35;36;28;-16;36;705;192;-19;6;250;220;425;271;168;40;35;-3;574;350;356;134;355;310;576;134.0;127.0;499.0;5.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16216.33984375;11128.4501953125;0.0;1396.6071777343802;493.0;161284;524.0;0.0;Calculated values ==>;1555321661.766;323.76000000000005;322.06;292.16;292.16;290.26000000000005;276.66;273.3108153835814;276.76000000000005;275.96000000000004;271.56;276.76000000000005;343.66;292.36;271.26000000000005;273.76000000000005;298.16;295.16;315.66;300.26000000000005;277.16;276.66;325.56;322.46000000000004;272.86;241.2770596917726;268.7936212382143;273.3108153835814;289.96000000000004;5740000.0;3500000.0;3560000.0;1340000.0;3550000.0;3100000.0;5760000.0;0.022333333333333334;0.021166666666666667;0.08316666666666667;0.0008333333333333334;0.0011666666666666668;0.0235;0.0;11128.4501953125;0.0;1396.6071777343802;16216.33984375;472919.2390184413;470096.6623174027;251672.42413539355;251672.42413539355;244741.05817198177;430799.1582183253;435522.2255508693;437618.5379703155;473079.2034362849;523370.43144098774;466084.60121496924;437142.86386454466;441021.3247816201;466961.99702802964;463796.86937508755;460254.8302864091;429627.30295364774;436218.22072168795;435347.08258078195;219923.6425635755;206964.23671620517;469268.73936395516;200362.94888690254;202910.22779994822;273.2990911960744;2020599.7997350274;1212881.3982693735;210386.90292522276;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1183910833845.3765;452924599605.3379;995320340670.6729;19731.756492103843;224.0881587308772;648.2826618767826;5462.266087349592;3316393.993627223;704634.3306036267;2186959.143119372;767864.697733263;2.0811396406178786;0.08705566681702538
5446;2019-04-15 11:48:41.777;506;505;191;191;172;34;36;26;-20;36;734;193;-22;-2;249;221;424;359;167;41;35;-2;589;349;355;138;354;306;592;-2.0;128.0;921.0;38.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16648.22265625;11544.6845703125;0.0;1373.4833984375;491.0;161285;523.0;0.0;Calculated values ==>;1555321721.777;323.76000000000005;323.66;292.26000000000005;292.26000000000005;290.36;276.56;273.20264511476705;276.76000000000005;275.76000000000005;271.16;276.76000000000005;346.56000000000006;292.46000000000004;270.96000000000004;272.96000000000004;298.06;295.26000000000005;315.56;309.06;277.26000000000005;276.66;325.46000000000004;322.26000000000005;272.96000000000004;242.14157278889297;268.3187672390254;273.20264511476705;289.86;5890000.0;3490000.0;3550000.0;1380000.0;3540000.0;3060000.0;5920000.0;0.0;0.021333333333333333;0.15350000000000003;0.006333333333333333;0.0005;0.0005;0.0;11544.6845703125;0.0;1373.4833984375;16648.22265625;470975.4453400849;470428.25618992327;251257.10189639253;251257.10189639253;244487.76934749918;430862.6128555636;435760.7856976155;437898.67151236854;472556.2466753328;526735.7672569884;466780.14590331726;437585.1090581189;440666.3045709049;466975.4318241603;464075.4014005335;457778.76411972503;445403.6040250929;436625.3330949991;435586.53424517426;219505.55070137876;206128.24275125185;468820.06781444605;199980.48556353015;251257.10189639253;273.1444235020242;2020873.721298568;1213070.3756983401;210409.9912454088;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1184124172950.085;453006214565.2263;995505174550.4203;36520.4415431467;1702.6506875891341;264.00341535215205;92.16471617439086;3316862.8478844007;704650.3897042862;2186966.746897109;767910.9931424984;2.9864343346199287;0.1933373192639599
5447;2019-04-15 11:49:41.797;514;517;190;191;175;35;37;25;-23;35;755;193;-25;-5;249;222;424;437;166;43;37;-1;605;351;356;140;356;305;608;131.0;121.0;1538.0;155.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17450.048828125;11934.8359375;0.0;1354.55224609375;490.0;161286;522.0;0.0;Calculated values ==>;1555321781.797;324.56;324.86;292.16;292.26000000000005;290.66;276.66;273.4187578820637;276.86;275.66;270.86;276.66;348.66;292.46000000000004;270.66;272.66;298.06;295.36;315.56;316.86;277.46000000000004;276.86;325.36;322.16;273.06;242.56692532238324;268.19934244402924;273.4187578820637;289.76000000000005;6050000.0;3510000.0;3560000.0;1400000.0;3560000.0;3050000.0;6080000.0;0.021833333333333333;0.020166666666666666;0.25633333333333336;0.025833333333333333;0.0025;0.024333333333333332;0.0;11934.8359375;0.0;1354.55224609375;17450.048828125;470105.55280691903;470176.8232154515;250149.4900363997;250513.30172170245;244923.25657620118;430735.4089219946;435696.9057630792;437656.05685647397;472195.2020149266;529012.0071169034;466922.52011511306;437342.01223029394;440427.53025024605;466690.6173508106;463909.99922022235;455236.43156816554;457043.1981572532;436735.5502733607;435696.9057630792;219087.46209138638;205710.24989127388;468644.2581567397;200355.03908889997;205470.90733693074;273.3003453546736;2021157.9682782681;1213266.1035900668;210432.73245364946;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1184337544050.017;453089642365.1998;995688535650.362;60828.160887754806;6930.804825919193;0.0;5602.1659617029445;3317674.3566505183;704722.3591486968;2186968.9476589123;767958.4617157176;5.520279087486061;0.34527930114908684
5448;2019-04-15 11:50:41.767;528;529;188;189;178;37;37;27;-18;35;762;192;-19;-6;250;222;424;482;167;45;37;0;623;353;358;141;358;303;625;-2.0;125.0;1596.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17801.76171875;12322.89453125;0.0;1345.01123046875;490.0;161287;521.0;0.0;Calculated values ==>;1555321841.767;325.96000000000004;326.06;291.96000000000004;292.06;290.96000000000004;276.86;273.6339639331285;276.86;275.86;271.36;276.66;349.36;292.36;271.26000000000005;272.56;298.16;295.36;315.56;321.36;277.66;276.86;325.26000000000005;322.16;273.16;242.77792619122317;267.9596281332873;273.6339639331285;289.86;6230000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6250000.0;0.0;0.020833333333333332;0.266;0.036833333333333336;0.0;0.0;0.0;12322.89453125;0.0;1345.01123046875;17801.76171875;469925.0057556002;469819.48366400826;248726.31066181554;249075.58535365123;245325.6730329481;430607.02586249536;435217.872359457;438881.8371443283;472063.34231996303;529896.1217030672;467084.7275913025;438727.9205961053;440706.57273408404;466534.3108773681;463613.17710080923;452272.38192815095;462173.8000656188;436613.07576265995;435217.872359457;218669.37671819705;205710.24989127388;468605.80246456154;200763.32019925705;205470.90733693074;273.46931652877197;2021451.586483755;1213468.1502701924;210455.21756778372;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1184551636950.1191;453173900215.24005;995870844450.449;63339.52550738895;9865.531430105382;0.0;0.0;3318708.570005611;704862.2586328293;2186968.9476589123;768005.1230897292;5.355981978053142;0.39474891550430447
5449;2019-04-15 11:51:41.778;545;542;183;184;175;40;31;29;-12;35;762;192;-7;-2;251;220;424;510;168;37;31;0;624;360;365;143;365;304;627;-1.0;128.0;1457.0;231.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17489.66015625;12341.7783203125;0.0;1346.86328125;489.0;161288;519.0;0.0;Calculated values ==>;1555321901.778;327.66;327.36;291.46000000000004;291.56;290.66;277.16;274.38016830617;276.26000000000005;276.06;271.96000000000004;276.66;349.36;292.36;272.46000000000004;272.96000000000004;298.26000000000005;295.16;315.56;324.16;276.86;276.26000000000005;325.06;322.06;273.16;243.1966462407574;268.0796299477929;274.38016830617;289.96000000000004;6240000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6270000.0;0.0;0.021333333333333333;0.24283333333333335;0.0385;0.0003333333333333333;0.0003333333333333333;0.0;12341.7783203125;0.0;1346.86328125;17489.66015625;472447.97151374;471597.99385762215;246931.73331470427;247271.46751534185;244268.2577962912;430148.3826014536;432392.4233332471;439580.6144452378;471798.96558121993;529819.9816690114;466942.6610300376;440340.5815783672;441093.7378204844;465658.1741919227;462298.19722436205;452104.2724400385;466512.2068681547;433500.59072566376;432392.4233332471;217833.21561994078;205292.2597576877;468330.1626717748;202544.76015369536;246931.73331470427;274.1960361767594;2021745.7355842632;1213673.726893297;210477.6539680259;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1184768576715.6846;453259115835.46216;996052977835.9237;57560.20661712956;10232.737996946058;0.0;61.820230006180935;3319716.2524838657;705029.7749175141;2186968.9476589123;768005.6383527615;4.957012304006591;0.3741558976023972
5450;2019-04-15 11:52:41.788;560;556;176;177;169;47;33;31;-19;36;758;192;-16;2;251;217;423;526;166;35;33;0;621;363;368;145;368;307;624;-1.0;127.0;1228.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16482.0;12267.912109375;0.0;1352.00769042969;489.0;161289;518.0;0.0;Calculated values ==>;1555321961.788;329.16;328.76000000000005;290.76000000000005;290.86;290.06;277.86;274.69669130483857;276.46000000000004;276.26000000000005;271.26000000000005;276.76000000000005;348.96000000000004;292.36;271.56;273.36;298.26000000000005;294.86;315.46000000000004;325.76000000000005;276.66;276.46000000000004;324.96000000000004;322.06;273.16;243.61107973660833;268.43790593516167;274.69669130483857;289.76000000000005;6210000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3070000.0;6240000.0;0.0;0.021166666666666667;0.20466666666666666;0.03133333333333333;0.0;0.0;0.0;12267.912109375;0.0;1352.00769042969;16482.0;475120.0062603689;474138.85768688715;244698.00292952088;245028.5900981197;242421.85899409966;429947.3805835815;431994.6062598477;437828.56808052456;471632.7587203168;529172.7083407035;466514.8527660487;438297.7194993918;441056.33201739576;465223.0916647954;461439.2131810104;452422.93087732;469477.60232837184;432370.4908045253;431994.6062598477;217415.1398638553;205292.2597576877;468053.524328251;203326.7354559952;246931.73331470427;274.51312150028;2022028.8799350483;1213878.8418269707;210500.1483078849;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1184988513365.6497;453345530235.4484;996236308385.8945;47994.70841048701;8294.772717997348;0.0;0.0;3320596.0233796714;705184.1965727678;2186968.9476589123;768006.1536072062;4.13287904450741;0.3079087810499569
5451;2019-04-15 11:53:41.779;568;565;172;171;159;51;36;34;-17;37;754;192;-20;2;252;215;421;536;168;36;35;0;617;364;369;147;369;311;619;-2.0;125.0;1286.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15621.529296875;12135.2744140625;0.0;1373.92041015625;489.0;161290;517.0;0.0;Calculated values ==>;1555322021.779;329.96000000000004;329.66;290.36;290.26000000000005;289.06;278.26000000000005;274.8017692304317;276.76000000000005;276.56;271.46000000000004;276.86;348.56000000000006;292.36;271.16;273.36;298.36;294.66;315.26000000000005;326.76000000000005;276.76000000000005;276.66;324.86;322.06;273.16;244.02132995426717;268.91163127593666;274.8017692304317;289.96000000000004;6170000.0;3640000.0;3690000.0;1470000.0;3690000.0;3110000.0;6190000.0;0.0;0.020833333333333332;0.21433333333333332;0.0275;0.0;0.0;0.0;12135.2744140625;0.0;1373.92041015625;15621.529296875;476812.9698315286;476120.0901782739;243553.14888363812;243227.34322915864;239414.42790349099;429879.7862731237;432301.3137403124;437231.03110804653;471466.26734783495;528446.4781772494;465940.63419867784;436752.093818078;440196.911670792;465209.63808539876;461015.7208579768;452724.1210224963;471695.2269192315;432301.3137403124;432113.16921278025;216997.06728235667;205292.2597576877;467775.8766937583;203642.57819678384;246931.73331470427;274.6399156358379;2022296.3692161634;1214082.1712104694;210522.8609679558;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1185209580200.4177;453433117095.3565;996421680575.7001;50065.7917406473;7263.665708666797;0.0;0.0;3321413.071637782;705313.8307781393;2186968.9476589123;768006.1536072062;4.243736077189154;0.3111629560214428
5452;2019-04-15 11:54:41.789;569;568;174;173;155;51;38;36;-14;39;750;193;-17;0;252;215;419;542;171;37;37;0;611;365;370;149;370;314;613;-1.0;130.0;1136.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15218.5810546875;11966.115234375;0.0;1381.611328125;489.0;161291;516.0;0.0;Calculated values ==>;1555322081.789;330.06;329.96000000000004;290.56;290.46000000000004;288.66;278.26000000000005;274.9066339382667;276.96000000000004;276.76000000000005;271.76000000000005;277.06;348.16;292.46000000000004;271.46000000000004;273.16;298.36;294.66;315.06;327.36;276.86;276.86;324.76000000000005;322.06;273.16;244.42749628697553;269.2639976450953;274.9066339382667;290.26000000000005;6110000.0;3650000.0;3700000.0;1490000.0;3700000.0;3140000.0;6130000.0;0.0;0.021666666666666667;0.18933333333333333;0.029833333333333333;0.0;0.0;0.0;11966.115234375;0.0;1381.611328125;15218.5810546875;477685.6664349268;477296.5979577404;244414.05030658047;244082.9410726328;238343.33838447538;429811.8947417682;432420.26882306463;437019.13673288765;471399.1107851406;527794.737170866;465631.3550907204;436536.4568064347;439231.60815714416;465064.03014052816;460861.3903087613;453357.8220526888;473383.16537754366;432232.2269198731;432232.2269198731;216578.99785978085;205292.2597576877;467497.2088393978;203791.1140576753;246931.73331470427;274.7019921197937;2022553.4129692055;1214283.049598327;210545.82755956525;317729.0937743658;0;21;22;3;1;0;0;4;107;119;1185431317150.3826;453521931895.3424;996609211825.6703;44157.83895984021;7867.231827654722;0.0;0.0;3322198.399426315;705439.9426060574;2186968.9476589123;768006.1536072062;3.8976728017232283;0.2990129055101999
5453;2019-04-15 11:55:41.770;563;565;181;180;159;49;38;38;-10;40;746;194;-13;3;252;215;417;538;176;38;38;0;603;363;368;145;368;318;604;0.0;126.0;1237.0;151.0;13.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16160.111328125;11663.306640625;0.0;2451.67797851562;489.0;161292;516.0;0.0;Calculated values ==>;1555322141.77;329.46000000000004;329.66;291.26000000000005;291.16;289.06;278.06;274.69669130483857;276.96000000000004;276.96000000000004;272.16;277.16;347.76;292.56;271.86;273.46000000000004;298.36;294.66;314.86;326.96000000000004;276.96000000000004;276.96000000000004;324.76000000000005;322.06;273.16;243.61107973660833;269.7299932089509;274.69669130483857;290.76000000000005;6030000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3180000.0;6040000.0;0.0;0.021;0.20616666666666666;0.025166666666666667;0.0021666666666666666;0.0021666666666666666;0.0;11663.306640625;0.0;2451.67797851562;16160.111328125;477761.5684891764;477935.79079546547;247121.52131896457;246774.8296204118;239848.76820863265;429947.3805835815;432929.84295338165;436737.29309844685;472028.77388759464;527063.165890518;465175.44264242594;436249.5695270289;438814.36432414316;465354.9656912107;461169.71765311295;454316.4455777437;473910.8501770216;432929.84295338165;432929.84295338165;216578.99785978085;205292.2597576877;468053.524328251;203369.478631673;247121.52131896457;274.5296565830728;2022814.8192672802;1214479.8990916912;210577.7615214676;317729.0937743658;0;21;22;3;1;0;0;4;108;119;1185652647040.1855;453610103965.2639;996798751785.5015;48112.664415899875;6661.215150030546;0.0;402.58469687457034;3322967.076795489;705560.974658473;2186968.9476589123;768009.5074173008;3.909070094768858;0.2933836899793252
5454;2019-04-15 11:56:41.810;559;560;189;189;172;47;38;37;-23;40;719;193;-26;-11;252;215;416;536;178;39;38;-3;607;365;371;139;370;304;605;-2.0;139.0;1794.0;206.0;3.0;0;1;0;1;1;0;0;0;0;0;1;1;0;1;0;24960.009765625;20292.724609375;0.0;2336.56811523438;488.0;161293;515.0;0.0;Calculated values ==>;1555322201.81;329.06;329.16;292.06;292.06;290.36;277.86;274.9066339382667;276.96000000000004;276.86;270.86;277.16;345.06000000000006;292.46000000000004;270.56;272.06;298.36;294.66;314.76000000000005;326.76000000000005;277.06;276.96000000000004;324.66;321.96000000000004;272.86;242.35481222062532;268.0796299477929;274.9066339382667;290.96000000000004;6070000.0;3650000.0;3710000.0;1390000.0;3700000.0;3040000.0;6050000.0;0.0;0.023166666666666665;0.29900000000000004;0.034333333333333334;0.0005;0.0005;0.0;20292.724609375;0.0;2336.56811523438;24960.009765625;476686.1159940429;477077.2721936563;249918.97132713383;249918.97132713383;244026.5994506298;429811.8947417682;432163.2314376127;437883.18805776763;472817.310826017;525319.7818187249;467064.6270272813;437413.810930519;439733.1669821983;465064.03014052816;460861.3903087613;453477.5157387369;473481.95767542045;432351.7763424921;432163.2314376127;216160.93158060662;204874.27233412856;468583.909348124;203886.2071262036;249918.97132713383;274.73868434472007;2023157.7153879607;1214746.3768854456;210617.69017359067;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1185874494840.0447;453695360765.2097;996985476185.3828;69965.09729853766;9087.9544429526;0.0;91.12213005523942;3323951.7141300486;705692.3052337178;2186968.9476589123;768013.6243836717;3.4974214543380815;0.26513987452330506
5455;2019-04-15 11:57:41.781;570;567;192;191;175;45;39;37;-23;41;716;195;-26;-19;252;215;413;516;178;39;38;-6;599;359;364;133;364;302;599;-2.0;117.0;719.0;254.0;7.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25079.22265625;20058.62109375;0.0;2347.91625976562;488.0;161294;513.0;0.0;Calculated values ==>;1555322261.781;330.16;329.86;292.36;292.26000000000005;290.66;277.66;274.27422755570615;277.06;276.86;270.86;277.26000000000005;344.76;292.66;270.56;271.26000000000005;298.36;294.66;314.46000000000004;324.76000000000005;277.06;276.96000000000004;324.46000000000004;321.96000000000004;272.56;241.05796691057077;267.8393353686513;274.27422755570615;290.96000000000004;5990000.0;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;5990000.0;0.0;0.0195;0.11983333333333333;0.042333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;20058.62109375;0.0;2347.91625976562;25079.22265625;479262.9947191476;478826.00020642055;251297.4035046254;250924.77908901032;245249.45621250567;430214.79039162316;434112.87870749587;438334.26632045925;473695.32993624324;525163.2582597233;467590.84671364905;437869.15320432716;438950.1900821458;465933.5026396987;461782.40754588926;454258.89146507677;471200.69110164174;434112.87870749587;433931.68165179034;215324.80838970217;204874.27233412856;469111.20244295575;201561.4024510321;251297.4035046254;273.8083248214983;2023574.507444263;1215082.4755731388;210656.70867529174;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1186094888264.8835;453776921325.15;997167188315.2499;28373.28152035302;11326.274866324766;0.0;213.07332450502577;3324770.80453447;705862.3415871916;2186968.9476589123;768016.1581205594;1.7812939626265125;0.16243055887699379
5456;2019-04-15 11:58:41.781;573;574;200;199;173;36;34;31;-32;40;732;196;-35;-21;250;217;411;531;178;34;34;-7;608;353;358;134;358;293;608;159.0;128.0;1743.0;0.0;19.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;26031.392578125;20528.333984375;0.0;1331.17395019531;488.0;161295;512.0;0.0;Calculated values ==>;1555322321.781;330.46000000000004;330.56;293.16;293.06;290.46000000000004;276.76000000000005;273.6339639331285;276.56;276.26000000000005;269.96000000000004;277.16;346.36;292.76000000000005;269.66;271.06;298.16;294.86;314.26000000000005;326.26000000000005;276.56;276.56;324.36;321.96000000000004;272.46000000000004;241.2770596917726;266.74333088950624;273.6339639331285;290.96000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2930000.0;6080000.0;0.026500000000000003;0.021333333333333333;0.2905;0.0;0.0031666666666666666;0.029666666666666668;0.0;20528.333984375;0.0;1331.17395019531;26031.392578125;478634.0132118177;478780.8131257976;253893.63640226962;253507.82799656468;244255.06895206028;430607.02586249536;434686.96261437517;438965.2031188064;473468.5566066367;527538.3873189182;468968.79584971396;438510.57582547225;440611.2226433799;466534.3108773681;462955.59896260384;452400.8717588927;472338.04196033825;434686.96261437517;434686.96261437517;214906.75144652807;204874.27233412856;468876.34964723146;201183.85751793825;206810.18223031072;273.6339639331285;2024000.4292378828;1215420.7001987898;210687.36776037473;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1186311488264.8835;453857021325.15;997345688315.2499;69075.4808970522;0.0;0.0;6760.344484727246;3325582.877554615;705956.7272110776;2186968.9476589123;768074.2699356363;3.469237533103242;0.19757061106367232
