;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5457;2019-04-15 11:59:41.772;581;581;198;198;181;33;34;27;-41;39;744;196;-44;-34;249;218;411;548;176;34;34;-7;619;350;356;137;355;285;619;-2.0;87.0;2064.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;27531.025390625;21085.732421875;0.0;1277.05712890625;488.0;161296;511.0;0.0;Calculated values ==>;1555322381.772;331.26000000000005;331.26000000000005;292.96000000000004;292.96000000000004;291.26000000000005;276.46000000000004;273.3108153835814;276.56;275.86;269.06;277.06;347.56000000000006;292.76000000000005;268.76000000000005;269.76000000000005;298.06;294.96000000000004;314.26000000000005;327.96000000000004;276.56;276.56;324.26000000000005;321.96000000000004;272.46000000000004;241.92719264551067;265.74818594083865;273.3108153835814;290.76000000000005;6190000.0;3500000.0;3560000.0;1370000.0;3550000.0;2850000.0;6190000.0;0.0;0.0145;0.34400000000000003;0.0;0.0;0.0;0.0;21085.732421875;0.0;1277.05712890625;27531.025390625;478506.1685762784;478506.1685762784;252587.5686103701;252587.5686103701;246549.20782085462;430799.1582183253;435171.47162705613;439380.4448678508;472980.6827117325;529399.4351796721;470068.95406153204;438934.11017439695;440412.8898940945;466833.15677505854;463535.3357554476;450524.2561394429;473542.773500053;435171.47162705613;435171.47162705613;214488.6975840042;204874.27233412856;468464.2129641699;200392.8114580023;206810.18223031072;273.3108153835814;2024446.7157692388;1215767.4320689398;210709.09975914197;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1186525656135.51;453938309130.3878;997519062305.757;82211.74589298789;0.0;0.0;0.0;3326843.415339186;705956.7272110776;2186968.9476589123;768130.5976894099;3.6762741833393413;0.2370096590466995
5458;2019-04-15 12:00:41.792;593;592;194;195;181;31;32;23;-36;38;746;197;-38;-29;248;219;410;564;176;26;32;-6;640;342;348;138;348;297;642;-2.0;120.0;765.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19336.89453125;12764.76953125;0.0;1332.02661132812;488.0;161297;510.0;0.0;Calculated values ==>;1555322441.792;332.46000000000004;332.36;292.56;292.66;291.26000000000005;276.26000000000005;272.43898195401505;276.36;275.46000000000004;269.56;276.96000000000004;347.76;292.86;269.36;270.26000000000005;297.96000000000004;295.06;314.16;329.56;275.76000000000005;276.36;324.16;321.96000000000004;272.56;242.14157278889297;267.23344911666527;272.43898195401505;290.76000000000005;6400000.0;3420000.0000000005;3479999.9999999995;1380000.0;3479999.9999999995;2970000.0;6420000.0;0.0;0.02;0.1275;0.008;0.0;0.0;0.0;12764.76953125;0.0;1332.02661132812;19336.89453125;477799.7806774834;477410.2389849343;250136.72526309412;250487.14121505147;245731.19107809104;431298.55289687274;436721.7332561768;437453.72538523306;472752.1489716358;528686.7643618367;468532.93493579933;437143.01167999435;438531.5804257387;467696.3319837368;464845.5509324027;446601.1439965139;473116.65507823596;435695.3204763856;436721.7332561768;214070.64678622372;204874.27233412856;468425.1277242677;198014.44370639793;206810.18223031072;272.33755663363434;2024837.41195713;1216049.6136142982;210730.84937109184;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1186736926535.4429;454020836630.3616;997693720505.7014;30528.50841405148;2163.285472142958;0.0;0.0;3327783.2306254855;705974.7605991327;2186968.9476589123;768130.5976894099;2.3190938959138228;0.1638213824434339
5459;2019-04-15 12:01:41.773;601;600;192;193;176;31;26;21;-34;36;748;198;-36;-20;247;219;411;576;173;27;25;-5;641;351;356;137;356;295;644;-1.0;123.0;2023.0;384.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19516.40625;12810.578125;0.0;1320.65881347656;489.0;161298;509.0;0.0;Calculated values ==>;1555322501.773;333.26000000000005;333.16;292.36;292.46000000000004;290.76000000000005;276.26000000000005;273.4187578820637;275.76000000000005;275.26000000000005;269.76000000000005;276.76000000000005;347.96000000000004;292.96000000000004;269.56;271.16;297.86;295.06;314.26000000000005;330.76000000000005;275.86;275.66;324.06;322.06;272.66;241.92719264551067;266.98899913490544;273.4187578820637;290.46000000000004;6409999.999999999;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;6440000.000000001;0.0;0.0205;0.33716666666666667;0.064;0.0;0.0;0.0;12810.578125;0.0;1320.65881347656;19516.40625;478882.2345143338;478378.5462067074;249362.69727129446;249708.4955633717;244038.1845770457;430735.4089219946;433749.0758717246;438214.884849924;472687.3056196521;529048.4714717532;468930.6270076658;437908.2206076997;440329.7486475726;466432.15063586115;463517.398655582;446619.31265939306;474725.8967121656;433928.6309241585;433569.0011647026;213652.59903751023;205292.2597576877;468661.43441217777;200014.52532824877;206810.18223031072;273.1664544289635;2025161.0869338086;1216262.6740207432;210752.94808280346;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1186948059655.255;454103310505.28815;997871264265.5433;80313.22121872484;17193.402181371457;0.0;0.0;3328706.619205928;706136.0152492871;2186968.9476589123;768130.5976894099;6.900077029676366;0.5506030904783874
5460;2019-04-15 12:02:41.773;608;603;179;181;176;38;27;23;-33;35;751;197;-36;-18;248;216;410;578;179;28;26;-4;634;358;363;138;363;296;636;-2.0;126.0;1667.0;260.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18024.5546875;12603.2373046875;0.0;1328.0703125;489.0;161299;508.0;0.0;Calculated values ==>;1555322561.773;333.96000000000004;333.46000000000004;291.06;291.26000000000005;290.76000000000005;276.96000000000004;274.1680685717883;275.86;275.46000000000004;269.86;276.66;348.26;292.86;269.56;271.36;297.96000000000004;294.76000000000005;314.16;330.96000000000004;275.96000000000004;275.76000000000005;323.96000000000004;322.06;272.76000000000005;242.14157278889297;267.1113755279542;274.1680685717883;291.06;6340000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2960000.0;6360000.0;0.0;0.021;0.2778333333333334;0.043333333333333335;0.0;0.0;0.0;12603.2373046875;0.0;1328.0703125;18024.5546875;480736.7263260959;479765.6603536148;245277.5320369705;245938.18078394415;244296.83971132323;430280.9020939914;432160.5535853875;438143.1473471288;472458.26935960614;529283.9709073199;468672.09296316456;437681.5117165891;440412.6427301566;465554.39734395995;462068.13665675744;447688.1115315586;476012.19315109844;432346.8522074103;431973.6589922332;213234.55432191002;205292.2597576877;468622.6396700515;201978.90151381065;206810.18223031072;273.9667496166714;2025473.9282749544;1216474.4558159907;210775.02082551992;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1187163759655.255;454185810505.28815;998048564265.5433;65614.29963402357;11554.561986770439;0.0;0.0;3329922.6818797006;706375.581617355;2186968.9476589123;768130.5976894099;5.539240374362871;0.44061525919011807
5461;2019-04-15 12:03:41.804;608;604;172;172;163;46;30;27;-30;34;752;197;-32;-12;249;213;408;574;176;30;29;-3;620;361;366;140;366;300;622;-2.0;126.0;1691.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16248.349609375;12277.31640625;0.0;1337.45190429688;489.0;161300;507.0;0.0;Calculated values ==>;1555322621.804;333.96000000000004;333.56;290.36;290.36;289.46000000000004;277.76000000000005;274.4858918419099;276.16;275.86;270.16;276.56;348.36;292.86;269.96000000000004;271.96000000000004;298.06;294.46000000000004;313.96000000000004;330.56;276.16;276.06;323.86;322.06;272.86;242.56692532238324;267.5978703862781;274.4858918419099;290.76000000000005;6200000.0;3610000.0;3660000.0;1400000.0;3660000.0;3000000.0;6220000.0;0.0;0.021;0.2818333333333333;0.037333333333333336;0.0;0.0;0.0;12277.31640625;0.0;1337.45190429688;16248.349609375;482340.2105063503;481531.35998087976;243454.60823352536;243454.60823352536;240578.07629430853;430081.6785162784;431947.42082675546;437701.3939996297;472096.9026672395;529081.8588830346;468113.945853984;437390.1213337467;440449.4429945348;465250.37265374704;461207.877530726;449782.3561505756;477105.52828749607;431947.42082675546;431758.9768447378;212816.51262364245;205292.2597576877;468446.20752626576;202853.53555686833;206810.18223031072;274.32050494121114;2025759.683374174;1216681.9008878388;210797.24498717647;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1187382572649.8865;454269253595.14764;998227456645.2421;66187.95477111825;9915.459753524172;0.0;0.0;3331021.601479822;706554.5909052608;2186968.9476589123;768130.5976894099;5.5897693437565;0.42828155020903014
5462;2019-04-15 12:04:41.764;602;600;172;171;157;49;32;31;-25;35;753;197;-27;-7;249;213;405;564;175;32;32;-3;613;362;367;142;367;305;615;-2.0;125.0;1641.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15513.9716796875;12076.12890625;0.0;1353.66918945312;490.0;161301;506.0;0.0;Calculated values ==>;1555322681.764;333.36;333.16;290.36;290.26000000000005;288.86;278.06;274.5913991737795;276.36;276.26000000000005;270.66;276.66;348.46000000000004;292.86;270.46000000000004;272.46000000000004;298.06;294.46000000000004;313.66;329.56;276.36;276.36;323.76000000000005;322.16;272.86;242.98782864720522;268.19934244402924;274.5913991737795;290.66;6130000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;6150000.0;0.0;0.020833333333333332;0.2735;0.036000000000000004;0.0;0.0;0.0;12076.12890625;0.0;1353.66918945312;15513.9716796875;482270.69363172125;481753.24195624294;243686.09873781528;243358.65036573363;238906.2457781564;430014.67791919125;432064.8867102419;437342.01223029394;471931.263865096;528802.8376560764;467410.50176839466;437026.66223005543;440124.2130485236;465104.8312706036;461053.9582046509;450433.80268439854;476457.8964408337;432064.8867102419;432064.8867102419;212398.47392691602;205710.24989127388;468170.05761196464;203103.89853461768;206810.18223031072;274.422186943105;2026024.192927744;1216884.7109686537;210819.65604563255;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1187602326050.0264;454353797195.2014;998408835645.3574;64064.12409576746;9542.381726784492;0.0;0.0;3332106.311848409;706716.631485247;2186968.9476589123;768130.5976894099;5.480834879126175;0.4175742183655685
5463;2019-04-15 12:05:41.795;591;594;178;177;158;50;34;33;-20;37;753;196;-23;-5;250;213;403;558;176;33;34;-2;607;363;368;144;368;309;608;-1.0;124.0;1404.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15258.2861328125;11875.1904296875;0.0;1369.45495605469;489.0;161302;505.0;0.0;Calculated values ==>;1555322741.795;332.26000000000005;332.56;290.96000000000004;290.86;288.96000000000004;278.16;274.69669130483857;276.56;276.46000000000004;271.16;276.86;348.46000000000004;292.76000000000005;270.86;272.66;298.16;294.46000000000004;313.46000000000004;328.96000000000004;276.46000000000004;276.56;323.66;322.06;272.96000000000004;243.40439225979637;268.67533136820026;274.69669130483857;290.76000000000005;6070000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3090000.0;6080000.0;0.0;0.020666666666666667;0.23399999999999999;0.03816666666666667;0.0;0.0;0.0;11875.1904296875;0.0;1369.45495605469;15258.2861328125;481371.80869376956;481689.54466616065;245937.11069381685;245597.57414800176;239417.10460653217;429947.3805835815;432182.85202778585;437214.0438153077;471864.221826097;528495.4506134242;466720.24873093714;436736.56573954393;439557.769353477;465091.1060056729;460899.70540415944;451096.44639791106;476415.4868766003;431994.6062598477;432182.85202778585;211980.4382156667;205292.2597576877;467992.6153874112;203259.01871557935;206810.18223031072;274.48691590235927;2026280.7609017673;1217084.408420646;210842.36047145934;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1187822939975.531;454439641525.3978;998593130815.779;54745.475873336436;10103.998939641582;0.0;0.0;3333096.903391751;706880.4359130921;2186968.9476589123;768130.5976894099;4.896278678988887;0.3867972197916748
5464;2019-04-15 12:06:41.785;578;583;188;186;164;49;36;35;-16;38;752;196;-19;-4;250;213;401;544;173;34;35;-1;594;362;367;147;367;312;595;-1.0;123.0;1367.0;218.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15475.9462890625;11577.7451171875;0.0;1376.94384765625;489.0;161303;504.0;0.0;Calculated values ==>;1555322801.785;330.96000000000004;331.46000000000004;291.96000000000004;291.76000000000005;289.56;278.06;274.5913991737795;276.76000000000005;276.66;271.56;276.96000000000004;348.36;292.76000000000005;271.26000000000005;272.76000000000005;298.16;294.46000000000004;313.26000000000005;327.56;276.56;276.66;323.56;322.06;273.06;244.02132995426717;269.02936301313275;274.5913991737795;290.46000000000004;5940000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3120000.0;5950000.0;0.0;0.0205;0.22783333333333333;0.036333333333333336;0.003;0.003;0.0;11577.7451171875;0.0;1376.94384765625;15475.9462890625;481004.8218270913;481605.6121162373;250000.59795304103;249270.2964500536;241730.2326726748;430014.67791919125;432812.2514932043;437160.35228701105;471565.593789997;528159.431609486;466291.1456195655;436680.1712671876;439051.16261957586;465236.6699430183;461053.9582046509;452939.12772674515;475928.7564216151;432439.757026355;432626.2974239531;211562.405474017;205292.2597576877;467675.6978963523;203006.3753349185;250000.59795304103;274.38440039958175;2026536.8368188897;1217279.8169767128;210865.24331371777;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1188043403225.5662;454526926975.4117;998779399765.8087;53348.08108225175;9616.318719732097;0.0;547.8770984127361;3333997.5329032503;707044.744504283;2186968.9476589123;768135.162570957;4.902647765049033;0.37592516143347077
5465;2019-04-15 12:07:41.775;561;567;194;193;172;46;36;35;-13;39;750;196;-15;-2;250;214;398;517;171;36;36;-1;584;360;365;149;365;315;585;-2.0;125.0;1332.0;154.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15851.4775390625;11298.541015625;0.0;1388.86328125;489.0;161304;503.0;0.0;Calculated values ==>;1555322861.775;329.26000000000005;329.86;292.56;292.46000000000004;290.36;277.76000000000005;274.38016830617;276.76000000000005;276.66;271.86;277.06;348.16;292.76000000000005;271.66;272.96000000000004;298.16;294.56;312.96000000000004;324.86;276.76000000000005;276.76000000000005;323.46000000000004;322.06;273.06;244.42749628697553;269.38090353596624;274.38016830617;290.26000000000005;5840000.0;3600000.0;3650000.0;1490000.0;3650000.0;3150000.0;5850000.0;0.0;0.020833333333333332;0.222;0.025666666666666667;0.0005;0.0005;0.0;11298.541015625;0.0;1388.86328125;15851.4775390625;479734.6253313945;480477.4803078443;252762.0113875427;252372.16493315095;244745.433133557;430148.3826014536;433317.3069910173;436948.6013565401;471399.1107851406;527717.3860850004;465859.58028644515;436626.3353312552;438696.6425396976;465526.9584903107;461495.6585078262;454070.3681973616;473157.01819595427;433317.3069910173;433317.3069910173;211144.3756859795;205292.2597576877;467396.68304413283;202604.6728153874;252762.0113875427;274.21930730716525;2026797.8551738546;1217470.4209218968;210888.28786506352;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1188262966625.601;454615712175.4258;998967468415.8386;52024.3521361359;6796.328262537799;0.0;90.2776478017373;3334875.4901629416;707181.4937671472;2186968.9476589123;768140.4796408502;4.643263245026852;0.3400577124807133
5466;2019-04-15 12:08:41.796;543;550;194;194;174;41;35;34;-11;40;749;196;-14;0;249;214;396;485;166;35;35;-1;583;357;362;150;362;316;584;145.0;126.0;1167.0;112.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16039.2666015625;11310.5234375;0.0;1391.18298339844;488.0;161305;503.0;0.0;Calculated values ==>;1555322921.796;327.46000000000004;328.16;292.56;292.56;290.56;277.26000000000005;274.0616903277293;276.66;276.56;272.06;277.16;348.06000000000006;292.76000000000005;271.76000000000005;273.16;298.06;294.56;312.76000000000005;321.66;276.66;276.66;323.46000000000004;321.96000000000004;273.06;244.62907804385475;269.49753711883926;274.0616903277293;289.76000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3160000.0;5840000.0;0.024166666666666666;0.021;0.1945;0.018666666666666668;0.0005;0.024666666666666667;0.0;11310.5234375;0.0;1391.18298339844;16039.2666015625;477249.5626797851;478146.64195819385;252814.90732754252;252814.90732754252;245471.50541027746;430346.717906069;433883.48505660606;437039.1322159168;471365.6384454818;527534.660493168;465715.1710546913;436555.01315091987;438787.8637356032;465829.7507489795;461953.5920572434;453882.71585626254;468409.068346383;433883.48505660606;433883.48505660606;211144.3756859795;204874.27233412856;467256.7881564875;201911.31492196396;202943.1444977527;273.93588402555827;2027063.7043892913;1217658.8957351567;210911.46302570184;317729.0937743658;0;22;22;3;1;0;0;4;108;119;1188481142960.2683;454705443570.28894;999156834670.5498;45732.36046367383;4953.115500377773;0.0;5696.528400451716;3335690.4145571087;707279.4400675663;2186968.9476589123;768188.7199026964;4.4389314707932925;0.2648141216167016
5467;2019-04-15 12:09:41.776;528;535;193;193;174;39;34;32;-10;40;746;195;-13;0;249;215;395;458;168;32;33;-1;588;354;359;147;359;317;590;-1.0;130.0;1347.0;58.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17931.1953125;11403.0556640625;0.0;3001.66333007812;487.0;161306;502.0;0.0;Calculated values ==>;1555322981.776;325.96000000000004;326.66;292.46000000000004;292.46000000000004;290.56;277.06;273.7412296467126;276.56;276.36;272.16;277.16;347.76;292.66;271.86;273.16;298.06;294.66;312.66;318.96000000000004;276.36;276.46000000000004;323.36;321.86;273.06;244.02132995426717;269.6138998590099;273.7412296467126;289.96000000000004;5880000.0;3540000.0;3590000.0;1470000.0;3590000.0;3170000.0;5900000.0;0.0;0.021666666666666667;0.2245;0.009666666666666665;0.0005;0.0005;0.0;11403.0556640625;0.0;3001.66333007812;17931.1953125;474421.6114925301;475212.61891576677;252116.50178156985;252116.50178156985;245243.1371979832;430542.39183029096;434442.7656083012;436969.1101896967;471764.18514258164;527140.9032350947;465445.7338510837;436483.73832462454;438564.48068516277;466261.3989570346;462540.9979189812;452869.0114447726;463285.93778185727;434084.4541166122;434263.8640799596;210726.34883551928;204456.2876039246;467675.6978963523;201278.17113182813;252116.50178156985;273.6752917020876;2027346.6972096043;1217848.112467788;210948.05787597492;317729.0937743658;0;22;22;3;1;0;0;4;108;120;1188697370860.3372;454794513870.31726;999346671370.6102;52912.6158184915;2575.176092057067;0.0;91.07368114919487;3336512.182012565;707342.1549189355;2186968.9476589123;768236.933843386;3.858379022479055;0.25348998342030177
5468;2019-04-15 12:10:41.797;520;528;190;190;173;38;33;30;-10;38;718;195;-12;6;248;216;394;459;169;32;33;-3;596;354;359;138;359;317;598;-1.0;124.0;1061.0;139.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17379.513671875;11566.708984375;0.0;2439.97778320312;485.0;161307;502.0;0.0;Calculated values ==>;1555323041.797;325.16;325.96000000000004;292.16;292.16;290.46000000000004;276.96000000000004;273.7412296467126;276.46000000000004;276.16;272.16;276.96000000000004;344.96000000000004;292.66;271.96000000000004;273.76000000000005;297.96000000000004;294.76000000000005;312.56;319.06;276.36;276.46000000000004;323.36;321.66;272.86;242.14157278889297;269.6138998590099;273.7412296467126;290.06;5960000.0;3540000.0;3590000.0;1380000.0;3590000.0;3170000.0;5980000.0;0.0;0.020666666666666667;0.17683333333333331;0.023166666666666665;0.0005;0.0005;0.0;11566.708984375;0.0;2439.97778320312;17379.513671875;472200.38599707256;473158.01227279525;250600.57864766478;250600.57864766478;244608.68114812643;430542.39183029096;434263.8640799596;436969.1101896967;472752.1489716358;524184.21486380656;465445.7338510837;436645.889417906;439506.0387299174;466131.47824129247;462673.248417762;451326.54361872206;462285.44258792954;434084.4541166122;434263.8640799596;210726.34883551928;203620.32615720207;468721.36417001364;200980.04930175978;250600.57864766478;273.55864872978975;2027641.0561069264;1218039.5941680465;210993.4207566363;317729.0937743658;0;22;22;3;1;0;0;4;108;120;1188912846250.0085;454880043795.18677;999536937940.3201;41730.73226701684;6202.673794447881;0.0;91.8316427161474;3337301.152621839;707415.3292699403;2186968.9476589123;768238.4585878898;3.4287364671670217;0.2528516230034263
5469;2019-04-15 12:11:41.787;519;527;188;188;171;38;33;30;-10;36;708;196;-13;7;248;217;394;482;171;32;32;-5;601;355;361;131;361;316;603;-1.0;123.0;1452.0;227.0;17.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17441.869140625;11709.2861328125;0.0;2451.48388671875;484.0;161308;501.0;0.0;Calculated values ==>;1555323101.787;325.06;325.86;291.96000000000004;291.96000000000004;290.26000000000005;276.96000000000004;273.8482719121499;276.46000000000004;276.16;272.16;276.76000000000005;343.96000000000004;292.76000000000005;271.86;273.86;297.96000000000004;294.86;312.56;321.36;276.36;276.36;323.26000000000005;321.56;272.66;240.61611355647437;269.49753711883926;273.8482719121499;290.26000000000005;6010000.0;3550000.0;3610000.0;1310000.0;3610000.0;3160000.0;6030000.0;0.0;0.0205;0.242;0.03783333333333334;0.0028333333333333335;0.0028333333333333335;0.0;11709.2861328125;0.0;2451.48388671875;17441.869140625;471401.08193588624;472367.4547032549;249644.4734906951;249644.4734906951;243763.50735385;430477.46260093397;433769.5290198815;437199.7979686943;473469.2039465459;523206.22357691097;465715.1710546913;436716.74332067836;439880.5001440809;465843.48631744814;462654.8538357037;450461.5135277022;465316.15063873865;433588.14229367237;433588.14229367237;210308.32490665457;203202.34940748036;469481.5519309444;201170.61950761222;249644.4734906951;273.63768042319055;2027931.1859340451;1218233.5284662829;211034.1761435287;317729.0937743658;0;22;22;3;1;0;0;4;108;120;1189128810250.043;454960730345.1996;999726806290.3502;57119.06118758186;10151.0969433494;0.0;521.1737282751023;3338124.7636093786;707551.5879792065;2186968.9476589123;768243.5661145858;4.787263105445899;0.3632000105235217
5470;2019-04-15 12:12:41.798;523;530;185;185;169;39;34;30;-11;36;726;198;-13;3;248;217;393;497;173;33;33;-6;607;356;361;135;361;316;610;-1.0;122.0;1774.0;145.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16491.068359375;11857.783203125;0.0;1439.5446777343802;482.0;161309;500.0;0.0;Calculated values ==>;1555323161.798;325.46000000000004;326.16;291.66;291.66;290.06;277.06;273.955091788801;276.56;276.16;272.06;276.76000000000005;345.76;292.96000000000004;271.86;273.46000000000004;297.96000000000004;294.86;312.46000000000004;322.86;276.46000000000004;276.46000000000004;323.16;321.36;272.56;241.49495122638035;269.49753711883926;273.955091788801;290.46000000000004;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3160000.0;6100000.0;0.0;0.02033333333333333;0.29566666666666663;0.024166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;11857.783203125;0.0;1439.5446777343802;16491.068359375;471237.2628380227;471927.6702968869;248279.99748742703;248279.99748742703;242870.35126506377;430412.23801567365;433950.3860404442;437039.1322159168;472948.7829819323;525108.937596558;465963.92507870443;436716.74332067836;439257.9771504116;465843.48631744814;462504.01303383906;449219.98411225755;466752.61010375567;433769.5290198815;433769.5290198815;209890.3038832737;202366.40377179522;468837.507044565;201661.61003087988;248279.99748742703;273.83399989990704;2028214.0122559366;1218429.9567165058;211066.6073262773;317729.0937743658;0;22;22;3;1;0;0;4;108;120;1189345449960.6077;455040544975.4076;999916441050.8445;69593.28739270924;6456.750844497389;0.0;401.89398498698466;3339180.8934386107;707690.0120842335;2186968.9476589123;768251.2597557921;5.7494207037070275;0.40678745369959746
5471;2019-04-15 12:13:41.808;529;534;182;182;166;40;35;31;-11;37;756;198;-13;0;249;217;392;508;177;34;34;-5;613;357;362;137;362;316;615;-1.0;121.0;1653.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16241.26953125;12030.3134765625;0.0;1428.80090332031;480.0;161310;499.0;0.0;Calculated values ==>;1555323221.808;326.06;326.56;291.36;291.36;289.76000000000005;277.16;274.0616903277293;276.66;276.26000000000005;272.06;276.86;348.76;292.96000000000004;271.86;273.16;298.06;294.86;312.36;323.96000000000004;276.56;276.56;323.06;321.16;272.66;241.92719264551067;269.49753711883926;274.0616903277293;290.86;6130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3160000.0;6150000.0;0.0;0.020166666666666666;0.2755;0.02666666666666667;0.0;0.0;0.0;12030.3134765625;0.0;1428.80090332031;16241.26953125;471386.06417716335;471900.68954049586;247041.16738166177;247041.16738166177;241741.24902452208;430346.717906069;433883.48505660606;437039.1322159168;472785.1150065333;528271.7613384563;465963.92507870443;436716.74332067836;438787.8637356032;465829.7507489795;462352.8576263787;447955.56374832505;467826.2212468953;433702.1600636701;433702.1600636701;209472.28574929133;201530.46850934727;468661.43441217777;201870.56185487672;248279.99748742703;273.92000062034106;2028486.8271998956;1218629.057366717;211090.51418992892;317729.0937743658;0;22;22;3;1;0;0;4;108;120;1189562386110.5732;455122158575.39465;1000106072650.8143;64788.94113446655;7114.423268194696;0.0;0.0;3340300.9319848097;707803.1240506741;2186968.9476589123;768254.6094305192;5.342354806801732;0.3956833437660531
5472;2019-04-15 12:14:41.779;533;538;180;180;164;42;36;32;-10;38;776;197;-13;0;249;218;392;516;185;35;35;-3;633;359;364;139;364;308;633;-3.0;85.0;1903.0;160.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26934.16015625;23259.64453125;0.0;1383.3771972656198;478.0;161311;498.0;0.0;Calculated values ==>;1555323281.779;326.46000000000004;326.96000000000004;291.16;291.16;289.56;277.36;274.27422755570615;276.76000000000005;276.36;272.16;276.96000000000004;350.76;292.86;271.86;273.16;298.06;294.96000000000004;312.36;324.76000000000005;276.66;276.66;322.96000000000004;320.96000000000004;272.86;242.35481222062532;268.5567601203482;274.27422755570615;291.66;6330000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;6330000.0;0.0;0.014166666666666666;0.3171666666666667;0.02666666666666667;0.0;0.0;0.0;23259.64453125;0.0;1383.3771972656198;26934.16015625;469398.6935040779;470191.81052450003;245710.9618101925;245710.9618101925;240571.56040517686;430214.79039162316;433567.68989926;439006.489614467;472621.17715536855;530979.842226762;466985.298548005;438540.82570523745;440539.589879252;465540.6161959158;462183.0053738274;444248.83353036345;466664.7457729829;433384.8821390699;433384.8821390699;209054.2704885073;200694.54348549087;468583.909348124;202444.96295821405;248279.99748742703;274.1526693498395;2028846.4485459921;1218922.9982097917;211113.9376805882;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1189780080840.414;455204918555.3341;1000293182170.6775;75029.43087114158;7097.038570397599;0.0;0.0;3341465.5219266727;707921.4956586323;2186968.9476589123;768254.6094305192;3.332646066959666;0.2527735886884567
5473;2019-04-15 12:15:41.799;552;552;181;180;166;46;36;33;-28;38;782;195;-31;-25;250;216;393;531;182;37;35;-2;646;364;369;140;369;298;645;-1.0;130.0;1966.0;190.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;25395.259765625;21846.794921875;0.0;1338.50866699219;477.0;161312;496.0;0.0;Calculated values ==>;1555323341.799;328.36;328.36;291.26000000000005;291.16;289.76000000000005;277.76000000000005;274.8017692304317;276.76000000000005;276.46000000000004;270.36;276.96000000000004;351.36;292.66;270.06;270.66;298.16;294.76000000000005;312.46000000000004;326.26000000000005;276.86;276.66;322.76000000000005;320.86;272.96000000000004;242.56692532238324;267.35522164206344;274.8017692304317;291.36;6459999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;2980000.0;6450000.0;0.0;0.021666666666666667;0.32766666666666666;0.03166666666666666;0.0;0.0;0.0;21846.794921875;0.0;1338.50866699219;25395.259765625;470719.88980978495;470849.1860447969;245629.28908062732;245302.08676914126;240850.76381002957;429879.7862731237;432301.3137403124;438461.08877795865;472489.9908694221;532356.061458004;468152.77557536535;437999.7806145802;438919.7476984545;464945.2602709624;461150.82657720096;441940.8782484761;467476.104918981;432488.85388799326;432113.16921278025;208218.24852204052;200276.58477070546;468545.2436277732;203714.59436253703;248279.99748742703;274.6677234957372;2029282.6724047023;1219299.01050078;211136.6276235772;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1190000054140.3442;455288646455.3075;1000475042770.6198;76918.60133678648;8386.303893399145;0.0;0.0;3342732.17760587;708050.5665217409;2186968.9476589123;768254.6094305192;3.6792662603368367;0.279081252306934
5474;2019-04-15 12:16:41.760;590;586;182;181;164;47;37;36;-30;39;773;194;-33;-24;250;215;392;547;183;38;37;-1;634;362;367;142;367;297;634;-1.0;109.0;1664.0;133.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;24839.96875;21469.9453125;0.0;1332.49926757812;478.0;161313;495.0;0.0;Calculated values ==>;1555323401.76;332.16;331.76000000000005;291.36;291.26000000000005;289.56;277.86;274.5913991737795;276.86;276.76000000000005;270.16;277.06;350.46000000000004;292.56;269.86;270.76000000000005;298.16;294.66;312.36;327.86;276.96000000000004;276.86;322.66;320.96000000000004;273.06;242.98782864720522;267.23344911666527;274.5913991737795;291.46000000000004;6340000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2970000.0;6340000.0;0.0;0.018166666666666668;0.2773333333333333;0.022166666666666668;0.0;0.0;0.0;21469.9453125;0.0;1332.49926757812;24839.96875;478063.3438821051;477463.06000277196;246341.50379932232;246008.14592209118;240542.8713269608;430014.67791919125;432997.62667057913;438378.49729393894;472325.50216173066;531495.7736613608;468172.3487542903;437917.4719433092;439292.6738716664;465236.6699430183;461323.382721853;444058.1145187381;471479.04277817253;433182.4302400453;432997.62667057913;207800.24178383037;200694.54348549087;468368.779352971;203248.5434788286;248279.99748742703;274.47818673058106;2029701.0272012718;1219659.748703517;211158.87155505957;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1190220710620.2178;455373191465.2591;1000653426745.5176;65209.37385805727;5876.831895210156;0.0;0.0;3343915.8075386174;708169.3487279258;2186968.9476589123;768254.6094305192;3.1174817903240744;0.2330630006079061
5475;2019-04-15 12:17:41.780;609;607;189;188;169;45;38;36;-31;40;762;195;-34;-31;250;216;390;549;218;40;38;0;618;362;367;143;367;296;617;-2.0;153.0;1767.0;134.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24632.919921875;20876.60546875;0.0;1324.77197265625;479.0;161314;493.0;0.0;Calculated values ==>;1555323461.78;334.06;333.86;292.06;291.96000000000004;290.06;277.66;274.5913991737795;276.96000000000004;276.76000000000005;270.06;277.16;349.36;292.66;269.76000000000005;270.06;298.16;294.76000000000005;312.16;328.06;277.16;276.96000000000004;322.46000000000004;321.06;273.16;243.1966462407574;267.1113755279542;274.5913991737795;294.96000000000004;6180000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2960000.0;6170000.0;0.0;0.025500000000000002;0.29450000000000004;0.022333333333333334;0.0005;0.0005;0.0;20876.60546875;0.0;1324.77197265625;24632.919921875;482711.6588479684;482536.61882608046;249404.4291159372;249050.48056010873;242643.52370793704;430014.67791919125;433182.4302400453;438449.4162088901;472292.48545527144;530427.9792065774;468432.2030864452;437989.56915575906;438449.4162088901;465236.6699430183;461457.9028561018;446653.58185882855;473946.72733535245;433550.350954743;433182.4302400453;206964.23671620517;201112.50472608567;468330.1626717748;203262.0883800087;249404.4291159372;274.4834279501231;2030113.4386980971;1220012.7542558897;211181.02286336347;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1190440984020.1477;455458719965.23193;1000831386045.461;69262.66804560558;5919.853659182776;0.0;91.88900056205405;3345036.781420908;708267.6872094189;2186968.9476589123;768255.3754274375;3.3905288491227266;0.2955547004307912
5476;2019-04-15 12:18:41.771;610;609;199;198;176;40;37;34;-34;41;752;197;-38;-27;250;217;388;542;230;35;36;0;613;357;362;143;362;293;612;-2.0;85.0;1385.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;25461.232421875;20744.38671875;0.0;1294.30749511719;482.0;161315;492.0;0.0;Calculated values ==>;1555323521.771;334.16;334.06;293.06;292.96000000000004;290.76000000000005;277.16;274.0616903277293;276.86;276.56;269.76000000000005;277.26000000000005;348.36;292.86;269.36;270.46000000000004;298.16;294.86;311.96000000000004;327.36;276.66;276.76000000000005;322.36;321.36;273.16;243.1966462407574;266.74333088950624;274.0616903277293;296.16;6130000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2930000.0;6120000.0;0.0;0.014166666666666666;0.23083333333333333;0.0;0.0;0.0;0.0;20744.38671875;0.0;1294.30749511719;25461.232421875;483419.9510966909;483389.3722018755;253305.729886158;252926.03972239755;245116.19263984915;430346.717906069;434244.55786418;438662.4006545466;472391.1323836129;529617.2026232736;469088.07000581094;438053.3765868196;439717.3810629405;465960.3153875682;462352.8576263787;447177.8109647681;473509.45083265426;433883.48505660606;434064.28222162405;206546.2383541025;202366.40377179522;468330.1626717748;202234.48292222194;249404.4291159372;274.0616903277293;2030530.8273495;1220359.543830848;211202.8452517227;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1190659651214.9182;455544507095.1419;1001008059540.2756;54575.44434321162;0.0;0.0;0.0;3346068.610892092;708317.0119233766;2186968.9476589123;768256.1410542468;2.476346548193933;0.20860601894176306
5477;2019-04-15 12:19:41.791;605;603;201;200;183;36;35;31;-38;40;741;200;-41;-35;249;218;385;531;238;34;35;0;601;356;361;144;361;289;599;-1.0;126.0;1678.0;127.0;13.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;26028.98046875;20280.2734375;0.0;1281.57507324219;484.0;161316;491.0;0.0;Calculated values ==>;1555323581.791;333.66;333.46000000000004;293.26000000000005;293.16;291.46000000000004;276.76000000000005;273.955091788801;276.66;276.26000000000005;269.36;277.16;347.26;293.16;269.06;269.66;298.06;294.96000000000004;311.66;326.26000000000005;276.56;276.66;322.26000000000005;321.56;273.16;243.40439225979637;266.24828229547654;273.955091788801;296.96000000000004;6010000.0;3560000.0;3610000.0;1440000.0;3610000.0;2890000.0;5990000.0;0.0;0.021;0.2796666666666667;0.021166666666666667;0.0021666666666666666;0.0021666666666666666;0.0;20280.2734375;0.0;1281.57507324219;26028.98046875;484055.5490558922;483996.6351369276;254769.84493787796;254372.48968250732;248024.50503714525;430412.23801567365;434130.71970383386;438946.8899536509;472160.7387857882;528782.0417394763;469994.1942273945;438495.1878960245;439396.1385084261;465973.9058467576;462636.5820206667;448769.5246266385;473484.5905145959;433950.3860404442;434130.71970383386;206128.24275125185;203202.34940748036;468191.96898575197;201693.01572908985;254769.84493787796;273.84625291347845;2030960.0554851547;1220701.5299560975;211224.3180950149;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1190876623514.8494;455630635795.11456;1001182717740.2201;66352.00015813558;5640.894510599348;0.0;388.6152286595711;3347076.6755055175;708364.035046768;2186968.9476589123;768259.3805939713;3.356925073531324;0.31582846493433914
5478;2019-04-15 12:20:41.782;596;595;200;199;182;35;35;30;-39;39;730;203;-41;-30;248;218;383;518;238;33;35;1;583;353;358;144;358;298;584;-1.0;114.0;1143.0;58.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17760.947265625;11465.517578125;0.0;1324.70227050781;485.0;161317;490.0;0.0;Calculated values ==>;1555323641.782;332.76000000000005;332.66;293.16;293.06;291.36;276.66;273.6339639331285;276.66;276.16;269.26000000000005;277.06;346.16;293.46000000000004;269.06;270.16;297.96000000000004;294.96000000000004;311.46000000000004;324.96000000000004;276.46000000000004;276.66;322.16;321.66;273.26000000000005;243.40439225979637;267.35522164206344;273.6339639331285;296.96000000000004;5830000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;5840000.0;0.0;0.019;0.1905;0.009666666666666665;0.0005;0.0005;0.0;11465.517578125;0.0;1324.70227050781;17760.947265625;484803.17199898825;484551.79509612994;255226.680294013;254816.1937465936;248300.95399569318;430607.02586249536;434864.4174955049;436756.1072384259;472061.9191754798;526941.1708037561;469114.0488116289;436441.9899343077;438153.8488135099;466275.0664382286;463087.3425671512;451555.5243002533;473434.1714115198;434509.0152533873;434864.4174955049;205710.24989127388;203620.32615720207;468291.61117532355;201001.77769778084;255226.680294013;273.5627303270252;2031324.9168132655;1220966.038533096;211246.0338150963;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1191092291160.4802;455717022835.36725;1001358791325.7351;44911.19977749288;2583.801723616246;0.0;89.81886860074594;3348003.729762026;708432.5639013833;2186968.9476589123;768263.3669467509;3.720406758668529;0.34287603133642147
5479;2019-04-15 12:21:41.772;582;573;200;199;180;33;35;28;-25;38;727;206;-28;-15;248;219;379;464;227;34;35;2;573;353;358;144;358;303;574;265.0;128.0;798.0;176.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17604.380859375;11196.8037109375;0.0;1357.13537597656;487.0;161318;489.0;0.0;Calculated values ==>;1555323701.772;331.36;330.46000000000004;293.16;293.06;291.16;276.46000000000004;273.6339639331285;276.66;275.96000000000004;270.66;276.96000000000004;345.86;293.76000000000005;270.36;271.66;297.96000000000004;295.06;311.06;319.56;276.56;276.66;322.06;321.86;273.36;243.40439225979637;267.9596281332873;273.6339639331285;295.86;5730000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;5740000.0;0.04416666666666667;0.021333333333333333;0.133;0.029333333333333333;0.0005;0.04466666666666667;0.0;11196.8037109375;0.0;1357.13537597656;17604.380859375;483973.6901522745;482601.5178418579;255841.41803513296;255418.2423654602;248011.50083032323;430607.02586249536;434864.4174955049;437798.07955487026;471963.08021786925;526236.8180623807;468782.15747417515;437328.95505151706;439341.82880185475;466275.0664382286;463218.971569767;452546.728515251;466511.43682977743;434686.96261437517;434864.4174955049;205292.2597576877;204456.2876039246;468391.23042935226;200676.47611133696;201293.99411794663;273.43526123703236;2031619.5787625094;1221154.8597350887;211268.3787373794;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1191307055360.5144;455803408435.381;1001539061275.7638;31537.17325798993;7852.966126661782;0.0;10432.812244197603;3348640.6933591273;708519.5224713052;2186968.9476589123;768351.040924606;3.9687106400558863;0.3110809809600211
5480;2019-04-15 12:22:41.783;559;494;196;195;182;37;32;30;-21;38;730;207;-24;-4;249;218;377;342;210;35;32;2;568;357;362;143;362;307;569;-1.0;114.0;1250.0;181.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16977.373046875;11029.443359375;0.0;1370.40649414062;487.0;161319;489.0;0.0;Calculated values ==>;1555323761.783;329.06;322.56;292.76000000000005;292.66;291.36;276.86;274.0616903277293;276.36;276.16;271.06;276.96000000000004;346.16;293.86;270.76000000000005;272.76000000000005;298.06;294.96000000000004;310.86;307.36;276.66;276.36;322.06;321.86;273.36;243.1966462407574;268.43790593516167;274.0616903277293;294.16;5680000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5690000.0;0.0;0.019;0.20833333333333334;0.030166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;11029.443359375;0.0;1370.40649414062;16977.373046875;481325.12094364344;471772.31888252276;254469.04542941754;254055.2717185912;248974.0343403811;430346.717906069;433337.9007451696;437514.20447033056;472095.1348084983;526237.9826961718;468346.2748006606;437040.2039936506;440147.045952615;465829.7507489795;462485.70515263407;453039.3334232549;446455.0450212091;433883.48505660606;433337.9007451696;205292.2597576877;204456.2876039246;468529.08662627725;201783.4314051136;254469.04542941754;273.8860278026707;2031907.8128779028;1221340.1124171878;211291.1124200105;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1191523094960.2192;455889524220.2633;1001722094825.5137;49110.5777219202;8046.827265838437;125.10147963886993;208.68033120171077;3349312.8811615496;708652.045040746;2186969.9903623685;768439.7362871157;4.636442172910606;0.415489883351006
5481;2019-04-15 12:23:41.773;538;430;195;194;177;38;33;30;-15;38;735;207;4;6;249;218;375;263;189;37;32;2;563;354;359;143;359;308;565;84.0;139.0;537.0;23.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16632.671875;10876.7705078125;0.0;1385.96838378906;487.0;161320;488.0;0.0;Calculated values ==>;1555323821.773;326.96000000000004;316.16;292.66;292.56;290.86;276.96000000000004;273.7412296467126;276.46000000000004;276.16;271.66;276.96000000000004;346.66;293.86;273.56;273.76000000000005;298.06;294.96000000000004;310.66;299.46000000000004;276.86;276.36;321.96000000000004;321.86;273.36;243.1966462407574;268.5567601203482;273.7412296467126;292.06;5630000.0;3540000.0;3590000.0;1430000.0;3590000.0;3080000.0;5650000.0;0.014;0.023166666666666665;0.0895;0.0038333333333333336;0.0005;0.0145;0.0;10876.7705078125;0.0;1385.96838378906;16632.671875;478941.0910982806;462413.0165541115;409518.284082227;409087.7599359037;247313.7129845683;430542.39183029096;434263.8640799596;438228.8454132642;472095.1348084983;526684.6063051462;468206.5035522741;441144.9977105962;441446.09905818984;466261.3989570346;462937.3989142076;453529.941865706;430495.72402846446;434976.4790924014;434084.4541166122;204874.27233412856;204456.2876039246;468529.08662627725;201319.58967763025;208498.85500192668;273.69147965767854;2032187.8499050117;1221522.6337741462;211314.0783823651;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1191739358910.2537;455975309920.2769;1001906564075.543;21203.378388339235;1024.3030716364801;533.6260465627622;3270.99118716294;3349898.7331376225;708727.6251947782;2186975.478843522;768468.7287168963;2.1228780066034254;0.12729727462911525
5482;2019-04-15 12:24:41.773;525;452;193;193;175;36;33;29;-8;37;740;204;8;13;248;219;374;239;178;36;32;3;566;351;357;143;357;307;569;-1.0;122.0;838.0;2.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16586.625;10979.408203125;0.0;1379.0642089843802;485.0;161321;488.0;0.0;Calculated values ==>;1555323881.773;325.66;318.36;292.46000000000004;292.46000000000004;290.66;276.76000000000005;273.4187578820637;276.46000000000004;276.06;272.36;276.86;347.16;293.56;273.96000000000004;274.46000000000004;297.96000000000004;295.06;310.56;297.06;276.76000000000005;276.36;321.96000000000004;321.66;273.46000000000004;243.1966462407574;268.43790593516167;273.4187578820637;290.96000000000004;5660000.0;3510000.0;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;5690000.0;0.0;0.02033333333333333;0.1396666666666667;0.0003333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10979.408203125;0.0;1379.0642089843802;16586.625;476712.2190864994;465331.59833741194;253238.7894255362;253238.7894255362;246422.85739020273;430735.4089219946;434752.8493145431;439535.2943893536;471996.43091952;527287.015778891;467981.3935862347;441956.0545109249;442698.855600732;466418.3847020313;463517.398655582;452848.60288331704;423068.4286862988;435282.4317724447;434575.35254931415;204874.27233412856;203620.32615720207;468628.5149305175;200648.77259767713;253238.7894255362;273.4156140518992;2032464.67737897;1221704.7685967374;211337.12032063823;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1191954158910.2537;456061109920.2769;1002091064075.543;33364.48421023748;89.32658077761344;605.5302086727046;211.5593236444076;3350353.465325944;708736.9054418816;2186984.9718123153;768497.749971153;2.773069290485453;0.17723664697989686
5483;2019-04-15 12:25:41.764;520;493;193;194;176;34;34;26;-8;36;742;201;5;14;248;219;374;278;177;35;33;3;580;347;353;143;353;305;582;-2.0;118.0;649.0;59.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16909.421875;11309.34765625;0.0;1364.46704101562;483.0;161322;487.0;0.0;Calculated values ==>;1555323941.764;325.16;322.46000000000004;292.46000000000004;292.56;290.76000000000005;276.56;272.9856168485579;276.56;275.76000000000005;272.36;276.76000000000005;347.36;293.26000000000005;273.66;274.56;297.96000000000004;295.06;310.56;300.96000000000004;276.66;276.46000000000004;321.86;321.46000000000004;273.46000000000004;243.1966462407574;268.19934244402924;272.9856168485579;290.86;5800000.0;3470000.0000000005;3529999.9999999995;1430000.0;3529999.9999999995;3050000.0;5820000.0;0.0;0.019666666666666666;0.10816666666666667;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11309.34765625;0.0;1364.46704101562;16909.421875;474238.56104228686;469910.55090382585;252528.8460235;252921.57164570826;246246.91124092072;430988.63858405815;435888.81895161734;439972.1399166299;471897.7078724963;527651.7105751382;467897.2382790565;441928.13359203225;443257.1847228264;466988.98658911174;464110.6385826896;450436.12354951736;429821.8334870086;436061.7692676645;435715.42218331463;204456.2876039246;202784.37528459195;468628.5149305175;199326.62104627182;252528.8460235;272.878153033461;2032743.769232577;1221890.4803677592;211359.97965161686;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1192167126960.0303;456146897050.1869;1002274636535.3503;26029.823624477067;2648.135289861749;405.4143712293393;213.71767218645041;3350848.3436478293;708759.7142022856;2186993.3950867914;768501.2934145182;2.311623742145722;0.16608967874891795
5484;2019-04-15 12:26:41.774;524;518;195;196;178;34;35;24;-8;35;742;199;1;12;247;220;374;390;181;35;34;4;599;348;353;142;353;301;601;291.0;119.0;1018.0;157.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17671.05078125;11813.3076171875;0.0;1343.3447265625;481.0;161323;487.0;0.0;Calculated values ==>;1555324001.774;325.56;324.96000000000004;292.66;292.76000000000005;290.96000000000004;276.56;273.0942459734351;276.66;275.56;272.36;276.66;347.36;293.06;273.26000000000005;274.36;297.86;295.16;310.56;312.16;276.66;276.56;321.86;321.26000000000005;273.56;242.98782864720522;267.7187500070086;273.0942459734351;291.26000000000005;5990000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3010000.0;6010000.0;0.0485;0.01983333333333333;0.16966666666666666;0.026166666666666668;0.0011666666666666668;0.04966666666666667;0.0;11813.3076171875;0.0;1343.3447265625;17671.05078125;472423.3701260328;471247.50389418553;252330.9236857619;252712.02683866554;246200.33320712973;430925.7729439634;436061.7692676645;440834.61030177056;471931.263865096;527961.227108462;468215.5318844538;442171.7392844028;443779.4857613598;466860.4312889494;464092.9599811011;447022.88071451825;449713.6789991748;436061.7692676645;435888.81895161734;204456.2876039246;201948.4348523538;468865.19519545574;199535.5871713906;200775.746082802;272.9648697971684;2033031.987866434;1222083.201276473;211382.5485105261;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1192378962259.9966;456232411300.1733;1002456466835.3214;40940.400924454465;7047.458076629705;0.0;11677.282619151163;3351406.5218665157;708840.5242797621;2186996.77410296;768600.4015988752;4.534978964354785;0.2684500099151872
5485;2019-04-15 12:27:44.795;538;535;195;198;183;36;35;25;-1;34;740;198;3;9;247;221;375;466;187;37;35;4;622;351;356;142;356;298;625;-2.0;118.0;1305.0;210.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18511.67578125;12389.2021484375;0.0;1332.38830566406;479.0;161324;486.0;0.0;Calculated values ==>;1555324064.795;326.96000000000004;326.66;292.66;292.96000000000004;291.46000000000004;276.76000000000005;273.4187578820637;276.66;275.66;273.06;276.56;347.16;292.96000000000004;273.46000000000004;274.06;297.86;295.26000000000005;310.66;319.76000000000005;276.86;276.66;321.76000000000005;321.06;273.56;242.98782864720522;267.35522164206344;273.4187578820637;291.86;6220000.0;3510000.0;3560000.0;1420000.0;3560000.0;2980000.0;6250000.0;0.0;0.019666666666666666;0.2175;0.035;0.0005;0.0005;0.0;12389.2021484375;0.0;1332.38830566406;18511.67578125;471619.17265527206;470762.79068127746;251210.97641551596;252306.2899250983;247005.92210295258;430735.4089219946;435347.08258078195;442501.50166700664;471832.65708311246;527984.3905649491;468513.7914318239;443084.58915092645;443952.4445614765;466432.15063586115;463779.2430610787;442855.002696304;459451.12707041646;435696.9057630792;435347.08258078195;204038.30555042345;201112.50472608567;468865.19519545574;200245.46009450572;251210.97641551596;273.2572895038793;2033348.6922575464;1222295.0438280695;211405.96897883402;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1192602371705.5173;456321901120.38184;1002645214730.7612;52690.68904201895;9401.69072853325;0.0;92.068053082633;3352226.0669963113;708984.5023088268;2186996.77410296;768703.4177447701;4.531868811537594;0.3739275126661433
