;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5486;2019-04-15 12:28:41.765;560;553;193;196;187;38;29;27;6;34;737;197;8;9;248;220;376;513;195;39;29;5;643;355;360;142;360;295;645;-1.0;120.0;1604.0;302.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19035.3359375;12809.6669921875;0.0;1318.62902832031;477.0;161325;485.0;0.0;Calculated values ==>;1555324121.765;329.16;328.46000000000004;292.46000000000004;292.76000000000005;291.86;276.96000000000004;273.8482719121499;276.06;275.86;273.76000000000005;276.56;346.86;292.86;273.96000000000004;274.06;297.96000000000004;295.16;310.76000000000005;324.46000000000004;277.06;276.06;321.66;320.86;273.66;242.98782864720522;266.98899913490544;273.8482719121499;292.66;6430000.0;3550000.0;3600000.0;1420000.0;3600000.0;2950000.0;6450000.0;0.0;0.02;0.2673333333333333;0.050333333333333334;0.0;0.0;0.0;12809.6669921875;0.0;1318.62902832031;19035.3359375;472365.82036812283;471007.6481869773;249668.92963494724;250715.12043020758;247621.8042130285;430477.46260093397;433292.63855411526;444126.0569864344;471832.65708311246;527903.7918417496;468811.0006376458;444411.7732431085;444554.3181376856;465987.6186816921;463051.38004137354;438825.56431757234;464510.19944379706;435089.031508698;433292.63855411526;203620.32615720207;200276.58477070546;468964.41255619563;201255.283392465;251210.97641551596;273.67079919621165;2033645.78298792;1222494.429880245;211426.9451534997;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1192806324305.6199;456402798520.4225;1002814130780.8461;64927.45347412114;13474.692834574444;0.0;0.0;3353156.7205494377;709165.5116938608;2186996.77410296;768704.1462332405;5.549299518844424;0.4858759203528818
5487;2019-04-15 12:29:41.786;586;573;184;186;182;43;31;28;10;34;733;198;12;13;249;217;377;541;210;34;30;5;638;363;368;143;368;297;640;-1.0;123.0;1739.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17960.658203125;12694.9599609375;0.0;1330.02795410156;476.0;161326;483.0;0.0;Calculated values ==>;1555324181.786;331.76000000000005;330.46000000000004;291.56;291.76000000000005;291.36;277.46000000000004;274.69669130483857;276.26000000000005;275.96000000000004;274.16;276.56;346.46000000000004;292.96000000000004;274.36;274.46000000000004;298.06;294.86;310.86;327.26000000000005;276.56;276.16;321.46000000000004;320.76000000000005;273.66;243.1966462407574;267.23344911666527;274.69669130483857;294.16;6380000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2970000.0;6400000.0;0.0;0.0205;0.28983333333333333;0.036166666666666666;0.0;0.0;0.0;12694.9599609375;0.0;1330.02795410156;17960.658203125;476982.9495194472;474757.74776292907;246796.0884288981;247467.68087648437;246130.40532747118;429947.3805835815;431616.2614627105;444297.16997077694;471700.2039591064;527331.9583534139;468652.9866896234;444583.24951340194;444725.97564661124;464959.0081242338;461439.2131810104;440079.6013482395;469751.4822176705;432182.85202778585;431426.1458468794;202784.37528459195;199858.6285646581;468827.3046948051;203483.22310004896;251210.97641551596;274.573635546097;2033954.1908436045;1222707.0428263585;211449.0250202357;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1193024800745.2866;456488328445.292;1002991792940.5751;69795.90893469933;9596.610951010347;0.0;0.0;3354279.8081776053;709357.8398497499;2186996.77410296;768704.1462332405;5.660790609350665;0.4999622190088627
5488;2019-04-15 12:30:41.796;608;592;177;177;170;50;34;31;-10;35;729;200;-2;19;250;214;376;558;217;35;34;6;627;365;371;144;371;302;629;0.0;125.0;1304.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16183.623046875;12424.2421875;0.0;1346.13684082031;475.0;161327;482.0;0.0;Calculated values ==>;1555324241.796;333.96000000000004;332.36;290.86;290.86;290.16;278.16;274.9066339382667;276.56;276.26000000000005;272.16;276.66;346.06000000000006;293.16;272.96000000000004;275.06;298.16;294.56;310.76000000000005;328.96000000000004;276.66;276.56;321.36;320.66;273.76000000000005;243.40439225979637;267.8393353686513;274.9066339382667;294.86;6270000.0;3650000.0;3710000.0;1440000.0;3710000.0;3020000.0;6290000.0;0.0;0.020833333333333332;0.21733333333333332;0.03233333333333333;0.0;0.0;0.0;12424.2421875;0.0;1346.13684082031;16183.623046875;481541.36962748587;478953.59567805944;244857.3093067766;244857.3093067766;242585.9635452917;429811.8947417682;431402.8193353848;440319.17732939526;471666.44639072387;526524.4449917371;468196.52568898356;441517.6339936506;444589.26801690354;464652.7172634713;460725.85706771415;442078.9952491617;473820.18125163135;431593.8739449759;431402.8193353848;202366.40377179522;199440.67485045042;468789.48013398366;203949.6630633347;251210.97641551596;274.7631562302195;2034238.7739432554;1222916.4043986762;211471.33011041873;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1193246537695.2515;456574442795.2783;1003171522890.5465;51370.97443382382;8563.154085284315;0.0;0.0;3355289.7004928538;709509.1964469242;2186996.77410296;768704.1462332405;4.352394977352981;0.40473094765000295
5489;2019-04-15 12:31:41.777;616;603;175;174;161;53;36;35;-21;37;729;201;-22;14;250;214;374;567;203;36;36;6;626;365;370;145;370;307;628;-1.0;118.0;1231.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15510.5107421875;12325.4384765625;0.0;1371.95153808594;477.0;161328;480.0;0.0;Calculated values ==>;1555324301.777;334.76000000000005;333.46000000000004;290.66;290.56;289.26000000000005;278.46000000000004;274.9066339382667;276.76000000000005;276.66;271.06;276.86;346.06000000000006;293.26000000000005;270.96000000000004;274.56;298.16;294.56;310.56;329.86;276.76000000000005;276.76000000000005;321.16;320.86;273.76000000000005;243.61107973660833;268.43790593516167;274.9066339382667;293.46000000000004;6260000.0;3650000.0;3700000.0;1450000.0;3700000.0;3070000.0;6280000.0;0.0;0.019666666666666666;0.20516666666666666;0.030500000000000003;0.0;0.0;0.0;12325.4384765625;0.0;1371.95153808594;15510.5107421875;482818.1848662745;480694.3506509819;244234.96320922638;243908.8124912433;239781.12284212283;429811.8947417682;432043.5753533974;437514.20447033056;471731.79225593165;526133.0213909347;467615.82085141406;437356.53477473935;442846.6802591378;464799.13120582135;460725.85706771415;441854.80459332536;475319.3427917018;432043.5753533974;432043.5753533974;201530.46850934727;200276.58477070546;468652.0482603189;203923.66674914997;251210.97641551596;274.7531319652619;2034502.8080872984;1223122.5864257026;211493.97367415624;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1193468767300.0537;456661115340.2012;1003354165035.3839;47924.99198912888;8074.215636090652;0.0;0.0;3356116.9048479525;709647.7972903089;2186996.77410296;768704.1462332405;4.088312267178794;0.35946074593944954
5490;2019-04-15 12:32:41.787;613;607;182;181;161;52;38;37;-16;39;730;202;-19;7;250;214;373;574;198;38;38;6;627;365;370;147;370;312;629;-2.0;120.0;1208.0;142.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15550.3955078125;12320.087890625;0.0;1386.51904296875;481.0;161329;479.0;0.0;Calculated values ==>;1555324361.787;334.46000000000004;333.86;291.36;291.26000000000005;289.26000000000005;278.36;274.9066339382667;276.96000000000004;276.86;271.56;277.06;346.16;293.36;271.26000000000005;273.86;298.16;294.56;310.46000000000004;330.56;276.96000000000004;276.96000000000004;321.06;321.26000000000005;273.76000000000005;244.02132995426717;269.02936301313275;274.9066339382667;292.96000000000004;6270000.0;3650000.0;3700000.0;1470000.0;3700000.0;3120000.0;6290000.0;0.0;0.02;0.20133333333333334;0.023666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12320.087890625;0.0;1386.51904296875;15550.3955078125;482269.68300728826;481165.6519094875;246520.9044401556;246185.244391343;239752.97114389244;429811.8947417682;432420.26882306463;437160.35228701105;471664.89969118324;525845.7877513395;467030.76422086457;436680.1712671876;440745.6017281058;464799.13120582135;460725.85706771415;441442.5669076731;476257.71800202597;432420.26882306463;432420.26882306463;201112.50472608567;201948.4348523538;468376.4423403215;203976.3504830026;246520.9044401556;274.77344517333216;2034761.6921128216;1223328.000041961;211516.96476020385;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1193690804300.0183;456748729940.18726;1003539895985.3544;46947.712363207036;6257.4688406232135;0.0;61.966454794303004;3356907.6424850747;709767.2478993798;2186996.77410296;768704.6627064282;3.886238798317855;0.32431606664499396
5491;2019-04-15 12:33:41.778;603;603;195;194;168;49;38;38;-12;40;733;203;-15;7;250;215;372;574;191;39;38;6;613;363;368;148;368;316;615;-2.0;123.0;1023.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15717.14453125;11970.716796875;0.0;1403.60791015625;485.0;161330;477.0;0.0;Calculated values ==>;1555324421.778;333.46000000000004;333.46000000000004;292.66;292.56;289.96000000000004;278.06;274.69669130483857;276.96000000000004;276.96000000000004;271.96000000000004;277.16;346.46000000000004;293.46000000000004;271.66;273.86;298.16;294.66;310.36;330.56;277.06;276.96000000000004;320.86;321.66;273.76000000000005;244.22491754036054;269.49753711883926;274.69669130483857;292.26000000000005;6130000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3160000.0;6150000.0;0.0;0.0205;0.1705;0.021166666666666667;0.0;0.0;0.0;11970.716796875;0.0;1403.60791015625;15717.14453125;482414.7666638572;482186.92490810354;251662.44176628592;251294.7103248409;242384.33744671638;429947.3805835815;432929.84295338165;436878.1151619385;471631.5591433098;525847.8380207135;466584.29819983494;436392.92105508584;439880.5001440809;465091.1060056729;461169.71765311295;443987.3781597923;477946.5171427341;433115.1307267976;432929.84295338165;200276.58477070546;203620.32615720207;468238.26565966266;203427.20691375335;246520.9044401556;274.55198119408476;2035022.2158628174;1223530.393051443;211540.21233055586;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1193912171090.6658;456837216665.4461;1003728267725.9054;39803.379856315565;5605.167410121747;0.0;0.0;3357630.4598168195;709866.0883734631;2186996.77410296;768705.1790160949;3.395202992384714;0.27681396051247226
5492;2019-04-15 12:34:41.778;589;591;201;201;176;44;38;38;-10;41;737;203;-13;8;250;216;369;558;187;40;38;6;598;362;367;148;367;318;599;-1.0;126.0;987.0;110.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15995.1376953125;11548.197265625;0.0;1416.29284667969;487.0;161331;476.0;0.0;Calculated values ==>;1555324481.778;332.06;332.26000000000005;293.26000000000005;293.26000000000005;290.76000000000005;277.56;274.5913991737795;276.96000000000004;276.96000000000004;272.16;277.26000000000005;346.86;293.46000000000004;271.86;273.96000000000004;298.16;294.76000000000005;310.06;328.96000000000004;277.16;276.96000000000004;320.76000000000005;321.86;273.76000000000005;244.22491754036054;269.7299932089509;274.5913991737795;291.86;5980000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3180000.0;5990000.0;0.0;0.021;0.16449999999999998;0.018333333333333333;0.0025;0.0025;0.0;11548.197265625;0.0;1416.29284667969;15995.1376953125;482118.8997260054;482290.2772545915;254769.84493787796;254769.84493787796;245590.24389735272;430014.67791919125;433182.4302400453;436737.29309844685;471730.980663899;526113.2007416363;466297.9588563379;436249.5695270289;439598.51207664324;465236.6699430183;461457.9028561018;446235.2766007246;477507.85717955977;433550.350954743;433182.4302400453;199858.6285646581;204456.2876039246;468238.26565966266;203191.16274330384;254769.84493787796;274.45597797133433;2035286.484881372;1223726.3840019638;211563.71150352948;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1194132671090.6658;456926016665.4461;1003918467725.9054;38418.338443421024;4859.196886799912;0.0;446.0314632554184;3358282.307469317;709953.2914092708;2186996.77410296;768708.8959449553;3.3725635497209416;0.2628970540178125
5493;2019-04-15 12:35:41.798;570;575;200;200;178;41;37;36;-8;42;740;202;-11;9;249;216;367;535;186;36;37;6;599;358;363;147;363;318;601;-1.0;120.0;467.0;53.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16151.970703125;11612.81640625;0.0;1418.65124511719;490.0;161332;476.0;0.0;Calculated values ==>;1555324541.798;330.16;330.66;293.16;293.16;290.96000000000004;277.26000000000005;274.1680685717883;276.86;276.76000000000005;272.36;277.36;347.16;293.36;272.06;274.06;298.06;294.76000000000005;309.86;326.66;276.76000000000005;276.86;320.76000000000005;322.16;273.76000000000005;244.02132995426717;269.7299932089509;274.1680685717883;291.76000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3180000.0;6010000.0;0.0;0.02;0.07783333333333334;0.008833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11612.81640625;0.0;1418.65124511719;16151.970703125;479262.9947191476;479753.82454850065;254264.04822428658;254264.04822428658;246200.33320712973;430280.9020939914;433997.93586973246;437060.6290143916;471962.6950587572;526429.9582582137;466173.5865095993;436575.08484221715;439754.41671299294;465685.3213544199;462068.13665675744;445655.0684039036;473835.73273427825;433816.67410848953;433997.93586973246;199858.6285646581;205710.24989127388;468376.4423403215;202130.90099251532;254264.04822428658;274.02594824688646;2035554.466748797;1223919.456785317;211587.34391246497;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1194351744090.5962;457014546165.41797;1004109331325.8447;18285.36383103604;2351.8356152389547;0.0;209.68953558635354;3358754.995831738;710013.4033774146;2186996.77410296;768714.3621080578;1.599734545607701;0.12438385108448226
5494;2019-04-15 12:36:41.809;554;562;198;198;176;39;36;34;-9;42;743;201;-12;7;249;217;366;529;183;34;35;6;600;357;362;147;362;318;602;-1.0;119.0;802.0;0.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16197.5517578125;11645.6435546875;0.0;1413.11071777344;492.0;161333;476.0;0.0;Calculated values ==>;1555324601.809;328.56;329.36;292.96000000000004;292.96000000000004;290.76000000000005;277.06;274.0616903277293;276.76000000000005;276.56;272.26000000000005;277.36;347.46000000000004;293.26000000000005;271.96000000000004;273.86;298.06;294.86;309.76000000000005;326.06;276.56;276.66;320.76000000000005;322.36;273.76000000000005;244.02132995426717;269.7299932089509;274.0616903277293;291.46000000000004;6000000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3180000.0;6020000.0;0.0;0.01983333333333333;0.13366666666666666;0.0;0.0013333333333333333;0.0013333333333333333;0.0;11645.6435546875;0.0;1413.11071777344;16197.5517578125;476796.8386114724;477734.6889901441;253430.46514648534;253430.46514648534;245478.79873462956;430346.717906069;434064.28222162405;436899.13996127737;471962.6950587572;526746.6129501896;466049.12726046133;436412.5115516029;439442.3028773667;465829.7507489795;462352.8576263787;445268.3131802641;472800.09293183935;433702.1600636701;433883.48505660606;199858.6285646581;206546.2383541025;468376.4423403215;202234.48292222194;253430.46514648534;274.0616903277293;2035824.0955251514;1224113.3128184848;211610.94625509315;317729.0937743658;0;22;23;3;1;0;0;4;108;120;1194569283965.2988;457102762335.2974;1004300166305.5839;31366.842490887073;0.0;0.0;240.6040265468276;3359168.840074726;710033.005600597;2186996.77410296;768718.1152423524;2.4204028851426913;0.16053761009134426
5495;2019-04-15 12:37:41.790;545;553;197;197;176;37;35;32;-22;41;745;199;-25;-16;248;218;366;530;180;34;34;6;646;355;361;146;361;298;646;0.0;85.0;868.0;60.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;26032.291015625;21793.80859375;0.0;1321.33740234375;491.0;161334;475.0;0.0;Calculated values ==>;1555324661.79;327.66;328.46000000000004;292.86;292.86;290.76000000000005;276.86;273.8482719121499;276.66;276.36;270.96000000000004;277.26000000000005;347.66;293.06;270.66;271.56;297.96000000000004;294.96000000000004;309.76000000000005;326.16;276.56;276.56;320.66;322.26000000000005;273.76000000000005;243.81672145450628;267.35522164206344;273.8482719121499;291.16;6459999.999999999;3550000.0;3610000.0;1460000.0;3610000.0;2980000.0;6459999.999999999;0.0;0.014166666666666666;0.14466666666666667;0.01;0.0;0.0;0.0;21793.80859375;0.0;1321.33740234375;26032.291015625;469603.50240833196;470878.6044003482;251025.7754463127;251025.7754463127;243974.56659840565;430477.46260093397;434130.71970383386;439375.8275022078;471995.6991225075;528505.6464834348;468633.985583408;438919.7476984545;440280.51620166586;465843.48631744814;462787.14600039157;435890.0676805859;467178.0479058647;433950.3860404442;433950.3860404442;199440.67485045042;206128.24275125185;468514.36943292903;201484.66218879973;253430.46514648534;273.76043805751993;2036175.8994414206;1224391.8866764752;211633.72610683576;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1194786115280.1057;457190634500.2192;1004484907785.4194;34414.9219153397;2670.2970724412926;0.0;0.0;3359716.8478535227;710055.2510295636;2186996.77410296;768720.1196409778;1.6043687975861394;0.11656976302031966
5496;2019-04-15 12:38:41.820;569;569;192;193;178;36;31;32;-35;40;736;197;-34;-8;248;218;368;549;177;31;31;6;684;351;356;145;356;288;685;-1.0;116.0;903.0;44.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27125.22265625;23181.48828125;0.0;1275.09460449219;492.0;161335;474.0;0.0;Calculated values ==>;1555324721.82;330.06;330.06;292.36;292.46000000000004;290.96000000000004;276.76000000000005;273.4187578820637;276.26000000000005;276.36;269.66;277.16;346.76;292.86;269.76000000000005;272.36;297.96000000000004;294.96000000000004;309.96000000000004;328.06;276.26000000000005;276.26000000000005;320.56;322.36;273.76000000000005;243.61107973660833;266.1237361191953;273.4187578820637;290.86;6840000.000000001;3510000.0;3560000.0;1450000.0;3560000.0;2880000.0;6850000.0;0.0;0.01933333333333333;0.1505;0.007333333333333333;0.0;0.0;0.0;23181.48828125;0.0;1275.09460449219;27125.22265625;468519.36273211;468387.89140536456;247874.28926559637;248200.91872337396;243427.37844758263;430735.4089219946;434641.7771524699;439615.06785232434;472028.77388759464;528340.5910456359;469776.4500175405;439763.6520481139;443541.9280552269;466561.43444993236;463386.3092251209;427422.6531702505;465030.59704189753;434641.7771524699;434641.7771524699;199022.72361097817;206546.2383541025;468652.0482603189;200499.90028624135;253430.46514648534;273.3572191582635;2036619.1002114485;1224766.8682139919;211655.37385868243;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1195001322830.0032;457277978150.17755;1004660795685.3356;35986.83271869549;1966.449085143235;0.0;0.0;3360303.8224825044;710093.9099006341;2186996.77410296;768720.1196409778;1.5518636426499672;0.10811686064831552
5497;2019-04-15 12:39:41.780;618;612;189;189;172;36;31;30;-36;39;722;196;-22;-29;248;218;372;585;179;34;30;6;642;357;363;143;363;293;643;0.0;132.0;1842.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16805.134765625;12702.443359375;0.0;1303.27990722656;494.0;161336;472.0;0.0;Calculated values ==>;1555324781.78;334.96000000000004;334.36;292.06;292.06;290.36;276.76000000000005;274.0616903277293;276.26000000000005;276.16;269.56;277.06;345.36;292.76000000000005;270.96000000000004;270.26000000000005;297.96000000000004;294.96000000000004;310.36;331.66;276.56;276.16;320.36;322.56;273.76000000000005;243.1966462407574;266.74333088950624;274.0616903277293;291.06;6420000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;2930000.0;6430000.0;0.0;0.022000000000000002;0.30700000000000005;0.03716666666666667;0.0;0.0;0.0;12702.443359375;0.0;1303.27990722656;16805.134765625;481291.5660351369;480288.5641527149;248372.91686444468;248372.91686444468;242791.26397516235;430346.717906069;432902.2481429067;438358.4652479722;472193.81962526246;526497.6220825446;468968.79584971396;440462.89495718613;439417.3256371076;465554.39734395995;462485.70515263407;438135.47671097144;476227.394111018;433452.5470882844;432717.6920543523;198186.82848740023;207382.2378540181;468926.6663542118;201881.6620120794;253430.46514648534;273.92432729082606;2036984.942465989;1225065.701622678;211676.8459886576;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1195216879030.1404;457364320550.2325;1004834979485.4464;72598.37859341911;9925.172661382587;0.0;0.0;3361208.09599284;710192.9406840196;2186996.77410296;768720.1196409778;5.892130644305222;0.45248336012543033
5498;2019-04-15 12:40:41.781;643;622;179;178;164;43;32;31;-23;39;715;198;7;1;249;215;363;547;178;35;32;6;586;362;367;143;367;308;587;-2.0;120.0;1501.0;168.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14638.115234375;11390.0078125;0.0;1385.51013183594;499.0;161337;470.0;0.0;Calculated values ==>;1555324841.781;337.46000000000004;335.36;291.06;290.96000000000004;289.56;277.46000000000004;274.5913991737795;276.36;276.26000000000005;270.86;277.06;344.66;292.96000000000004;273.86;273.26000000000005;298.06;294.66;309.46000000000004;327.86;276.66;276.36;320.16;323.06;273.76000000000005;243.1966462407574;268.5567601203482;274.5913991737795;290.96000000000004;5860000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3080000.0;5870000.0;0.0;0.02;0.25016666666666665;0.028;0.0013333333333333333;0.0013333333333333333;0.0;11390.0078125;0.0;1385.51013183594;14638.115234375;490939.8257401331;487966.489381834;247101.66062722803;246748.9333226998;241992.9586568755;430014.67791919125;432064.8867102419;436968.1147638701;472193.81962526246;524583.0743699939;467107.77403145406;441596.2569172708;440691.34818141814;465104.8312706036;461323.382721853;447300.60662676475;477347.6510445433;432626.2974239531;432064.8867102419;197350.94305643384;209472.28574929133;468926.6663542118;203212.5207737219;247101.66062722803;274.4642454103526;2037246.9739161239;1225266.4753950415;211699.25294573244;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1195435882679.8757;457450121980.12885;1005015282490.2286;58477.85776320207;7439.996076253717;0.0;246.6176347773518;3362300.416166192;710337.6528351541;2186996.77410296;768722.1748221843;5.179005012753111;0.39023524470893667
5499;2019-04-15 12:41:41.751;623;608;192;191;167;45;34;34;-13;39;723;199;14;18;249;214;356;502;180;36;34;7;580;362;367;143;367;315;580;-1.0;122.0;1380.0;120.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14650.53515625;11154.71875;0.0;1414.70446777344;508.0;161338;468.0;0.0;Calculated values ==>;1555324901.751;335.46000000000004;333.96000000000004;292.36;292.26000000000005;289.86;277.66;274.5913991737795;276.56;276.56;271.86;277.06;345.46000000000004;293.06;274.56;274.96000000000004;298.06;294.56;308.76000000000005;323.36;276.76000000000005;276.56;319.96000000000004;323.96000000000004;273.86;243.1966462407574;269.38090353596624;274.5913991737795;291.16;5800000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3150000.0;5800000.0;0.0;0.02033333333333333;0.23;0.02;0.0005;0.0005;0.0;11154.71875;0.0;1414.70446777344;14650.53515625;488854.7513907;486798.2769661077;252243.0783626653;251854.39446615204;243231.21229104005;430014.67791919125;432439.757026355;436948.6013565401;472193.81962526246;524871.2635718524;466231.87027625274;441171.8052605305;441779.22038523917;465104.8312706036;461188.73474552366;447072.2309623238;471543.16421865154;432812.2514932043;432439.757026355;196515.0671798046;213234.55432191002;469026.00599727634;203287.96431711782;252243.0783626653;274.49343937839296;2037490.9239667854;1225454.2541801245;211722.57639984615;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1195655972579.9807;457535879080.16974;1005202089040.3177;53741.94651906713;5314.760833603171;0.0;90.09833933184485;3363235.113619806;710443.8893312998;2186996.77410296;768724.9793856533;4.705610167407465;0.349078851929989
5500;2019-04-15 12:42:41.772;589;561;200;200;179;42;35;35;-9;40;736;199;-4;27;249;214;355;436;179;36;35;7;574;358;363;142;363;319;575;-1.0;124.0;848.0;9.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15170.439453125;10948.9296875;0.0;1431.98828125;519.0;161339;466.0;0.0;Calculated values ==>;1555324961.772;332.06;329.26000000000005;293.16;293.16;291.06;277.36;274.1680685717883;276.66;276.66;272.26000000000005;277.16;346.76;293.06;272.76000000000005;275.86;298.06;294.56;308.66;316.76000000000005;276.76000000000005;276.66;319.76000000000005;325.06;273.86;242.98782864720522;269.84581860846123;274.1680685717883;291.06;5740000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3190000.0;5750000.0;0.0;0.020666666666666667;0.14133333333333334;0.0015;0.0005;0.0005;0.0;10948.9296875;0.0;1431.98828125;15170.439453125;484834.32600160653;480791.76516369707;255778.12118366026;255778.12118366026;247605.23509377072;430280.9020939914;433634.880018922;436666.95863518585;472424.0149512065;525929.1538188622;465655.4166311973;437474.7011156585;442303.5980356306;465685.3213544199;461801.27186994074;447986.97645772714;461905.9751911369;433816.67410848953;433634.880018922;195679.20071851107;217833.21561994078;469162.7822548786;202462.17425278205;255778.12118366026;274.1547665111862;2037739.519066981;1225638.5157198624;211746.30714233327;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1195875049230.5168;457621409005.379;1005392355610.7833;33100.942859379735;400.0509120031448;0.0;88.92837941763086;3363959.0576581582;710491.5294308307;2186996.77410296;768726.4717971411;2.713039714468911;0.18024040092183324
5501;2019-04-15 12:43:41.782;560;471;200;199;178;38;34;33;-8;40;747;198;-9;19;248;215;354;296;177;34;33;8;573;355;360;143;360;319;574;-2.0;137.0;612.0;50.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15436.296875;10975.3447265625;0.0;1429.00036621094;532.0;161340;464.0;0.0;Calculated values ==>;1555325021.782;329.16;320.26000000000005;293.16;293.06;290.96000000000004;276.96000000000004;273.8482719121499;276.56;276.46000000000004;272.36;277.16;347.86;292.96000000000004;272.26000000000005;275.06;297.96000000000004;294.66;308.56;302.76000000000005;276.56;276.46000000000004;319.56;326.36;273.96000000000004;243.1966462407574;269.84581860846123;273.8482719121499;290.86;5730000.0;3550000.0;3600000.0;1430000.0;3600000.0;3190000.0;5740000.0;0.0;0.022833333333333334;0.10200000000000001;0.008333333333333333;0.0005;0.0005;0.0;10975.3447265625;0.0;1429.00036621094;15436.296875;480883.6028810861;467601.0280083427;255841.41803513296;255418.2423654602;247287.47116758232;430477.46260093397;434197.24731978856;436829.22223652044;472292.48545527144;527090.9462788008;465530.4540239345;436666.95863518585;441084.5227920666;465987.6186816921;462389.91602610215;447982.148956736;435994.7795702667;434197.24731978856;434017.3760585396;194843.3435325042;223268.49639005636;469125.32372254826;201470.53654887583;255841.41803513296;273.75492168497306;2037994.6177123643;1225821.2484569983;211770.152687987;317729.0937743658;0;23;23;3;1;0;0;4;108;120;1196091985380.4824;457706923255.3654;1005583787510.7529;24006.585940139754;2230.456559780604;273.7116009910491;89.08797901170333;3364435.033047424;710513.453979908;2186999.0554131228;768727.9555140394;2.144397135115156;0.15395824316345333
5502;2019-04-15 12:44:41.793;540;475;199;200;177;34;34;30;-21;39;753;196;-24;0;248;216;354;317;174;31;33;9;604;351;356;144;356;298;604;199.0;114.0;1061.0;22.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24616.25;20267.724609375;0.0;1330.30883789062;542.0;161341;463.0;0.0;Calculated values ==>;1555325081.793;327.16;320.66;293.06;293.16;290.86;276.56;273.4187578820637;276.56;276.16;271.06;277.06;348.46000000000004;292.76000000000005;270.76000000000005;273.16;297.96000000000004;294.76000000000005;308.56;304.86;276.26000000000005;276.46000000000004;319.46000000000004;327.36;274.06;243.40439225979637;267.35522164206344;273.4187578820637;290.56;6040000.0;3510000.0;3560000.0;1440000.0;3560000.0;2980000.0;6040000.0;0.033166666666666664;0.019;0.17683333333333331;0.0036666666666666666;0.0011666666666666668;0.034333333333333334;0.0;20267.724609375;0.0;1330.30883789062;24616.25;474212.72824347037;464040.35795003246;253714.130865998;254103.59514874054;245745.10892971742;430735.4089219946;435171.47162705613;439527.2926742828;472061.9191754798;529339.1788879137;468273.18676752143;439072.0574886922;442647.6203394549;466561.43444993236;463123.7929140055;442054.4464024532;433884.41440207255;434641.7771524699;434995.3873680092;194425.4183739577;227449.86971758792;469087.9315675536;200605.75577649125;202410.40929895022;273.3987463838408;2038328.4501272575;1226081.6551002422;211793.15114693437;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1196306824760.1887;457793039040.24774;1005768921445.4999;42249.29177475947;984.4346445672286;155.2306080072319;7985.417580371025;3364987.266585218;710540.2496515469;2187002.6305868546;768795.2553963257;2.378659831838028;0.12130509106820823
5503;2019-04-15 12:45:41.783;557;537;201;201;180;32;34;27;-39;38;744;194;-42;-25;247;217;356;462;177;31;33;9;631;350;355;144;355;286;632;-1.0;132.0;1494.0;23.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26272.837890625;21438.259765625;0.0;1267.08801269531;554.0;161342;461.0;0.0;Calculated values ==>;1555325141.783;328.86;326.86;293.26000000000005;293.26000000000005;291.16;276.36;273.3108153835814;276.56;275.86;269.26000000000005;276.96000000000004;347.56000000000006;292.56;268.96000000000004;270.66;297.86;294.86;308.76000000000005;319.36;276.26000000000005;276.46000000000004;319.26000000000005;328.56;274.06;243.40439225979637;265.87368984753493;273.3108153835814;290.86;6310000.0;3500000.0;3550000.0;1440000.0;3550000.0;2860000.0;6320000.0;0.0;0.022000000000000002;0.249;0.0038333333333333336;0.0013333333333333333;0.0013333333333333333;0.0;21438.259765625;0.0;1267.08801269531;26272.837890625;473415.332885457;470164.4566096019;253088.03219308268;253088.03219308268;245745.80709704204;430799.1582183253;435411.8238451251;439458.13621745846;471963.08021786925;529322.9128264439;469696.42592706176;439011.4658172925;441512.53367461916;466575.1774593809;463404.40252878325;436854.64054768544;457685.0232855785;434884.8868685005;435236.64933579275;193589.57483703562;232467.98657752166;469087.9315675536;200349.21988321177;253088.03219308268;273.2937003898157;2038752.455180458;1226429.1470451108;211814.79251319706;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1196520089210.2227;457879424640.2615;1005944092245.5277;59538.120167227426;1030.1650614566438;0.0;242.86482285694677;3365835.353646797;710557.035184378;2187003.9239596566;768863.8129881935;2.678274327495885;0.17689117482522113
5504;2019-04-15 12:46:41.784;590;579;192;192;181;34;30;27;-37;37;727;194;-30;-22;247;217;357;519;192;32;30;9;602;353;358;144;358;296;603;-1.0;125.0;1525.0;168.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16582.4296875;11899.3154296875;0.0;1311.84936523438;566.0;161343;459.0;0.0;Calculated values ==>;1555325201.784;332.16;331.06;292.36;292.36;291.26000000000005;276.56;273.6339639331285;276.16;275.86;269.46000000000004;276.86;345.86;292.56;270.16;270.96000000000004;297.86;294.86;308.86;325.06;276.36;276.16;319.06;329.76000000000005;274.06;243.40439225979637;267.1113755279542;273.6339639331285;292.36;6020000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2960000.0;6030000.0;0.0;0.020833333333333332;0.25416666666666665;0.028;0.0005;0.0005;0.0;11899.3154296875;0.0;1311.84936523438;16582.4296875;481803.267629187;480099.7984199593;251109.4010582473;251109.4010582473;247160.88017198406;430607.02586249536;433972.159331108;437527.02693841065;471864.221826097;526784.1894454329;468312.15103794984;438602.1121803833;439813.4926484056;466145.29014520516;462955.59896260384;443069.9294211215;471141.00189994875;434330.5690018519;433972.159331108;192753.74022246967;237486.63934987856;469087.9315675536;200908.36031567288;251109.4010582473;273.5261515484066;2039109.5883619648;1226706.9648016216;211836.28401617293;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1196733992774.9644;457965826080.1571;1006118695155.3168;60140.577766612514;7509.02799505266;0.0;91.43137913643034;3366832.6927504158;710628.1963124287;2187003.9239596566;768866.5988363035;5.1275597717803025;0.41325585303212226
5505;2019-04-15 12:47:41.764;600;588;185;185;172;37;30;28;-27;36;719;197;-12;-5;248;216;353;494;221;34;29;9;599;355;360;143;360;300;601;-1.0;125.0;1342.0;178.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15785.66796875;11814.5263671875;0.0;1344.58471679688;573.0;161344;457.0;0.0;Calculated values ==>;1555325261.764;333.16;331.96000000000004;291.66;291.66;290.36;276.86;273.8482719121499;276.16;275.96000000000004;270.46000000000004;276.76000000000005;345.06000000000006;292.86;271.96000000000004;272.66;297.96000000000004;294.76000000000005;308.46000000000004;322.56;276.56;276.06;318.86;330.46000000000004;274.06;243.1966462407574;267.5978703862781;273.8482719121499;295.26000000000005;5990000.0;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;6010000.0;0.0;0.020833333333333332;0.22366666666666665;0.029666666666666668;0.0026666666666666666;0.0026666666666666666;0.0;11814.5263671875;0.0;1344.58471679688;15785.66796875;483571.5754548166;481631.09896835685;248652.23808121274;248652.23808121274;244166.19160396;430477.46260093397;433474.6235842054;438165.9764317512;471897.7078724963;525635.1089454509;468113.945853984;440449.4429945348;441494.1431799284;465987.6186816921;462522.44405874936;442843.70230189053;467507.8105954751;434197.24731978856;433292.63855411526;191917.91438739494;240414.4444865203;469224.6196281288;201396.71545780776;248652.23808121274;273.72608484643484;2039379.2325978035;1226904.514278209;211858.41358788;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1196949320975.0327;458051897380.18445;1006297435555.3737;52957.391371172016;7945.561157052859;0.0;492.3744012610734;3367774.8616658384;710756.9416259895;2187003.9239596566;768871.4622627923;4.665613546207436;0.4313136632209953
5506;2019-04-15 12:48:41.785;592;588;188;187;170;39;30;29;-16;36;719;199;0;3;248;216;353;502;212;35;30;9;601;357;362;144;362;303;603;-2.0;124.0;1303.0;168.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15686.8056640625;11817.85546875;0.0;1347.67004394531;579.0;161345;454.0;0.0;Calculated values ==>;1555325321.785;332.36;331.96000000000004;291.96000000000004;291.86;290.16;277.06;274.0616903277293;276.16;276.06;271.56;276.76000000000005;345.06000000000006;293.06;273.16;273.46000000000004;297.96000000000004;294.76000000000005;308.46000000000004;323.36;276.66;276.16;318.56;331.06;274.06;243.40439225979637;267.9596281332873;274.0616903277293;294.36;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6030000.0;0.0;0.020666666666666667;0.21716666666666665;0.028;0.003;0.003;0.0;11817.85546875;0.0;1347.67004394531;15686.8056640625;482204.5799930333;481400.6166969627;249644.4734906951;249283.69169519332;243432.33151489124;430346.717906069;432971.4512641538;439188.78863478545;471765.34391292307;525398.6810226736;467935.2923525278;441604.3489713403;442049.80010727816;465699.07969398145;462219.8900438566;442446.6686258471;468497.371756537;433883.48505660606;432971.4512641538;190664.19178205615;242924.1476594651;469087.9315675536;201928.7009548378;249644.4734906951;273.94265892189037;2039641.595006767;1227101.519721771;211880.85689668416;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1197165996785.563;458138027515.3952;1006478398870.8164;51524.98237449529;7480.458457156044;0.0;549.9809333203762;3368645.852856107;710885.5367823131;2187003.9239596566;768880.1515974714;4.523588648819475;0.40097847979082607
5507;2019-04-15 12:49:41.785;583;582;193;192;172;41;32;31;-22;37;722;202;-23;8;249;216;352;504;198;34;31;9;595;358;364;143;364;306;596;-3.0;125.0;1259.0;182.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15837.07421875;11649.4443359375;0.0;1360.64318847656;582.0;161346;452.0;0.0;Calculated values ==>;1555325381.785;331.46000000000004;331.36;292.46000000000004;292.36;290.36;277.26000000000005;274.1680685717883;276.36;276.26000000000005;270.96000000000004;276.86;345.36;293.36;270.86;273.96000000000004;298.06;294.76000000000005;308.36;323.56;276.56;276.26000000000005;318.36;331.36;274.06;243.1966462407574;268.3187672390254;274.1680685717883;292.96000000000004;5950000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3060000.0;5960000.0;0.0;0.020833333333333332;0.20983333333333334;0.030333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;11649.4443359375;0.0;1360.64318847656;15837.07421875;481605.6121162373;481346.9055683564;251818.26532170514;251440.791844859;244343.53571018908;430280.9020939914;432833.13015370606;437585.1090581189;471996.43091952;525476.8254313772;467878.3720350701;437427.84448784514;442165.11039823265;465540.6161959158;462068.13665675744;443428.2674164973;469745.04670280847;433201.5241952028;432648.0798993152;189828.38726562503;244179.05427248686;469224.6196281288;202146.33986809297;251818.26532170514;274.0319579186198;2039904.2940057905;1227297.0805534767;211903.426173621;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1197383796785.563;458224127515.3952;1006661098870.8164;49402.90173504044;8101.374486054421;0.0;241.1064194368134;3369486.91855702;711015.3853901732;2187003.9239596566;768886.7439920778;4.4385083906752865;0.3786745946720076
5508;2019-04-15 12:50:41.775;575;572;195;195;176;42;33;32;-19;37;725;202;-22;5;249;216;351;477;195;35;33;9;594;358;363;144;363;309;596;-1.0;120.0;1343.0;106.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15916.6171875;11586.240234375;0.0;1375.45129394531;584.0;161347;449.0;0.0;Calculated values ==>;1555325441.775;330.66;330.36;292.66;292.66;290.76000000000005;277.36;274.1680685717883;276.46000000000004;276.36;271.26000000000005;276.86;345.66;293.36;270.96000000000004;273.66;298.06;294.76000000000005;308.26000000000005;320.86;276.66;276.46000000000004;318.06;331.56;274.06;243.40439225979637;268.67533136820026;274.1680685717883;292.66;5940000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;5960000.0;0.0;0.02;0.22383333333333333;0.017666666666666667;0.0005;0.0005;0.0;11586.240234375;0.0;1375.45129394531;15916.6171875;480573.75645351456;479906.81716342445;252581.04366367823;252581.04366367823;245702.97018478365;430280.9020939914;433269.66867335857;437372.52749135875;471864.221826097;525555.6630261912;467455.7454842776;436896.06622444035;441083.1268105331;465685.3213544199;462068.13665675744;443422.1309734781;465494.9933491071;433634.880018922;433269.66867335857;188574.69595719432;245015.67932991832;469087.9315675536;202293.3264463652;252581.04366367823;274.0891432603926;2040168.8639985356;1227490.678986476;211926.22316084692;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1197601860435.5977;458310213165.4089;1006845568120.8457;52618.56116723773;4713.371357140996;0.0;90.34431250484018;3370336.955718198;711122.1571406253;2187003.9239596566;768889.5056211628;4.430153017561038;0.34990770397200843
5509;2019-04-15 12:51:41.776;565;565;196;196;177;42;34;32;-17;38;728;202;-19;3;249;216;350;465;196;35;34;9;594;358;363;146;363;311;596;-1.0;125.0;1418.0;84.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16100.19140625;11569.5556640625;0.0;1390.70739746094;585.0;161348;446.0;0.0;Calculated values ==>;1555325501.776;329.66;329.66;292.76000000000005;292.76000000000005;290.86;277.36;274.1680685717883;276.56;276.36;271.46000000000004;276.96000000000004;345.96000000000004;293.36;271.26000000000005;273.46000000000004;298.06;294.76000000000005;308.16;319.66;276.66;276.56;317.76000000000005;331.66;274.06;243.81672145450628;268.91163127593666;274.1680685717883;292.76000000000005;5940000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3110000.0;5960000.0;0.0;0.020833333333333332;0.23633333333333334;0.014;0.0005;0.0005;0.0;11569.5556640625;0.0;1390.70739746094;16100.19140625;479128.81546984595;478891.3032731735;252966.50174102784;252966.50174102784;246046.9948106293;430280.9020939914;433452.5470882844;437231.03110804653;471698.3107888524;525713.8539591983;467172.68857233843;436912.08382788545;440350.00678964186;465685.3213544199;462068.13665675744;443219.5719665134;463558.1705082855;433634.880018922;433452.5470882844;187321.02276691253;245433.99809710225;468813.82501422684;202335.10678897664;252966.50174102784;274.10538802831;2040435.6751832734;1227683.647168146;211949.27486743615;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1197819664065.3345;458397214615.3038;1007031571220.621;55513.73678074018;3730.702055153503;0.0;90.24302267362827;3371238.073218384;711192.525591764;2187003.9239596566;768891.0105407024;4.578200425168893;0.355055482607704
5510;2019-04-15 12:52:41.776;555;558;196;196;177;41;34;33;-13;38;731;202;-16;4;249;217;350;468;190;35;34;9;598;357;362;146;362;314;600;-2.0;119.0;1404.0;35.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16202.876953125;11653.6630859375;0.0;1398.96960449219;586.0;161349;443.0;0.0;Calculated values ==>;1555325561.776;328.66;328.96000000000004;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.0616903277293;276.56;276.46000000000004;271.86;276.96000000000004;346.26;293.36;271.56;273.56;298.06;294.86;308.16;319.96000000000004;276.66;276.56;317.46000000000004;331.76000000000005;274.06;243.81672145450628;269.2639976450953;274.0616903277293;292.16;5980000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3140000.0;6000000.0;0.0;0.01983333333333333;0.23399999999999999;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11653.6630859375;0.0;1398.96960449219;16202.876953125;477187.31261518033;477387.05616813817;252762.39869970683;252762.39869970683;245894.89171711137;430346.717906069;433702.1600636701;437179.3288687813;471698.3107888524;525794.013130777;466746.116720035;436697.7041726919;439852.404679072;465829.7507489795;462352.8576263787;442426.78294526483;463471.5460015085;433883.48505660606;433702.1600636701;186067.36719380575;245852.32104278926;468813.82501422684;202164.3251723179;252762.39869970683;274.0344008886766;2040704.8674196014;1227877.1739910627;211972.52217578577;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1198037164065.3345;458484814615.3038;1007219071220.621;54993.51086497242;1555.4554157444686;0.0;211.09638825795713;3372158.966948765;711236.5769040216;2187003.9239596566;768893.5217024601;4.348552818052702;0.3123013448995389
5511;2019-04-15 12:53:41.777;548;552;196;196;177;40;34;32;-12;38;733;201;-14;6;249;217;349;490;190;37;34;9;602;357;362;147;362;315;604;-1.0;118.0;1447.0;68.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16454.421875;11751.716796875;0.0;1408.32897949219;585.0;161350;440.0;0.0;Calculated values ==>;1555325621.777;327.96000000000004;328.36;292.76000000000005;292.76000000000005;290.86;277.16;274.0616903277293;276.56;276.36;271.96000000000004;276.96000000000004;346.46000000000004;293.26000000000005;271.76000000000005;273.76000000000005;298.06;294.86;308.06;322.16;276.86;276.56;317.16;331.66;274.06;244.02132995426717;269.38090353596624;274.0616903277293;292.16;6020000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3150000.0;6040000.0;0.0;0.019666666666666666;0.24116666666666667;0.011333333333333334;0.0026666666666666666;0.0026666666666666666;0.0;11751.716796875;0.0;1408.32897949219;16454.421875;475660.9818211611;476011.16900146706;252562.4344330336;252562.4344330336;245745.10892971742;430346.717906069;433702.1600636701;437109.2053401759;471565.593789997;525926.3430714278;466479.63538371015;436787.6458509821;439943.64632002095;465829.7507489795;462352.8576263787;441414.8780964659;466460.32120458223;434244.55786418;433702.1600636701;184813.72873217988;245433.99809710225;468676.4039564751;202104.8031145127;252562.4344330336;274.0112387232475;2040977.0161119096;1228072.222073931;211995.9167205266;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1198254367685.072;458572716080.1976;1007407774365.3931;56675.228336755776;3021.1448095422406;0.0;483.0392683483639;3373089.555283869;711274.7158748251;2187003.9239596566;768899.3062626659;4.572887772375121;0.33634922053715066
5512;2019-04-15 12:54:41.777;544;548;194;194;176;40;34;32;-10;39;734;200;-13;9;249;217;349;507;199;39;34;8;606;358;364;147;364;317;608;-2.0;117.0;1587.0;135.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16495.03515625;11798.0322265625;0.0;1408.38171386719;584.0;161351;437.0;0.0;Calculated values ==>;1555325681.777;327.56;327.96000000000004;292.56;292.56;290.76000000000005;277.16;274.1680685717883;276.56;276.36;272.16;277.06;346.56000000000006;293.16;271.86;274.06;298.06;294.86;308.06;323.86;277.06;276.56;316.86;331.56;273.96000000000004;244.02132995426717;269.6138998590099;274.1680685717883;293.06;6060000.0;3579999.9999999995;3640000.0;1470000.0;3640000.0;3170000.0;6080000.0;0.0;0.0195;0.2645;0.022500000000000003;0.0025;0.0025;0.0;11798.0322265625;0.0;1408.38171386719;16495.03515625;474565.3459530825;474918.4787087613;251618.12676964857;251618.12676964857;245259.6335706024;430280.9020939914;433201.5241952028;436969.1101896967;471664.89969118324;525874.8661436209;466068.5940765845;436483.73832462454;439972.6654241257;465540.6161959158;462201.38575610484;440598.4096654376;468611.5308677586;434112.87870749587;433201.5241952028;183560.10687098323;245015.67932991832;468576.4402621359;202254.29629391088;251618.12676964857;274.07396382798885;2041251.5949205034;1228268.4699824597;212019.38930963795;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1198472167685.072;458660916080.1976;1007597374365.3931;62082.068275435355;5992.248239285063;0.0;453.95849356388555;3374079.199422304;711349.8274835653;2187003.9239596566;768907.1145773485;5.189014619517116;0.4176669866401966
5513;2019-04-15 12:55:41.778;543;547;192;192;174;41;35;33;-9;39;737;200;-11;15;250;217;349;517;196;41;35;8;611;359;364;147;364;318;613;-2.0;121.0;1463.0;85.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16370.5771484375;11905.1923828125;0.0;1421.32385253906;583.0;161352;435.0;0.0;Calculated values ==>;1555325741.778;327.46000000000004;327.86;292.36;292.36;290.56;277.26000000000005;274.27422755570615;276.66;276.46000000000004;272.26000000000005;277.06;346.86;293.16;272.06;274.66;298.16;294.86;308.06;324.86;277.26000000000005;276.66;316.66;331.46000000000004;273.96000000000004;244.02132995426717;269.7299932089509;274.27422755570615;292.76000000000005;6110000.0;3590000.0;3640000.0;1470000.0;3640000.0;3180000.0;6130000.0;0.0;0.020166666666666666;0.24383333333333335;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11905.1923828125;0.0;1421.32385253906;16370.5771484375;473787.5693978684;474143.84499706374;250654.42016333595;250654.42016333595;244414.05030658047;430214.79039162316;433384.8821390699;436899.13996127737;471664.89969118324;526113.2007416363;465924.5806776867;436575.08484221715;440683.59932250174;465671.6860993213;462049.59554772783;439562.3735511213;469516.3897735811;434473.7075064044;433384.8821390699;182724.36793118677;244597.3647265701;468576.4402621359;202588.49520889315;250654.42016333595;274.20842201861035;2041525.4795884683;1228466.0001468654;212042.97058243788;317729.0937743658;0;24;23;3;1;0;0;4;108;120;1198690571325.676;458749117550.4415;1007787877540.9199;57132.74554545635;3768.1625549209384;0.0;213.18553897168962;3375072.6727645053;711431.1655960212;2187003.9239596566;768912.6742036272;4.585901713549877;0.3542879924482919
