;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5514;2019-04-15 12:56:41.788;549;552;192;192;174;40;34;33;-21;39;738;199;-15;1;249;218;350;530;194;38;33;8;684;353;358;146;358;298;685;127.0;83.0;778.0;81.0;2.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27221.50390625;23164.04296875;0.0;1314.76647949219;581.0;161353;433.0;0.0;Calculated values ==>;1555325801.788;328.06;328.36;292.36;292.36;290.56;277.16;273.6339639331285;276.56;276.46000000000004;271.06;277.06;346.96000000000004;293.06;271.66;273.26000000000005;298.06;294.96000000000004;308.16;326.16;276.96000000000004;276.46000000000004;316.46000000000004;331.26000000000005;273.96000000000004;243.81672145450628;267.35522164206344;273.6339639331285;292.56;6840000.000000001;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2980000.0;6850000.0;0.021166666666666667;0.013833333333333333;0.12966666666666668;0.013500000000000002;0.0003333333333333333;0.021500000000000002;0.0;23164.04296875;0.0;1314.76647949219;27221.50390625;465167.7853839231;465540.2507370143;247874.28926559637;247874.28926559637;242195.83400142152;430607.02586249536;434686.96261437517;439527.2926742828;471797.4602824029;527775.8227761798;468633.985583408;440430.35674355563;442793.50659549306;466404.73984073254;463087.3425671512;422127.29984106426;461748.81158498663;435393.88335433026;434509.0152533873;181888.63598580268;243760.74795305103;468714.0295771377;200930.55337277954;201658.3632315829;273.5348434790199;2041888.80747509;1228758.2924820199;212065.77513532664;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1198907207425.6416;458837032200.42755;1007972708340.8905;30938.04386276159;3615.0769287588355;0.0;5006.289018468795;3375806.7183299977;711492.702846208;2187003.9239596566;768956.1770742025;1.616067558090737;0.10965518976262802
5515;2019-04-15 12:57:41.779;590;584;190;190;174;41;33;33;-37;39;728;198;-40;-21;249;217;356;563;219;37;33;8;680;363;368;145;368;290;680;-1.0;125.0;1702.0;164.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27073.224609375;23099.712890625;0.0;1291.79309082031;579.0;161354;429.0;0.0;Calculated values ==>;1555325861.779;332.16;331.56;292.16;292.16;290.56;277.26000000000005;274.69669130483857;276.46000000000004;276.46000000000004;269.46000000000004;277.06;345.96000000000004;292.96000000000004;269.16;271.06;298.06;294.86;308.76000000000005;329.46000000000004;276.86;276.46000000000004;316.06;331.06;273.96000000000004;243.61107973660833;266.37251300914875;274.69669130483857;295.06;6800000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2900000.0;6800000.0;0.0;0.020833333333333332;0.2836666666666667;0.02733333333333333;0.0;0.0;0.0;23099.712890625;0.0;1291.79309082031;27073.224609375;472447.0816548902;471483.5977711557;247391.100027578;247391.100027578;242334.69014461976;429947.3805835815;431994.6062598477;438875.71466257534;471929.7997510953;527355.5415200932;469620.41031832306;438422.8600450664;441250.60284792294;464959.0081242338;461439.2131810104;425044.78752972005;468054.3078213583;432743.97865350964;431994.6062598477;180217.192455513;242924.1476594651;468851.372396877;203531.38608209114;201658.3632315829;274.59224762810106;2042341.1956771682;1229143.7659507487;212087.49320685698;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1199124974755.413;458924319105.336;1008149081880.7054;66759.34120733068;7252.079625937479;0.0;0.0;3376620.7410829966;711583.248900123;2187003.9239596566;768997.8898914513;3.034311243002743;0.271522620893751
5516;2019-04-15 12:58:41.779;635;626;180;179;165;46;35;36;-37;40;715;199;-40;-21;250;214;356;580;203;37;35;8;655;363;368;144;368;291;654;-2.0;122.0;1530.0;37.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25284.23828125;22261.33203125;0.0;1285.45495605469;576.0;161355;423.0;0.0;Calculated values ==>;1555325921.779;336.66;335.76000000000005;291.16;291.06;289.66;277.76000000000005;274.69669130483857;276.66;276.76000000000005;269.46000000000004;277.16;344.66;293.06;269.16;271.06;298.16;294.56;308.76000000000005;331.16;276.86;276.66;315.46000000000004;330.76000000000005;273.96000000000004;243.40439225979637;266.49643012054327;274.69669130483857;293.46000000000004;6550000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2910000.0;6540000.000000001;0.0;0.02033333333333333;0.255;0.006166666666666667;0.0;0.0;0.0;22261.33203125;0.0;1285.45495605469;25284.23828125;482324.2109873451;481104.0073275513;245006.10825534587;244683.77738558836;240292.09709993412;429947.3805835815;432370.4908045253;438653.51851114654;472160.7387857882;525925.8153087699;469601.66422677116;438198.6592380364;441038.36466786294;465091.1060056729;461034.77648449154;431379.5819388177;474109.35907257436;432743.97865350964;432370.4908045253;177710.07569661198;241669.27786274583;468988.4700171027;203727.0409398789;201658.3632315829;274.6677951323682;2042777.5078679235;1229521.774658431;212108.97027391428;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1199345774755.413;459011019105.336;1008323381880.7054;59906.25178067325;1635.7788126428802;0.0;0.0;3377676.28769123;711657.3143871112;2187003.9239596566;768997.8898914513;2.6136062905948343;0.2008718201069646
5517;2019-04-15 12:59:41.790;653;643;187;185;166;45;36;36;-38;40;708;200;-41;-30;250;214;352;574;193;38;36;9;635;362;367;144;367;291;634;-1.0;114.0;1428.0;33.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24505.486328125;21491.234375;0.0;1293.6494140625;572.0;161356;415.0;0.0;Calculated values ==>;1555325981.79;338.46000000000004;337.46000000000004;291.86;291.66;289.76000000000005;277.66;274.5913991737795;276.76000000000005;276.76000000000005;269.36;277.16;343.96000000000004;293.16;269.06;270.16;298.16;294.56;308.36;330.56;276.96000000000004;276.76000000000005;314.66;330.36;274.06;243.40439225979637;266.49643012054327;274.5913991737795;292.46000000000004;6350000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2910000.0;6340000.0;0.0;0.019;0.238;0.0055000000000000005;0.0;0.0;0.0;21491.234375;0.0;1293.6494140625;24505.486328125;487133.0565775416;485815.6696479256;248031.06779320462;247350.566220477;241167.8465150036;430014.67791919125;432812.2514932043;438502.1823925872;472160.7387857882;525197.1585444886;469720.31969735;438046.4671319281;439705.1574134095;465236.6699430183;461188.73474552366;435038.17626774654;475647.88981187827;433182.4302400453;432812.2514932043;174367.33720873808;239996.17471937067;469087.9315675536;203471.98308415222;201658.3632315829;274.5645869970361;2043192.498306736;1229886.4462221835;212130.4667506009;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1199566315180.1116;459097434945.2179;1008498013890.4668;55937.18743540752;1460.8877166587079;0.0;0.0;3378641.8266664096;711683.1246725051;2187003.9239596566;768997.8898914513;2.519129598528793;0.18410020324619655
5518;2019-04-15 13:00:41.770;651;638;203;202;179;40;37;35;-36;41;703;200;-36;-12;250;215;348;554;186;37;37;9;596;359;364;144;364;301;596;12.0;125.0;879.0;46.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15926.3896484375;11714.216796875;0.0;1339.97729492188;578.0;161357;406.0;0.0;Calculated values ==>;1555326041.77;338.26;336.96000000000004;293.46000000000004;293.36;291.06;277.16;274.27422755570615;276.86;276.66;269.56;277.26000000000005;343.46000000000004;293.16;269.56;271.96000000000004;298.16;294.66;307.96000000000004;328.56;276.86;276.86;313.76000000000005;330.96000000000004;274.06;243.40439225979637;267.7187500070086;274.27422755570615;291.76000000000005;5960000.0;3590000.0;3640000.0;1440000.0;3640000.0;3010000.0;5960000.0;0.002;0.020833333333333332;0.1465;0.007666666666666667;0.0025;0.0045000000000000005;0.0;11714.216796875;0.0;1339.97729492188;15926.3896484375;490983.6456824274;489204.30510493915;255748.88730310142;255341.69105794188;246740.30112459217;430214.79039162316;433749.95420475816;436531.49544430623;472259.5391352755;523880.14957968635;468336.30000048695;436531.49544430623;440233.639942548;465671.6860993213;461782.40754588926;442414.7273567906;477282.5204226096;433749.95420475816;433749.95420475816;170606.85888663295;242505.85365607988;469087.9315675536;202602.3779063967;232128.2164601215;274.2138117521863;2043529.3182958812;1230163.066078006;212152.40632421966;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1199785542080.1814;459183806145.24536;1008675554690.5232;34270.61571930374;2043.055911402203;0.0;907.297819850865;3379393.3077823734;711712.3144695715;2187003.9239596566;769005.4481863475;2.851265209389378;0.20245099590423568
5519;2019-04-15 13:01:41.761;631;606;204;203;183;36;36;33;-20;41;705;201;-22;6;249;216;341;499;179;35;36;9;575;355;360;144;360;308;576;171.0;87.0;301.0;42.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16153.771484375;11137.3115234375;0.0;1381.1296386718802;607.0;161358;395.0;0.0;Calculated values ==>;1555326101.761;336.26000000000005;333.76000000000005;293.56;293.46000000000004;291.46000000000004;276.76000000000005;273.8482719121499;276.76000000000005;276.46000000000004;271.16;277.26000000000005;343.66;293.26000000000005;270.96000000000004;273.76000000000005;298.06;294.76000000000005;307.26000000000005;323.06;276.66;276.76000000000005;312.66;333.86;274.06;243.40439225979637;268.5567601203482;273.8482719121499;291.06;5750000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;5760000.0;0.0285;0.0145;0.050166666666666665;0.007;0.0011666666666666668;0.029666666666666668;0.0;11137.3115234375;0.0;1381.1296386718802;16153.771484375;490470.2858992753;486959.94705163344;408201.4868766671;407747.3237640296;249022.62092932206;430477.46260093397;434555.4581654633;437443.34373287327;472259.5391352755;523530.6251953447;467474.7226255329;437126.8590839872;441446.09905818984;466117.788102169;462522.44405874936;445123.64704250416;471611.5670767045;434376.6058122323;434555.4581654633;166010.84420003442;254638.09398592086;469087.9315675536;201450.58956508082;209581.2428301432;273.7471311035129;2043796.612871506;1230353.4669160652;212175.07881392547;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1200002709499.9536;459270193185.1547;1008858227285.3315;11838.969834084253;1873.4613940173094;0.0;6674.23505494783;3379777.4966912665;711744.9472181024;2187003.9239596566;769068.6181499885;1.628530742689867;0.07137299070964696
5520;2019-04-15 13:02:41.781;597;524;198;196;183;36;35;31;-18;40;714;200;-21;9;249;216;337;366;179;35;34;10;566;357;362;143;362;311;567;-1.0;122.0;822.0;62.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15538.337890625;10902.859375;0.0;1396.0729980468802;623.0;161359;386.0;0.0;Calculated values ==>;1555326161.781;332.86;325.56;292.96000000000004;292.76000000000005;291.46000000000004;276.76000000000005;274.0616903277293;276.66;276.26000000000005;271.36;277.16;344.56000000000006;293.16;271.06;274.06;298.06;294.76000000000005;306.86;309.76000000000005;276.66;276.56;311.76000000000005;335.46000000000004;274.16;243.1966462407574;268.91163127593666;274.0616903277293;291.06;5660000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5670000.0;0.0;0.02033333333333333;0.137;0.010333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10902.859375;0.0;1396.0729980468802;15538.337890625;486820.56728406274;476444.49536650645;409859.34567947366;409002.03532482655;249442.79990087656;430346.717906069;433883.48505660606;437071.7284734032;472292.48545527144;524239.35948102403;466926.9371677303;436591.7550383527;441262.74136931915;465829.7507489795;462219.8900438566;446066.865995545;451253.1413434827;433883.48505660606;433702.1600636701;162250.55196795813;261333.34086894934;469323.89381167525;202026.278530929;409859.34567947366;273.98066836397237;2044060.8018165175;1230537.196229524;212198.22988367587;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1200219381699.8848;459356321885.1274;1009043989185.2725;32201.226642118967;2762.0753579010448;0.0;27.81661678156249;3380144.6206623306;711783.5895675138;2187003.9239596566;769124.4871973787;2.845053339221918;0.2072983463658042
5521;2019-04-15 13:03:41.792;565;432;194;193;177;36;35;32;-16;39;723;200;-19;12;249;216;336;270;183;37;34;10;567;355;361;144;360;312;568;91.0;125.0;962.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15260.255859375;10915.3603515625;0.0;1385.583984375;626.0;161360;380.0;0.0;Calculated values ==>;1555326221.792;329.66;316.36;292.56;292.46000000000004;290.86;276.76000000000005;273.8482719121499;276.66;276.36;271.56;277.06;345.46000000000004;293.16;271.26000000000005;274.36;298.06;294.76000000000005;306.76000000000005;300.16;276.86;276.56;311.16;335.76000000000005;274.16;243.40439225979637;269.02936301313275;273.8482719121499;291.46000000000004;5670000.0;3550000.0;3610000.0;1440000.0;3600000.0;3120000.0;5680000.0;0.015166666666666667;0.020833333333333332;0.16033333333333333;0.0;0.0005;0.015666666666666666;0.0;10915.3603515625;0.0;1385.583984375;15260.255859375;482283.51648645673;462292.63944857795;253703.231748114;253295.64132145524;247183.65374057792;430477.46260093397;434130.71970383386;437160.35228701105;472061.9191754798;525108.512680942;466784.5556856494;436680.1712671876;441504.51939280285;466117.788102169;462522.44405874936;445685.4808081228;431426.31860574987;434489.842356074;433950.3860404442;159743.72323357346;262588.8327430989;469187.37098983396;201709.7481601087;203369.11465759823;273.8482719121499;2044317.5038185103;1230719.0480611105;212221.41460834353;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1200436321465.4502;459442437670.3518;1009230923450.7596;37750.58019501335;0.0;297.06587921610236;3612.439918331253;3380727.659258309;711806.6110820603;2187006.399962507;769154.8282300867;3.386738843362601;0.19838968599068144
5522;2019-04-15 13:04:41.792;543;464;194;194;174;35;36;30;-16;39;729;199;-19;13;249;217;336;244;182;37;35;10;567;353;358;143;358;310;568;131.0;117.0;623.0;10.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15208.869140625;10940.2333984375;0.0;1387.951171875;624.0;161361;376.0;0.0;Calculated values ==>;1555326281.792;327.46000000000004;319.56;292.56;292.56;290.56;276.66;273.6339639331285;276.76000000000005;276.16;271.56;277.06;346.06000000000006;293.06;271.26000000000005;274.46000000000004;298.06;294.86;306.76000000000005;297.56;276.86;276.66;310.76000000000005;335.56;274.16;243.1966462407574;268.7936212382143;273.6339639331285;291.36;5670000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3100000.0;5680000.0;0.021833333333333333;0.0195;0.10383333333333335;0.0016666666666666668;0.0005;0.022333333333333334;0.0;10940.2333984375;0.0;1387.951171875;15208.869140625;479175.6127738466;467342.24820529565;253703.231748114;253703.231748114;246108.07955927838;430607.02586249536;435041.38555822254;437618.5379703155;472193.81962526246;525897.6391313984;466946.28233098163;437142.86386454466;442075.34363280225;466404.73984073254;462955.59896260384;445685.4808081228;424769.70760384237;435217.872359457;434864.4174955049;158072.51562822933;261751.83340796042;469323.89381167525;201146.2930439384;202322.94092537515;273.61927461964905;2044571.4131935104;1230901.1780090271;212244.52740131228;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1200652021465.4502;459528537670.3518;1009417523450.7596;24553.701431522157;446.9626679462281;407.85757748346805;5193.426310066231;3381246.8616051967;711810.3357709598;2187012.274324646;769228.2104486567;2.4822752946699573;0.1279266287685987
5523;2019-04-15 13:05:41.783;531;498;194;195;173;32;36;28;-14;38;733;199;1;15;248;218;336;261;191;36;36;10;574;349;354;143;354;307;575;-1.0;114.0;583.0;46.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15504.927734375;11111.208984375;0.0;1377.67956542969;621.0;161362;373.0;0.0;Calculated values ==>;1555326341.783;326.26000000000005;322.96000000000004;292.56;292.66;290.46000000000004;276.36;273.20264511476705;276.76000000000005;275.96000000000004;271.76000000000005;276.96000000000004;346.46000000000004;293.06;273.26000000000005;274.66;297.96000000000004;294.96000000000004;306.76000000000005;299.26000000000005;276.76000000000005;276.76000000000005;310.46000000000004;335.26000000000005;274.16;243.1966462407574;268.43790593516167;273.20264511476705;292.26000000000005;5740000.0;3490000.0;3540000.0;1430000.0;3540000.0;3070000.0;5750000.0;0.0;0.019;0.09716666666666667;0.007666666666666667;0.0005;0.0005;0.0;11111.208984375;0.0;1377.67956542969;15504.927734375;476600.82818934333;471591.26062235166;253304.44562726302;253707.63404286117;245474.17682123568;430862.6128555636;435998.1305493036;438608.925445803;472095.1348084983;526552.8028135551;467371.7165991336;440905.4616221835;442994.2643117957;466846.7340063354;463684.06007594336;444338.3128247061;427339.57066179306;435998.1305493036;435998.1305493036;156819.11488148148;260496.36997498586;469323.89381167525;199925.86391670848;253304.44562726302;273.1229289071121;2044827.3231082875;1231084.9124643882;212267.57086706057;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1200865589425.226;459614324800.2618;1009602595685.5654;23192.037478577015;2065.3848958614117;322.9761010953475;91.3468424610203;3381644.68308019;711831.2688602018;2187018.363691753;769272.2436189151;2.0555668517352785;0.15698748259261935
5524;2019-04-15 13:06:41.813;529;519;195;197;175;31;36;24;-14;36;733;198;-1;15;247;219;336;357;190;35;36;10;587;346;351;142;351;301;589;151.0;115.0;457.0;97.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16149.93359375;11594.0673828125;0.0;1349.77368164062;616.0;161363;368.0;0.0;Calculated values ==>;1555326401.813;326.06;325.06;292.66;292.86;290.66;276.26000000000005;272.8767566201714;276.76000000000005;275.56;271.76000000000005;276.76000000000005;346.46000000000004;292.96000000000004;273.06;274.66;297.86;295.06;306.76000000000005;308.86;276.66;276.76000000000005;309.96000000000004;334.76000000000005;274.16;242.98782864720522;267.7187500070086;272.8767566201714;292.16;5870000.0;3460000.0;3510000.0;1420000.0;3510000.0;3010000.0;5890000.0;0.025166666666666667;0.019166666666666665;0.07616666666666667;0.016166666666666666;0.0005;0.025666666666666667;0.0;11594.0673828125;0.0;1349.77368164062;16149.93359375;474695.7656602251;472946.8763557427;252942.26823823276;253729.23252764298;245625.11643944975;431051.2098666511;436703.0500240613;439931.54465428245;472029.85167895287;527020.8155152382;468094.68982700206;441876.3466884435;444213.19900484144;467144.6279239212;464258.20552668936;441757.363244509;445579.84816127166;436532.23248102295;436703.0500240613;154730.12109240866;258404.02479325983;469460.1756994288;198980.29536193618;200031.50262576013;272.7370746700318;2045091.245514485;1231274.2177060093;212290.31100849717;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1201077195175.1252;459699867550.221;1009785086885.4785;18352.45348776704;4372.75806545613;0.0;6074.569716556397;3381991.060273457;711884.9468771162;2187021.056504994;769323.6519482014;2.2249795193229502;0.14287339685288736
5525;2019-04-15 13:07:41.773;538;533;197;199;178;32;37;23;-16;35;730;197;-6;8;247;220;337;437;203;36;36;11;601;347;352;141;352;294;604;181.0;120.0;904.0;125.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16782.13671875;11955.5556640625;0.0;1311.48034667969;613.0;161364;364.0;0.0;Calculated values ==>;1555326461.773;326.96000000000004;326.46000000000004;292.86;293.06;290.96000000000004;276.36;272.9856168485579;276.86;275.46000000000004;271.56;276.66;346.16;292.86;272.56;273.96000000000004;297.86;295.16;306.86;316.86;276.76000000000005;276.76000000000005;309.56;334.46000000000004;274.26000000000005;242.77792619122317;266.86631818009863;272.9856168485579;293.46000000000004;6010000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2940000.0;6040000.0;0.030166666666666668;0.02;0.15066666666666664;0.020833333333333332;0.0011666666666666668;0.03133333333333334;0.0;11955.5556640625;0.0;1311.48034667969;16782.13671875;474287.6622892784;473153.39185582235;252943.63124239352;253714.130865998;246086.66042733888;430988.63858405815;436640.4737021287;441137.1681081991;472063.34231996303;527252.5675922392;468949.6592313515;442600.6043670293;444611.4291799879;467002.66106950067;464240.5609807288;439067.8860310308;457669.2827338861;436469.24547330075;436469.24547330075;153058.93094933403;257148.6733736563;469695.1433260035;199354.40513503595;201349.74866030988;272.8891209626509;2045365.4964779841;1231470.333733619;212312.47334066933;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1201287954575.2593;459784710950.27496;1009963467885.592;36428.60295462324;5632.098712311825;0.0;7367.077566807048;3382447.2647382314;711968.265101113;2187021.056504994;769435.5909998157;3.7256082815876073;0.2651176639053595
5526;2019-04-15 13:08:41.784;555;547;199;201;184;34;38;23;-14;33;724;197;-8;5;247;220;337;490;211;38;38;10;620;349;354;140;354;287;623;95.0;119.0;981.0;206.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;16944.7421875;11746.8388671875;0.0;1281.466796875;610.0;161365;359.0;0.0;Calculated values ==>;1555326521.784;328.66;327.86;293.06;293.26000000000005;291.56;276.56;273.20264511476705;276.96000000000004;275.46000000000004;271.76000000000005;276.46000000000004;345.56000000000006;292.86;272.36;273.66;297.86;295.16;306.86;322.16;276.96000000000004;276.96000000000004;309.06;334.16;274.16;242.56692532238324;265.9988726020314;273.20264511476705;294.26000000000005;6200000.0;3490000.0;3540000.0;1400000.0;3540000.0;2870000.0;6230000.0;0.01583333333333333;0.01983333333333333;0.1635;0.034333333333333334;0.0011666666666666668;0.016999999999999998;0.0;11746.8388671875;0.0;1281.466796875;16944.7421875;474485.1137188215;472883.8021590794;252770.1943762018;253519.3548658798;247422.41660641122;430862.6128555636;436343.5466474219;442889.51508610306;471998.58498376724;527173.6962189609;469913.3997913023;443744.5337074634;445571.95077112614;466717.9372126814;463945.06333759974;434898.76852470025;463795.5815334368;436343.5466474219;436343.5466474219;150969.94666990405;255893.36323571714;469732.021654708;199764.32422597427;203401.98198138204;273.0593176588755;2045646.6053289948;1231667.8898997677;212334.08519494976;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1201499793404.9697;459869026405.1597;1010137799840.3538;39750.96870563106;9268.890945053192;0.0;3960.006599322677;3383082.210886656;712092.4627801555;2187021.056504994;769530.0006730052;4.066520053804655;0.3529525059718335
5527;2019-04-15 13:09:41.784;577;563;196;200;189;36;31;25;-12;33;717;198;-8;5;247;220;339;525;203;40;31;10;625;352;357;139;357;288;628;-2.0;120.0;1545.0;237.0;3.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14620.4541015625;9106.923828125;0.0;1292.58374023438;607.0;161366;355.0;0.0;Calculated values ==>;1555326581.784;330.86;329.46000000000004;292.76000000000005;293.16;292.06;276.76000000000005;273.5264737036516;276.26000000000005;275.66;271.96000000000004;276.46000000000004;344.86;292.96000000000004;272.36;273.66;297.86;295.16;307.06;325.66;277.16;276.26000000000005;308.66;333.86;274.16;242.35481222062532;266.1237361191953;273.5264737036516;293.46000000000004;6250000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2880000.0;6280000.0;0.0;0.02;0.2575;0.0395;0.0005;0.0005;0.0;9106.923828125;0.0;1292.58374023438;14620.4541015625;477193.0818538617;474710.25155618985;251440.3465985706;252905.5312316614;248955.0033680089;430671.36484660726;434397.36110999016;442970.6621837538;472130.5325463717;526369.1299551985;469894.622508697;443541.9280552269;445375.81802672445;466288.85533692164;463499.5827140881;434227.85090799467;468787.9963864409;435981.958921699;434397.36110999016;149298.75990835467;254638.09398592086;469867.5881872505;200619.5086597005;251440.3465985706;273.40852811723926;2045909.6486314037;1231841.671255562;212355.53561609233;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1201713093404.9697;459952726405.1597;1010310299840.3538;62405.42203244372;10635.299141338224;0.0;91.47850725570977;3383933.5141428066;712258.3310308754;2187021.056504994;769563.7630488934;7.032275249603472;0.618305805685489
5528;2019-04-15 13:10:41.775;595;576;192;196;191;40;28;26;-14;33;713;200;-9;11;248;219;339;546;203;34;28;10;633;355;360;139;360;294;636;-2.0;113.0;1015.0;223.0;3.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13828.705078125;8695.6865234375;0.0;1327.42700195312;604.0;161367;352.0;0.0;Calculated values ==>;1555326641.775;332.66;330.76000000000005;292.36;292.76000000000005;292.26000000000005;277.16;273.8482719121499;275.96000000000004;275.76000000000005;271.76000000000005;276.46000000000004;344.46000000000004;293.16;272.26000000000005;274.26000000000005;297.96000000000004;295.06;307.06;327.76000000000005;276.56;275.96000000000004;308.36;333.56;274.16;242.35481222062532;266.86631818009863;273.8482719121499;293.46000000000004;6330000.0;3550000.0;3600000.0;1390000.0;3600000.0;2940000.0;6360000.0;0.0;0.01883333333333333;0.16916666666666666;0.03716666666666667;0.0005;0.0005;0.0;8695.6865234375;0.0;1327.42700195312;13828.705078125;478928.3104340966;475707.8871661496;249680.49073688727;251092.57445604;249332.04357498587;430477.46260093397;433110.10878034565;441431.7709548714;472130.5325463717;525481.2761253214;469307.69846595457;442164.05421810626;445036.9422506828;465987.6186816921;462919.32119116804;432357.2103080749;471064.15578246315;434197.24731978856;433110.10878034565;148045.36909915303;253382.8652305231;469867.5881872505;201302.12571092934;249680.49073688727;273.6891153120428;2046146.6893971455;1231990.004088996;212377.3657639943;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1201928161140.5989;460036113895.4036;1010484873650.8644;40621.93165376686;9981.683022036603;0.0;91.7148090217292;3384791.9466418438;712430.113444845;2187021.056504994;769565.2894308752;5.057842491397851;0.46894150563473885
5529;2019-04-15 13:11:41.785;606;586;186;190;187;43;30;27;-28;33;715;203;-27;12;249;217;340;560;194;32;29;10;637;360;365;140;365;301;639;-2.0;118.0;1481.0;230.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13706.9912109375;9024.0224609375;0.0;1349.7802734375;601.0;161368;348.0;0.0;Calculated values ==>;1555326701.785;333.76000000000005;331.76000000000005;291.76000000000005;292.16;291.86;277.46000000000004;274.38016830617;276.16;275.86;270.36;276.46000000000004;344.66;293.46000000000004;270.46000000000004;274.36;298.06;294.86;307.16;329.16;276.36;276.06;307.96000000000004;333.26000000000005;274.16;242.56692532238324;267.7187500070086;274.38016830617;292.56;6370000.0;3600000.0;3650000.0;1400000.0;3650000.0;3010000.0;6390000.0;0.0;0.019666666666666666;0.24683333333333335;0.03833333333333333;0.0;0.0;0.0;9024.0224609375;0.0;1349.7802734375;13706.9912109375;480094.061967633;476862.58197499457;247504.39576394472;248868.2733651275;247842.9664996296;430148.3826014536;432205.70286623563;437785.01000687695;471998.58498376724;525137.5526359751;468698.1641674847;437940.2675631159;443779.4857613598;465395.6337934009;461897.48510764097;431649.4860462341;472872.1841133661;432578.5526393707;432018.3835250704;146374.1789457099;252127.67657613798;469732.021654708;202714.77885892926;249680.49073688727;274.2620507395861;2046376.1917768738;1232137.6929412158;212399.67954296246;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1202145697390.5642;460119827845.3903;1010663403400.836;58023.16872168509;10235.660973838187;0.0;0.0;3385614.126151926;712598.6193910949;2187021.056504994;769566.0538483319;6.579923625242882;0.5601407534007136
5530;2019-04-15 13:12:41.796;611;593;180;183;179;48;33;29;-23;34;721;204;-25;10;250;214;339;568;216;34;33;10;634;365;370;142;370;307;637;-2.0;121.0;1479.0;213.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13593.298828125;9896.0966796875;0.0;1382.51647949219;598.0;161369;345.0;0.0;Calculated values ==>;1555326761.796;334.26000000000005;332.46000000000004;291.16;291.46000000000004;291.06;277.96000000000004;274.9066339382667;276.46000000000004;276.06;270.86;276.56;345.26;293.56;270.66;274.16;298.16;294.56;307.06;329.96000000000004;276.56;276.46000000000004;307.66;332.96000000000004;274.16;242.98782864720522;268.43790593516167;274.9066339382667;294.76000000000005;6340000.0;3650000.0;3700000.0;1420000.0;3700000.0;3070000.0;6370000.0;0.0;0.020166666666666666;0.2465;0.0355;0.0;0.0;0.0;9896.0966796875;0.0;1382.51647949219;13593.298828125;481178.03112376673;478156.5002453891;245572.7911513701;246568.85832703998;245243.5963331232;429811.8947417682;431473.88110614876;437198.53567211574;471832.65708311246;525292.942640052;467981.3935862347;436881.5365223171;442253.9184824793;464799.13120582135;460725.85706771415;432118.9043138249;474360.2962774842;431664.4107814828;431473.88110614876;145120.7835549124;250872.52762923925;469460.1756994288;204023.58404182812;249680.49073688727;274.79165087022596;2046603.7359023315;1232295.3895062432;212422.45285688134;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1202366237815.2627;460204443355.27466;1010845836840.5867;57477.6255768659;9422.999003844823;0.0;0.0;3386576.8092293115;712762.4715914155;2187021.056504994;769566.0538483319;5.931635710571396;0.5482507826426084
5531;2019-04-15 13:13:41.796;609;597;177;179;170;52;36;33;-17;35;726;205;-20;8;250;213;339;573;221;36;35;10;640;367;372;144;372;311;642;-2.0;120.0;1520.0;205.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14096.16796875;10806.5263671875;0.0;1400.7810058593802;594.0;161370;342.0;0.0;Calculated values ==>;1555326821.796;334.06;332.86;290.86;291.06;290.16;278.36;275.1157276137837;276.76000000000005;276.46000000000004;271.46000000000004;276.66;345.76;293.66;271.16;273.96000000000004;298.16;294.46000000000004;307.06;330.46000000000004;276.76000000000005;276.66;307.36;332.56;274.16;243.40439225979637;268.91163127593666;275.1157276137837;295.26000000000005;6400000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3110000.0;6420000.0;0.0;0.02;0.2533333333333333;0.034166666666666665;0.0;0.0;0.0;10806.5263671875;0.0;1400.7810058593802;14096.16796875;480190.72677297995;478164.10397732817;244425.4003893001;245075.6385001727;242188.80831355226;429675.2189834977;431523.42560423893;437231.03110804653;471666.44639072387;525503.3483380825;467540.7103302467;436752.093818078;441111.30184097093;464506.01688324887;460279.31821408216;430666.95636496175;474510.6154235928;431523.42560423893;431331.8446665048;143867.38493409872;249199.05678690012;469187.37098983396;204546.87472711303;249680.49073688727;275.0026226250797;2046834.4814589722;1232467.9113649672;212445.6470025926;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1202588837815.2627;460290243355.27466;1011031236840.5867;58946.65294983648;9041.88362230963;0.0;0.0;3387547.0115503673;712916.3456133001;2187021.056504994;769566.0538483319;5.5694949340147994;0.5209547212356045
5532;2019-04-15 13:14:41.807;605;598;180;180;164;55;38;39;-13;38;731;205;-16;7;251;213;339;575;229;37;38;11;639;368;374;144;374;315;641;-1.0;120.0;1040.0;226.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15334.5478515625;12263.8623046875;0.0;1410.65966796875;589.0;161371;339.0;0.0;Calculated values ==>;1555326881.807;333.66;332.96000000000004;291.16;291.16;289.56;278.66;275.2199585193972;276.96000000000004;277.06;271.86;276.96000000000004;346.26;293.66;271.56;273.86;298.26000000000005;294.46000000000004;307.06;330.66;276.86;276.96000000000004;307.06;332.06;274.26000000000005;243.40439225979637;269.38090353596624;275.2199585193972;296.06;6390000.0;3679999.9999999995;3740000.0;1440000.0;3740000.0;3150000.0;6409999.999999999;0.0;0.02;0.17333333333333334;0.03766666666666666;0.0;0.0;0.0;12263.8623046875;0.0;1410.65966796875;15334.5478515625;479712.97963444714;478432.71081240993;245436.51680727606;245436.51680727606;240344.4035394324;429606.4342157736;431382.7989323331;436948.6013565401;471963.08021786925;525715.4195456421;466974.1529083424;436464.6662498415;440098.1693480276;464345.3166172123;460123.36692421185;430911.6421964073;474941.7340072376;431190.16117913154;431382.7989323331;142613.9823049181;247107.31509690773;469286.7883828044;204622.96016047706;249680.49073688727;275.03668734488946;2047079.7823873998;1232660.1998500638;212469.07997009906;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1202812678844.9568;460376659195.15656;1011219071270.33;40269.777807317594;9969.00419637433;0.0;0.0;3388373.9667195384;713074.7987226512;2187021.056504994;769566.0538483319;3.673896762471846;0.3773581385664195
5533;2019-04-15 13:15:41.777;599;593;191;191;171;59;41;43;-8;40;736;206;-11;6;252;211;337;567;221;39;41;11;601;374;379;145;379;323;600;-2.0;122.0;1442.0;221.0;46.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14864.8974609375;11562.8662109375;0.0;1449.23693847656;585.0;161372;336.0;0.0;Calculated values ==>;1555326941.777;333.06;332.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;279.06;275.84098080016133;277.26000000000005;277.46000000000004;272.36;277.16;346.76;293.76000000000005;272.06;273.76000000000005;298.36;294.26000000000005;306.86;329.86;277.06;277.26000000000005;306.76000000000005;331.66;274.26000000000005;243.61107973660833;270.30646906291605;275.84098080016133;295.26000000000005;6010000.0;3740000.0;3790000.0;1450000.0;3790000.0;3229999.9999999995;6000000.0;0.0;0.02033333333333333;0.24033333333333334;0.036833333333333336;0.007666666666666667;0.007666666666666667;0.0;11562.8662109375;0.0;1449.23693847656;14864.8974609375;483203.6553804417;482461.79466345796;250878.20564380664;250878.20564380664;243867.4012085687;429187.4505931623;430641.5570366384;435892.033791389;472028.77388759464;525614.9618708245;465953.46411038336;435394.4069629284;438169.523947079;463740.6881978759;458902.9912232653;439067.8860310308;478707.0324426236;430247.42739068624;430641.5570366384;141360.5748769579;245433.99809710225;469150.18905723805;206268.2050438886;250878.20564380664;275.6955337499011;2047331.3186007685;1232858.6566430866;212492.90052559495;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1203038465895.0645;460463315845.1979;1011410375570.4213;55186.26017564927;9682.819744491706;0.0;1378.18569401171;3389169.0359696173;713238.4820396368;2187021.056504994;769577.5329866804;5.091203539770266;0.4726152868309292
5534;2019-04-15 13:16:41.778;580;579;207;207;177;51;42;43;-2;43;743;207;-5;9;251;211;332;543;218;42;42;10;596;365;370;145;370;324;597;-1.0;123.0;586.0;0.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15529.1962890625;11361.3525390625;0.0;1441.39831542969;580.0;161373;334.0;0.0;Calculated values ==>;1555327001.778;331.16;331.06;293.86;293.86;290.86;278.26000000000005;274.9066339382667;277.36;277.46000000000004;272.96000000000004;277.46000000000004;347.46000000000004;293.86;272.66;274.06;298.26000000000005;294.26000000000005;306.36;327.46000000000004;277.36;277.36;306.56;331.16;274.16;243.61107973660833;270.42097587401844;274.9066339382667;294.96000000000004;5960000.0;3650000.0;3700000.0;1450000.0;3700000.0;3240000.0;5970000.0;0.0;0.0205;0.09766666666666667;0.0;0.0013333333333333333;0.0013333333333333333;0.0;11361.3525390625;0.0;1441.39831542969;15529.1962890625;481059.86601906834;480799.92360813456;257350.78648137758;257350.78648137758;246008.74741170698;429811.8947417682;433166.4952995384;436644.4339974947;472325.57890635525;526278.1072170283;465934.6676049778;436151.3332238262;438424.40769466094;464931.6375858497;460318.4583724024;439047.591906512;475533.5453430619;433166.4952995384;433166.4952995384;140524.96686328272;243342.44575359824;469050.60597520845;204322.24747842658;257350.78648137758;274.9066339382667;2047584.606937454;1233049.694983784;212516.98955425457;317729.0937743658;0;24;24;3;1;0;0;4;108;120;1203263169640.6858;460550317295.4385;1011604478805.9581;22690.133550028986;0.0;0.0;234.4209450908811;3389818.016735292;713319.1735492335;2187021.056504994;769590.9715993499;1.7905960020362477;0.1412538953250174
5535;2019-04-15 13:17:41.788;558;560;209;210;190;45;41;40;-10;44;749;206;-13;6;250;201;330;521;244;42;41;10;597;364;369;143;369;313;598;-1.0;119.0;778.0;41.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19392.693359375;11570.30859375;2860.72509765625;1394.20007324219;577.0;161374;333.0;0.0;Calculated values ==>;1555327061.788;328.96000000000004;329.16;294.06;294.16;292.16;277.66;274.8017692304317;277.26000000000005;277.16;272.16;277.56;348.06000000000006;293.76000000000005;271.86;273.76000000000005;298.16;293.26000000000005;306.16;325.26000000000005;277.36;277.26000000000005;306.46000000000004;330.86;274.16;243.1966462407574;269.14681796795327;274.8017692304317;297.56;5970000.0;3640000.0;3690000.0;1430000.0;3690000.0;3130000.0;5980000.0;0.0;0.01983333333333333;0.12966666666666668;0.006833333333333333;0.0005;0.0005;0.0;11570.30859375;2860.72509765625;1394.20007324219;19392.693359375;477749.03357698425;477921.968633541;258138.76949981795;258570.7077740556;250600.57864766478;429879.7862731237;433233.1241697373;437885.24362152646;472686.96060398995;527766.9071892768;467380.9233537061;437408.94190281845;440377.4722100472;464945.2602709624;459110.1879763642;438400.1275004536;472095.05587000377;433417.75616050424;433233.1241697373;140107.1618478268;242087.5637286956;469323.89381167525;203893.87113230897;258138.76949981795;274.7368902916189;2047875.6711871026;1233240.8240093898;212540.62347915416;317752.9371234051;0;24;24;4;1;0;0;4;108;120;1203484906590.6506;460636731695.42474;1011795610655.9277;30340.881299435205;1813.7718216423361;0.0;87.54717733495967;3390260.0155131547;713334.290833539;2187021.056504994;769593.6551142143;2.0373917237442316;0.19248428753735014
5536;2019-04-15 13:18:41.779;553;552;207;207;190;44;41;38;-18;44;750;206;-20;-2;250;188;330;516;238;41;40;10;605;363;368;142;368;307;606;-2.0;120.0;1197.0;57.0;14.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;19770.544921875;11831.1953125;2880.02758789062;1370.00891113281;574.0;161375;332.0;0.0;Calculated values ==>;1555327121.779;328.46000000000004;328.36;293.86;293.86;292.16;277.56;274.69669130483857;277.26000000000005;276.96000000000004;271.36;277.56;348.16;293.76000000000005;271.16;272.96000000000004;298.16;291.96000000000004;306.16;324.76000000000005;277.26000000000005;277.16;306.36;330.56;274.16;242.98782864720522;268.43790593516167;274.69669130483857;296.96000000000004;6050000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3070000.0;6060000.0;0.0;0.02;0.1995;0.0095;0.0023333333333333335;0.0023333333333333335;0.0;11831.1953125;2880.02758789062;1370.00891113281;19770.544921875;476037.48793311865;475765.4194682768;256796.80066622642;256796.80066622642;250238.0801531924;429947.3805835815;433484.00545957795;437985.2681005028;472817.88148187683;528335.0204821837;468224.72395714215;437671.5478804793;440451.2342739305;465091.1060056729;457478.43124816316;436655.21619430167;470284.5248985321;433484.00545957795;433299.8492016903;139689.35611961433;240832.718256323;469460.1756994288;203649.32155183615;256796.80066622642;274.6377974115712;2048201.9825517228;1233435.8072898574;212563.65509873856;317800.76955312694;0;24;24;4;1;0;0;4;108;120;1203705973425.4187;460722218870.335;1011981582755.7327;46750.021336458994;2525.20311440213;0.0;411.84044658274905;3390902.343337485;713370.4435342494;2187021.056504994;769597.8160535081;3.0897549068249424;0.281862782805112
5537;2019-04-15 13:19:41.779;560;559;202;203;190;46;41;39;-22;44;748;207;-24;-7;250;180;330;521;234;42;41;10;602;368;373;142;373;305;603;87.0;117.0;1383.0;237.0;13.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;19429.173828125;11751.3662109375;2797.35913085938;1355.69934082031;572.0;161376;330.0;0.0;Calculated values ==>;1555327181.779;329.16;329.06;293.36;293.46000000000004;292.16;277.76000000000005;275.2199585193972;277.26000000000005;277.06;270.96000000000004;277.56;347.96000000000004;293.86;270.76000000000005;272.46000000000004;298.16;291.16;306.16;325.26000000000005;277.36;277.26000000000005;306.16;330.36;274.16;242.98782864720522;268.19934244402924;275.2199585193972;296.56;6020000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3050000.0;6030000.0;0.0145;0.0195;0.2305;0.0395;0.0021666666666666666;0.016666666666666666;0.0;11751.3662109375;2797.35913085938;1355.69934082031;19429.173828125;477440.1345830736;477171.6298632072;254946.55742141552;255346.1133039865;250372.4664363728;429606.4342157736;432215.0735299409;437812.597326149;472817.88148187683;528279.7451289311;468625.05977630685;437499.1961693786;440124.2130485236;464359.0284904317;455534.08488986484;437315.7131195617;471448.63436864683;432404.01063279;432215.0735299409;138853.74240256494;239996.17471937067;469460.1756994288;204634.53431167573;211175.09731594194;275.0411343156254;2048528.6468746394;1233632.328635886;212586.3693341715;317848.08110911655;0;24;24;4;1;0;0;4;108;120;1203928273425.4187;460807418870.335;1012165182755.7327;53747.54352483609;10460.612834816246;0.0;3683.9996035666495;3391739.8230446624;713478.6586671596;2187021.056504994;769631.948053926;4.268758997451949;0.406543468250422
5538;2019-04-15 13:20:41.790;566;566;201;201;187;47;41;39;-25;44;745;208;-27;-11;251;177;330;524;209;42;41;10;620;363;368;141;368;301;622;-1.0;113.0;733.0;22.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;19864.966796875;12311.48828125;3011.90014648438;1343.31372070312;571.0;161377;328.0;0.0;Calculated values ==>;1555327241.79;329.76000000000005;329.76000000000005;293.26000000000005;293.26000000000005;291.86;277.86;274.69669130483857;277.26000000000005;277.06;270.66;277.56;347.66;293.96000000000004;270.46000000000004;272.06;298.26000000000005;290.86;306.16;325.56;277.36;277.26000000000005;305.96000000000004;330.26000000000005;274.16;242.77792619122317;267.7187500070086;274.69669130483857;294.06;6200000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3010000.0;6220000.0;0.0;0.01883333333333333;0.12216666666666667;0.0036666666666666666;0.0;0.0;0.0;12311.48828125;3011.90014648438;1343.31372070312;19864.966796875;476148.33679817617;475903.9543345268;253568.4416060011;253568.4416060011;248497.47518344191;429947.3805835815;433484.00545957795;438249.86041294545;472948.58913472976;528274.5234267008;469299.82431381487;437940.2675631159;440384.28162507055;465223.0916647954;455943.89776123053;433232.6459979075;469426.16950288304;433667.60643972526;433484.00545957795;138018.12546615323;239577.9089402584;469596.2179012159;203704.2595523616;211175.09731594194;274.65900370334776;2048856.1580787818;1233832.8891857413;212608.86523314563;317896.5004782855;0;24;24;4;1;0;0;4;108;120;1204150614180.1147;460892334435.219;1012347016085.4841;28653.654238467996;974.9371806124659;0.0;0.0;3392426.62558247;713573.9723881371;2187021.056504994;769662.6536789131;1.7777117005632777;0.1416025647139303
5539;2019-04-15 13:21:41.810;577;576;204;204;184;44;40;37;-30;44;742;209;-32;-14;250;174;331;546;206;40;40;10;630;363;368;141;368;296;631;-2.0;115.0;1252.0;138.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20283.857421875;12573.236328125;3112.31030273438;1320.62194824219;570.0;161378;326.0;0.0;Calculated values ==>;1555327301.81;330.86;330.76000000000005;293.56;293.56;291.56;277.56;274.69669130483857;277.16;276.86;270.16;277.56;347.36;294.06;269.96000000000004;271.76000000000005;298.16;290.56;306.26000000000005;327.76000000000005;277.16;277.16;305.76000000000005;330.16;274.16;242.77792619122317;267.1113755279542;274.69669130483857;293.76000000000005;6300000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2960000.0;6310000.0;0.0;0.019166666666666665;0.20866666666666667;0.023;0.0;0.0;0.0;12573.236328125;3112.31030273438;1320.62194824219;20283.857421875;476589.2914890663;476316.9673482061;254258.1965209878;254258.1965209878;247122.7705289834;429947.3805835815;433299.8492016903;438602.1121803833;472948.58913472976;528347.1728445907;470105.5714815874;438296.42880847026;441007.6276001788;465091.1060056729;455522.04257374874;431080.8869555647;471708.05851457774;433299.8492016903;433299.8492016903;137182.50506210738;239159.6471344744;469596.2179012159;203469.11919646186;211175.09731594194;274.5681841135463;2049190.8431383434;1234040.3310149885;212631.07209686775;317947.5525770418;0;24;24;4;1;0;0;4;108;120;1204371487780.0444;460976962635.1921;1012526175785.4272;49064.417869311605;6120.923270209342;0.0;0.0;3393074.492066696;713633.1242692653;2187021.056504994;769662.6536789131;3.2450190578103966;0.27875373744905874
5540;2019-04-15 13:22:41.800;592;588;201;202;186;43;39;36;-33;44;737;208;-36;-18;250;173;332;561;204;40;39;10;646;360;366;139;365;293;648;-1.0;112.0;1216.0;62.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20778.943359375;12946.576171875;3287.59521484375;1315.10119628906;569.0;161379;325.0;0.0;Calculated values ==>;1555327361.8;332.36;331.96000000000004;293.26000000000005;293.36;291.76000000000005;277.46000000000004;274.38016830617;277.06;276.76000000000005;269.86;277.56;346.86;293.96000000000004;269.56;271.36;298.16;290.46000000000004;306.36;329.26000000000005;277.16;277.06;305.66;330.06;274.16;242.35481222062532;266.74333088950624;274.38016830617;293.56;6459999.999999999;3600000.0;3660000.0;1390000.0;3650000.0;2930000.0;6480000.0;0.0;0.018666666666666668;0.20266666666666666;0.010333333333333333;0.0;0.0;0.0;12946.576171875;3287.59521484375;1315.10119628906;20778.943359375;476930.8582877829;476079.47014657396;252363.89873708025;252724.00388660305;247178.70480992575;430148.3826014536;433616.79160117084;438813.94225660735;473209.3688182048;528058.4241778904;470395.6224967506;438358.4652479722;441054.69396274793;465526.9584903107;455881.6532774192;427290.0543479945;471886.9906021405;433799.4536676275;433616.79160117084;136764.69348131408;238741.38928724395;469867.5881872505;202857.33926483215;211175.09731594194;274.3173473594414;2049532.9761132405;1234252.9606750049;212653.0327956824;318000.87623427244;0;24;24;4;1;0;0;4;108;120;1204591651080.0793;461060948635.20544;1012702846335.4553;47820.538206333105;2759.105905531656;0.0;0.0;3393881.7321383487;713707.1121790344;2187021.056504994;769662.6536789131;2.8821504636516284;0.23015784527925234
5541;2019-04-15 13:23:41.781;608;602;197;197;182;43;40;36;-39;43;733;207;-41;-22;250;173;333;575;203;41;40;11;640;364;369;137;369;289;640;86.0;124.0;1561.0;276.0;0.0;4;100;100;1;0;0;1;0;0;0;1;0;0;1;0;20438.505859375;12808.3017578125;3297.498046875;1298.95471191406;568.0;161380;323.0;0.0;Calculated values ==>;1555327421.781;333.96000000000004;333.36;292.86;292.86;291.36;277.46000000000004;274.8017692304317;277.16;276.76000000000005;269.26000000000005;277.46000000000004;346.46000000000004;293.86;269.06;270.96000000000004;298.16;290.46000000000004;306.46000000000004;330.66;277.26000000000005;277.16;305.46000000000004;329.96000000000004;274.26000000000005;241.92719264551067;266.24828229547654;274.8017692304317;293.46000000000004;6400000.0;3640000.0;3690000.0;1370000.0;3690000.0;2890000.0;6400000.0;0.014333333333333333;0.020666666666666667;0.26016666666666666;0.046;0.0;0.014333333333333333;0.0;12808.3017578125;3297.498046875;1298.95471191406;20438.505859375;480042.34011837695;479149.13088399894;251278.39623062965;251278.39623062965;246130.40532747118;429879.7862731237;433047.9251940826;438796.5983761049;473371.616014766;527952.1826552594;470820.11483473255;438495.1878960245;441316.0096377637;464945.2602709624;455213.39265390526;429107.2342226904;475064.77726735885;433233.1241697373;433047.9251940826;135929.0674039598;238323.1353838712;470236.29553865286;203612.23059265813;203612.23059265813;274.62819341580257;2049876.3460881556;1234467.5166933;212674.80969669495;318055.73463407514;0;24;24;4;1;0;0;4;108;120;1204812081254.883;461143722415.1317;1012877391045.2999;61187.133018326735;12264.70698751576;0.0;3288.5782892870843;3394789.8417386133;713832.2709735255;2187021.056504994;769690.0498197734;4.409164071916703;0.3765165428453146
