;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5542;2019-04-15 13:24:41.791;622;614;192;191;177;44;39;37;-40;43;730;207;-42;-24;250;173;333;581;213;42;39;11;640;363;368;136;368;289;641;-1.0;116.0;1334.0;156.0;0.0;14;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18283.66015625;11156.7138671875;3594.3056640625;1301.3662109375;568.0;161381;321.0;0.0;Calculated values ==>;1555327481.791;335.36;334.56;292.36;292.26000000000005;290.86;277.56;274.69669130483857;277.06;276.86;269.16;277.46000000000004;346.16;293.86;268.96000000000004;270.76000000000005;298.16;290.46000000000004;306.46000000000004;331.26000000000005;277.36;277.06;305.26000000000005;329.96000000000004;274.26000000000005;241.71165711629368;266.24828229547654;274.69669130483857;294.46000000000004;6400000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2890000.0;6409999.999999999;0.0;0.01933333333333333;0.22233333333333333;0.026000000000000002;0.0;0.0;0.0;11156.7138671875;3594.3056640625;1301.3662109375;18283.66015625;482107.63171107107;480815.63496863894;249480.70006149638;249134.99292701454;244457.96213084768;429947.3805835815;433115.1307267976;438646.031827757;473501.42000396166;527640.8422616607;470820.11483473255;438344.06413557025;441023.3780722226;465091.1060056729;455381.0954182915;429107.2342226904;475860.2997791977;433667.60643972526;433115.1307267976;135093.4372263088;238323.1353838712;470370.9986153779;203474.19572542456;203612.23059265813;274.5701463492889;2050199.0845856874;1234667.258441554;212696.4826492721;318113.17590360675;0;24;24;4;1;0;0;4;108;120;1205033218104.848;461225636065.1187;1013050819945.2723;52286.538226751916;6939.316875138787;0.0;0.0;3395735.6132678264;713992.3311779442;2187021.056504994;769717.4592063163;3.6895360012585794;0.3286636505299617
5543;2019-04-15 13:25:41.772;629;621;195;194;175;44;41;37;-39;43;730;208;-40;-22;250;172;332;588;206;43;41;11;633;363;368;136;368;291;634;-1.0;118.0;1112.0;248.0;0.0;28;100;56;1;0;0;1;0;0;0;1;0;0;1;0;17025.01171875;9537.3779296875;3973.32446289062;1313.98547363281;569.0;161382;319.0;0.0;Calculated values ==>;1555327541.772;336.06;335.26000000000005;292.66;292.56;290.66;277.56;274.69669130483857;277.26000000000005;276.86;269.26000000000005;277.46000000000004;346.16;293.96000000000004;269.16;270.96000000000004;298.16;290.36;306.36;331.96000000000004;277.46000000000004;277.26000000000005;305.06;330.06;274.26000000000005;241.71165711629368;266.49643012054327;274.69669130483857;293.76000000000005;6330000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2910000.0;6340000.0;0.0;0.019666666666666666;0.18533333333333332;0.04133333333333333;0.0;0.0;0.0;9537.3779296875;3973.32446289062;1313.98547363281;17025.01171875;483913.3203650209;482640.6887765085;250821.31148221518;250466.1655148715;244037.5270168105;429947.3805835815;433484.00545957795;438350.5634741053;473501.42000396166;527485.6615084567;470667.2009984507;438198.6592380364;440891.2369903213;465091.1060056729;455239.982138536;430598.00240129454;477763.4931837464;433850.6589431533;433484.00545957795;134257.8026903663;238741.38928724395;470370.9986153779;203231.10299461742;203612.23059265813;274.47610943169684;2050493.2303432245;1234839.6545976507;212718.27034508824;318176.2195180574;0;24;24;4;1;0;0;4;108;120;1205253948185.5288;461307210225.37036;1013224764845.8088;43575.47334219842;11041.782352324764;0.0;0.0;3396534.2103975005;714142.1262218455;2187021.056504994;769717.4592063163;3.6842094880802985;0.3481521041285785
5544;2019-04-15 13:26:41.792;628;619;199;198;178;43;41;37;-36;44;732;208;-38;-18;250;167;330;576;200;43;41;11;620;360;366;136;365;294;621;175.0;120.0;558.0;158.0;0.0;30;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16135.537109375;8598.45703125;3909.60424804688;1321.94470214844;569.0;161383;316.0;0.0;Calculated values ==>;1555327601.792;335.96000000000004;335.06;293.06;292.96000000000004;290.96000000000004;277.46000000000004;274.38016830617;277.26000000000005;276.86;269.56;277.56;346.36;293.96000000000004;269.36;271.36;298.16;289.86;306.16;330.76000000000005;277.46000000000004;277.26000000000005;304.76000000000005;330.06;274.26000000000005;241.71165711629368;266.86631818009863;274.38016830617;293.16;6200000.0;3600000.0;3660000.0;1360000.0;3650000.0;2940000.0;6210000.0;0.029166666666666667;0.02;0.093;0.026333333333333334;0.0;0.029166666666666667;0.0;8598.45703125;3909.60424804688;1321.94470214844;16135.537109375;485210.26575308683;483812.695673742;252865.45714409422;252492.9300593677;245466.1714977624;430148.3826014536;433981.5763581648;438133.8669386556;473598.9642825547;527460.7741915002;470259.4816577965;437827.4016405683;440841.5759738785;465526.9584903107;455038.97038927546;433232.6459979075;477524.5885214969;434344.22949482966;433981.5763581648;133004.34214408207;238741.38928724395;470370.9986153779;202447.04865769678;202447.04865769678;274.15806385881297;2050769.6603626732;1234990.83693293;212740.2437519077;318241.9324876519;0;24;24;4;1;0;0;4;108;120;1205474221585.4587;461388837425.3444;1013400323345.753;21918.87410012917;7055.330682218936;0.0;6753.09039126365;3397080.178554756;714292.9857668439;2187021.056504994;769773.7537181433;2.5833174057584927;0.19165777782749888
5545;2019-04-15 13:27:41.803;621;613;205;204;181;41;42;35;-34;44;736;207;-35;-15;249;162;328;559;197;43;42;12;606;359;365;142;364;295;607;-1.0;115.0;722.0;267.0;3.0;30;100;38;1;0;0;1;0;0;0;1;0;0;1;0;15543.1103515625;7912.87939453125;3829.001953125;1313.86889648438;569.0;161384;314.0;0.0;Calculated values ==>;1555327661.803;335.26000000000005;334.46000000000004;293.66;293.56;291.26000000000005;277.26000000000005;274.27422755570615;277.36;276.66;269.76000000000005;277.56;346.76;293.86;269.66;271.66;298.06;289.36;305.96000000000004;329.06;277.46000000000004;277.36;304.56;330.06;274.36;242.98782864720522;266.98899913490544;274.27422755570615;292.86;6060000.0;3590000.0;3650000.0;1420000.0;3640000.0;2950000.0;6070000.0;0.0;0.019166666666666665;0.12033333333333333;0.0445;0.0005;0.0005;0.0;7912.87939453125;3829.001953125;1313.86889648438;15543.1103515625;485759.91010497714;484519.0866690904;255923.53237116113;255521.75135791313;247004.37777383495;430214.79039162316;434408.92020770046;438214.884849924;472817.88148187683;527799.6756077289;470004.1621250865;438061.7010123639;441072.3702089887;465540.6161959158;454502.1527430527;435978.64677421056;476686.1159940429;434589.01295012434;434408.92020770046;132168.69556656037;238741.38928724395;469658.33171380573;201905.09856281654;255923.53237116113;273.9425035097625;2051033.6974890872;1235128.4566286097;212762.21289213706;318306.4326954441;0;24;24;4;1;0;0;4;108;120;1205693561790.159;461472252715.2304;1013577055740.5115;28435.944283215267;11915.018875219017;0.0;89.24269391826967;3397499.878971683;714451.1009954183;2187021.056504994;769830.7836140064;3.0975014913832286;0.3085849552830251
5546;2019-04-15 13:28:41.793;609;603;205;205;184;38;42;33;-32;43;733;207;-33;-11;249;161;325;533;202;42;42;12;599;355;361;147;360;298;601;184.0;116.0;662.0;209.0;17.0;10;100;35;1;0;0;1;0;0;0;1;0;0;1;0;14913.8671875;7677.0166015625;3196.45068359375;1311.03393554688;571.0;161385;311.0;0.0;Calculated values ==>;1555327721.793;334.06;333.46000000000004;293.66;293.66;291.56;276.96000000000004;273.8482719121499;277.36;276.46000000000004;269.96000000000004;277.46000000000004;346.46000000000004;293.86;269.86;272.06;298.06;289.26000000000005;305.66;326.46000000000004;277.36;277.36;304.26000000000005;330.26000000000005;274.36;244.02132995426717;267.35522164206344;273.8482719121499;293.36;5990000.0;3550000.0;3610000.0;1470000.0;3600000.0;2980000.0;6010000.0;0.03066666666666667;0.01933333333333333;0.11033333333333334;0.034833333333333334;0.0028333333333333335;0.0335;0.0;7677.0166015625;3196.45068359375;1311.03393554688;14913.8671875;484843.7777189736;483772.0339279832;256272.95306251955;256272.95306251955;248296.29861314376;430477.46260093397;435378.9101572175;437845.4099550722;472061.919703908;527254.2373129539;469592.9864530566;437690.7340488345;441027.11322848866;466117.788102169;455037.6728021549;436859.6773064923;473533.66508731176;435378.9101572175;435378.9101572175;130915.21571166244;239577.9089402584;468976.15522503597;201098.44505481556;205764.94573208407;273.60943324386363;2051287.4633339287;1235258.3507759646;212784.0834367091;318364.9683765196;0;24;24;4;1;0;0;4;108;120;1205911325490.1936;461558938265.2442;1013754926090.5398;26121.081793994985;9331.073570929344;0.0;7692.067808241971;3397954.4450820847;714628.1222573692;2187021.056504994;769895.6170608257;3.5409100784411573;0.27510600122078427
5547;2019-04-15 13:29:41.784;596;592;204;204;184;36;42;29;-28;41;715;205;-30;-1;248;161;324;510;218;42;42;11;602;352;357;143;357;301;604;192.0;115.0;973.0;205.0;17.0;1;0;36;1;0;0;1;0;0;0;1;1;0;1;0;15724.185546875;7748.05078125;3002.689453125;2308.76538085938;574.0;161386;309.0;0.0;Calculated values ==>;1555327781.784;332.76000000000005;332.36;293.56;293.56;291.56;276.76000000000005;273.5264737036516;277.36;276.06;270.36;277.26000000000005;344.66;293.66;270.16;273.06;297.96000000000004;289.26000000000005;305.56;324.16;277.36;277.36;304.06;330.56;274.26000000000005;243.1966462407574;267.7187500070086;273.5264737036516;294.96000000000004;6020000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;6040000.0;0.032;0.019166666666666665;0.16216666666666668;0.034166666666666665;0.0028333333333333335;0.034833333333333334;0.0;7748.05078125;3002.689453125;2308.76538085938;15724.185546875;482662.45873230166;481860.88988831465;255691.63350087908;255691.63350087908;248172.4973502819;430671.36484660726;436328.9944427473;437785.01000687695;472391.1323836129;525137.5526359751;468939.0435562869;437473.55829604797;441876.3466884435;466418.3847020313;455540.8593888144;435965.17388249753;469615.37540723634;436328.9944427473;436328.9944427473;130079.55542013377;240832.718256323;469423.14637040184;200476.35794471484;204967.55260717796;273.35235015053587;2051542.7421422147;1235386.8737226855;212814.24390623168;318416.62012867955;0;24;24;4;1;0;0;4;109;120;1206126693179.9675;461645925215.15295;1013934599135.3513;38483.55307608063;9189.015271210972;0.0;8059.090223939;3398492.736282977;714782.4331807807;2187021.056504994;770026.8570220086;4.2675167202514634;0.34938521317837995
5548;2019-04-15 13:30:41.814;587;585;203;203;184;34;42;27;-25;38;677;205;-27;7;247;161;324;521;226;43;42;10;617;349;354;140;354;303;620;126.0;115.0;929.0;184.0;0.0;1;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16244.3564453125;8118.29443359375;3169.65869140625;2336.92163085938;579.0;161387;307.0;0.0;Calculated values ==>;1555327841.814;331.86;331.66;293.46000000000004;293.46000000000004;291.56;276.56;273.20264511476705;277.36;275.86;270.66;276.96000000000004;340.86;293.66;270.46000000000004;273.86;297.86;289.26000000000005;305.56;325.26000000000005;277.46000000000004;277.36;303.86;331.06;274.16;242.56692532238324;267.9596281332873;273.20264511476705;295.76000000000005;6170000.0;3490000.0;3540000.0;1400000.0;3540000.0;3030000.0;6200000.0;0.021;0.019166666666666665;0.15483333333333332;0.03066666666666667;0.0;0.021;0.0;8118.29443359375;3169.65869140625;2336.92163085938;16244.3564453125;479626.5706858032;478979.0158686179;254431.4774057118;254431.4774057118;247537.14936494126;430862.6128555636;437029.1878229431;437798.07955487026;472489.9908694221;520986.7988906348;468661.3986364127;437485.64907481754;442640.2954479828;466717.9372126814;456040.21575561777;432487.67982475576;469217.4459398604;437199.54331133293;437029.1878229431;129243.88916455513;242924.1476594651;469732.021654708;199718.95284084827;199718.95284084827;273.0414398685571;2051809.2798609475;1235519.1593758513;212852.97732167342;318468.08208131004;0;24;24;4;1;0;0;4;109;120;1206340099829.8657;461730867665.1125;1014115889735.2649;36862.584786221065;8280.400776958366;0.0;4983.514934623991;3399120.934707104;714928.0844370129;2187021.056504994;770135.5997424664;3.6790430294595193;0.327754718757849
5549;2019-04-15 13:31:41.775;586;583;202;203;182;32;43;24;-25;35;684;207;-27;7;246;161;325;544;229;43;42;7;632;348;353;129;353;303;635;224.0;88.0;983.0;168.0;0.0;1;0;39;1;0;0;1;0;0;0;1;1;0;1;0;16726.255859375;8358.55078125;3255.19140625;2357.9990234375;583.0;161388;305.0;0.0;Calculated values ==>;1555327901.775;331.76000000000005;331.46000000000004;293.36;293.46000000000004;291.36;276.36;273.0942459734351;277.46000000000004;275.56;270.66;276.66;341.56000000000006;293.86;270.46000000000004;273.86;297.76000000000005;289.26000000000005;305.66;327.56;277.46000000000004;277.36;303.66;331.46000000000004;273.86;240.16925963744896;267.9596281332873;273.0942459734351;296.06;6320000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3030000.0;6350000.0;0.037333333333333336;0.014666666666666666;0.16383333333333333;0.028;0.0;0.037333333333333336;0.0;8358.55078125;3255.19140625;2357.9990234375;16726.255859375;477702.30441308103;476890.85001354135;253317.2919860272;253688.603280605;246306.00850114788;430925.7729439634;437429.86544464197;437798.07955487026;473631.5180336029;521723.5442143734;468902.8432709624;437485.64907481754;442640.2954479828;466731.7774718429;456205.8309544034;429035.21433034603;470878.58227633155;437429.86544464197;437260.31864347594;128408.21666700009;244597.3647265701;470919.2789562292;199532.55883760436;199532.55883760436;272.96367538783073;2052083.8563736044;1235656.3771701972;212892.0762297721;318521.58769770124;0;24;24;4;1;0;0;4;109;120;1206552061965.5872;461811515210.38696;1014297571565.8833;39035.834477512064;7598.8281633214965;0.0;8875.169699419206;3399753.0104200155;715060.3253328085;2187021.056504994;770251.0137136012;3.9730074800410695;0.3250270923429979
5550;2019-04-15 13:32:41.775;592;587;200;201;180;32;44;24;-27;34;710;209;-29;0;246;161;326;558;233;45;44;7;648;348;353;133;353;300;650;239.0;113.0;1200.0;223.0;0.0;1;89;32;1;0;0;1;0;0;0;1;0;0;0;0;15473.2333984375;8080.16162109375;3358.88525390625;1284.62646484375;586.0;161389;303.0;0.0;Calculated values ==>;1555327961.775;332.36;331.86;293.16;293.26000000000005;291.16;276.36;273.0942459734351;277.56;275.56;270.46000000000004;276.56;344.16;294.06;270.26000000000005;273.16;297.76000000000005;289.26000000000005;305.76000000000005;328.96000000000004;277.66;277.56;303.46000000000004;331.76000000000005;273.86;241.05796691057077;267.5978703862781;273.0942459734351;296.46000000000004;6480000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3000000.0;6500000.0;0.03983333333333334;0.01883333333333333;0.2;0.03716666666666667;0.0;0.03983333333333334;0.0;8080.16162109375;3358.88525390625;1284.62646484375;15473.2333984375;476690.36050240987;475683.1507147041;251920.04269159236;252276.9026002233;245136.56721165543;430925.7729439634;437599.0066534678;438165.9764317512;473014.93639070686;524693.1868126214;469557.5496465405;437856.56215164;442232.80960689666;466731.7774718429;456205.8309544034;425067.24488939747;471156.53109849745;437767.7464379776;437599.0066534678;127572.53764652992;245852.32104278926;470383.01723186334;199510.80556516044;199510.80556516044;272.95509499720237;2052352.1854507527;1235793.3664402168;212922.43144217445;318576.70500320254;0;24;24;4;1;0;0;4;109;120;1206763861965.5872;461890115210.38696;1014478471565.8833;47731.034173318156;10067.417200279124;0.0;9483.846676684243;3400476.0676587727;715207.5440441719;2187021.056504994;770404.0055167354;5.287961758621175;0.4561765731183047
5551;2019-04-15 13:33:41.806;603;593;196;196;177;34;46;25;-29;34;735;210;-30;-5;246;162;328;567;218;47;46;7;644;350;355;136;355;299;647;94.0;115.0;978.0;202.0;0.0;1;81;25;1;0;0;1;0;0;0;1;0;0;0;0;14548.705078125;7678.9658203125;3323.27270507812;1228.15026855469;588.0;161390;302.0;0.0;Calculated values ==>;1555328021.806;333.46000000000004;332.46000000000004;292.76000000000005;292.76000000000005;290.86;276.56;273.3108153835814;277.76000000000005;275.66;270.26000000000005;276.56;346.66;294.16;270.16;272.66;297.76000000000005;289.36;305.96000000000004;329.86;277.86;277.76000000000005;303.36;331.96000000000004;273.86;241.71165711629368;267.47669482898436;273.3108153835814;294.96000000000004;6440000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;6470000.0;0.015666666666666666;0.019166666666666665;0.16299999999999998;0.033666666666666664;0.0;0.015666666666666666;0.0;7678.9658203125;3323.27270507812;1228.15026855469;14548.705078125;478829.0274757356;476962.797868217;250633.11711080992;250633.11711080992;244264.18155412262;430799.1582183253;437479.1307715476;438082.61597026663;472622.7809936826;527385.2644941821;469814.5456318877;437928.15255369636;441704.83121573745;466446.0373839678;456012.448477608;426716.040959878;472955.44961336465;437648.64973000437;437479.1307715476;127154.69560145104;246688.97952812296;469978.3967039981;199973.52917659236;199973.52917659236;273.14600337168844;2052602.4975320932;1235924.760353806;212943.38206715064;318632.41842316923;0;24;24;4;1;0;0;4;109;120;1206976371705.2292;461970856905.251;1014658264410.5806;38811.7811473689;9090.163873422658;0.0;3720.921091654299;3401197.630400129;715367.2730368801;2187021.056504994;770514.102101814;4.220868770582495;0.3787716424977367
5552;2019-04-15 13:34:41.786;612;600;191;191;173;36;33;26;-29;34;747;210;-31;-5;247;162;327;572;206;49;34;8;636;354;359;138;359;299;639;-1.0;116.0;1547.0;269.0;0.0;0;80;19;1;0;0;1;0;0;0;1;0;0;0;0;13419.8173828125;7190.9365234375;3176.36499023438;1220.66918945312;590.0;161391;300.0;0.0;Calculated values ==>;1555328081.786;334.36;333.16;292.26000000000005;292.26000000000005;290.46000000000004;276.76000000000005;273.7412296467126;276.46000000000004;275.76000000000005;270.26000000000005;276.56;347.86;294.16;270.06;272.66;297.86;289.36;305.86;330.36;278.06;276.56;303.16;332.16;273.96000000000004;242.14157278889297;267.47669482898436;273.7412296467126;293.76000000000005;6360000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;6390000.0;0.0;0.01933333333333333;0.25783333333333336;0.04483333333333333;0.0;0.0;0.0;7190.9365234375;3176.36499023438;1220.66918945312;13419.8173828125;481095.4143978319;478967.8911771118;249213.35133529434;249213.35133529434;243233.56569427217;430542.39183029096;434263.8640799596;438082.61597026663;472360.27449258295;528637.2110610963;469814.5456318877;437773.3837767312;441704.83121573745;466001.4536310495;455345.50774349156;428539.0960670473;474727.55929229624;437069.0757284575;434442.7656083012;126319.00626317908;247525.65490268572;469805.9777390899;201068.58630191447;199973.52917659236;273.593312639207;2052835.4908623348;1236048.6349014256;212963.78209369758;318686.5640160982;0;24;24;4;1;0;0;4;109;120;1207190500305.2974;462053029505.2771;1014837604610.6376;61110.11731615681;12048.393049433365;0.0;0.0;3402030.0353267607;715543.3689597462;2187021.056504994;770545.0994416957;6.31331509544299;0.5743084710575026
5553;2019-04-15 13:35:41.796;616;603;190;189;171;42;31;28;-28;35;751;209;-29;-5;248;163;326;568;209;35;31;8;635;358;363;140;363;301;638;0.0;117.0;1464.0;196.0;0.0;0;83;18;1;0;0;1;0;0;0;1;0;0;1;0;13074.7392578125;7108.8408203125;3154.02685546875;1240.06018066406;590.0;161392;299.0;0.0;Calculated values ==>;1555328141.796;334.76000000000005;333.46000000000004;292.16;292.06;290.26000000000005;277.36;274.1680685717883;276.26000000000005;275.96000000000004;270.36;276.66;348.26;294.06;270.26000000000005;272.66;297.96000000000004;289.46000000000004;305.76000000000005;329.96000000000004;276.66;276.26000000000005;303.06;332.16;273.96000000000004;242.56692532238324;267.7187500070086;274.1680685717883;294.06;6350000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;6380000.0;0.0;0.0195;0.24400000000000002;0.03266666666666666;0.0;0.0;0.0;7108.8408203125;3154.02685546875;1240.06018066406;13074.7392578125;481797.0244824171;479532.2528142622;248907.14691667687;248563.22301716174;242626.64567061918;430280.9020939914;432902.2481429067;437785.01000687695;472195.2020149266;528900.8604430988;469419.94234503055;437629.4412208045;441282.59110265225;465554.39734395995;454812.6628188586;428530.4911040031;474236.1159387828;433634.880018922;432902.2481429067;125901.15889752332;247525.65490268572;469534.43403505563;202182.25993790402;199973.52917659236;274.04593769462923;2053056.3156323002;1236167.8195734064;212984.2915894583;318739.3260736816;0;24;24;4;1;0;0;4;109;120;1207407136405.263;462136443405.26385;1015017634610.609;57487.0710168294;8733.504353840284;0.0;0.0;3403018.509947696;715716.5803018257;2187021.056504994;770545.0994416957;5.756845230804871;0.5122928248487736
5554;2019-04-15 13:36:41.767;615;604;197;196;173;46;32;30;-25;36;752;208;-27;-4;248;164;325;568;200;35;32;9;631;361;366;141;366;304;633;-2.0;119.0;1535.0;126.0;0.0;0;86;20;1;0;0;1;0;0;0;1;0;0;0;0;13139.1416015625;7139.517578125;3154.90112304688;1267.77087402344;590.0;161393;297.0;0.0;Calculated values ==>;1555328201.767;334.66;333.56;292.86;292.76000000000005;290.46000000000004;277.76000000000005;274.4858918419099;276.36;276.16;270.66;276.76000000000005;348.36;293.96000000000004;270.46000000000004;272.76000000000005;297.96000000000004;289.56;305.66;329.96000000000004;276.66;276.36;302.86;332.16;274.06;242.77792619122317;268.0796299477929;274.4858918419099;293.16;6310000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;6330000.0;0.0;0.01983333333333333;0.2558333333333333;0.021;0.0;0.0;0.0;7139.517578125;3154.90112304688;1267.77087402344;13139.1416015625;482106.24824250414;480262.54637611966;251581.3103883179;251221.5883650712;243423.14980345857;430081.6785162784;432322.48016695504;437570.5891863215;472161.77640367835;528775.0450999481;468884.90294936474;437256.7094276882;440793.27408520976;465118.6810666539;454445.6974495171;429289.8229634353;474855.5223314838;432880.6149027872;432322.48016695504;125065.45859157364;247525.65490268572;469497.271648461;203078.43825776255;199973.52917659236;274.4076674756754;2053274.659055615;1236286.4985040852;213005.18008057922;318791.8750625042;0;24;24;4;1;0;0;4;109;120;1207625730700.103;462220702660.2022;1015199046885.4763;59990.90861255632;5594.795501204667;0.0;0.0;3403997.0199353625;715835.9250893226;2187021.056504994;770545.0994416957;5.672429403377349;0.46103427586488094
5555;2019-04-15 13:37:41.797;610;601;208;207;182;49;34;32;-23;37;751;207;-24;-4;249;164;323;558;193;36;34;9;613;364;369;142;369;306;615;-1.0;120.0;1515.0;143.0;0.0;0;90;27;1;0;0;1;0;0;0;1;0;0;1;0;13561.8134765625;7308.21337890625;2946.44604492188;1311.00366210938;590.0;161394;296.0;0.0;Calculated values ==>;1555328261.797;334.16;333.26000000000005;293.96000000000004;293.86;291.36;278.06;274.8017692304317;276.56;276.36;270.86;276.86;348.26;293.86;270.76000000000005;272.76000000000005;298.06;289.56;305.46000000000004;328.96000000000004;276.76000000000005;276.56;302.76000000000005;332.16;274.06;242.98782864720522;268.3187672390254;274.8017692304317;292.46000000000004;6130000.0;3640000.0;3690000.0;1420000.0;3690000.0;3060000.0;6150000.0;0.0;0.02;0.2525;0.02383333333333333;0.0;0.0;0.0;7308.21337890625;2946.44604492188;1311.00366210938;13561.8134765625;483419.9510966909;481897.92518958816;256675.5010344329;256272.52522097647;247041.16738166177;429879.7862731237;431924.41234261927;437427.84448784514;472128.42060986464;528516.7185281644;468485.7931119602;437270.2536001789;440363.3734854717;464812.9016813492;453933.9225991938;433196.68125646893;475557.72093356506;432301.3137403124;431924.41234261927;124647.60557788619;247525.65490268572;469361.0659032374;203823.54961664134;199973.52917659236;274.7097694110098;2053497.2782684728;1236406.956460882;213026.68061326398;318842.7450444929;0;24;24;4;1;0;0;4;109;120;1207846340949.9978;462305645110.16174;1015382138385.389;58985.08445497896;6328.644138163872;0.0;0.0;3404988.98227709;715935.3367672685;2187021.056504994;770545.0994416957;5.647210030919599;0.45054347547210377
5556;2019-04-15 13:38:41.788;599;591;211;211;191;50;36;34;-20;38;752;206;-21;-4;249;164;320;526;189;38;36;9;605;360;365;142;365;308;607;-2.0;118.0;1272.0;0.0;3.0;0;91;35;1;0;0;1;0;0;0;1;0;0;1;0;14245.8310546875;7641.31591796875;2924.76025390625;1317.32885742188;590.0;161395;295.0;0.0;Calculated values ==>;1555328321.788;333.06;332.26000000000005;294.26000000000005;294.26000000000005;292.26000000000005;278.16;274.38016830617;276.76000000000005;276.56;271.16;276.96000000000004;348.36;293.76000000000005;271.06;272.76000000000005;298.06;289.56;305.16;325.76000000000005;276.96000000000004;276.76000000000005;302.66;332.16;274.06;242.98782864720522;268.5567601203482;274.38016830617;292.06;6050000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;6070000.0;0.0;0.019666666666666666;0.21200000000000002;0.0;0.0005;0.0005;0.0;7641.31591796875;2924.76025390625;1317.32885742188;14245.8310546875;482750.2382553113;481371.80869376956;258407.99507112624;258407.99507112624;250558.1872149192;430148.3826014536;433317.3069910173;437443.34373287327;472226.9707426428;528467.5704421921;468084.7335268443;437285.26766895736;439929.7848208182;465395.6337934009;454615.39246030693;434356.978399618;471699.35584602156;433683.32636128634;433317.3069910173;124229.75060768914;247525.65490268572;469361.0659032374;203019.46007791444;258407.99507112624;274.38016830617;2053728.9738806887;1236531.517185142;213048.58009890848;318891.664424785;0;24;24;4;1;0;0;4;109;120;1208066507920.6418;462390832330.4109;1015566310755.9277;49697.863334851274;0.0;0.0;87.45465595994554;3405894.537657636;715988.0675577689;2187021.056504994;770545.8281211792;4.18948254882102;0.28935129311171043
5557;2019-04-15 13:39:41.788;586;581;209;208;190;47;37;34;-20;39;753;204;-21;-5;248;163;318;509;183;38;37;9;596;361;366;140;366;308;599;-1.0;117.0;1389.0;73.0;15.0;0;87;38;1;0;0;1;0;0;0;1;0;0;0;0;14479.65625;7678.9091796875;2802.54638671875;1289.86059570312;590.0;161396;295.0;0.0;Calculated values ==>;1555328381.788;331.76000000000005;331.26000000000005;294.06;293.96000000000004;292.16;277.86;274.4858918419099;276.86;276.56;271.16;277.06;348.46000000000004;293.56;271.06;272.66;297.96000000000004;289.46000000000004;304.96000000000004;324.06;276.96000000000004;276.86;302.66;332.16;274.06;242.56692532238324;268.5567601203482;274.4858918419099;291.46000000000004;5960000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;5990000.0;0.0;0.0195;0.2315;0.012166666666666666;0.0025;0.0025;0.0;7678.9091796875;2802.54638671875;1289.86059570312;14479.65625;481919.5496198408;480855.4742785178;258073.30132150147;257647.06627383106;250554.53311068483;430081.6785162784;433249.8226776551;437443.34373287327;472588.21769833704;528572.3594260238;467840.9624295219;437285.26766895736;439776.62843957054;465118.6810666539;454303.793856829;435953.2960330932;470121.86797940853;433433.583526483;433249.8226776551;124229.75060768914;247525.65490268572;469633.2381088445;203133.0151776225;258073.30132150147;274.42879969446363;2053968.352941561;1236659.1857276226;213070.30667768454;318939.39198012353;0;24;24;4;1;0;0;4;109;120;1208285807920.6418;462475432330.4109;1015751110755.9277;54242.84106054056;3242.4193789965343;0.0;437.94130339038406;3406760.7101942645;716015.0877192605;2187021.056504994;770550.2064208405;4.920707331723548;0.3521444512304695
5558;2019-04-15 13:40:41.789;574;572;206;206;189;43;34;34;-20;39;755;202;-22;-5;248;163;317;504;180;34;35;9;612;356;361;140;361;307;614;-1.0;115.0;826.0;88.0;2.0;0;85;41;1;0;0;1;0;0;0;1;0;0;1;0;14977.275390625;8107.73046875;3018.53247070312;1273.84765625;590.0;161397;295.0;0.0;Calculated values ==>;1555328441.789;330.56;330.36;293.76000000000005;293.76000000000005;292.06;277.46000000000004;273.955091788801;276.56;276.56;271.16;277.06;348.66;293.36;270.96000000000004;272.66;297.96000000000004;289.46000000000004;304.86;323.56;276.56;276.66;302.66;332.16;274.06;242.56692532238324;268.43790593516167;273.955091788801;291.16;6120000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;6140000.0;0.0;0.019166666666666665;0.13766666666666666;0.014666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8107.73046875;3018.53247070312;1273.84765625;14977.275390625;478304.8847259121;477769.93603019044;255928.6164033264;255928.6164033264;249530.59246337725;430412.23801567365;433950.3860404442;437671.5478804793;472588.21769833704;528858.648623613;467737.7558769512;437356.53477473935;439994.53361340857;465843.48631744814;455149.7080012845;431978.3126469641;467324.2453210649;433950.3860404442;434130.71970383386;124229.75060768914;247525.65490268572;469633.2381088445;201687.7531184554;255928.6164033264;273.84419986427514;2054213.8314628436;1236790.7432504562;213091.67126916227;318987.9017790266;0;24;24;4;1;0;0;4;109;120;1208503911555.3784;462559433730.30945;1015935613830.7048;32487.102412238622;3929.8671131923734;0.0;59.40070110016916;3407483.4717681566;716074.8577694407;2187021.056504994;770554.3510066149;2.941616523901887;0.22310199105773765
5559;2019-04-15 13:41:41.789;569;569;201;202;184;39;34;31;-19;39;756;200;-21;-6;247;163;318;524;178;33;34;9;625;353;359;140;358;309;627;-1.0;115.0;1199.0;107.0;0.0;0;84;48;1;0;0;1;0;0;0;1;0;0;0;0;15640.9189453125;8748.427734375;3132.95825195312;1279.89392089844;591.0;161398;295.0;0.0;Calculated values ==>;1555328501.789;330.06;330.06;293.26000000000005;293.36;291.56;277.06;273.6339639331285;276.56;276.26000000000005;271.26000000000005;277.06;348.76;293.16;271.06;272.56;297.86;289.46000000000004;304.96000000000004;325.56;276.46000000000004;276.56;302.66;332.26000000000005;274.06;242.56692532238324;268.67533136820026;273.6339639331285;290.96000000000004;6250000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3090000.0;6270000.0;0.0;0.019166666666666665;0.19983333333333334;0.017833333333333333;0.0;0.0;0.0;8748.427734375;3132.95825195312;1279.89392089844;15640.9189453125;475989.95219046297;475745.4261106847;253325.37182510615;253700.4440504943;247271.46751534185;430607.02586249536;434442.7656083012;437372.52749135875;472588.21769833704;528809.9481542946;467210.9007625825;437055.2244796515;439403.6683789457;466145.29014520516;455652.03877278225;428989.5832895182;468761.9545520315;434263.8640799596;434442.7656083012;124229.75060768914;247943.99896000302;469633.2381088445;200941.75735248977;255928.6164033264;273.53923106544124;2054468.9830823098;1236931.2112354822;213112.95244897183;319039.16420171544;0;24;24;4;1;0;0;4;109;120;1208719911555.3784;462643433730.30945;1016120413830.7048;47246.74889941732;4791.664740154993;0.0;0.0;3408147.920529087;716147.537201552;2187021.056504994;770554.8460124574;3.9539022045264156;0.29177451949979344
5560;2019-04-15 13:42:41.780;572;571;197;198;181;37;35;29;-18;39;758;198;-20;-6;247;162;319;540;181;33;34;9;644;353;359;140;358;309;646;126.0;111.0;1608.0;48.0;0.0;0;81;53;1;0;0;1;0;0;0;1;0;0;1;0;16214.2001953125;9396.7568359375;3295.87622070312;1253.28857421875;591.0;161399;295.0;0.0;Calculated values ==>;1555328561.78;330.36;330.26000000000005;292.86;292.96000000000004;291.26000000000005;276.86;273.6339639331285;276.66;276.06;271.36;277.06;348.96000000000004;292.96000000000004;271.16;272.56;297.86;289.36;305.06;327.16;276.46000000000004;276.56;302.66;332.26000000000005;274.06;242.56692532238324;268.67533136820026;273.6339639331285;291.26000000000005;6440000.000000001;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3090000.0;6459999.999999999;0.021;0.018500000000000003;0.26799999999999996;0.008;0.0;0.021;0.0;9396.7568359375;3295.87622070312;1253.28857421875;16214.2001953125;474108.2231661055;473704.14661706326;251025.7754463127;251379.36379971454;245595.55231095603;430607.02586249536;434621.1652425816;437530.6787186241;472588.21769833704;529019.5636155247;466965.7362139171;437214.0438153077;439403.6683789457;466145.29014520516;455512.87881282286;424153.9066820874;468800.1660459332;434263.8640799596;434442.7656083012;124229.75060768914;247943.99896000302;469633.2381088445;201104.26210812025;201104.26210812025;273.60283457870156;2054734.4025893044;1237082.3984252622;213134.05913659756;319092.72978622164;0;24;24;4;1;0;0;4;109;120;1208935279245.1523;462727421130.2213;1016305786020.5104;63362.27965161503;2148.231808005794;0.0;4900.1085735038005;3409069.5241714264;716205.3609978553;2187021.056504994;770595.6741253914;5.048832332265573;0.3165656816728578
5561;2019-04-15 13:43:41.820;581;578;192;193;176;39;34;30;-20;38;760;198;-21;-7;247;163;322;552;196;35;34;10;651;358;363;139;363;307;653;-1.0;118.0;1817.0;164.0;0.0;0;76;54;1;0;0;1;0;0;0;1;0;0;0;0;16205.3779296875;9668.7529296875;3322.83203125;1223.92041015625;591.0;161400;296.0;0.0;Calculated values ==>;1555328621.82;331.26000000000005;330.96000000000004;292.36;292.46000000000004;290.76000000000005;277.06;274.1680685717883;276.56;276.16;271.16;276.96000000000004;349.16;292.96000000000004;271.06;272.46000000000004;297.86;289.46000000000004;305.36;328.36;276.66;276.56;302.76000000000005;332.26000000000005;274.16;242.35481222062532;268.43790593516167;274.1680685717883;292.76000000000005;6509999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6530000.0;0.0;0.019666666666666666;0.30283333333333334;0.02733333333333333;0.0;0.0;0.0;9668.7529296875;3322.83203125;1223.92041015625;16205.3779296875;474635.2813644555;473921.9069861488;249016.73678983407;249357.84968003596;243755.07956001724;430280.9020939914;433452.5470882844;437671.5478804793;472621.17715536855;529382.0332538435;467249.5466211817;437514.20447033056;439688.66033169616;465423.3653177346;454812.6628188586;423045.18311784737;469810.0599244438;433634.880018922;433452.5470882844;124647.60557788619;247943.99896000302;469867.5881872505;202268.4629896279;201104.26210812025;274.07947391978576;2055004.7458489416;1237241.3835927066;213154.7163070597;319147.92245888757;0;24;24;4;1;0;0;4;109;120;1209152023645.0146;462811176930.1681;1016490709220.3928;71287.90087444618;7314.376088735016;0.0;0.0;3410192.3570649885;716284.2686336553;2187021.056504994;770636.5355863033;5.5293339850592655;0.4452698034973349
5562;2019-04-15 13:44:41.801;591;586;186;186;171;45;34;32;-20;39;761;198;-22;-8;248;163;322;557;213;37;34;10;641;365;370;140;370;307;642;0.0;119.0;1936.0;112.0;0.0;0;75;57;1;0;0;1;0;0;0;1;0;0;1;0;15623.375;9585.3515625;3139.09057617188;1217.27734375;591.0;161401;296.0;0.0;Calculated values ==>;1555328681.801;332.26000000000005;331.76000000000005;291.76000000000005;291.76000000000005;290.26000000000005;277.66;274.9066339382667;276.56;276.36;271.16;277.06;349.26;292.96000000000004;270.96000000000004;272.36;297.96000000000004;289.46000000000004;305.36;328.86;276.86;276.56;302.76000000000005;332.26000000000005;274.16;242.56692532238324;268.43790593516167;274.9066339382667;294.46000000000004;6409999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;6420000.0;0.0;0.01983333333333333;0.32266666666666666;0.018666666666666668;0.0;0.0;0.0;9585.3515625;3139.09057617188;1217.27734375;15623.375;477378.7403051817;476500.6577753333;247394.6522280273;247394.6522280273;242504.75294312538;429811.8947417682;431664.4107814828;437671.5478804793;472588.21769833704;529486.681345978;467249.5466211817;437356.53477473935;439535.2943893536;464533.7745429937;453618.9998577814;425847.28114119684;472022.7878963029;432232.2269198731;431664.4107814828;124647.60557788619;247943.99896000302;469732.021654708;204166.0492572906;201104.26210812025;274.84652769650876;2055269.9014649645;1237401.7836545273;213175.05317968866;319201.75476181967;0;24;24;4;1;0;0;4;109;120;1209371854010.6926;462894850425.4262;1016674850890.9608;75344.44088908222;4957.231484751792;0.0;0.0;3411413.906303662;716386.4996470074;2187021.056504994;770636.5355863033;5.75981122522804;0.4829326055299644
5563;2019-04-15 13:45:41.761;597;592;189;189;170;47;36;35;-19;39;761;200;-20;-8;247;160;322;564;222;37;36;11;680;361;366;140;366;307;683;-2.0;88.0;1828.0;79.0;0.0;1;76;64;1;0;0;1;0;0;0;1;0;0;1;0;17105.55859375;10715.6259765625;3617.81396484375;1218.83178710938;591.0;161402;297.0;0.0;Calculated values ==>;1555328741.761;332.86;332.36;292.06;292.06;290.16;277.86;274.4858918419099;276.76000000000005;276.66;271.26000000000005;277.06;349.26;293.16;271.16;272.36;297.86;289.16;305.36;329.56;276.86;276.76000000000005;302.86;332.26000000000005;274.26000000000005;242.56692532238324;268.43790593516167;274.4858918419099;295.36;6800000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;6830000.0;0.0;0.014666666666666666;0.3046666666666667;0.013166666666666667;0.0;0.0;0.0;10715.6259765625;3617.81396484375;1218.83178710938;17105.55859375;473562.5606140801;472391.33413863054;246967.42704371223;246967.42704371223;241032.78243142614;430081.6785162784;433065.50215134333;437828.56808052456;472588.21769833704;529486.681345978;467493.80788359325;437671.5478804793;439535.2943893536;464986.8782582178;453877.0401161356;413806.33832514135;467822.77317301714;433249.8226776551;433065.50215134333;125065.45859157364;247943.99896000302;469830.78476507135;203166.33172781757;201104.26210812025;274.4416961467693;2055542.4607499265;1237570.8456835796;213195.34055510513;319258.02476111497;0;24;24;4;1;0;0;4;109;120;1209592506809.9556;462978794425.1458;1016858928090.346;71493.76134212474;3511.0819649905084;0.0;0.0;3412636.7422170476;716457.0218793339;2187021.056504994;770636.5355863033;4.8227580263783105;0.41352542783088897
5564;2019-04-15 13:46:41.782;608;601;200;200;175;50;38;39;-21;40;761;202;-23;-9;247;158;325;574;210;39;38;12;662;368;373;140;373;306;662;-1.0;119.0;1155.0;160.0;0.0;39;75;62;1;0;0;1;0;0;0;1;0;0;1;0;17833.451171875;10337.5859375;4602.84423828125;1206.28674316406;591.0;161403;297.0;0.0;Calculated values ==>;1555328801.782;333.96000000000004;333.26000000000005;293.16;293.16;290.66;278.16;275.2199585193972;276.96000000000004;277.06;271.06;277.16;349.26;293.36;270.86;272.26000000000005;297.86;288.96000000000004;305.66;330.56;277.06;276.96000000000004;302.86;332.26000000000005;274.36;242.56692532238324;268.3187672390254;275.2199585193972;294.16;6620000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3060000.0;6620000.0;0.0;0.01983333333333333;0.1925;0.02666666666666667;0.0;0.0;0.0;10337.5859375;4602.84423828125;1206.28674316406;17833.451171875;477458.14968581055;476384.0760945512;251420.18366967348;251420.18366967348;243165.14309403236;429606.4342157736;431644.5240703191;437742.05038880615;472686.4266018815;529563.0046643513;467878.3720350701;437427.84448784514;439601.1947501439;463958.4223604964;452374.73475845635;420726.44488953863;472164.93171293114;431835.33855074144;431644.5240703191;125065.45859157364;247943.99896000302;469929.52753194683;204765.27822753476;201104.26210812025;275.09134391997594;2055833.7210707979;1237746.3505218276;213215.55694950258;319326.5542232285;0;24;24;4;1;0;0;4;109;120;1209814284405.4983;463062823825.35144;1017042892455.7961;44848.028641044744;7071.046648117655;0.0;0.0;3413606.596466168;716545.2371492008;2187021.056504994;770636.5355863033;3.2154570833061777;0.28863628182373213
5565;2019-04-15 13:47:41.752;616;607;206;205;184;53;40;42;-20;42;760;205;-21;-9;247;152;323;564;201;41;40;12;646;366;371;141;371;308;646;-1.0;119.0;1327.0;0.0;0.0;65;79;68;1;0;0;1;0;0;0;1;0;0;0;0;19034.31640625;10361.0888671875;5338.189453125;1227.07165527344;590.0;161404;298.0;0.0;Calculated values ==>;1555328861.752;334.76000000000005;333.86;293.76000000000005;293.66;291.56;278.46000000000004;275.0112864084945;277.16;277.36;271.16;277.36;349.16;293.66;271.06;272.26000000000005;297.86;288.36;305.46000000000004;329.56;277.26000000000005;277.16;302.96000000000004;332.16;274.36;242.77792619122317;268.5567601203482;275.0112864084945;293.26000000000005;6459999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3080000.0;6459999.999999999;0.0;0.01983333333333333;0.22116666666666665;0.0;0.0;0.0;0.0;10361.0888671875;5338.189453125;1227.07165527344;19034.31640625;480536.16634471866;479193.8526783117;254279.93971616673;253909.93078523022;246584.088088675;429743.705733735;432539.7142654744;437443.34373287327;472751.9947874012;529305.6068311351;467962.88660826493;437285.26766895736;439161.1069816975;464253.7144485734;451852.33860241564;424756.3838482721;472612.21975027164;432727.05303922435;432539.7142654744;125483.30968586192;247525.65490268572;469794.0480163998;204581.99993955647;201104.26210812025;275.0112864084945;2056140.7988517305;1237918.7532341373;213235.82479717257;319409.35474972264;0;24;24;4;1;0;0;4;109;120;1210037372805.6047;463147081675.39166;1017227000355.884;51501.16720228856;0.0;0.0;0.0;3414409.1049769293;716604.1330752688;2187021.056504994;770636.5355863033;3.042662315063336;0.22400856363142574
5566;2019-04-15 13:48:41.773;613;607;207;206;184;48;40;40;-20;43;759;207;-21;-9;246;149;319;555;212;43;40;13;634;365;370;142;370;308;634;-1.0;122.0;1618.0;30.0;0.0;73;83;71;1;0;0;1;0;0;0;1;0;0;1;0;19393.99609375;10277.8984375;5517.71044921875;1261.078125;589.0;161405;298.0;0.0;Calculated values ==>;1555328921.773;334.46000000000004;333.86;293.86;293.76000000000005;291.56;277.96000000000004;274.9066339382667;277.16;277.16;271.16;277.46000000000004;349.06000000000006;293.86;271.06;272.26000000000005;297.76000000000005;288.06;305.06;328.66;277.46000000000004;277.16;302.96000000000004;332.06;274.46000000000004;242.98782864720522;268.5567601203482;274.9066339382667;294.36;6340000.0;3650000.0;3700000.0;1420000.0;3700000.0;3080000.0;6340000.0;0.0;0.02033333333333333;0.26966666666666667;0.005;0.0;0.0;0.0;10277.8984375;5517.71044921875;1261.078125;19393.99609375;481471.5831820413;480589.3617527139;255248.95331121754;254867.06342136994;247012.6844029221;429811.8947417682;432794.5550643631;437443.34373287327;472719.4423773052;529200.8864691086;468206.5035522741;437285.26766895736;439161.1069816975;464267.9552511883;451591.4542851326;426901.21564982407;472727.17418529623;433351.604109613;432794.5550643631;125483.30968586192;247107.31509690773;469757.3781218893;204268.32640581587;201104.26210812025;274.88589186621164;2056461.14687132;1238090.8049917936;213256.56663574674;319499.85224514554;0;24;24;4;1;0;0;4;109;120;1210259750610.2656;463232011390.2621;1017411865035.602;62879.52967252981;1327.4452585803672;0.0;0.0;3415362.6110597975;716615.1989907888;2187021.056504994;770636.5355863033;3.7643286112359893;0.2996454175480739
5567;2019-04-15 13:49:41.773;605;600;204;203;183;45;41;39;-20;44;757;207;-22;-10;246;151;317;540;199;42;41;13;627;362;367;142;367;307;627;-2.0;117.0;1220.0;19.0;0.0;80;85;73;1;0;0;1;0;0;0;1;0;0;0;0;19809.673828125;10537.5166015625;5513.02197265625;1272.0947265625;587.0;161406;299.0;0.0;Calculated values ==>;1555328981.773;333.66;333.16;293.56;293.46000000000004;291.46000000000004;277.66;274.5913991737795;277.26000000000005;277.06;271.16;277.56;348.86;293.86;270.96000000000004;272.16;297.76000000000005;288.26000000000005;304.86;327.16;277.36;277.26000000000005;303.06;331.86;274.46000000000004;242.98782864720522;268.43790593516167;274.5913991737795;293.06;6270000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;6270000.0;0.0;0.0195;0.2033333333333333;0.0031666666666666666;0.0;0.0;0.0;10537.5166015625;5513.02197265625;1272.0947265625;19809.673828125;481102.8648018551;480369.44254851877;254458.0188700643;254077.97071499238;246931.73331470427;430014.67791919125;433733.48194404994;437671.5478804793;472817.88148187683;529068.0314497742;468346.2748006606;437356.53477473935;439227.691140826;464708.6425554581;452411.93249857856;428208.07138752146;471285.8387998196;433916.0690215914;433733.48194404994;125901.15889752332;246270.64818160105;469757.3781218893;203494.4567488904;201104.26210812025;274.5732700946485;2056787.844120669;1238264.2667837858;213277.67640950976;319591.77501532785;0;24;24;4;1;0;0;4;109;120;1210480850610.2656;463317211390.2621;1017596365035.602;47616.00853008974;843.1659176811633;0.0;0.0;3416283.407211486;716633.2874172577;2187021.056504994;770636.5355863033;2.797448494484115;0.20848151262252493
5568;2019-04-15 13:50:41.783;597;594;206;205;182;41;40;37;-21;44;756;206;-23;-10;246;153;315;543;213;38;40;14;628;361;366;141;366;306;628;84.0;113.0;1449.0;19.0;0.0;79;85;74;1;0;0;1;0;0;0;1;0;0;1;0;19977.615234375;10312.5849609375;5519.78466796875;1274.18627929688;585.0;161407;300.0;0.0;Calculated values ==>;1555329041.783;332.86;332.56;293.76000000000005;293.66;291.36;277.26000000000005;274.4858918419099;277.16;276.86;271.06;277.56;348.76;293.76000000000005;270.86;272.16;297.76000000000005;288.46000000000004;304.66;327.46000000000004;276.96000000000004;277.16;303.16;331.66;274.56;242.77792619122317;268.3187672390254;274.4858918419099;294.46000000000004;6280000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;6280000.0;0.014;0.01883333333333333;0.2415;0.0031666666666666666;0.0;0.014;0.0;10312.5849609375;5519.78466796875;1274.18627929688;19977.615234375;479811.1203076341;479367.6985000408;255173.90264832348;254789.4773391695;246557.176022346;430081.6785162784;433799.4536676275;437742.05038880615;472948.58913472976;529039.9816895401;468364.46027209103;437427.84448784514;439447.9078533812;464854.9636409364;452875.0488804389;427407.91051234;471625.2904693433;433433.583526483;433799.4536676275;126319.00626317908;245433.99809710225;469991.7955662279;203244.36417870194;203244.36417870194;274.47189050645505;2057119.4601229276;1238438.0465885866;213298.89895438994;319683.7303939943;0;24;24;4;1;0;0;4;109;120;1210700787260.2307;463402125540.2486;1017780295685.5729;56631.19121974016;844.7001993938322;0.0;3227.7712528449574;3417152.278663707;716647.3553124896;2187021.056504994;770663.4381630884;3.548561323373669;0.26382785874687614
5569;2019-04-15 13:51:41.764;591;589;208;207;185;39;38;36;-22;44;755;207;-24;-11;246;155;314;538;204;38;38;14;621;358;364;141;363;305;622;-1.0;115.0;1002.0;19.0;0.0;77;84;74;1;0;0;1;0;0;0;1;0;0;0;0;19937.95703125;10379.2646484375;5497.07421875;1262.67956542969;584.0;161408;300.0;0.0;Calculated values ==>;1555329101.764;332.26000000000005;332.06;293.96000000000004;293.86;291.66;277.06;274.1680685717883;276.96000000000004;276.76000000000005;270.96000000000004;277.56;348.66;293.86;270.76000000000005;272.06;297.76000000000005;288.66;304.56;326.96000000000004;276.96000000000004;276.96000000000004;303.16;331.56;274.56;242.77792619122317;268.19934244402924;274.1680685717883;293.56;6210000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3050000.0;6220000.0;0.0;0.019166666666666665;0.16699999999999998;0.0031666666666666666;0.0;0.0;0.0;10379.2646484375;5497.07421875;1262.67956542969;19937.95703125;479745.49426988064;479333.6495912349;256278.84461444756;255883.1319160122;247804.44746835524;430280.9020939914;433931.68165179034;437812.597326149;472948.58913472976;529012.0071169034;468625.05977630685;437499.1961693786;439514.2332620205;465292.22471119097;453680.1988514557;428970.814115468;471619.17265527206;433931.68165179034;433931.68165179034;126319.00626317908;245015.67932991832;469991.7955662279;202441.39932163444;203244.36417870194;274.146696152203;2057451.9845587516;1238610.4240650192;213320.03280857007;319775.5084790354;0;24;24;4;1;0;0;4;109;120;1210919717910.036;463486698750.1733;1017963537640.4097;39306.990066753926;847.2429214412127;0.0;0.0;3417951.510336849;716661.4503736341;2187021.056504994;770690.3277391085;2.3428548808709952;0.17971390082121277
