;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5570;2019-04-15 13:52:41.784;587;585;210;209;186;38;38;34;-24;43;754;207;-26;-12;245;157;313;534;198;38;38;15;615;357;363;140;362;303;615;-2.0;121.0;998.0;0.0;8.0;75;82;71;1;0;0;1;0;0;0;1;0;0;0;0;19806.986328125;10202.013671875;5233.79931640625;1237.30261230469;584.0;161409;301.0;0.0;Calculated values ==>;1555329161.784;331.86;331.66;294.16;294.06;291.76000000000005;276.96000000000004;274.0616903277293;276.96000000000004;276.56;270.76000000000005;277.46000000000004;348.56000000000006;293.86;270.56;271.96000000000004;297.66;288.86;304.46000000000004;326.56;276.96000000000004;276.96000000000004;303.26000000000005;331.56;274.66;242.56692532238324;267.9596281332873;274.0616903277293;292.96000000000004;6150000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6150000.0;0.0;0.020166666666666666;0.16633333333333333;0.0;0.0013333333333333333;0.0013333333333333333;0.0;10202.013671875;5233.79931640625;1237.30261230469;19806.986328125;479860.94857431867;479567.89676524856;257491.55191859422;257081.80557827465;248428.59836021988;430346.717906069;434178.6716885159;437953.82195464283;472980.94656883925;529060.7471719419;468902.8432709624;437642.0229114993;439799.2375881988;465306.4224800408;454135.31371311087;430238.83415029856;471900.68954049586;434178.6716885159;434178.6716885159;126736.85181907144;245015.67932991832;470225.6346856305;202234.48292222194;257491.55191859422;274.0616903277293;2057783.3028225948;1238781.9918878516;213340.87293777283;319864.96223311534;0;24;24;4;1;0;0;4;109;120;1211137890609.9666;463571026850.1465;1018145998440.3517;39207.98339239267;0.0;0.0;235.5828263598956;3418606.0198792825;716668.5130847631;2187021.056504994;770692.2915837242;2.3656985990888475;0.17025342753479814
5571;2019-04-15 13:53:41.775;582;581;208;208;185;35;38;32;-26;43;753;207;-28;-13;245;158;312;524;193;38;38;16;608;355;360;140;360;301;609;-3.0;121.0;1276.0;22.0;0.0;61;78;64;1;0;0;1;0;0;0;1;0;0;0;0;18840.513671875;9700.8173828125;4776.5498046875;1203.51403808594;585.0;161410;302.0;0.0;Calculated values ==>;1555329221.775;331.36;331.26000000000005;293.96000000000004;293.96000000000004;291.66;276.66;273.8482719121499;276.96000000000004;276.36;270.56;277.46000000000004;348.46000000000004;293.86;270.36;271.86;297.66;288.96000000000004;304.36;325.56;276.96000000000004;276.96000000000004;303.36;331.66;274.76000000000005;242.56692532238324;267.7187500070086;273.8482719121499;292.46000000000004;6080000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6090000.0;0.0;0.020166666666666666;0.21266666666666667;0.0036666666666666666;0.0;0.0;0.0;9700.8173828125;4776.5498046875;1203.51403808594;18840.513671875;479950.44750718394;479687.3055932498;257028.6275248448;257028.6275248448;248320.67354885576;430477.46260093397;434911.66494596965;438095.2167564963;472980.94656883925;529109.564726059;469179.6353925685;437785.01000687695;440082.7283948907;465596.4787924315;454616.58392338036;431723.281132171;471131.7492008459;434911.66494596965;434911.66494596965;127154.69560145104;245433.99809710225;470324.29699050833;201664.72020115392;257491.55191859422;273.8307110660814;2058105.3170141617;1238947.8239352535;213361.21002556477;319948.369296432;0;24;24;4;1;0;0;4;109;120;1211354758075.6008;463655014250.39215;1018327171260.8816;50280.88560076948;985.0851148942996;0.0;0.0;3419351.64859532;716676.7208960548;2187021.056504994;770694.2544794711;3.269329700171117;0.23701313921389172
5572;2019-04-15 13:54:41.845;578;575;204;204;184;34;38;30;-28;42;752;207;-29;-14;245;159;310;505;188;38;38;17;599;355;360;139;360;300;600;271.0;119.0;1726.0;114.0;32.0;47;71;58;1;0;0;1;0;0;0;1;0;0;0;0;17565.11328125;9012.1484375;4261.92822265625;1165.333984375;585.0;161411;302.0;0.0;Calculated values ==>;1555329281.845;330.96000000000004;330.66;293.56;293.56;291.56;276.56;273.8482719121499;276.96000000000004;276.16;270.36;277.36;348.36;293.86;270.26000000000005;271.76000000000005;297.66;289.06;304.16;323.66;276.96000000000004;276.96000000000004;303.36;331.66;274.86;242.35481222062532;267.5978703862781;273.8482719121499;291.96000000000004;5990000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6000000.0;0.04516666666666667;0.01983333333333333;0.2876666666666667;0.019;0.005333333333333333;0.0505;0.0;9012.1484375;4261.92822265625;1165.333984375;17565.11328125;480422.667200242;479871.34756540594;255922.82034858095;255922.82034858095;248337.91289982246;430477.46260093397;434911.66494596965;438011.42202021845;473013.37450241524;529081.8588830346;469317.66280160396;437856.56215164;440148.60326349793;465596.4787924315;454757.1120109396;433406.1669634842;469368.3491292407;434911.66494596965;434911.66494596965;127154.69560145104;245433.99809710225;470557.3835890923;201577.11767023714;207316.5978210853;273.7965316725631;2058409.0511820288;1239103.947248528;213380.97345619687;320023.777820668;0;24;24;4;1;0;0;4;109;120;1211571010075.3606;463738811900.299;1018507681610.681;68014.26821801129;5110.625052458247;0.0;11493.55088980666;3420338.5916344863;716727.577744575;2187021.056504994;770790.1458129688;5.860242238648736;0.3627487379806876
5573;2019-04-15 13:55:41.786;571;562;201;200;183;37;34;31;-27;41;751;206;-29;-15;245;160;307;458;187;39;34;18;590;357;362;139;362;301;590;194.0;116.0;1603.0;138.0;0.0;61;68;56;1;0;0;1;0;0;0;1;0;0;1;0;17432.634765625;8713.7490234375;4597.76708984375;1156.09094238281;585.0;161412;302.0;0.0;Calculated values ==>;1555329341.786;330.26000000000005;329.36;293.26000000000005;293.16;291.46000000000004;276.86;274.0616903277293;276.56;276.26000000000005;270.46000000000004;277.26000000000005;348.26;293.76000000000005;270.26000000000005;271.66;297.66;289.16;303.86;318.96000000000004;277.06;276.56;303.36;331.66;274.96000000000004;242.35481222062532;267.7187500070086;274.0616903277293;291.86;5900000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5900000.0;0.03233333333333333;0.01933333333333333;0.26716666666666666;0.023;0.0;0.03233333333333333;0.0;8713.7490234375;4597.76708984375;1156.09094238281;17432.634765625;480466.0299022893;479168.63093574205;255283.00051488503;254875.9304530648;248403.06276498837;430346.717906069;433702.1600636701;437940.2675631159;472915.35137376806;528900.8604430988;469059.37525089737;437629.4412208045;439780.08636155893;465306.4224800408;454559.116067804;434812.95940612006;463285.93778185727;434603.5697922251;433702.1600636701;127154.69560145104;245433.99809710225;470655.8473927239;202073.34000264358;202073.34000264358;273.9989916984615;2058700.4122952432;1239251.5178067829;213400.29964112732;320097.536014639;0;24;24;4;1;0;0;4;109;120;1211787397085.3054;463822129890.27783;1018687804315.6351;63015.78081323952;6177.397669971847;0.0;7489.331848639857;3421429.434991012;716821.5521014963;2187021.056504994;770948.1809482377;5.300289815504082;0.3549457530890657
5574;2019-04-15 13:56:41.796;562;535;203;203;182;37;35;31;-27;41;750;205;-29;-16;245;160;306;387;185;40;35;19;589;354;359;139;359;301;589;-1.0;116.0;1022.0;39.0;3.0;45;65;52;1;0;0;1;0;0;0;1;0;0;1;0;16506.123046875;8449.310546875;4101.720703125;1133.19519042969;585.0;161413;303.0;0.0;Calculated values ==>;1555329401.796;329.36;326.66;293.46000000000004;293.46000000000004;291.36;276.86;273.7412296467126;276.66;276.26000000000005;270.46000000000004;277.26000000000005;348.16;293.66;270.26000000000005;271.56;297.66;289.16;303.76000000000005;311.86;277.16;276.66;303.46000000000004;331.66;275.06;242.35481222062532;267.7187500070086;273.7412296467126;291.66;5890000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;5890000.0;0.0;0.01933333333333333;0.17033333333333334;0.006500000000000001;0.0005;0.0005;0.0;8449.310546875;4101.720703125;1133.19519042969;16506.123046875;479287.235256565;475336.8437824149;256169.0845783018;256169.0845783018;248086.53336769174;430542.39183029096;434621.1652425816;437940.2675631159;472915.35137376806;528796.4943772956;468939.0435562869;437629.4412208045;439628.3511256179;465741.0905809244;455065.9956093936;434814.5169426686;451249.93351824855;435505.82383528166;434621.1652425816;127572.53764652992;245433.99809710225;470754.2918620804;201367.5128005121;256169.0845783018;273.71020452839485;2058983.2824141327;1239394.5671407622;213419.38020512846;320170.0438288575;0;24;24;4;1;0;0;4;109;120;1212003733135.271;463905543790.2646;1018868434415.6064;40296.22589456352;1751.0140639001943;0.0;89.22604033213992;3422290.511869005;716887.633210951;2187021.056504994;771011.3461230772;3.079199703558307;0.22002510944801257
5575;2019-04-15 13:57:41.777;554;462;204;204;185;35;37;29;-27;40;748;204;-29;-15;245;160;305;282;189;40;36;20;583;353;358;139;358;301;584;168.0;113.0;1311.0;65.0;3.0;28;63;50;1;0;0;1;0;0;0;1;0;0;1;0;15929.5869140625;8179.31494140625;3520.30297851562;1126.45275878906;584.0;161414;303.0;0.0;Calculated values ==>;1555329461.777;328.56;319.36;293.56;293.56;291.66;276.66;273.6339639331285;276.86;276.06;270.46000000000004;277.16;347.96000000000004;293.56;270.26000000000005;271.66;297.66;289.16;303.66;301.36;277.16;276.76000000000005;303.46000000000004;331.56;275.16;242.35481222062532;267.7187500070086;273.6339639331285;292.06;5830000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;5840000.0;0.028;0.01883333333333333;0.2185;0.010833333333333334;0.0005;0.0285;0.0;8179.31494140625;3520.30297851562;1126.45275878906;15929.5869140625;478845.2356962846;464790.0000451622;256907.02110685836;256907.02110685836;249396.1548959605;430607.02586249536;435217.872359457;437940.2675631159;472817.310826017;528587.7342251306;468818.63997408526;437629.4412208045;439780.08636155893;465885.42676947766;455234.082041154;435961.72937576857;430304.8130037715;435744.4992520704;435041.38555822254;127572.53764652992;245015.67932991832;470852.7170844846;201101.15117519238;202080.20152487073;273.60161758978415;2059253.4944026654;1239533.095138613;213438.20464172866;320233.540579141;0;24;24;4;1;0;0;4;109;120;1212218765020.0796;463988917380.19037;1019048977225.4457;51749.34693076129;2922.308630683999;106.53859167261197;6639.3937449505265;3423057.315410494;716926.5652343252;2187021.9440454473;771067.4001984913;4.788495981081022;0.30422343386774753
5576;2019-04-15 13:58:41.767;547;447;203;203;185;34;38;28;-27;40;746;203;-28;-14;244;160;304;250;192;40;37;21;586;349;354;140;354;301;587;-2.0;122.0;842.0;55.0;3.0;1;61;48;1;0;0;1;0;0;0;1;0;0;0;0;15188.6591796875;8101.634765625;2849.24682617188;1108.98608398438;583.0;161415;303.0;0.0;Calculated values ==>;1555329521.767;327.86;317.86;293.46000000000004;293.46000000000004;291.66;276.56;273.20264511476705;276.96000000000004;275.96000000000004;270.46000000000004;277.16;347.76;293.46000000000004;270.36;271.76000000000005;297.56;289.16;303.56;298.16;277.16;276.86;303.46000000000004;331.46000000000004;275.26000000000005;242.56692532238324;267.7187500070086;273.20264511476705;292.36;5860000.0;3490000.0;3540000.0;1400000.0;3540000.0;3010000.0;5870000.0;0.0;0.02033333333333333;0.14033333333333334;0.009166666666666667;0.0005;0.0005;0.0;8101.634765625;2849.24682617188;1108.98608398438;15188.6591796875;477468.8643151512;461929.01852020266;256292.58635573206;256292.58635573206;249260.71354362008;430862.6128555636;436343.5466474219;437940.2675631159;472686.4266018815;528378.9364818194;468698.1641674847;437785.01000687695;439931.54465428245;466330.9479421416;455902.1451604942;435049.57291007123;420674.69752304914;436687.2200625221;436171.05879841355;127572.53764652992;244597.3647265701;470817.3119576869;200013.92449825304;256292.58635573206;273.1575787319298;2059512.7699003683;1239668.7471070962;213456.83019397856;320286.6113142582;0;24;24;4;1;0;0;4;109;120;1212432329420.1135;464072603430.2037;1019229547125.4744;33388.99681010243;2482.3643850448107;292.2891328694493;89.93923622134075;3423766.6833607475;716971.5966696398;2187025.2670558915;771123.4686270475;3.0061349377027433;0.2284624170944716
5577;2019-04-15 13:59:41.778;542;494;203;204;182;31;38;24;-26;38;745;203;-28;-14;244;160;304;251;196;39;38;21;590;347;352;140;352;302;592;-2.0;88.0;955.0;0.0;3.0;1;61;46;1;0;0;1;0;0;0;1;0;0;1;0;15414.8212890625;8108.447265625;2906.78686523438;1102.53735351562;582.0;161416;302.0;0.0;Calculated values ==>;1555329581.778;327.36;322.56;293.46000000000004;293.56;291.36;276.26000000000005;272.9856168485579;276.96000000000004;275.56;270.56;276.96000000000004;347.66;293.46000000000004;270.36;271.76000000000005;297.56;289.16;303.56;298.26000000000005;277.06;276.96000000000004;303.36;331.36;275.26000000000005;242.56692532238324;267.8393353686513;272.9856168485579;292.76000000000005;5900000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3020000.0;5920000.0;0.0;0.014666666666666666;0.15916666666666668;0.0;0.0005;0.0005;0.0;8108.447265625;2906.78686523438;1102.53735351562;15414.8212890625;476247.8926821643;468727.3769232077;255986.7574785491;256402.3483368493;247960.09685352657;430988.63858405815;436811.2778682478;437869.15320432716;472489.9908694221;528197.3986632949;468559.0378897104;437557.52604302316;439713.54161806765;466617.12829396635;456233.650191232;434119.25216990727;419349.9784540633;436981.6624514789;436811.2778682478;127154.69560145104;244179.05427248686;470817.3119576869;199599.05379143672;255986.7574785491;272.9856168485579;2059767.8456602567;1239803.8558897786;213475.26293472212;320334.587055752;0;24;24;4;1;0;0;4;109;120;1212644168250.6655;464156618830.4226;1019410480290.9459;37924.65748988507;0.0;216.6160144990449;90.41226019484937;3424361.0727662127;716992.2868320702;2187029.5087096244;771124.9718317252;3.1550096330728783;0.22461072863777196
5578;2019-04-15 14:00:41.798;541;523;204;205;184;29;38;21;-25;37;744;202;-27;-14;243;159;305;326;198;38;38;22;611;341;347;140;346;302;613;53.0;86.0;786.0;40.0;19.0;1;59;46;1;0;0;1;0;0;0;1;0;0;0;0;16139.978515625;8434.251953125;3161.8974609375;1096.66662597656;581.0;161417;302.0;0.0;Calculated values ==>;1555329641.798;327.26000000000005;325.46000000000004;293.56;293.66;291.56;276.06;272.3289490889957;276.96000000000004;275.26000000000005;270.66;276.86;347.56000000000006;293.36;270.46000000000004;271.76000000000005;297.46000000000004;289.06;303.66;305.76000000000005;276.96000000000004;276.96000000000004;303.36;331.26000000000005;275.36;242.56692532238324;267.8393353686513;272.3289490889957;292.96000000000004;6110000.0;3410000.0;3470000.0000000005;1400000.0;3460000.0;3020000.0;6130000.0;0.008833333333333334;0.014333333333333333;0.131;0.006666666666666667;0.0031666666666666666;0.012;0.0;8434.251953125;3161.8974609375;1096.66662597656;16139.978515625;473483.42067661026;470454.4829798311;255190.5218873052;255586.1038168688;247810.1222750622;431359.6534126046;437960.9576553604;438024.4983934438;472391.7460337592;528092.9125784225;468438.27426827076;437713.4967235476;439713.54161806765;467342.03467306704;457082.8255303739;429206.30220472405;433913.50851845404;437960.9576553604;437960.9576553604;127154.69560145104;243760.74795305103;470915.85626126267;197935.96864819393;213044.80908629275;272.30226527897497;2060030.889977434;1239941.7576685;213493.59574344533;320385.17628257716;0;24;24;4;1;0;0;4;109;120;1212853938150.5989;464240646830.3959;1019591740690.8883;31451.597396627738;1819.8659174204583;0.0;2698.9937828288116;3424939.400935236;717007.4574365603;2187031.314444789;771148.2246304265;2.8339225104507473;0.19917699242408643
5579;2019-04-15 14:01:41.798;547;541;203;206;182;26;39;17;-27;35;744;202;-28;-13;242;158;306;444;207;35;38;23;630;339;344;140;344;301;632;125.0;87.0;591.0;42.0;0.0;1;56;41;1;0;0;1;0;0;0;1;0;0;1;0;16628.46875;8465.3671875;3250.17163085938;1076.3056640625;579.0;161418;302.0;0.0;Calculated values ==>;1555329701.798;327.86;327.26000000000005;293.46000000000004;293.76000000000005;291.36;275.76000000000005;272.10816812424576;277.06;274.86;270.46000000000004;276.66;347.56000000000006;293.36;270.36;271.86;297.36;288.96000000000004;303.76000000000005;317.56;276.66;276.96000000000004;303.36;331.06;275.46000000000004;242.56692532238324;267.7187500070086;272.10816812424576;293.86;6300000.0;3390000.0;3440000.0;1400000.0;3440000.0;3010000.0;6320000.0;0.020833333333333332;0.0145;0.0985;0.007;0.0;0.020833333333333332;0.0;8465.3671875;3250.17163085938;1076.3056640625;16628.46875;471992.1724206259;470795.26212312706;253832.86248572316;254968.30988897628;246412.8763682512;431480.97241316177;438802.0722208349;437940.2675631159;472195.2020149266;528170.1008694499;468577.6157975026;437785.01000687695;440082.7283948907;467497.5819121511;457273.50753701094;424341.6182909105;454461.929972026;438143.19809006865;438637.9015823302;127154.69560145104;242924.1476594651;471014.3812069224;197403.16182529816;197403.16182529816;272.082106558044;2060303.960371314;1240082.5878280052;213511.70384586233;320438.6101916755;0;24;24;4;1;0;0;4;109;120;1213061238150.5989;464324646830.3959;1019772640690.8883;23692.90491517505;1915.2785356713698;0.0;5025.723744938166;3425398.938454501;717038.5836403361;2187031.314444789;771212.5972764912;2.3947998459393927;0.1589459366465431
5580;2019-04-15 14:02:41.779;561;556;201;203;181;25;40;15;-28;33;743;202;-30;-14;242;157;309;502;225;36;39;24;648;338;343;139;343;299;651;222.0;88.0;724.0;84.0;0.0;1;52;34;1;0;0;1;0;0;0;1;0;0;1;0;16480.5625;8310.931640625;3430.29418945312;1041.794921875;578.0;161419;302.0;0.0;Calculated values ==>;1555329761.779;329.26000000000005;328.76000000000005;293.26000000000005;293.46000000000004;291.26000000000005;275.66;271.99741764416325;277.16;274.66;270.36;276.46000000000004;347.46000000000004;293.36;270.16;271.76000000000005;297.36;288.86;304.06;323.36;276.76000000000005;277.06;303.36;330.96000000000004;275.56;242.35481222062532;267.47669482898436;271.99741764416325;295.66;6480000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;2990000.0;6509999.999999999;0.037000000000000005;0.014666666666666666;0.12066666666666667;0.014;0.0;0.037000000000000005;0.0;8310.931640625;3430.29418945312;1041.794921875;16480.5625;471886.9906021405;470709.66686164297;252233.6811384052;252952.0365956622;245428.56262851236;431541.1909327263;439188.02034516167;438236.7768127522;472130.5325463717;528220.0462833587;468855.54706620856;437928.15255369636;440364.72933819855;467638.6500321624;457301.2678980131;419895.4505499436;461794.4395649294;438533.53616941365;439024.93239374505;127154.69560145104;242505.85365607988;471246.2272376559;197128.70826393628;197128.70826393628;271.96865396972174;2060579.7815937637;1240222.3460473265;213529.34909463066;320494.2631111215;0;24;24;4;1;0;0;4;109;120;1213267272885.4155;464408320325.32135;1019952583690.728;29093.706938223786;3837.645265632075;0.0;8950.160292802926;3425838.6875882177;717086.5094906442;2187031.314444789;771329.026095897;3.276339240101734;0.2325969064143607
5581;2019-04-15 14:03:41.799;578;570;194;196;178;27;24;17;-31;32;741;203;-33;-14;242;157;311;532;234;38;25;25;647;342;347;139;347;297;649;-2.0;117.0;1047.0;165.0;0.0;1;50;23;1;0;0;1;0;0;0;1;0;0;0;0;15318.76953125;7609.00830078125;3384.51196289062;1020.5957641601599;577.0;161420;301.0;0.0;Calculated values ==>;1555329821.799;330.96000000000004;330.16;292.56;292.76000000000005;290.96000000000004;275.86;272.43898195401505;275.56;274.86;270.06;276.36;347.26;293.46000000000004;269.86;271.76000000000005;297.36;288.86;304.26000000000005;326.36;276.96000000000004;275.66;303.26000000000005;330.86;275.66;242.35481222062532;267.23344911666527;272.43898195401505;296.56;6470000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;2970000.0;6490000.000000001;0.0;0.0195;0.17450000000000002;0.0275;0.0;0.0;0.0;7609.00830078125;3384.51196289062;1020.5957641601599;15318.76953125;474664.44768664095;473172.97952586395;249857.01309901537;250551.77089539912;244522.1738980886;431298.55289687274;435589.022954605;438225.1199557825;472032.3497595296;528165.8707737533;469252.1831485291;437917.4719433092;440794.2302202101;467072.8203104761;456647.26439308474;420843.2455029766;467099.1788728596;437960.9576553604;435761.180724851;126736.85181907144;242087.5637286956;471344.5575217925;198176.27851367128;197128.70826393628;272.40182543139827;2060844.864358751;1240355.056435518;213546.5414125385;320551.07209239004;0;24;24;4;1;0;0;4;109;120;1213474341885.3496;464491748125.29486;1020131443290.6711;41888.52283164841;7512.1276727233335;0.0;0.0;3426430.4033423057;717181.1224589142;2187031.314444789;771403.6356265363;4.11188391970992;0.4118706318146289
5582;2019-04-15 14:04:41.790;593;582;189;190;171;31;21;19;-32;31;738;205;-34;-13;243;158;311;547;225;29;21;26;630;349;354;140;354;297;632;-1.0;123.0;1373.0;244.0;0.0;0;48;13;1;0;0;1;0;0;0;1;0;0;1;0;13227.3564453125;6726.46826171875;3190.17553710938;1008.7110595703099;576.0;161421;301.0;0.0;Calculated values ==>;1555329881.79;332.46000000000004;331.36;292.06;292.16;290.26000000000005;276.26000000000005;273.20264511476705;275.26000000000005;275.06;269.96000000000004;276.26000000000005;346.96000000000004;293.66;269.76000000000005;271.86;297.46000000000004;288.96000000000004;304.26000000000005;327.86;276.06;275.26000000000005;303.26000000000005;330.76000000000005;275.76000000000005;242.56692532238324;267.23344911666527;273.20264511476705;295.66;6300000.0;3490000.0;3540000.0;1400000.0;3540000.0;2970000.0;6320000.0;0.0;0.0205;0.22883333333333333;0.04066666666666666;0.0;0.0;0.0;6726.46826171875;3190.17553710938;1008.7110595703099;13227.3564453125;478984.2753860788;477101.34337916895;248796.45144142112;249143.59734744433;242812.38270643968;430862.6128555636;433347.85193924565;438071.4457414646;471801.8942764967;527853.2239239399;469491.37209713226;437763.19581502484;440942.940866945;466201.75019206293;455625.543053966;425765.4506780746;471735.94040320226;434774.884458551;433347.85193924565;126736.85181907144;241669.27786274583;471309.8407669174;200054.28092812188;197128.70826393628;273.17345174471643;2061082.713058982;1240474.5008207345;213563.449766085;320605.8529364732;0;24;24;4;1;0;0;4;109;120;1213684610340.129;464575435570.20703;1020309616560.4843;54466.261214786595;11031.05943344435;0.0;0.0;3427233.2394317035;717335.6258389862;2187031.314444789;771403.6356265363;5.994983366410514;0.5897733732794233
5583;2019-04-15 14:05:44.760;600;588;187;188;170;38;23;20;-29;31;735;208;-31;-12;243;159;308;541;216;26;23;27;620;352;357;146;357;301;622;-2.0;123.0;1236.0;223.0;2.0;0;68;14;1;0;0;1;0;0;0;1;0;0;1;0;12738.236328125;6654.28271484375;3110.90649414062;1149.29455566406;575.0;161422;301.0;0.0;Calculated values ==>;1555329944.76;333.16;331.96000000000004;291.86;291.96000000000004;290.16;276.96000000000004;273.5264737036516;275.46000000000004;275.16;270.26000000000005;276.26000000000005;346.66;293.96000000000004;270.06;271.96000000000004;297.46000000000004;289.06;303.96000000000004;327.26000000000005;275.76000000000005;275.46000000000004;303.26000000000005;330.66;275.86;243.81672145450628;267.7187500070086;273.5264737036516;294.76000000000005;6200000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3010000.0;6220000.0;0.0;0.0205;0.206;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6654.28271484375;3110.90649414062;1149.29455566406;12738.236328125;481178.7829288993;479186.0791405225;248497.47518344191;248846.64485392225;242806.70571336904;430671.36484660726;432954.9278654199;437629.4412208045;471003.6945412344;527229.8644493856;469299.82431381487;437317.3582810305;440233.639942548;465769.70841700374;455262.4560349168;427643.57570496725;472084.5098248279;433499.7890287786;432954.9278654199;126736.85181907144;241250.99604349316;470606.31521307136;200859.73542958064;248497.47518344191;273.502689236527;2061309.8038058828;1240591.5266387037;213582.3233235368;320660.9611497632;0;24;24;4;1;0;0;4;109;120;1213908468690.2307;464665482670.2479;1020497896860.5698;48774.559392992116;10025.581215286405;0.0;61.48581756065932;3428136.166442346;717519.7837087436;2187031.314444789;771404.1733712493;5.392983094307181;0.5129610081978647
5584;2019-04-15 14:06:41.791;596;590;191;191;170;43;26;23;-25;31;731;209;-27;-5;243;160;306;536;205;27;25;27;617;356;361;154;361;304;618;-2.0;118.0;1237.0;225.0;0.0;0;99;19;1;0;0;1;0;0;0;1;0;0;1;0;12943.16015625;6891.53173828125;3024.64916992188;1321.52380371094;573.0;161423;301.0;0.0;Calculated values ==>;1555330001.791;332.76000000000005;332.16;292.26000000000005;292.26000000000005;290.16;277.46000000000004;273.955091788801;275.76000000000005;275.46000000000004;270.66;276.26000000000005;346.26;294.06;270.46000000000004;272.66;297.46000000000004;289.16;303.76000000000005;326.76000000000005;275.86;275.66;303.26000000000005;330.46000000000004;275.86;245.4256646245625;268.0796299477929;273.955091788801;293.66;6170000.0;3560000.0;3610000.0;1540000.0;3610000.0;3040000.0;6180000.0;0.0;0.019666666666666666;0.20616666666666666;0.0375;0.0;0.0;0.0;6891.53173828125;3024.64916992188;1321.52380371094;12943.16015625;480942.3522037939;479949.5383261594;250075.23866849995;250075.23866849995;242935.12280132415;430412.23801567365;432488.3262666401;437570.5891863215;469926.6538416446;526577.5264948038;469005.6567190402;437256.7094276882;440642.64510116994;465189.78860520123;454728.515857866;427903.350327348;471823.9389782269;432673.03185780125;432303.0427934189;126736.85181907144;240414.4444865203;469524.062734831;201910.3005363009;248497.47518344191;273.93095955930863;2061513.2254337028;1240698.8226585242;213601.8946070929;320709.56071566;0;24;24;4;1;0;0;4;109;120;1214113209979.868;464751029170.0963;1020670415635.264;48585.29617667924;10035.51608244488;0.0;0.0;3428907.3511525057;717678.6871029045;2187031.314444789;771404.6603987014;5.216439990363432;0.4757864038493052
5585;2019-04-15 14:07:41.771;589;587;199;199;176;46;28;26;-22;32;722;208;-24;0;243;161;305;531;202;29;28;27;614;358;363;156;363;307;616;-1.0;118.0;1159.0;168.0;0.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;14995.87890625;7258.40185546875;2980.375;2804.16918945312;571.0;161424;300.0;0.0;Calculated values ==>;1555330061.771;332.06;331.86;293.06;293.06;290.76000000000005;277.76000000000005;274.1680685717883;275.96000000000004;275.76000000000005;270.96000000000004;276.36;345.36;293.96000000000004;270.76000000000005;273.16;297.46000000000004;289.26000000000005;303.66;326.26000000000005;276.06;275.96000000000004;303.16;330.26000000000005;275.86;245.81826849250206;268.43790593516167;274.1680685717883;293.36;6140000.0;3579999.9999999995;3629999.9999999995;1560000.0;3629999.9999999995;3070000.0;6160000.0;0.0;0.019666666666666666;0.19316666666666665;0.028;0.0;0.0;0.0;7258.40185546875;2980.375;2804.16918945312;14995.87890625;480270.0863443798;479743.8236716546;253107.6538747715;253107.6538747715;244974.8133199041;430280.9020939914;432346.8522074103;437356.53477473935;469755.9700961783;525397.990596889;468467.74989676406;437040.2039936506;440754.3233983486;464898.1456994284;454530.5711204003;428427.4923226724;471307.4093315816;432532.5625272902;432346.8522074103;126319.00626317908;239577.9089402584;469251.122895731;202432.50856382892;248497.47518344191;274.1432420596559;2061745.9731508559;1240816.6994664718;213636.26392178854;320759.5859031359;0;24;24;4;1;0;0;4;109;121;1214330337579.937;464843998170.12585;1020853654535.3223;45379.491063074194;7470.921201293259;0.0;0.0;3429690.1300331214;717824.5254513229;2187031.314444789;771404.6603987014;4.052030276161742;0.3536917055694119
5586;2019-04-15 14:08:41.792;582;582;206;206;182;47;31;28;-20;31;678;207;-21;11;243;162;304;530;202;30;31;24;611;359;364;138;364;308;612;-1.0;119.0;1178.0;115.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;1;0;15266.892578125;7717.71337890625;2969.68359375;2365.55932617188;568.0;161425;300.0;0.0;Calculated values ==>;1555330121.792;331.36;331.36;293.76000000000005;293.76000000000005;291.36;277.86;274.27422755570615;276.26000000000005;275.96000000000004;271.16;276.26000000000005;340.96000000000004;293.86;271.06;274.26000000000005;297.46000000000004;289.36;303.56;326.16;276.16;276.26000000000005;303.16;329.96000000000004;275.56;242.14157278889297;268.5567601203482;274.27422755570615;293.36;6110000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6120000.0;0.0;0.01983333333333333;0.19633333333333333;0.019166666666666665;0.0;0.0;0.0;7717.71337890625;2969.68359375;2365.55932617188;15266.892578125;479598.45989997307;479480.87176410184;256041.260490362;256041.260490362;247156.29204244612;430214.79039162316;432648.0798993152;437443.34373287327;472066.18378088326;520683.01762578485;468206.5035522741;437285.26766895736;442194.31993339997;464751.8981387732;454502.1527430527;428947.16939649184;471669.8686865424;432462.45113937603;432648.0798993152;126319.00626317908;238323.1353838712;471379.3427040597;202696.99320598607;248497.47518344191;274.25053160839036;2061998.2511802597;1240941.5441073999;213679.36007123237;320809.1870792094;0;24;24;4;1;0;0;4;109;121;1214548513915.471;464932229040.34174;1021038219110.7739;46088.533486778855;5149.7450320464095;0.0;0.0;3430452.630354641;717929.734480468;2187031.314444789;771404.6603987014;3.9254156181787985;0.3275526219148225
5587;2019-04-15 14:09:41.792;575;577;207;208;187;46;32;30;-18;32;663;208;-20;12;244;163;304;525;209;32;32;22;610;359;364;139;364;309;612;-1.0;118.0;1145.0;224.0;0.0;0;0;41;1;0;0;1;0;0;0;1;0;1;1;0;15964.6328125;8119.5498046875;2989.06201171875;2357.65673828125;561.0;161426;301.0;0.0;Calculated values ==>;1555330181.792;330.66;330.86;293.86;293.96000000000004;291.86;277.76000000000005;274.27422755570615;276.36;276.16;271.36;276.36;339.46000000000004;293.96000000000004;271.16;274.36;297.56;289.46000000000004;303.56;325.66;276.36;276.36;303.26000000000005;329.26000000000005;275.36;242.35481222062532;268.67533136820026;274.27422755570615;294.06;6100000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;6120000.0;0.0;0.019666666666666666;0.19083333333333333;0.037333333333333336;0.0;0.0;0.0;8119.5498046875;2989.06201171875;2357.65673828125;15964.6328125;478690.1856867998;478746.889803292;256444.20260459126;256850.48174022537;248903.5154334357;430214.79039162316;432833.13015370606;437530.6787186241;472032.3497595296;519013.9422706233;468188.3911441706;437214.0438153077;442134.79477467417;464883.6276779939;454643.4832580543;429205.5932157732;470896.1261285757;432833.13015370606;432833.13015370606;126736.85181907144;235395.46725036926;471049.5101358118;202597.2659105774;248497.47518344191;274.2118271589745;2062258.5138918483;1241073.5213005964;213718.7202051028;320858.8432925883;0;24;24;4;1;0;0;4;109;121;1214766913915.471;465015329040.34174;1021223319110.7739;44833.12627753558;10022.217117742084;0.0;0.0;3431210.310852677;718056.1674983829;2187031.314444789;771404.6603987014;4.073537013799042;0.38201916978978345
5588;2019-04-15 14:10:41.783;570;572;206;207;188;46;33;31;-18;33;682;208;-20;11;244;164;303;520;208;33;33;21;612;359;364;140;364;309;614;-1.0;124.0;1105.0;210.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16463.396484375;8342.3017578125;2981.02758789062;2341.8486328125;555.0;161427;315.0;0.0;Calculated values ==>;1555330241.783;330.16;330.36;293.76000000000005;293.86;291.96000000000004;277.76000000000005;274.27422755570615;276.46000000000004;276.26000000000005;271.36;276.46000000000004;341.36;293.96000000000004;271.16;274.26000000000005;297.56;289.56;303.46000000000004;325.16;276.46000000000004;276.46000000000004;304.66;328.66;275.26000000000005;242.56692532238324;268.67533136820026;274.27422755570615;293.96000000000004;6120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6140000.0;0.0;0.020666666666666667;0.18416666666666667;0.035;0.0;0.0;0.0;8342.3017578125;2981.02758789062;2341.8486328125;16463.396484375;477713.6216737021;477769.93603019044;255928.6164033264;256329.4205089611;249174.8120210901;430214.79039162316;433017.6092021058;437530.6787186241;471998.58498376724;521023.7798335121;468188.3911441706;437214.0438153077;441985.3313433802;464883.6276779939;454784.6447233047;428425.43682288186;469854.4035950355;433017.6092021058;433017.6092021058;132586.51949877874;232886.18681767926;470817.3119576869;202569.43679787515;248497.47518344191;274.2010221027449;2062528.7069340022;1241210.6828194922;213757.87687543913;320908.5865765875;0;24;24;4;1;0;0;4;109;121;1214985281155.242;465099016485.2539;1021408691300.5795;43272.0287204046;9388.675630593412;0.0;0.0;3431944.410345446;718217.9006741667;2187031.314444789;771404.6603987014;3.8536420406518763;0.35835942646049873
5589;2019-04-15 14:11:41.783;567;570;204;205;186;44;34;32;-19;35;707;208;-20;9;244;165;303;529;202;35;34;20;619;359;364;141;364;308;621;-1.0;112.0;1075.0;187.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;1;0;16787.408203125;8721.9755859375;3016.05688476562;2343.16479492188;550.0;161428;352.0;0.0;Calculated values ==>;1555330301.783;329.86;330.16;293.56;293.66;291.76000000000005;277.56;274.27422755570615;276.56;276.36;271.26000000000005;276.66;343.86;293.96000000000004;271.16;274.06;297.56;289.66;303.46000000000004;326.06;276.66;276.56;308.36;328.16;275.16;242.77792619122317;268.5567601203482;274.27422755570615;293.36;6190000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6210000.0;0.0;0.018666666666666668;0.17916666666666667;0.03116666666666667;0.0;0.0;0.0;8721.9755859375;3016.05688476562;2343.16479492188;16787.408203125;476420.383115367;476627.3328011127;254765.40168037152;255153.34961855473;248189.40247483217;430214.79039162316;433201.5241952028;437601.09044165985;472063.34231996303;523741.2077983188;468328.19704915455;437443.34373287327;441895.7978633896;464883.6276779939;454925.63822079764;426556.7756358505;470344.5187718436;433384.8821390699;433201.5241952028;148045.36909915303;230795.22267914342;470584.5501933917;202538.95744497844;248497.47518344191;274.1891858028612;2062805.7969730648;1241352.8851306902;213796.9186540036;320958.5622805263;0;24;24;4;1;0;0;4;109;121;1215203681155.242;465183316485.2539;1021593791300.5795;42115.298828572086;8354.08764065888;0.0;0.0;3432655.971408354;718365.7570347606;2187031.314444789;771404.6603987014;3.58416869795843;0.32100251179406364
5590;2019-04-15 14:12:41.774;568;571;200;201;184;44;35;33;-19;36;727;207;-21;9;244;165;303;538;204;36;35;19;622;361;367;141;366;308;624;-2.0;117.0;1132.0;243.0;0.0;0;0;52;1;0;0;1;0;0;0;1;0;1;1;0;16862.259765625;8970.392578125;3020.82104492188;2328.14404296875;546.0;161429;402.0;0.0;Calculated values ==>;1555330361.774;329.96000000000004;330.26000000000005;293.16;293.26000000000005;291.56;277.56;274.4858918419099;276.66;276.46000000000004;271.26000000000005;276.76000000000005;345.86;293.86;271.06;274.06;297.56;289.66;303.46000000000004;326.96000000000004;276.76000000000005;276.66;313.36;327.76000000000005;275.06;242.77792619122317;268.5567601203482;274.4858918419099;293.56;6220000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;3080000.0;6240000.0;0.0;0.0195;0.18866666666666668;0.0405;0.0;0.0;0.0;8970.392578125;3020.82104492188;2328.14404296875;16862.259765625;476205.2425617735;476413.24685093545;253095.50634874238;253470.50699513304;247384.46434004055;430081.6785162784;432626.2974239531;437601.09044165985;472161.77640367835;525844.5182441958;468206.5035522741;437285.26766895736;441895.7978633896;464590.79660714185;454587.42908880144;425733.46056165977;471361.20216780994;432812.2514932043;432626.2974239531;168935.5661677829;229122.51738040973;470485.8080591802;202984.37272340976;248497.47518344191;274.3712274147571;2063086.1688104253;1241500.2994164424;213835.8403884758;321008.86205045687;0;24;24;4;1;0;0;4;109;121;1215422948260.012;465267903795.16516;1021778563580.3856;44264.35407617652;10833.808131098705;0.0;0.0;3433375.6938739056;718525.6321811544;2187031.314444789;771404.6603987014;3.8478096219386018;0.3587382952005585
5591;2019-04-15 14:13:41.835;571;573;197;198;180;45;36;34;-20;37;742;207;-22;7;244;165;304;546;205;37;36;19;630;362;367;142;367;307;632;-2.0;119.0;1196.0;238.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;1;0;16973.880859375;9274.0556640625;3130.77758789062;2314.759765625;542.0;161430;438.0;0.0;Calculated values ==>;1555330421.835;330.26000000000005;330.46000000000004;292.86;292.96000000000004;291.16;277.66;274.5913991737795;276.76000000000005;276.56;271.16;276.86;347.36;293.86;270.96000000000004;273.86;297.56;289.66;303.56;327.76000000000005;276.86;276.76000000000005;316.96000000000004;327.36;275.06;242.98782864720522;268.43790593516167;274.5913991737795;293.66;6300000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;6320000.0;0.0;0.01983333333333333;0.19933333333333333;0.03966666666666666;0.0;0.0;0.0;9274.0556640625;3130.77758789062;2314.759765625;16973.880859375;475681.4090100046;475740.4257841955;251625.334453998;251987.7763673653;245745.80709704204;430014.67791919125;432812.2514932043;437671.5478804793;472128.42060986464;527496.6978078819;468346.2748006606;437356.53477473935;441806.74464207777;464443.9501982058;454417.6614094304;423759.5478846416;471579.6137559625;432997.62667057913;432812.2514932043;183977.97901196036;227449.86971758792;470351.2200979448;203246.42865293764;248497.47518344191;274.47736835325526;2063368.4233167805;1241652.4910564227;213874.57058933034;321060.1774902005;0;24;24;4;1;0;0;4;109;121;1215643372130.411;465352890110.319;1021963251155.72;46728.74043268997;10595.156727318616;0.0;0.0;3434134.740576571;718704.3884395838;2187031.314444789;771404.6603987014;3.894394165080003;0.3602049022758881
5592;2019-04-15 14:14:41.795;576;577;196;196;178;46;37;35;-20;38;751;209;-22;8;245;165;304;552;232;38;37;19;634;364;369;143;369;307;636;-2.0;113.0;1174.0;245.0;0.0;12;0;57;1;0;0;1;0;0;0;1;0;1;0;0;17413.759765625;9538.2958984375;3526.48852539062;2319.20336914062;538.0;161431;466.0;0.0;Calculated values ==>;1555330481.795;330.76000000000005;330.86;292.76000000000005;292.76000000000005;290.96000000000004;277.76000000000005;274.8017692304317;276.86;276.66;271.16;276.96000000000004;348.26;294.06;270.96000000000004;273.96000000000004;297.66;289.66;303.56;328.36;276.96000000000004;276.86;319.76000000000005;326.96000000000004;275.06;243.1966462407574;268.43790593516167;274.8017692304317;296.36;6340000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;6360000.0;0.0;0.01883333333333333;0.19566666666666668;0.04083333333333334;0.0;0.0;0.0;9538.2958984375;3526.48852539062;2319.20336914062;17413.759765625;475951.94581192214;475860.1181229026;251092.57445604;251092.57445604;244949.28905586756;429879.7862731237;432488.85388799326;437671.5478804793;472095.1348084983;528439.7658042574;468589.1496029143;437356.53477473935;441956.0545109249;464282.322002336;454076.78323915164;422591.4158318341;472005.3413398521;432675.7974509262;432488.85388799326;195679.20071851107;225777.27872811773;470216.3998685916;203737.853423526;248497.47518344191;274.67670175090694;2063654.7959463897;1241809.1561398122;213913.16120457163;321115.6177230347;0;24;24;4;1;0;0;4;109;121;1215864024930.5513;465438333110.37335;1022147328355.837;45773.02621541054;10881.207313173512;0.0;0.0;3434905.0747337583;718883.2388269015;2187031.314444789;771404.6603987014;3.682675408418999;0.38014563558820036
5593;2019-04-15 14:15:41.785;583;583;199;199;177;46;38;36;-21;39;757;213;-23;6;245;163;305;560;236;39;38;18;645;364;369;143;369;306;646;0.0;115.0;1252.0;222.0;0.0;25;0;58;1;0;0;1;0;0;0;1;0;1;1;0;18303.671875;9770.3271484375;4000.85571289062;2315.81079101562;534.0;161432;484.0;0.0;Calculated values ==>;1555330541.785;331.46000000000004;331.46000000000004;293.06;293.06;290.86;277.76000000000005;274.8017692304317;276.96000000000004;276.76000000000005;271.06;277.06;348.86;294.46000000000004;270.86;273.76000000000005;297.66;289.46000000000004;303.66;329.16;277.06;276.96000000000004;321.56;326.56;274.96000000000004;243.1966462407574;268.3187672390254;274.8017692304317;296.76000000000005;6450000.0;3640000.0;3690000.0;1430000.0;3690000.0;3060000.0;6459999.999999999;0.0;0.019166666666666665;0.20866666666666667;0.037000000000000005;0.0;0.0;0.0;9770.3271484375;4000.85571289062;2315.81079101562;18303.671875;475678.67982398387;475556.69263693405;251734.84239898025;251734.84239898025;244296.21564348572;429879.7862731237;432675.7974509262;437742.05038880615;472193.81962526246;529144.6053594125;469212.22796372406;437427.84448784514;441867.40411234536;464282.322002336;453790.8838142899;419541.4576439256;471984.3728018582;432862.1520614866;432675.7974509262;203202.34940748036;224104.74344509715;470117.3168609056;203749.48649448983;248497.47518344191;274.68119172288436;2063952.3916025648;1241970.0345143632;213951.7798850594;321178.3351370522;0;24;24;4;1;0;0;4;109;121;1216085388030.5864;465524118810.38696;1022331197705.8662;48826.448332614;9855.609723557385;0.0;0.0;3435693.2723002913;719056.0168344337;2187031.314444789;771404.6603987014;3.647795189352978;0.3736054382918111
5594;2019-04-15 14:16:41.785;592;590;202;201;179;44;39;37;-20;40;760;216;-22;7;245;157;306;567;235;40;39;18;649;362;367;143;367;307;651;-1.0;117.0;1574.0;162.0;0.0;30;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18764.91796875;10042.4697265625;4185.09228515625;2312.27368164062;529.0;161433;501.0;0.0;Calculated values ==>;1555330601.785;332.36;332.16;293.36;293.26000000000005;291.06;277.56;274.5913991737795;277.06;276.86;271.16;277.16;349.16;294.76000000000005;270.96000000000004;273.86;297.66;288.86;303.76000000000005;329.86;277.16;277.06;323.26000000000005;326.06;274.96000000000004;243.1966462407574;268.43790593516167;274.5913991737795;296.66;6490000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6509999.999999999;0.0;0.0195;0.26233333333333336;0.027000000000000003;0.0;0.0;0.0;10042.4697265625;4185.09228515625;2312.27368164062;18764.91796875;476569.9085304521;476022.17226302426;252591.8648698536;252233.6811384052;244780.30107525474;430014.67791919125;433366.6693374496;437671.5478804793;472292.48545527144;529382.0332538435;469436.86616945645;437356.53477473935;441806.74464207777;464576.35343310115;453275.884990111;418592.69484755123;472450.750027197;433550.350954743;433366.6693374496;210308.32490665457;222014.15119762826;470117.3168609056;203338.40708461058;248497.47518344191;274.5129508164204;2064261.2965179295;1242135.1411549882;213990.34725566488;321246.55137036927;0;24;24;4;1;0;0;4;109;121;1216306188030.5864;465609918810.38696;1022515097705.8662;61473.393935449574;7203.030563959967;0.0;0.0;3436612.437652525;719198.172170163;2187031.314444789;771404.6603987014;4.1521829945978626;0.398809645078655
5595;2019-04-15 14:17:41.756;600;598;204;203;182;43;39;36;-19;40;762;218;-21;5;245;153;306;572;218;40;39;18;644;363;368;143;368;308;645;-1.0;117.0;1551.0;218.0;0.0;49;0;68;1;0;0;1;0;0;0;1;0;1;1;0;19666.822265625;10411.3427734375;4731.8681640625;2331.48974609375;524.0;161434;516.0;0.0;Calculated values ==>;1555330661.756;333.16;332.96000000000004;293.56;293.46000000000004;291.36;277.46000000000004;274.69669130483857;277.06;276.76000000000005;271.26000000000005;277.16;349.36;294.96000000000004;271.06;273.66;297.66;288.46000000000004;303.76000000000005;330.36;277.16;277.06;324.76000000000005;325.56;274.96000000000004;243.1966462407574;268.5567601203482;274.69669130483857;294.96000000000004;6440000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;6450000.0;0.0;0.0195;0.2585;0.036333333333333336;0.0;0.0;0.0;10411.3427734375;4731.8681640625;2331.48974609375;19666.822265625;478378.5462067074;477958.8373635323;253588.3482431876;253222.04262397627;245957.84370421348;429947.3805835815;433115.1307267976;437601.09044165985;472292.48545527144;529515.0186052191;469541.0014751575;437285.26766895736;441295.68005589535;464429.48242293764;452525.7912912428;420178.26220778306;473983.9088452867;433299.8492016903;433115.1307267976;216578.99785978085;219923.6425635755;470117.3168609056;203533.89097859425;248497.47518344191;274.59321545640864;2064581.4062251393;1242305.5072089522;214029.0265801539;321320.8234585233;0;24;24;4;1;0;0;4;109;121;1216526581455.4253;465695677340.3242;1022699508530.7313;60506.37106120246;9685.86447372398;0.0;0.0;3437628.444386034;719338.8449373246;2187031.314444789;771404.6603987014;4.016791864184944;0.37315574498861076
5596;2019-04-15 14:18:41.816;604;602;202;201;182;44;39;37;-20;41;764;216;-22;4;245;152;306;575;203;40;39;17;625;368;373;143;373;307;624;154.0;119.0;1636.0;287.0;0.0;87;0;70;1;0;0;1;0;0;0;1;0;1;0;0;20358.490234375;10227.9287109375;5717.27099609375;2321.63134765625;518.0;161435;529.0;0.0;Calculated values ==>;1555330721.816;333.56;333.36;293.36;293.26000000000005;291.36;277.56;275.2199585193972;277.06;276.86;271.16;277.26000000000005;349.56000000000006;294.76000000000005;270.96000000000004;273.56;297.66;288.36;303.76000000000005;330.66;277.16;277.06;326.06;324.96000000000004;274.86;243.1966462407574;268.43790593516167;275.2199585193972;293.46000000000004;6250000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3070000.0;6240000.0;0.025666666666666667;0.01983333333333333;0.27266666666666667;0.04783333333333333;0.0;0.025666666666666667;0.0;10227.9287109375;5717.27099609375;2321.63134765625;20358.490234375;481186.76843395;481009.6507761058;253847.9662551985;253470.50699513304;246703.60024881887;429606.4342157736;431835.33855074144;437671.5478804793;472391.1323836129;529800.5685820328;469436.86616945645;437356.53477473935;441357.27833241806;463690.75390695635;451497.31145010673;425742.7331739287;477013.9533975956;432025.51890659845;431835.33855074144;222014.15119762826;217415.1398638553;470018.21299050737;204772.82825686768;204772.82825686768;275.09424199600846;2064915.2840399253;1242477.6731317537;214067.84136524063;321407.9866942679;0;24;24;4;1;0;0;4;109;121;1216749103755.2134;465781563140.2424;1022884193030.5554;63503.71755070477;12687.57090309243;0.0;5827.937764209427;3438662.8952075527;719525.4766772485;2187031.314444789;771453.2751128383;4.490063217448954;0.36943270586691346
5597;2019-04-15 14:19:41.787;600;596;201;200;180;47;40;39;-19;41;766;213;-21;3;245;151;301;545;205;41;40;17;618;362;367;143;367;308;617;167.0;121.0;474.0;64.0;0.0;91;0;76;1;0;0;1;0;0;0;1;0;1;1;0;20526.009765625;10586.0693359375;5828.96240234375;2331.17700195312;511.0;161436;542.0;0.0;Calculated values ==>;1555330781.787;333.16;332.76000000000005;293.26000000000005;293.16;291.16;277.86;274.5913991737795;277.16;277.06;271.26000000000005;277.26000000000005;349.76;294.46000000000004;271.06;273.46000000000004;297.66;288.26000000000005;303.26000000000005;327.66;277.26000000000005;277.16;327.36;324.26000000000005;274.86;243.1966462407574;268.5567601203482;274.5913991737795;293.66;6180000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3080000.0;6170000.0;0.02783333333333333;0.020166666666666666;0.079;0.010666666666666666;0.0;0.02783333333333333;0.0;10586.0693359375;5828.96240234375;2331.17700195312;20526.009765625;481408.92800771364;480942.3522037939;253817.54891741512;253436.86633391638;246283.73598053123;430014.67791919125;433550.350954743;437601.09044165985;472391.1323836129;529933.7273312858;468935.5291999942;437285.26766895736;440994.04979356076;464576.35343310115;452411.93249857856;426280.33510671434;473336.09887660097;433733.48194404994;433550.350954743;227449.86971758792;214488.6975840042;470018.21299050737;203325.97544826628;203325.97544826628;274.50814282083394;2065255.8235326624;1242651.039281192;214106.5960276476;321504.1588001889;0;24;24;4;1;0;0;4;109;121;1216970996455.051;465867321670.1796;1023068603855.4205;18507.734084478092;2844.717200450572;0.0;6407.9117849302675;3439345.9936467772;719654.8498507452;2187031.314444789;771555.1912423903;1.4808521261303238;0.09354382694771946
