;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5598;2019-04-15 14:20:41.797;591;589;210;209;180;38;36;36;-21;41;766;211;-23;2;244;150;299;549;211;35;36;15;621;356;361;141;361;305;621;193.0;119.0;686.0;6.0;0.0;64;0;75;1;0;0;1;0;0;0;1;0;1;1;0;20528.978515625;10537.5400390625;4992.55224609375;2307.18823242188;494.0;161437;551.0;0.0;Calculated values ==>;1555330841.797;332.26000000000005;332.06;294.16;294.06;291.16;276.96000000000004;273.955091788801;276.76000000000005;276.76000000000005;271.06;277.26000000000005;349.76;294.26000000000005;270.86;273.36;297.56;288.16;303.06;328.06;276.66;276.76000000000005;328.26000000000005;322.56;274.66;242.77792619122317;268.19934244402924;273.955091788801;294.26000000000005;6210000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6210000.0;0.03216666666666666;0.01983333333333333;0.11433333333333334;0.001;0.0;0.03216666666666666;0.0;10537.5400390625;4992.55224609375;2307.18823242188;20528.978515625;479745.49426988064;479451.1513625066;257137.39697663102;256734.37073430905;246137.40910458166;430412.23801567365;434310.53623595677;437968.82056851813;472653.6706096803;530161.7641224974;469108.78518015845;437656.05685647397;441480.6793942096;465320.7433433528;453313.5623644761;424885.95167841506;473443.93956702197;434130.71970383386;434310.53623595677;231213.40812182956;207382.2378540181;470090.63861072535;201954.8823238448;201954.8823238448;273.9483247646046;2065598.0054557687;1242827.0986976353;214145.2555134352;321594.353118793;0;24;24;4;1;0;0;4;109;121;1217189432855.0164;465952535870.1661;1023252534505.3914;26984.260272640986;268.13575628688056;0.0;7474.106867506268;3439725.1567830183;719680.794615454;2187031.314444789;771670.8940117237;1.9468496255475805;0.11264557788974577
5599;2019-04-15 14:21:41.808;587;586;212;211;188;35;34;31;-23;40;767;211;-25;1;243;152;299;551;217;35;34;14;611;356;361;139;361;304;611;-1.0;118.0;1419.0;118.0;0.0;56;0;73;1;0;0;1;0;0;0;1;0;1;1;0;20316.134765625;10122.16015625;4714.65283203125;2313.9130859375;473.0;161438;557.0;0.0;Calculated values ==>;1555330901.808;331.86;331.76000000000005;294.36;294.26000000000005;291.96000000000004;276.66;273.955091788801;276.56;276.26000000000005;270.86;277.16;349.86;294.26000000000005;270.66;273.26000000000005;297.46000000000004;288.36;303.06;328.26000000000005;276.66;276.56;328.86;320.46000000000004;274.56;242.35481222062532;268.0796299477929;273.955091788801;294.86;6110000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6110000.0;0.0;0.019666666666666666;0.2365;0.019666666666666666;0.0;0.0;0.0;10122.16015625;4714.65283203125;2313.9130859375;20316.134765625;480328.17389125534;480182.4893894192;258575.33771386908;258153.18792752628;249300.71549978477;430412.23801567365;433950.3860404442;437883.18805776763;472817.310826017;530342.1025289536;469246.94630200695;437570.5891863215;441542.48092842754;465189.78860520123;453597.93676159094;427631.2107547403;474997.8353150428;434130.71970383386;433950.3860404442;233722.59852315116;198604.77482894104;470261.8752935162;201776.0705277605;201954.8823238448;273.87864507738857;2065938.4438029227;1242999.2944298093;214183.77175120448;321675.2613251071;0;24;24;4;1;0;0;4;109;121;1217406072565.581;466036551270.385;1023435268000.8676;55839.333295846685;5280.220827059862;0.0;0.0;3440415.479933934;719727.0393970917;2187031.314444789;771733.1896545563;3.563671523783617;0.31235322158510836
5600;2019-04-15 14:22:41.768;584;583;208;207;187;35;35;31;-24;38;769;213;-25;0;243;155;298;541;215;34;35;12;617;353;359;138;358;304;618;0.0;117.0;808.0;40.0;0.0;42;0;72;1;0;0;1;0;0;0;1;0;1;0;0;19485.859375;10322.01171875;4298.923828125;2320.38525390625;452.0;161439;558.0;0.0;Calculated values ==>;1555330961.768;331.56;331.46000000000004;293.96000000000004;293.86;291.86;276.66;273.6339639331285;276.66;276.26000000000005;270.76000000000005;276.96000000000004;350.06000000000006;294.46000000000004;270.66;273.16;297.46000000000004;288.66;302.96000000000004;327.26000000000005;276.56;276.66;328.96000000000004;318.36;274.36;242.14157278889297;268.0796299477929;273.6339639331285;294.66;6170000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3040000.0;6180000.0;0.0;0.0195;0.13466666666666666;0.006666666666666667;0.0;0.0;0.0;10322.01171875;4298.923828125;2320.38525390625;19485.859375;479185.6152185788;478920.1886305182;256503.56237143144;256103.77246742861;248657.91144514715;430607.02586249536;434621.1652425816;437727.04723144654;472752.1489716358;530550.887364893;469487.94752709236;437570.5891863215;441393.15733161947;465625.14543771395;454534.2612377077;425725.2790870475;472595.5051602895;434442.7656083012;434621.1652425816;234140.81001818314;189828.38726562503;470199.78104355885;201063.46280434972;201954.8823238448;273.5868720910818;2066269.9059641312;1243169.5489494663;214222.3651578057;321750.3243882651;0;24;24;4;1;0;0;4;109;121;1217621928564.86;466119595870.1076;1023617546400.2588;31870.69603618237;1794.2421215947277;0.0;0.0;3441145.9095646534;719785.9539522284;2187031.314444789;771733.1896545563;1.9871495589779893;0.16649184258528857
5601;2019-04-15 14:23:41.789;583;582;209;208;185;34;35;29;-25;37;771;214;-26;0;243;157;298;548;208;35;35;10;615;354;359;135;359;303;616;86.0;114.0;1271.0;130.0;0.0;32;0;69;1;0;0;1;0;0;0;1;0;1;1;0;19423.564453125;9958.052734375;4002.77661132812;2318.58666992188;438.0;161440;557.0;0.0;Calculated values ==>;1555331021.789;331.46000000000004;331.36;294.06;293.96000000000004;291.66;276.56;273.7412296467126;276.66;276.06;270.66;276.86;350.26;294.56;270.56;273.16;297.46000000000004;288.86;302.96000000000004;327.96000000000004;276.66;276.66;328.86;316.96000000000004;274.16;241.49495122638035;267.9596281332873;273.7412296467126;293.96000000000004;6150000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;6160000.0;0.014333333333333333;0.019;0.21183333333333335;0.021666666666666667;0.0;0.014333333333333333;0.0;9958.052734375;4002.77661132812;2318.58666992188;19423.564453125;479274.3160973438;479009.2155198657;257023.0468337834;256617.85598851315;248039.37996616092;430542.39183029096;434621.1652425816;437798.07955487026;473046.2935902154;530835.221780368;469745.62710042845;437642.0229114993;441604.3489713403;465480.30547409743;454645.50595756964;426277.6810906908;473919.84653092286;434621.1652425816;434621.1652425816;233722.59852315116;183977.97901196036;470407.50630016084;201216.25429265486;201216.25429265486;273.65108428086563;2066594.264649312;1243338.6086371774;214261.03678760034;321819.5294387228;0;24;24;4;1;0;0;4;109;121;1217837403955.3875;466201524535.3081;1023799710135.7045;50115.916651379295;5832.477126829296;0.0;3345.4703902822835;3441829.3704663427;719849.5321907187;2187031.314444789;771761.0783321656;3.6422599011893646;0.2920395001353211
5602;2019-04-15 14:24:41.779;583;581;205;205;185;34;36;29;-25;36;774;213;-27;-1;243;159;298;548;199;36;36;8;615;354;359;135;359;302;617;-1.0;118.0;1313.0;207.0;0.0;25;0;65;1;0;0;1;0;0;0;1;0;1;1;0;18828.892578125;9759.92578125;3759.56689453125;2313.36181640625;428.0;161441;556.0;0.0;Calculated values ==>;1555331081.779;331.46000000000004;331.26000000000005;293.66;293.66;291.66;276.56;273.7412296467126;276.76000000000005;276.06;270.66;276.76000000000005;350.56000000000006;294.46000000000004;270.46000000000004;273.06;297.46000000000004;289.06;302.96000000000004;327.96000000000004;276.76000000000005;276.76000000000005;328.76000000000005;315.96000000000004;273.96000000000004;241.49495122638035;267.8393353686513;273.7412296467126;293.06;6150000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6170000.0;0.0;0.019666666666666666;0.21883333333333335;0.034499999999999996;0.0;0.0;0.0;9759.92578125;3759.56689453125;2313.36181640625;18828.892578125;479274.3160973438;478743.44981432136;255367.37541049218;255367.37541049218;247999.83740123105;430542.39183029096;434799.06761956174;438024.4983934438;472948.7829819323;531223.4586501896;469762.69761624956;437713.4967235476;441666.2829081751;465480.30547409743;454925.9962861265;426277.6810906908;473794.31367381086;434799.06761956174;434799.06761956174;233304.39079467155;179799.33570027514;470211.52306949627;201074.17696110057;201216.25429265486;273.59550083728453;2066912.9819962105;1243502.8977387524;214299.6299250641;321884.2048535826;0;24;24;4;1;0;0;4;109;121;1218052768055.4216;466282511035.321;1023981179885.7333;51852.62867344445;9285.238440739651;0.0;0.0;3442678.966721205;719975.4921569746;2187031.314444789;771788.9526056024;3.8614557560894487;0.3365789995786672
5603;2019-04-15 14:25:41.790;583;581;201;201;182;36;36;29;-28;36;777;211;-29;-3;243;160;297;549;199;37;36;7;618;354;359;141;359;299;620;-1.0;113.0;1078.0;140.0;0.0;21;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17014.7265625;9236.6162109375;3651.32885742188;1329.08850097656;423.0;161442;553.0;0.0;Calculated values ==>;1555331141.79;331.46000000000004;331.26000000000005;293.26000000000005;293.26000000000005;291.36;276.76000000000005;273.7412296467126;276.76000000000005;276.06;270.36;276.76000000000005;350.86;294.26000000000005;270.26000000000005;272.86;297.46000000000004;289.16;302.86;328.06;276.86;276.76000000000005;328.46000000000004;315.46000000000004;273.86;242.77792619122317;267.47669482898436;273.7412296467126;293.06;6180000.0;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;6200000.0;0.0;0.01883333333333333;0.17966666666666667;0.02333333333333333;0.0;0.0;0.0;9236.6162109375;3651.32885742188;1329.08850097656;17014.7265625;478920.1886305182;478387.3284509285;253667.34190825766;253667.34190825766;246852.21459093053;430542.39183029096;434799.06761956174;438236.7768127522;472161.77640367835;531761.3840497683;469934.1074362528;438082.61597026663;441999.8727961359;465480.30547409743;455065.9956093936;425165.44102228875;473569.87386019406;434976.4790924014;434799.06761956174;232049.79005350024;177710.07569661198;469299.3162826378;201117.93013656372;201216.25429265486;273.612623268383;2067211.733583059;1243661.2312776323;214329.98924252213;321945.97364029964;0;24;24;4;1;0;0;4;109;121;1218268207545.1272;466365326215.2078;1024161512940.4868;42602.35278615519;6257.565676741729;0.0;0.0;3443466.2358718473;720105.039270394;2187031.314444789;771788.9526056024;3.436716824547746;0.29186928810149243
5604;2019-04-15 14:26:41.790;584;582;200;199;180;37;37;29;-29;37;778;210;-31;-11;243;161;297;550;205;38;37;7;612;355;360;148;360;299;613;-2.0;116.0;1335.0;160.0;0.0;21;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16324.4794921875;8782.90234375;3585.50903320312;1304.80615234375;418.0;161443;551.0;0.0;Calculated values ==>;1555331201.79;331.56;331.36;293.16;293.06;291.16;276.86;273.8482719121499;276.86;276.06;270.26000000000005;276.86;350.96000000000004;294.16;270.06;272.06;297.46000000000004;289.26000000000005;302.86;328.16;276.96000000000004;276.86;328.26000000000005;314.96000000000004;273.86;244.22491754036054;267.47669482898436;273.8482719121499;293.66;6120000.0;3550000.0;3600000.0;1480000.0;3600000.0;2990000.0;6130000.0;0.0;0.01933333333333333;0.2225;0.02666666666666667;0.0;0.0;0.0;8782.90234375;3585.50903320312;1304.80615234375;16324.4794921875;479773.5372681874;479363.1535984739;253637.291973635;253255.8406574191;246432.25894954187;430477.46260093397;434733.80906377075;438082.61597026663;471333.16981940134;531865.3904178909;469814.5456318877;437773.3837767312;440813.73739064514;465335.1870322967;455037.6728021549;426823.9778690319;474598.34355835326;434911.66494596965;434733.80906377075;231213.40812182956;175620.85347054448;468338.4464060935;201389.24264430316;201216.25429265486;273.7231649748523;2067489.5603001814;1243811.3939322548;214351.93836463313;322006.28062272153;0;24;24;4;1;0;0;4;109;121;1218483907545.1272;466452026215.2078;1024340912940.4868;52664.275565026874;7118.645433647742;0.0;0.0;3444260.12444144;720216.5076963139;2187031.314444789;771788.9526056024;4.372264309448815;0.37732974073734393
5605;2019-04-15 14:27:41.781;583;581;200;200;180;38;38;30;-28;37;771;209;-30;-11;243;162;296;541;226;39;38;6;612;355;361;152;360;300;613;-1.0;111.0;1214.0;134.0;0.0;20;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16101.8037109375;8659.1728515625;3533.84838867188;1298.65063476562;421.0;161444;548.0;0.0;Calculated values ==>;1555331261.781;331.46000000000004;331.26000000000005;293.16;293.16;291.16;276.96000000000004;273.8482719121499;276.96000000000004;276.16;270.36;276.86;350.26;294.06;270.16;272.06;297.46000000000004;289.36;302.76000000000005;327.26000000000005;277.06;276.96000000000004;327.96000000000004;315.26000000000005;273.76000000000005;245.02929689885198;267.5978703862781;273.8482719121499;295.76000000000005;6120000.0;3550000.0;3610000.0;1520000.0;3600000.0;3000000.0;6130000.0;0.0;0.018500000000000003;0.20233333333333334;0.022333333333333334;0.0;0.0;0.0;8659.1728515625;3533.84838867188;1298.65063476562;16101.8037109375;479627.2701040574;479216.42601140874;253637.291973635;253637.291973635;246432.25894954187;430477.46260093397;434668.6427963687;438011.42202021845;470798.519906547;531061.7427530512;469557.5496465405;437701.3939996297;440599.4639057141;465335.1870322967;455177.70759846305;426551.89065148245;473230.5444347037;434846.9440822899;434668.6427963687;229958.8627652946;176874.38241465177;467683.03619504336;201400.0487407159;201216.25429265486;273.7273872238227;2067759.7387937366;1243956.722756136;214373.6305835153;322065.59970197815;0;24;24;4;1;0;0;4;109;121;1218700175099.9004;466542012715.1134;1024520585985.2983;47874.367860219354;5946.986719813313;0.0;0.0;3445097.8207958005;720325.371632105;2187031.314444789;771788.9526056024;3.989227953265256;0.3720164270475461
5606;2019-04-15 14:28:41.791;580;579;203;202;181;38;38;30;-26;36;749;209;-28;-1;244;163;295;537;223;39;38;4;608;357;362;145;362;303;609;-1.0;119.0;1382.0;230.0;0.0;21;0;49;1;0;0;1;0;0;0;1;1;0;1;0;16900.03125;8564.5869140625;3566.923828125;2306.68090820312;418.0;161445;546.0;0.0;Calculated values ==>;1555331321.791;331.16;331.06;293.46000000000004;293.36;291.26000000000005;276.96000000000004;274.0616903277293;276.96000000000004;276.16;270.56;276.76000000000005;348.06000000000006;294.06;270.36;273.06;297.56;289.46000000000004;302.66;326.86;277.06;276.96000000000004;327.76000000000005;314.96000000000004;273.56;243.61107973660833;267.9596281332873;274.0616903277293;295.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6090000.0;0.0;0.01983333333333333;0.23033333333333333;0.03833333333333333;0.0;0.0;0.0;8564.5869140625;3566.923828125;2306.68090820312;16900.03125;479658.82403647114;479395.03086439683;255013.57188410376;254620.07738112705;246927.04686861177;430346.717906069;434424.3181684167;437642.0229114993;471632.7587203168;528538.3341833716;469143.99710481934;437328.95505151706;441455.363107709;465175.32018785755;454981.4033238106;427366.4233847345;473127.27896944934;434603.5697922251;434424.3181684167;229122.51738040973;175620.85347054448;468452.63275199506;201780.74286470705;201216.25429265486;273.88497921859675;2068034.7999209159;1244100.2780093818;214403.6800204402;322124.78266595904;0;24;24;4;1;0;0;4;110;121;1218917111249.866;466631127565.09924;1024701516135.2695;54326.71483744449;10222.42244567937;0.0;0.0;3445949.6384307607;720460.1391659754;2187031.314444789;771788.9526056024;4.470721738991289;0.4322393513272502
5607;2019-04-15 14:29:41.772;577;576;205;204;183;38;37;30;-24;36;719;211;-26;4;244;163;295;527;221;39;37;0;611;356;361;141;361;304;612;-2.0;113.0;1359.0;236.0;0.0;13;0;52;1;0;0;1;0;0;0;1;1;0;1;0;17061.27734375;8833.6162109375;3364.04956054688;2328.91357421875;415.0;161446;544.0;0.0;Calculated values ==>;1555331381.772;330.86;330.76000000000005;293.66;293.56;291.46000000000004;276.96000000000004;273.955091788801;276.86;276.16;270.76000000000005;276.76000000000005;345.06000000000006;294.26000000000005;270.56;273.56;297.56;289.46000000000004;302.66;325.86;277.06;276.86;327.56;314.66;273.16;242.77792619122317;268.0796299477929;273.955091788801;295.26000000000005;6110000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6120000.0;0.0;0.01883333333333333;0.2265;0.03933333333333333;0.0;0.0;0.0;8833.6162109375;3364.04956054688;2328.91357421875;17061.27734375;478865.4696236158;478599.69076880073;255641.5477697369;255244.9625149157;247502.1344821807;430412.23801567365;434489.842356074;437727.04723144654;472161.77640367835;525319.7818187249;469246.94630200695;437413.810930519;441988.93246200663;465320.7433433528;455149.7080012845;426552.6143157839;471206.14918227145;434846.9440822899;434489.842356074;228286.1864045524;174367.33720873808;468605.80246456154;201446.10843602874;201216.25429265486;273.7498550575212;2068317.7212066166;1244245.2171239457;214442.29774176073;322182.52248764073;0;24;24;4;1;0;0;4;110;121;1219133942565.5347;466716900395.36383;1024883558470.831;53517.63263716213;10508.281298455624;0.0;0.0;3446848.0567399035;720632.8403250187;2187031.314444789;771788.9526056024;4.407501064905291;0.4252585019974905
5608;2019-04-15 14:30:41.803;574;574;207;206;185;38;38;30;-24;36;721;212;-25;5;244;163;294;527;217;39;38;-2;612;355;361;138;360;304;614;-2.0;114.0;1055.0;172.0;0.0;12;0;53;1;0;0;1;0;0;0;1;1;0;1;0;17264.833984375;8911.357421875;3345.54077148438;2335.91479492188;412.0;161447;541.0;0.0;Calculated values ==>;1555331441.803;330.56;330.56;293.86;293.76000000000005;291.66;276.96000000000004;273.8482719121499;276.96000000000004;276.16;270.76000000000005;276.76000000000005;345.26;294.36;270.66;273.66;297.56;289.46000000000004;302.56;325.86;277.06;276.96000000000004;327.26000000000005;314.36;272.96000000000004;242.14157278889297;268.0796299477929;273.8482719121499;294.86;6120000.0;3550000.0;3610000.0;1380000.0;3600000.0;3040000.0;6140000.0;0.0;0.019;0.17583333333333334;0.028666666666666667;0.0;0.0;0.0;8911.357421875;3345.54077148438;2335.91479492188;17264.833984375;478304.8847259121;478066.10909576155;256329.4205089611;255928.6164033264;248118.94001507552;430477.46260093397;434668.6427963687;437727.04723144654;472556.2466753328;525529.5117885234;469367.4827915704;437570.5891863215;442137.2501143532;465465.8864643596;455317.5800407417;426003.02863709704;470946.16929459985;434846.9440822899;434668.6427963687;227031.71669481136;173113.83306960555;468820.06781444605;201186.01322606427;201216.25429265486;273.6437034507351;2068603.9199268483;1244393.1683059398;214481.19139611578;322238.4646288274;0;24;24;4;1;0;0;4;110;121;1219350654475.1697;466800643640.22284;1025066052710.5237;41591.79847927972;7672.176231533611;0.0;0.0;3447641.044830145;720784.4224144833;2187031.314444789;771788.9526056024;3.3759066706586798;0.31803210418147815
5609;2019-04-15 14:31:41.793;573;573;206;206;186;38;39;30;-24;36;736;212;-25;5;244;164;294;526;201;40;39;2;610;357;362;136;362;304;608;-1.0;116.0;1132.0;248.0;0.0;14;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17282.541015625;8854.796875;3372.33129882812;2350.537109375;409.0;161448;540.0;0.0;Calculated values ==>;1555331501.793;330.46000000000004;330.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.96000000000004;274.0616903277293;277.06;276.16;270.76000000000005;276.76000000000005;346.76;294.36;270.66;273.66;297.56;289.56;302.56;325.76000000000005;277.16;277.06;327.16;314.06;273.36;241.71165711629368;268.0796299477929;274.0616903277293;293.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6080000.0;0.0;0.01933333333333333;0.18866666666666668;0.04133333333333333;0.0;0.0;0.0;8854.796875;3372.33129882812;2350.537109375;17282.541015625;478395.91568739957;478634.0132118177;256270.47854971874;256270.47854971874;248715.1302259874;430346.717906069;434603.5697922251;437727.04723144654;472818.15071447083;527101.1448942289;469367.4827915704;437570.5891863215;442137.2501143532;465175.32018785755;455121.83405515505;426553.69325516396;471570.0787295934;434782.31747122854;434603.5697922251;226613.5671989835;171860.34048652687;469487.2124451795;201635.87952310292;201216.25429265486;273.82845295607774;2068891.7667360953;1244541.1949165564;214520.23865303016;322294.43756571104;0;24;24;4;1;0;0;4;110;121;1219567518325.204;466882829940.2359;1025248422310.5527;44542.533640974165;11071.188427445832;0.0;0.0;3448358.711300244;720940.5910875486;2187031.314444789;771788.9526056024;3.814995130427368;0.35229420637187076
5610;2019-04-15 14:32:41.793;573;573;203;203;185;39;41;30;-25;36;753;210;-26;5;244;164;294;524;196;42;40;-2;612;357;362;135;362;303;614;-1.0;113.0;987.0;263.0;0.0;17;0;51;1;0;0;1;0;0;0;1;1;0;1;0;17294.53125;8767.2841796875;3503.39477539062;2339.2177734375;407.0;161449;540.0;0.0;Calculated values ==>;1555331561.793;330.46000000000004;330.46000000000004;293.46000000000004;293.46000000000004;291.66;277.06;274.0616903277293;277.26000000000005;276.16;270.66;276.76000000000005;348.46000000000004;294.16;270.56;273.66;297.56;289.56;302.56;325.56;277.36;277.16;327.16;313.86;272.96000000000004;241.49495122638035;267.9596281332873;274.0616903277293;292.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6140000.0;0.0;0.01883333333333333;0.16449999999999998;0.04383333333333333;0.0;0.0;0.0;8767.2841796875;3503.39477539062;2339.2177734375;17294.53125;478157.2763627707;477918.09229780675;254744.75339952746;254744.75339952746;248118.94001507552;430346.717906069;434960.5676705249;437798.07955487026;472948.7829819323;528956.2834829289;469264.4658180255;437642.0229114993;442345.5325163701;465175.32018785755;455121.83405515505;426003.02863709704;470479.3580720849;435138.326120535;434782.31747122854;226613.5671989835;171024.68490186572;469230.471024758;201452.15008643246;201216.25429265486;273.75668577218727;2069179.9090049756;1244688.0455920121;214559.31994372027;322351.7352829962;0;24;24;4;1;0;0;4;110;121;1219784718325.204;466964129940.2359;1025430522310.5527;38878.90539755801;11737.616401129935;0.0;0.0;3449053.8899588985;721130.6644611201;2187031.314444789;771788.9526056024;3.464536590453411;0.32415423940801635
5611;2019-04-15 14:33:41.784;574;574;201;202;182;39;42;30;-23;36;769;208;-28;4;244;164;294;534;190;43;42;-5;619;356;361;133;361;301;621;-1.0;117.0;993.0;232.0;0.0;9;0;45;1;0;0;1;0;0;0;1;1;0;0;0;16727.068359375;8504.236328125;3316.71264648438;2331.4794921875;406.0;161450;539.0;0.0;Calculated values ==>;1555331621.784;330.56;330.56;293.26000000000005;293.36;291.36;277.06;273.955091788801;277.36;276.16;270.86;276.76000000000005;350.06000000000006;293.96000000000004;270.36;273.56;297.56;289.56;302.56;326.56;277.46000000000004;277.36;327.06;313.76000000000005;272.66;241.05796691057077;267.7187500070086;273.955091788801;292.16;6190000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6210000.0;0.0;0.0195;0.1655;0.03866666666666666;0.0;0.0;0.0;8504.236328125;3316.71264648438;2331.4794921875;16727.068359375;477466.77978385787;477226.0841548799;253617.76975778054;253997.68776365535;246814.85198367838;430412.23801567365;435378.9101572175;438558.24221835117;473209.4130839679;530777.8931341006;469299.82431381487;437785.01000687695;442613.016394442;465320.7433433528;455289.7775501878;424023.3526678724;471125.97198669356;435555.27144483227;435378.9101572175;226195.42121513622;170606.85888663295;469209.1468372239;201214.65736769198;201216.25429265486;273.6593539914902;2069463.3798077567;1244831.9533400256;214598.2365825214;322408.5609863179;0;24;24;4;1;0;0;4;110;121;1220001585789.9766;467044517880.15155;1025611695130.3627;39280.363292784095;10362.4535928219;0.0;0.0;3449705.1194982156;721314.804085789;2187031.314444789;771788.9526056024;3.5077242751711046;0.3127243022067112
5612;2019-04-15 14:34:41.794;577;577;199;200;180;38;44;30;-6;36;779;208;-16;0;244;163;294;544;193;45;43;-6;618;356;361;141;361;300;620;-1.0;116.0;1265.0;265.0;0.0;5;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15150.728515625;8139.94287109375;3198.35278320312;1321.72912597656;404.0;161451;539.0;0.0;Calculated values ==>;1555331681.794;330.86;330.86;293.06;293.16;291.16;276.96000000000004;273.955091788801;277.56;276.16;272.56;276.76000000000005;351.06000000000006;293.96000000000004;271.56;273.16;297.56;289.46000000000004;302.56;327.56;277.66;277.46000000000004;327.06;313.56;272.56;242.77792619122317;267.5978703862781;273.955091788801;292.46000000000004;6180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;6200000.0;0.0;0.01933333333333333;0.21083333333333334;0.04416666666666667;0.0;0.0;0.0;8139.94287109375;3198.35278320312;1321.72912597656;15150.728515625;478032.5969875924;477793.4187896532;252913.43001542275;253289.14283929125;246173.78859705187;430412.23801567365;435731.16137290135;441345.6675628473;472161.77640367835;531894.4433080523;469437.6413068544;439846.68438734236;442232.80960689666;465320.7433433528;455149.7080012845;424311.3693910911;472802.6734924482;435906.5852007355;435555.27144483227;226195.42121513622;169771.2103021376;468010.513558456;201253.249234206;201216.25429265486;273.6744532550002;2069729.072389724;1244970.677950246;214628.6850615688;322462.86224692536;0;24;24;4;1;0;0;4;110;121;1220218221889.9421;467126731580.1385;1025792025180.334;50619.48486428854;11781.779174321038;0.0;0.0;3450454.4097603057;721499.3701146981;2187031.314444789;771788.9526056024;4.929000149813438;0.4357328305942994
5613;2019-04-15 14:35:41.764;581;579;198;198;179;38;46;30;7;37;781;208;2;0;244;163;294;548;190;46;45;-5;621;355;361;146;360;301;623;89.0;100.0;1359.0;200.0;0.0;2;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14873.107421875;8014.3857421875;3174.75244140625;1309.58764648438;402.0;161452;538.0;0.0;Calculated values ==>;1555331741.764;331.26000000000005;331.06;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.8482719121499;277.76000000000005;276.16;273.86;276.86;351.26;293.96000000000004;273.36;273.16;297.56;289.46000000000004;302.56;327.96000000000004;277.76000000000005;277.66;326.96000000000004;313.36;272.66;243.81672145450628;267.7187500070086;273.8482719121499;292.16;6210000.0;3550000.0;3610000.0;1460000.0;3600000.0;3010000.0;6230000.0;0.014833333333333334;0.016666666666666666;0.2265;0.03333333333333333;0.0;0.014833333333333334;0.0;8014.3857421875;3174.75244140625;1309.58764648438;14873.107421875;478268.3548525699;477732.1027375313;252399.17635673078;252399.17635673078;245729.61047212308;430477.46260093397;436081.5480936552;443052.165307785;471599.1411268027;532027.6715589184;469299.82431381487;442319.071281641;442024.1650760851;465465.8864643596;455317.5800407417;423441.84691873443;473037.78176181193;436081.5480936552;435906.5852007355;225777.27872811773;168935.5661677829;467414.5527947445;201201.9097702958;201201.9097702958;273.64992260054544;2069979.1459233393;1245105.2300457184;214650.60173752988;322515.94490255066;0;24;24;4;1;0;0;4;110;121;1220434713590.0454;467212788530.17957;1025972235030.4199;54779.0828792413;8873.754767481621;0.0;3481.452685551522;3451332.291997888;721671.4134995705;2187031.314444789;771817.9502052764;5.371290741550316;0.41444325019503087
5614;2019-04-15 14:36:41.805;584;582;196;197;178;38;47;30;12;38;775;207;9;8;244;163;294;553;196;48;47;-5;625;356;361;149;361;302;627;-1.0;113.0;1339.0;219.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14779.4970703125;8086.98388671875;3114.67211914062;1317.55554199219;402.0;161453;536.0;0.0;Calculated values ==>;1555331801.805;331.56;331.36;292.76000000000005;292.86;290.96000000000004;276.96000000000004;273.955091788801;277.86;276.16;274.36;276.96000000000004;350.66;293.86;274.06;273.96000000000004;297.56;289.46000000000004;302.56;328.46000000000004;277.96000000000004;277.86;326.76000000000005;313.36;272.66;244.42749628697553;267.8393353686513;273.955091788801;292.76000000000005;6250000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;6270000.0;0.0;0.01883333333333333;0.22316666666666668;0.0365;0.0;0.0;0.0;8086.98388671875;3114.67211914062;1317.55554199219;14779.4970703125;478238.1415198847;477701.2536180712;251484.67409977032;251848.3842385489;245256.1656716329;430412.23801567365;436256.0551253566;443576.6592147222;471299.48975746526;531327.671585697;469041.3626281953;443139.33368828957;442993.0989471373;465320.7433433528;455149.7080012845;422256.04027505696;473302.3191655545;436430.11128019885;436256.0551253566;224941.0041839467;168935.5661677829;466994.32547842414;201367.10414117097;201201.9097702958;273.71897805803866;2070226.4198164095;1245239.4998146;214672.5095576014;322568.3925887789;0;24;24;4;1;0;0;4;110;121;1220651461600.5068;467301349005.36804;1026153258645.8052;54053.099040580855;9695.39357880974;0.0;0.0;3452239.8465879653;721826.2621437694;2187031.314444789;771846.98213599;5.092053311482749;0.43827802925588516
5615;2019-04-15 14:37:41.795;588;585;197;197;177;39;49;31;12;38;766;206;10;15;245;163;294;559;208;50;49;-4;628;357;363;150;362;303;631;-2.0;115.0;1301.0;215.0;0.0;8;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14896.05859375;8126.255859375;3348.89526367188;1310.33056640625;411.0;161454;535.0;0.0;Calculated values ==>;1555331861.795;331.96000000000004;331.66;292.86;292.86;290.86;277.06;274.0616903277293;278.06;276.26000000000005;274.36;276.96000000000004;349.76;293.76000000000005;274.16;274.66;297.66;289.46000000000004;302.56;329.06;278.16;278.06;326.66;314.26000000000005;272.76000000000005;244.62907804385475;267.9596281332873;274.0616903277293;293.96000000000004;6280000.0;3570000.0000000005;3629999.9999999995;1500000.0;3620000.0000000005;3030000.0;6310000.0;0.0;0.019166666666666665;0.21683333333333332;0.035833333333333335;0.0;0.0;0.0;8126.255859375;3348.89526367188;1310.33056640625;14896.05859375;478477.15185721585;477671.91202043806;251669.55138734254;251669.55138734254;244789.6203417;430346.717906069;436133.76305498433;443373.06176112994;471166.1005109422;530313.5891873743;468782.15747417515;443080.6557621375;443809.95577213913;465306.4224800408;454981.4033238106;421345.6450056133;473723.52315017144;436308.6438538564;436133.76305498433;224522.8720964353;172696.00095264515;466954.53092673566;201637.1956790792;201201.9097702958;273.8289667611266;2070473.6748975997;1245374.5876274505;214694.4049586664;322622.246673134;0;24;24;4;1;0;0;4;110;121;1220868625400.5413;467391034055.3823;1026334728395.834;52416.39362879134;9507.204513041022;0.0;0.0;3453126.9444860555;721986.2571242851;2187031.314444789;771846.98213599;4.84327455514748;0.43908513725120973
5616;2019-04-15 14:38:41.787;593;589;199;199;177;40;51;31;12;37;755;206;11;25;245;163;295;564;205;52;51;-6;633;358;363;142;363;305;635;-1.0;112.0;1287.0;238.0;0.0;10;1;40;1;0;0;1;0;0;0;1;1;0;0;0;16275.8642578125;8424.1201171875;3497.01147460938;2333.21215820312;472.0;161455;529.0;583.0;Calculated values ==>;1555331921.787;332.46000000000004;332.06;293.06;293.06;290.86;277.16;274.1680685717883;278.26000000000005;276.26000000000005;274.36;276.86;348.66;293.76000000000005;274.26000000000005;275.66;297.66;289.46000000000004;302.66;329.56;278.36;278.26000000000005;326.06;320.36;272.56;242.98782864720522;268.19934244402924;274.1680685717883;293.66;6330000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6350000.0;0.0;0.018666666666666668;0.2145;0.03966666666666666;0.0;0.0;1.4788335338612246;8424.1201171875;3497.01147460938;2333.21215820312;16275.8642578125;478630.29348258564;477794.28943912225;252216.81251418195;252216.81251418195;244655.61823718052;430280.9020939914;436483.0716089266;442963.5195641987;472128.42060986464;529012.0071169034;468503.9437720561;442816.332836664;444856.06423827005;465160.9749554807;454812.6628188586;420105.79629827547;473993.4439040043;436657.0512451711;436483.0716089266;222014.15119762826;198186.82848740023;467871.8059836037;201832.11190023477;201201.9097702958;273.9095250991854;2070733.4062853067;1245512.4890376371;214724.76376625546;322679.28828926117;0;24;24;4;1;0;0;4;111;121;1221086396360.0496;467478622375.18463;1026517104075.4224;51722.68694392026;10552.907865306966;0.0;0.0;3453994.6544454466;722153.402438047;2187031.314444789;771846.98213599;4.368885436008039;0.39776637685078364
5617;2019-04-15 14:39:41.806;599;558;201;201;179;40;53;31;11;37;751;207;10;32;245;161;295;547;208;53;53;-8;635;359;364;136;364;306;637;-3.0;113.0;1408.0;296.0;0.0;16;1;44;1;0;0;1;0;0;0;1;1;0;0;0;16830.59765625;8639.6171875;3653.27026367188;2357.05297851562;438.0;161456;411.0;365.0;Calculated values ==>;1555331981.806;333.06;328.96000000000004;293.26000000000005;293.26000000000005;291.06;277.16;274.27422755570615;278.46000000000004;276.26000000000005;274.26000000000005;276.86;348.26;293.86;274.16;276.36;297.66;289.26000000000005;302.66;327.86;278.46000000000004;278.46000000000004;314.26000000000005;316.96000000000004;272.36;241.71165711629368;268.3187672390254;274.27422755570615;293.96000000000004;6350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;6370000.0;0.0;0.01883333333333333;0.23466666666666666;0.04933333333333333;0.0;0.0;0.9271991622633635;8639.6171875;3653.27026367188;2357.05297851562;16830.59765625;479288.4388814708;472813.74827749404;252856.14018673057;252856.14018673057;245243.5963331232;430214.79039162316;436597.2893215753;442609.8111887139;472915.8103579757;528516.7185281644;468485.7931119602;442461.82273329195;445664.3711478791;465015.24582933175;454360.65208595496;419470.8756883492;471092.439192395;436597.2893215753;436597.2893215753;172696.00095264515;183977.97901196036;468503.3621329318;201991.59954289763;201201.9097702958;273.97622700255573;2071009.380832444;1245654.7318779428;214763.8616861848;322738.8928392656;0;24;24;4;1;0;0;4;111;121;1221304565425.2437;467562048785.25885;1026700462120.5856;56465.07366621821;13147.913621108351;0.0;0.0;3454896.5046134796;722350.9718277775;2187031.314444789;771846.98213599;4.751759068334415;0.4466192239689435
5618;2019-04-15 14:40:41.747;605;531;202;202;180;41;51;32;-11;37;761;209;-14;33;245;158;296;530;225;55;51;-9;641;358;363;131;363;306;643;-1.0;116.0;1270.0;232.0;0.0;19;1;46;1;0;0;1;0;0;0;1;1;0;0;0;17243.6328125;8920.82421875;3794.06396484375;2372.14184570312;418.0;161457;398.0;0.0;Calculated values ==>;1555332041.747;333.66;326.26000000000005;293.36;293.36;291.16;277.26000000000005;274.1680685717883;278.26000000000005;276.36;272.06;276.86;349.26;294.06;271.76000000000005;276.46000000000004;297.66;288.96000000000004;302.76000000000005;326.16;278.66;278.26000000000005;312.96000000000004;314.96000000000004;272.26000000000005;240.61611355647437;268.3187672390254;274.1680685717883;295.66;6409999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6430000.0;0.0;0.01933333333333333;0.21166666666666664;0.03866666666666666;0.0;0.0;0.0;8920.82421875;3794.06396484375;2372.14184570312;17243.6328125;479479.61374115647;467745.3168701916;252948.11352157855;252948.11352157855;245369.0744100978;430280.9020939914;436483.0716089266;439294.3313615184;473566.1253818903;529563.0046643513;468728.2342223213;438831.83823597094;445807.4384647189;465160.9749554807;454106.1615174019;417847.90408235934;467582.99293742655;437176.3494204144;436483.0716089266;167264.2905471822;175620.85347054448;469090.9554291696;201805.18493547288;201201.9097702958;273.89902203277904;2071293.0535335562;1245800.9249915627;214803.23288991902;322800.8929310542;0;24;24;4;1;0;0;4;111;121;1221522450960.1882;467642070020.23846;1026883881580.5388;50268.53599351297;10335.049792422937;0.0;0.0;3455785.076737783;722546.470759668;2187031.314444789;771846.98213599;4.0169328004419915;0.3959827199876012
5619;2019-04-15 14:41:41.777;611;561;201;202;180;40;51;32;-21;38;775;211;-22;17;245;154;296;542;214;56;51;-9;645;357;363;138;362;306;646;-1.0;114.0;1661.0;182.0;0.0;16;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16431.529296875;9081.0166015625;3745.4248046875;1363.31787109375;422.0;161458;399.0;15.0;Calculated values ==>;1555332101.777;334.26000000000005;329.26000000000005;293.26000000000005;293.36;291.16;277.16;274.0616903277293;278.26000000000005;276.36;271.06;276.96000000000004;350.66;294.26000000000005;270.96000000000004;274.86;297.66;288.56;302.76000000000005;327.36;278.76000000000005;278.26000000000005;313.06;315.36;272.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;294.56;6450000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;6459999.999999999;0.0;0.019;0.2768333333333333;0.030333333333333334;0.0;0.0;0.03812896386550935;9081.0166015625;3745.4248046875;1363.31787109375;16431.529296875;479908.00664646586;472141.6045964318;252451.64364594605;252813.0570618077;245268.7615559897;430346.717906069;436483.0716089266;437742.05038880615;472752.1489716358;531026.2279586041;468970.37824730924;437585.1090581189;443492.7161922392;465306.4224800408;453709.9666255224;416498.3740893002;469122.103838081;437348.5841517321;436483.0716089266;167682.10792650707;177292.22831007556;468128.70100736275;201777.90802830024;201201.9097702958;273.88387355661683;2071573.8201975094;1245951.0153393305;214834.37728529295;322863.7534186402;0;24;24;4;1;0;0;4;111;121;1221740359860.0845;467722810370.2;1027067573380.4513;65322.74007680005;8079.307387031564;0.0;0.0;3456748.8190015596;722700.0004625786;2187031.314444789;771846.98213599;5.172888843930557;0.4592455527918206
5620;2019-04-15 14:42:41.758;614;578;198;199;179;40;50;33;-21;39;784;211;-22;6;246;152;296;552;217;58;50;-8;644;359;365;139;364;307;646;-1.0;112.0;1713.0;241.0;0.0;28;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17016.720703125;9382.021484375;4098.1796875;1363.51940917969;514.0;161459;404.0;20.0;Calculated values ==>;1555332161.758;334.56;330.96000000000004;292.96000000000004;293.06;291.06;277.16;274.27422755570615;278.16;276.46000000000004;271.06;277.06;351.56000000000006;294.26000000000005;270.96000000000004;273.76000000000005;297.76000000000005;288.36;302.76000000000005;328.36;278.96000000000004;278.16;313.56;324.56;272.36;242.35481222062532;268.43790593516167;274.27422755570615;294.86;6440000.000000001;3590000.0;3650000.0;1390000.0;3640000.0;3070000.0;6459999.999999999;0.0;0.018666666666666668;0.2855;0.04016666666666667;0.0;0.0;0.05063542674298964;9382.021484375;4098.1796875;1363.51940917969;17016.720703125;480469.91753455874;474787.6914951643;251379.36379971454;251734.84239898025;244943.2906830131;430214.79039162316;435835.70984594146;437514.20447033056;472719.2527797885;531891.0264084993;468831.72426356655;437356.53477473935;441657.1800723928;465146.75317812245;453079.30423720385;416839.9072289247;470719.88980978495;437232.3528014014;435835.70984594146;169771.2103021376;215742.86842915416;468089.2413142022;202187.03061533667;201201.9097702958;274.0523492479997;2071852.4673477127;1246104.8252680036;214857.0937334544;322929.0960909495;0;24;24;4;1;0;0;4;111;121;1221958690699.8901;467805884055.12604;1027251415145.2876;67185.90813560075;10680.4054630711;0.0;0.0;3457852.7080600807;722856.2818980592;2187031.314444789;771846.98213599;5.245740996907072;0.4849698459395085
5621;2019-04-15 14:43:41.778;615;581;197;197;176;42;39;33;-20;39;789;210;-22;0;246;151;296;556;218;59;40;-7;644;361;366;138;366;307;645;191.0;115.0;1769.0;217.0;0.0;43;100;56;1;0;0;1;0;0;0;1;0;0;1;0;17583.65234375;9593.90625;4578.44970703125;1369.37890625;573.0;161460;410.0;20.0;Calculated values ==>;1555332221.778;334.66;331.26000000000005;292.86;292.86;290.76000000000005;277.36;274.4858918419099;277.06;276.46000000000004;271.16;277.06;352.06000000000006;294.16;270.96000000000004;273.16;297.76000000000005;288.26000000000005;302.76000000000005;328.76000000000005;279.06;277.16;314.16;330.46000000000004;272.46000000000004;242.14157278889297;268.43790593516167;274.4858918419099;294.96000000000004;6440000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;6450000.0;0.03183333333333333;0.019166666666666665;0.29483333333333334;0.036166666666666666;0.0;0.03183333333333333;0.0504901624349349;9593.90625;4578.44970703125;1369.37890625;17583.65234375;480618.2626592905;475372.0080978749;251067.4445892115;251067.4445892115;244006.32431319475;430081.6785162784;433616.79160117084;437671.5478804793;472850.0741107318;532413.0832545107;468710.474274242;437356.53477473935;440754.3233983486;464854.9636409364;452587.1199999893;416839.9072289247;471481.91178598383;437174.4016572534;433799.4536676275;172278.17009871884;240414.4444865203;468326.34008773527;202829.6432126668;202829.6432126668;274.3112377480099;2072140.8999029715;1246263.010710612;214879.87547755046;323001.42543791654;0;24;24;4;1;0;0;4;111;121;1222178063800.692;467889011755.4298;1027435676545.9609;69239.22155956006;9602.130536981644;0.0;7352.538966149581;3458989.9631037232;723025.3593723887;2187031.314444789;771908.2737179847;5.545963293089764;0.45686544564662523
5622;2019-04-15 14:44:41.809;613;581;199;199;176;42;38;34;-19;40;793;209;-21;-3;246;149;296;557;207;57;38;-6;663;353;358;137;358;310;665;78.0;84.0;306.0;133.0;0.0;14;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17675.53125;10452.1748046875;3873.90209960938;1384.46105957031;588.0;161461;417.0;19.0;Calculated values ==>;1555332281.809;334.46000000000004;331.26000000000005;293.06;293.06;290.76000000000005;277.36;273.6339639331285;276.96000000000004;276.56;271.26000000000005;277.16;352.46000000000004;294.06;271.06;272.86;297.76000000000005;288.06;302.76000000000005;328.86;278.86;276.96000000000004;314.86;331.96000000000004;272.56;241.92719264551067;268.7936212382143;273.6339639331285;293.86;6630000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3100000.0;6650000.0;0.013000000000000001;0.014;0.051000000000000004;0.022166666666666668;0.0;0.013000000000000001;0.0479289047193107;10452.1748046875;3873.90209960938;1384.46105957031;17675.53125;478102.8073230086;472895.7932836224;250952.58325680014;250952.58325680014;243389.8182984679;430607.02586249536;435393.88335433026;437142.86386454466;473078.44118532055;532607.2312891006;468170.3869885417;436824.05902419396;439646.5891626351;466015.41043311567;453688.9922284879;409784.9997642108;469046.9865908934;438654.2798845102;435393.88335433026;175203.01333496982;246688.97952812296;468562.83405567316;200022.20229889936;200022.20229889936;273.1780984740109;2072434.8782427981;1246430.1476953018;214902.83600070458;323071.89809492347;0;24;24;4;1;0;0;4;111;121;1222395376020.326;467971554380.29083;1027620872180.649;12093.153739847912;5952.6506706084865;0.0;3059.831853720602;3459668.0830778033;723155.0495208749;2187031.314444789;771995.0883057117;1.343406337371645;0.11935164474509329
5623;2019-04-15 14:45:41.789;616;584;205;204;175;37;37;30;-21;39;797;208;-22;-6;245;147;299;563;199;44;37;-4;669;355;360;137;360;306;671;-2.0;118.0;1579.0;181.0;0.0;11;92;62;1;0;0;1;0;0;0;1;0;0;1;0;17676.80078125;10344.759765625;3773.96606445312;1315.02990722656;594.0;161462;422.0;17.0;Calculated values ==>;1555332341.789;334.76000000000005;331.56;293.66;293.56;290.66;276.86;273.8482719121499;276.86;276.16;271.06;277.06;352.86;293.96000000000004;270.96000000000004;272.56;297.66;287.86;303.06;329.46000000000004;277.56;276.86;315.36;332.56;272.76000000000005;241.92719264551067;268.3187672390254;273.8482719121499;293.06;6690000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6709999.999999999;0.0;0.019666666666666666;0.26316666666666666;0.030166666666666668;0.0;0.0;0.042870439833724044;10344.759765625;3773.96606445312;1315.02990722656;17676.80078125;477852.8854256036;472619.0594312519;252801.86096393043;252450.14548702643;242900.39354042787;430477.46260093397;434733.80906377075;437742.05038880615;472980.6827117325;533322.064564937;468607.05097777524;437585.1090581189;440059.3432352877;465596.4787924315;453059.54249247717;408610.10934827925;469238.23217643943;435968.7166933796;434733.80906377075;177292.22831007556;249199.05678690012;468760.0141276226;201275.6907659474;200022.20229889936;273.67877948368044;2072729.3828088965;1246603.3977141802;214925.32426018236;323135.609085566;0;24;24;4;1;0;0;4;111;121;1222610704220.3943;468053726980.31696;1027805610580.7078;62230.063640748995;8069.110421410535;0.0;0.0;3460287.236769457;723271.8585806758;2187031.314444789;772020.5784049679;4.554897411797216;0.38114397694504437
5624;2019-04-15 14:46:41.779;623;589;202;202;184;39;34;32;-23;39;798;207;-25;-8;245;150;299;562;199;39;33;-3;658;357;363;137;362;304;660;-1.0;110.0;1697.0;116.0;0.0;26;84;60;1;0;0;1;0;0;0;1;0;0;1;0;17785.96875;10161.515625;4165.60986328125;1242.32104492188;599.0;161463;425.0;16.0;Calculated values ==>;1555332401.779;335.46000000000004;332.06;293.36;293.36;291.56;277.06;274.0616903277293;276.56;276.36;270.86;277.06;352.96000000000004;293.86;270.66;272.36;297.66;288.16;303.06;329.36;277.06;276.46000000000004;315.66;333.06;272.86;241.92719264551067;268.0796299477929;274.0616903277293;293.06;6580000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6600000.0;0.0;0.018333333333333333;0.2828333333333333;0.01933333333333333;0.0;0.0;0.04033813750456283;10161.515625;4165.60986328125;1242.32104492188;17785.96875;480196.8772833156;474770.067420827;252205.39571508695;252205.39571508695;246106.22464778638;430346.717906069;433452.5470882844;437883.18805776763;472980.6827117325;533574.3662194313;468764.076073067;437570.5891863215;440189.142420014;465306.4224800408;453140.38140994735;412957.9845936068;470506.1740072591;434358.88782729313;433269.66867335857;178545.77502346144;251290.9062238717;468858.5732955241;201970.7406760663;200022.20229889936;273.9590376042784;2073024.856634524;1246774.2548615246;214946.631966244;323201.76119111886;0;24;24;4;1;0;0;4;111;121;1222827568070.4287;468135913280.33;1027988580080.7368;66723.90386779119;5159.83143064285;0.0;0.0;3461361.6740627997;723382.0813892634;2187031.314444789;772020.5784049679;4.616974350702579;0.36767924285360326
5625;2019-04-15 14:47:41.780;625;593;197;196;178;42;34;33;-24;40;796;206;-26;-9;245;154;297;559;198;38;34;-2;644;361;366;139;366;304;645;-2.0;87.0;1694.0;218.0;0.0;47;82;58;1;0;0;1;0;0;0;1;0;0;1;0;17738.953125;9729.7470703125;4737.00439453125;1231.90600585938;607.0;161464;426.0;13.0;Calculated values ==>;1555332461.78;335.66;332.46000000000004;292.86;292.76000000000005;290.96000000000004;277.36;274.4858918419099;276.56;276.46000000000004;270.76000000000005;277.16;352.76;293.76000000000005;270.56;272.26000000000005;297.66;288.56;302.86;329.06;276.96000000000004;276.56;315.76000000000005;333.86;272.96000000000004;242.35481222062532;268.0796299477929;274.4858918419099;292.96000000000004;6440000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6450000.0;0.0;0.0145;0.2823333333333334;0.036333333333333336;0.0;0.0;0.032760969086524656;9729.7470703125;4737.00439453125;1231.90600585938;17738.953125;482094.40156841924;477202.6028023073;251067.4445892115;250715.12043020758;244651.6424823595;430081.6785162784;432695.15374167816;437727.04723144654;472817.310826017;533366.0764220377;468643.1757465133;437413.810930519;440037.4285321836;464722.9366227796;453018.7353767087;417186.8066970973;471954.5131965419;433433.583526483;432695.15374167816;178963.62700411686;254638.09398592086;468682.77878599305;202809.15618835847;200022.20229889936;274.30329023237164;2073320.9025838082;1246940.0181464606;214967.25086861826;323275.9508796519;0;24;24;4;1;0;0;4;111;121;1223046271715.1646;468218714660.23;1028170983120.5165;66325.15123783187;9660.074954380723;0.0;0.0;3462470.434666376;723505.5826673097;2187031.314444789;772020.5784049679;4.840237219903447;0.4088461425039301
