;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5626;2019-04-15 14:48:41.760;620;594;197;196;176;45;36;35;-24;40;792;206;-26;-9;245;155;294;544;196;38;36;-1;640;359;364;140;364;303;641;-1.0;114.0;1178.0;6.0;0.0;52;83;56;1;0;0;1;0;0;0;1;0;0;1;0;17449.025390625;9589.4814453125;4936.66748046875;1231.64770507812;611.0;161465;426.0;0.0;Calculated values ==>;1555332521.76;335.16;332.56;292.86;292.76000000000005;290.76000000000005;277.66;274.27422755570615;276.76000000000005;276.66;270.76000000000005;277.16;352.36;293.76000000000005;270.56;272.26000000000005;297.66;288.66;302.56;327.56;276.96000000000004;276.76000000000005;315.76000000000005;334.26000000000005;273.06;242.56692532238324;267.9596281332873;274.27422755570615;292.76000000000005;6400000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6409999.999999999;0.0;0.019;0.19633333333333333;0.001;0.0;0.0;0.0;9589.4814453125;4936.66748046875;1231.64770507812;17449.025390625;481814.1604953188;477831.3234146982;251235.85337277525;250881.1434153007;244134.38734480905;430214.79039162316;433567.68989926;437953.82195464283;472686.4266018815;533023.7198322034;468782.15747417515;437642.0229114993;440254.13072146993;465015.24582933175;453508.0126488679;417500.4702261243;470098.2769409873;433931.68165179034;433567.68989926;178963.62700411686;256311.7953858065;468644.2581567397;202737.5971977393;200022.20229889936;274.2662829064781;2073614.0379938134;1247100.9580529516;214987.77363967785;323356.5379406584;0;24;24;4;1;0;0;4;111;121;1223265198715.2341;468302386760.2566;1028353022420.5743;46180.785460605395;265.9066609590004;0.0;0.0;3463407.6716226703;723588.271608626;2187031.314444789;772020.5784049679;2.9475372229773074;0.21319404296435326
5627;2019-04-15 14:49:41.801;614;595;206;206;178;42;36;34;-25;41;787;205;-27;-9;245;153;292;550;197;39;36;0;630;359;364;145;364;303;630;-1.0;116.0;1604.0;160.0;0.0;53;97;54;1;0;0;1;0;0;0;1;0;0;1;0;17512.630859375;9283.162109375;4752.0625;1318.72094726562;613.0;161466;425.0;0.0;Calculated values ==>;1555332581.801;334.56;332.66;293.76000000000005;293.76000000000005;290.96000000000004;277.36;274.27422755570615;276.76000000000005;276.56;270.66;277.26000000000005;351.86;293.66;270.46000000000004;272.26000000000005;297.66;288.46000000000004;302.36;328.16;277.06;276.76000000000005;315.66;334.46000000000004;273.16;243.61107973660833;267.9596281332873;274.27422755570615;292.86;6300000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;6300000.0;0.0;0.01933333333333333;0.2673333333333333;0.02666666666666667;0.0;0.0;0.0;9283.162109375;4752.0625;1318.72094726562;17512.630859375;482074.1785409906;479281.0914911853;255070.58201091684;255070.58201091684;245152.81205408665;430214.79039162316;433567.68989926;437798.07955487026;472127.72840069426;532502.9854985223;468661.3986364127;437485.64907481754;440254.13072146993;465015.24582933175;453222.3871060954;420094.9993959187;472458.6247194935;434112.87870749587;433567.68989926;178545.77502346144;257148.6733736563;468053.524328251;202388.53883995855;200022.20229889936;274.1307381035649;2073905.58421706;1247258.3375521293;215009.0412347586;323437.33252926887;0;24;24;4;1;0;0;4;111;121;1223483747955.6992;468387945185.4387;1028534946650.9615;62932.81721778639;7084.399613021133;0.0;0.0;3464317.5729882754;723649.5660169504;2187031.314444789;772020.5784049679;4.560210049756552;0.37239060507499644
5628;2019-04-15 14:50:41.801;606;590;209;208;188;41;37;34;-23;41;778;204;-25;-8;245;155;289;521;198;41;37;1;609;358;364;153;363;305;610;-1.0;112.0;630.0;23.0;0.0;61;99;56;1;0;0;1;0;0;0;1;0;0;0;0;17575.57421875;9033.7431640625;4771.24072265625;1306.71166992188;513.0;161467;402.0;803.0;Calculated values ==>;1555332641.801;333.76000000000005;332.16;294.06;293.96000000000004;291.96000000000004;277.26000000000005;274.1680685717883;276.86;276.56;270.86;277.26000000000005;350.96000000000004;293.56;270.66;272.36;297.66;288.66;302.06;325.26000000000005;277.26000000000005;276.86;313.36;324.46000000000004;273.26000000000005;245.2279566241654;268.19934244402924;274.1680685717883;292.96000000000004;6090000.0;3579999.9999999995;3640000.0;1530000.0;3629999.9999999995;3050000.0;6100000.0;0.0;0.018666666666666668;0.105;0.0038333333333333336;0.0;0.0;2.0331073331426492;9033.7431640625;4771.24072265625;1306.71166992188;17575.57421875;483298.3868980471;480880.379353127;257380.97289823386;256968.88598623264;249343.03996881677;430280.9020939914;433749.95420475816;437656.05685647397;471065.2843530669;531414.780835583;468261.4877343741;437342.01223029394;439972.1399166299;465160.9749554807;453680.1988514557;425453.1980331715;470536.23735173675;434473.7075064044;433749.95420475816;168935.5661677829;215324.80838970217;467037.97193277103;202354.57269644277;200022.20229889936;274.11295513515074;2074197.9859260442;1247410.978429408;215030.91983990182;323516.69338945765;0;24;24;4;1;0;0;4;111;121;1223702147955.6992;468477345185.4387;1028717346650.9615;24706.655836803275;1014.6196970725917;0.0;0.0;3465047.901930397;723717.0578445345;2187031.314444789;772020.5784049679;1.702077403390581;0.1297498218575461
5629;2019-04-15 14:51:44.752;594;548;209;209;185;37;36;32;-23;41;760;203;-25;-6;245;156;285;494;197;40;36;2;606;355;361;152;360;305;607;228.0;113.0;1158.0;44.0;0.0;40;1;57;1;0;0;1;0;0;0;1;1;0;1;0;18496.486328125;9103.9794921875;4108.77734375;2427.47265625;514.0;161468;482.0;0.0;Calculated values ==>;1555332704.752;332.56;327.96000000000004;294.06;294.06;291.66;276.86;273.8482719121499;276.76000000000005;276.36;270.86;277.26000000000005;349.16;293.46000000000004;270.66;272.56;297.66;288.76000000000005;301.66;322.56;277.16;276.76000000000005;321.36;324.56;273.36;245.02929689885198;268.19934244402924;273.8482719121499;292.86;6060000.0;3550000.0;3610000.0;1520000.0;3600000.0;3050000.0;6070000.0;0.038;0.01883333333333333;0.193;0.007333333333333333;0.0;0.038;0.0;9103.9794921875;4108.77734375;2427.47265625;18496.486328125;481919.02241330047;475042.6109421702;257564.95338081694;257564.95338081694;248402.5297006981;430477.46260093397;434310.53623595677;437656.05685647397;471198.87375816196;529534.7643434273;468140.1469931569;437342.01223029394;440276.00903072825;465596.4787924315;454335.0270582032;425182.9935024425;466685.57500235544;435024.7519814282;434310.53623595677;202366.40377179522;215742.86842915416;467279.29694424523;201589.14579660355;201589.14579660355;273.8012257549521;2074513.3709652931;1247569.5600653086;215063.56853954407;323594.33311405184;0;24;24;4;1;0;0;4;112;121;1223930345330.6094;468573345460.4009;1028909347200.8859;45560.913834554995;1948.3944417493724;0.0;8843.412836695423;3465662.26495493;723742.9640532817;2187031.314444789;772097.8980829212;3.6030622914547843;0.21900122380516
5630;2019-04-15 14:52:41.772;582;554;206;207;188;36;37;30;-22;39;730;203;-24;4;244;158;284;476;200;41;37;1;609;353;359;147;358;305;610;105.0;86.0;638.0;17.0;0.0;27;1;61;1;0;0;1;0;0;0;1;1;0;0;0;18239.44140625;9345.9072265625;3744.36157226562;2311.02880859375;517.0;161469;479.0;0.0;Calculated values ==>;1555332761.772;331.36;328.56;293.76000000000005;293.86;291.96000000000004;276.76000000000005;273.6339639331285;276.86;276.16;270.96000000000004;277.06;346.16;293.46000000000004;270.76000000000005;273.56;297.56;288.96000000000004;301.56;320.76000000000005;277.26000000000005;276.86;321.06;324.86;273.26000000000005;244.02132995426717;268.19934244402924;273.6339639331285;293.16;6090000.0;3529999.9999999995;3590000.0;1470000.0;3579999.9999999995;3050000.0;6100000.0;0.0175;0.014333333333333333;0.10633333333333334;0.0028333333333333335;0.0;0.0175;0.0;9345.9072265625;3744.36157226562;2311.02880859375;18239.44140625;479833.2474349449;475572.3942880227;256155.2032569612;256560.33567120435;249343.03996881677;430607.02586249536;434976.4790924014;437812.597326149;471664.89969118324;526394.5527563548;468140.1469931569;437499.1961693786;441779.2354426769;465755.3386178344;454954.6427659729;424037.8821531939;463344.815673747;435681.3269337161;434976.4790924014;201112.50472608567;216997.06728235667;467876.0311619288;201099.10651136283;201099.10651136283;273.6008177095144;2074804.2991040032;1247715.672918135;215101.09483863227;323656.52561139094;0;24;24;4;1;0;0;4;112;121;1224135617330.5408;468658590360.3724;1029083258200.8276;25170.534523305596;755.8679531766036;0.0;4092.8540201681753;3466222.418730488;723764.3803090743;2187031.314444789;772200.3461295783;1.9491381351000012;0.12261211460844797
5631;2019-04-15 14:53:41.783;576;566;205;205;183;34;38;28;-22;37;723;206;-24;6;244;159;285;500;210;41;38;1;616;353;359;144;358;305;617;271.0;87.0;994.0;18.0;0.0;15;1;62;1;0;0;1;0;0;0;1;1;0;0;0;18161.056640625;9628.625;3469.98046875;2318.85131835938;518.0;161470;476.0;0.0;Calculated values ==>;1555332821.783;330.76000000000005;329.76000000000005;293.66;293.66;291.46000000000004;276.56;273.6339639331285;276.96000000000004;275.96000000000004;270.96000000000004;276.86;345.46000000000004;293.76000000000005;270.76000000000005;273.76000000000005;297.56;289.06;301.66;323.16;277.26000000000005;276.96000000000004;320.76000000000005;324.96000000000004;273.26000000000005;243.40439225979637;268.19934244402924;273.6339639331285;294.16;6160000.0;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3050000.0;6170000.0;0.04516666666666667;0.0145;0.16566666666666666;0.003;0.0;0.04516666666666667;0.0;9628.625;3469.98046875;2318.85131835938;18161.056640625;478123.2241221526;476513.82800164813;255367.37541049218;255367.37541049218;247308.33855545684;430607.02586249536;435153.4052875198;437812.597326149;471864.221826097;525660.5198555599;468503.9437720561;437499.1961693786;442076.7812560851;465755.3386178344;455094.4432237686;422255.65919993067;466270.60268384434;435681.3269337161;435153.4052875198;199858.6285646581;217415.1398638553;468291.61117532355;201133.73515495;201133.73515495;273.61436316780737;2075107.6921991846;1247873.8230086756;215139.68424639877;323716.6561502287;0;24;24;4;1;0;0;4;112;121;1224351056820.2463;468745906365.25305;1029266291750.5775;39209.798166361965;801.4736280611206;0.0;10569.888434321068;3466759.0198610104;723777.3605348388;2187031.314444789;772322.5580512774;3.2807719799179416;0.193083700244125
5632;2019-04-15 14:54:41.793;575;572;202;204;183;35;40;28;-23;35;732;208;-25;6;244;160;286;525;220;42;39;1;624;354;359;142;359;304;626;271.0;86.0;1288.0;116.0;2.0;7;1;62;1;0;0;1;0;0;0;1;1;0;0;0;18099.638671875;9677.5966796875;3338.0869140625;2316.86596679688;522.0;161471;472.0;0.0;Calculated values ==>;1555332881.793;330.66;330.36;293.36;293.56;291.46000000000004;276.66;273.7412296467126;277.16;275.96000000000004;270.86;276.66;346.36;293.96000000000004;270.66;273.76000000000005;297.56;289.16;301.76000000000005;325.66;277.36;277.06;320.36;325.36;273.26000000000005;242.98782864720522;268.0796299477929;273.7412296467126;295.16;6240000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;6260000.0;0.04516666666666667;0.014333333333333333;0.21466666666666667;0.01933333333333333;0.0003333333333333333;0.0455;0.0;9677.5966796875;3338.0869140625;2316.86596679688;18099.638671875;477013.9533975956;476320.70276704646;253749.3780662824;254508.60025485998;246968.75858231957;430542.39183029096;435505.82383528166;437883.18805776763;471931.263865096;526682.2706451536;468884.90294936474;437570.5891863215;442285.3213856606;465610.7510579218;455065.9956093936;420085.0073522594;469054.0787417551;435856.36625110224;435329.8517278034;198186.82848740023;219087.46209138638;468567.4118928903;201213.9892405193;201598.86388393148;273.6501985405087;2075409.9150221508;1248034.735003511;215178.32166226517;323773.3995007256;0;24;24;4;1;0;0;4;112;121;1224566492720.2122;468831720665.23944;1029449022200.5485;50804.98801276931;5168.832837945839;0.0;10634.759946896173;3467509.268099587;723827.1213808066;2187031.314444789;772499.2929053267;4.344259937630069;0.31682253206190947
5633;2019-04-15 14:55:41.814;580;577;200;202;182;36;41;29;-21;35;743;210;-25;6;244;161;287;541;231;44;41;2;636;355;360;142;360;303;638;94.0;87.0;1309.0;187.0;0.0;8;1;60;1;0;0;1;0;0;0;1;1;0;0;0;18260.275390625;9743.39453125;3483.35888671875;2323.97924804688;530.0;161472;468.0;0.0;Calculated values ==>;1555332941.814;331.16;330.86;293.16;293.36;291.36;276.76000000000005;273.8482719121499;277.26000000000005;276.06;271.06;276.66;347.46000000000004;294.16;270.66;273.76000000000005;297.56;289.26000000000005;301.86;327.26000000000005;277.56;277.26000000000005;319.96000000000004;326.16;273.36;242.98782864720522;267.9596281332873;273.8482719121499;296.26000000000005;6360000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;6380000.0;0.015666666666666666;0.0145;0.21816666666666668;0.03116666666666667;0.0;0.015666666666666666;0.0;9743.39453125;3483.35888671875;2323.97924804688;18260.275390625;476315.87865974323;475615.925833254;252445.6784721476;253177.27158117935;246200.27552410171;430477.46260093397;435442.3189386135;438419.19255376846;471931.263865096;527911.1227596017;469264.4658180255;437798.07955487026;442493.0341924577;465465.8864643596;455037.6728021549;416438.4523040976;470013.4767732704;435968.7166933796;435442.3189386135;196515.0671798046;222432.26289678228;468666.69496225734;201325.80200612702;201325.80200612702;273.69837106026176;2075713.0203552921;1248196.6332412462;215217.0089081284;323830.26477819565;0;24;24;4;1;0;0;4;112;121;1224782268214.883;468916950485.10944;1029631185935.2706;51725.87470447711;8332.124497132729;0.0;3667.825431942288;3468363.99100261;723939.6687362194;2187031.314444789;772618.5228325091;4.097930689324865;0.37537945244345267
5634;2019-04-15 14:56:41.794;588;583;198;199;180;38;43;29;-22;35;752;211;-25;6;244;162;289;553;223;46;43;4;643;357;362;142;362;302;645;-2.0;111.0;1318.0;261.0;0.0;10;1;57;1;0;0;1;0;0;0;1;1;0;0;0;18114.787109375;9659.7470703125;3533.4892578125;2305.72729492188;541.0;161473;465.0;0.0;Calculated values ==>;1555333001.794;331.96000000000004;331.46000000000004;292.96000000000004;293.06;291.16;276.96000000000004;274.0616903277293;277.46000000000004;276.06;270.96000000000004;276.66;348.36;294.26000000000005;270.66;273.76000000000005;297.56;289.36;302.06;328.46000000000004;277.76000000000005;277.46000000000004;319.66;327.26000000000005;273.56;242.98782864720522;267.8393353686513;274.0616903277293;295.46000000000004;6430000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6450000.0;0.0;0.018500000000000003;0.21966666666666665;0.0435;0.0;0.0;0.0;9659.7470703125;3533.4892578125;2305.72729492188;18114.787109375;476683.9711489546;475678.67982398387;251421.6319982547;251777.72461394186;245302.08676914126;430346.717906069;435315.5984456732;438488.69466843555;471931.263865096;528928.5343954032;469522.5360214822;438024.4983934438;442699.92918233894;465175.32018785755;454840.80745482986;414680.060427983;471007.6481869773;435844.5533831253;435315.5984456732;195261.2709748474;227031.71669481136;468865.19519545574;201727.67866460566;201325.80200612702;273.8642794324097;2076016.0448343814;1248358.2721903617;215255.5769357028;323888.71902150713;0;24;24;4;1;0;0;4;112;121;1224998796014.952;469002122085.13654;1029812625435.3284;52008.50318217463;11620.481969091978;0.0;0.0;3469228.1560008903;724105.8850329173;2187031.314444789;772649.0778560478;4.105370313706048;0.40635414305887985
5635;2019-04-15 14:57:41.795;597;590;194;195;177;41;35;31;-25;35;758;212;-27;5;245;163;290;559;209;48;35;5;641;359;364;142;364;302;643;-2.0;87.0;1143.0;176.0;0.0;26;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17993.55859375;9459.5634765625;4033.0078125;2299.88671875;549.0;161474;461.0;0.0;Calculated values ==>;1555333061.795;332.86;332.16;292.56;292.66;290.86;277.26000000000005;274.27422755570615;276.66;276.26000000000005;270.66;276.66;348.96000000000004;294.36;270.46000000000004;273.66;297.66;289.46000000000004;302.16;329.06;277.96000000000004;276.66;319.26000000000005;328.06;273.66;242.98782864720522;267.8393353686513;274.27422755570615;294.06;6409999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;6430000.0;0.0;0.0145;0.1905;0.029333333333333333;0.0;0.0;0.0;9459.5634765625;4033.0078125;2299.88671875;17993.55859375;478282.582108414;476987.58688071027;250096.29013775982;250446.13560674142;244392.94556874927;430214.79039162316;433384.8821390699;438024.4983934438;471931.263865096;529554.8567808631;469642.65197080246;437713.4967235476;442552.9904358224;465015.24582933175;454643.4832580543;415757.0504640446;472209.1368618308;435720.79255775904;433384.8821390699;193589.57483703562;230377.04089860234;468964.41255619563;202362.20107578018;201325.80200612702;274.1204982421049;2076316.952731121;1248517.6024341527;215293.95769225815;323951.7742148365;0;24;24;4;1;0;0;4;112;121;1225216599645.5542;469087323505.3722;1029993828455.8295;44893.66763901492;7820.331536758852;0.0;0.0;3470035.687551935;724267.8945126937;2187031.314444789;772649.0778560478;3.3379223898962564;0.30222060034954273
5636;2019-04-15 14:58:41.785;604;597;193;193;173;42;35;32;-26;36;761;211;-27;7;245;162;290;565;204;50;35;4;644;360;365;143;365;302;646;-3.0;86.0;1082.0;223.0;0.0;34;0;51;1;0;0;1;0;0;0;1;1;0;0;0;17844.20703125;9310.1064453125;4290.7548828125;2293.818359375;555.0;161475;457.0;0.0;Calculated values ==>;1555333121.785;333.56;332.86;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.38016830617;276.66;276.36;270.56;276.76000000000005;349.26;294.26000000000005;270.46000000000004;273.86;297.66;289.36;302.16;329.66;278.16;276.66;318.86;328.66;273.56;243.1966462407574;267.8393353686513;274.38016830617;293.56;6440000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6459999.999999999;0.0;0.014333333333333333;0.18033333333333335;0.03716666666666667;0.0;0.0;0.0;9310.1064453125;4290.7548828125;2293.818359375;17844.20703125;478978.90075559414;477688.88876715023;249629.5178646846;249629.5178646846;243016.91665771542;430148.3826014536;433133.46834165603;437869.15320432716;471897.7078724963;529867.8939616912;469522.5360214822;437713.4967235476;442846.63139517745;464869.23356765806;454332.15923965833;414688.01760979363;472768.734709303;435835.70984594146;433133.46834165603;191917.91438739494;232886.18681767926;468727.92092005763;202477.8029971529;201325.80200612702;274.1700181075288;2076615.551003369;1248673.9902812073;215332.23218776932;324021.12734319357;0;24;24;4;1;0;0;4;112;121;1225435263195.5889;469172809255.3858;1030174998255.8583;42448.90682069376;9895.629382801293;0.0;0.0;3470763.421030084;724415.5029148789;2187031.314444789;772649.0778560478;3.2932111393638333;0.3046822206457122
5637;2019-04-15 14:59:41.776;610;602;195;194;172;43;36;33;-25;37;761;212;-26;7;245;158;290;571;204;51;36;3;641;361;366;143;366;303;643;92.0;116.0;1294.0;183.0;0.0;47;0;51;1;0;0;1;0;0;0;1;1;0;1;0;18093.345703125;9235.744140625;4726.84716796875;2302.53295898438;563.0;161476;454.0;0.0;Calculated values ==>;1555333181.776;334.16;333.36;292.66;292.56;290.36;277.46000000000004;274.4858918419099;276.76000000000005;276.46000000000004;270.66;276.86;349.26;294.36;270.56;273.86;297.66;288.96000000000004;302.16;330.26000000000005;278.26000000000005;276.76000000000005;318.56;329.46000000000004;273.46000000000004;243.1966462407574;267.9596281332873;274.4858918419099;293.56;6409999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3030000.0;6430000.0;0.015333333333333334;0.01933333333333333;0.21566666666666665;0.030500000000000003;0.0;0.015333333333333334;0.0;9235.744140625;4726.84716796875;2302.53295898438;18093.345703125;480223.2090359437;478796.7310859094;250446.13560674142;250096.29013775982;242791.26397516235;430081.6785162784;433065.50215134333;437798.07955487026;471996.43091952;529791.7321354732;469505.18851112365;437642.0229114993;442640.2954479828;464722.9366227796;453591.65705251123;415757.0504640446;474077.781188624;435774.5086269614;433065.50215134333;190664.19178205615;236231.924509345;468628.5149305175;202887.7458328919;202887.7458328919;274.33377165699665;2076914.9856872337;1248828.5158536148;215370.529369943;324096.26275486866;0;24;24;4;1;0;0;4;112;121;1225654530300.359;469258596385.2958;1030356471030.6678;50662.32863937333;8105.09345747758;0.0;3529.3922635495887;3471539.231602393;724565.486437487;2187031.314444789;772678.4850464729;3.8300853615105193;0.31283088845728596
5638;2019-04-15 15:00:41.786;612;605;200;199;176;44;36;34;-23;38;761;213;-25;8;246;155;289;569;204;39;37;1;636;361;366;143;366;304;637;-1.0;85.0;852.0;168.0;0.0;57;0;54;1;0;0;1;0;0;0;1;1;0;0;0;18546.15625;9384.8642578125;4984.892578125;2315.5634765625;570.0;161477;450.0;0.0;Calculated values ==>;1555333241.786;334.36;333.66;293.16;293.06;290.76000000000005;277.56;274.4858918419099;276.76000000000005;276.56;270.86;276.96000000000004;349.26;294.46000000000004;270.66;273.96000000000004;297.76000000000005;288.66;302.06;330.06;277.06;276.86;318.16;330.16;273.26000000000005;243.1966462407574;268.0796299477929;274.4858918419099;293.56;6360000.0;3610000.0;3660000.0;1430000.0;3660000.0;3040000.0;6370000.0;0.0;0.014166666666666666;0.142;0.028;0.0;0.0;0.0;9384.8642578125;4984.892578125;2315.5634765625;18546.15625;481095.4143978319;479945.85060649796;252490.73442923068;252127.46051748755;244264.1345254797;430081.6785162784;433065.50215134333;437883.18805776763;472095.1348084983;529715.5300099069;469487.94752709236;437570.5891863215;442580.7327243594;464854.9636409364;453162.23822637077;417134.4725842203;474514.0313845471;433616.79160117084;433249.8226776551;188992.59102226305;239159.6471344744;468429.6359069716;202676.83280727046;202887.7458328919;274.2519324940615;2077220.365758325;1248983.7134522;215409.01992092258;324177.207407934;0;24;24;4;1;0;0;4;112;121;1225874166900.324;469344410685.28217;1030538601380.6389;33399.302445570596;7441.078486791632;0.0;0.0;3472239.861946922;724695.0594622408;2187031.314444789;772707.9015505981;2.4476833628279935;0.22487724045868943
5639;2019-04-15 15:01:41.777;610;605;205;204;179;42;37;34;-23;38;762;213;-25;7;246;153;288;564;204;43;37;-2;627;360;365;143;365;304;628;-1.0;112.0;938.0;224.0;0.0;58;0;54;1;0;0;1;0;0;0;1;1;0;0;0;18631.8671875;9177.541015625;4884.31787109375;2314.0703125;577.0;161478;447.0;0.0;Calculated values ==>;1555333301.777;334.16;333.66;293.66;293.56;291.06;277.36;274.38016830617;276.86;276.56;270.86;276.96000000000004;349.36;294.46000000000004;270.66;273.86;297.76000000000005;288.46000000000004;301.96000000000004;329.56;277.46000000000004;276.86;317.86;330.86;272.96000000000004;243.1966462407574;268.0796299477929;274.38016830617;293.56;6270000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6280000.0;0.0;0.018666666666666668;0.15633333333333335;0.037333333333333336;0.0;0.0;0.0;9177.541015625;4884.31787109375;2314.0703125;18631.8671875;481833.0711809172;480987.70908354054;254789.4773391695;254407.69051138905;245553.284006691;430148.3826014536;433500.59072566376;437883.18805776763;472095.1348084983;529819.9816690114;469487.94752709236;437570.5891863215;442433.1482669151;465000.999999308;453048.95603481703;419768.19900111866;474862.7620906465;434589.01295012434;433500.59072566376;187738.9118479558;242087.5637286956;468131.1482480821;202255.3180903643;202887.7458328919;274.08348421543906;2077530.1361474497;1249138.376959643;215447.5944154154;324259.4384917448;0;24;24;4;1;0;0;4;112;121;1226093434005.094;469430197815.19214;1030720974020.4475;36836.49033823739;9926.030992554799;0.0;0.0;3472825.072424765;724839.76366553;2187031.314444789;772707.9015505981;2.8555644545057692;0.2704332338814231
5640;2019-04-15 15:02:41.757;606;601;206;205;182;40;36;33;-24;39;762;212;-26;7;245;154;286;548;239;47;36;-6;623;358;363;142;363;303;624;-3.0;86.0;680.0;142.0;0.0;54;0;53;1;0;0;1;0;0;0;1;1;0;0;0;18647.669921875;9077.7919921875;4725.7333984375;2303.484375;582.0;161479;444.0;0.0;Calculated values ==>;1555333361.757;333.76000000000005;333.26000000000005;293.76000000000005;293.66;291.36;277.16;274.1680685717883;276.76000000000005;276.46000000000004;270.76000000000005;277.06;349.36;294.36;270.56;273.86;297.66;288.56;301.76000000000005;327.96000000000004;277.86;276.76000000000005;317.56;331.36;272.56;242.98782864720522;267.9596281332873;274.1680685717883;297.06;6230000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6240000.0;0.0;0.014333333333333333;0.11333333333333333;0.023666666666666666;0.0;0.0;0.0;9077.7919921875;4725.7333984375;2303.484375;18647.669921875;481707.8354678999;480863.4079873789;255383.78520716718;254995.78537396062;246703.60024881887;430280.9020939914;433816.67410848953;437953.82195464283;472325.50216173066;529896.1217030672;469505.18851112365;437642.0229114993;442640.2954479828;465160.9749554807;453537.8608862984;420401.62459444936;472911.1327720891;435782.62218529254;433816.67410848953;186485.25045852014;244179.05427248686;467871.8059836037;201727.04959849155;202887.7458328919;273.86853450612057;2077840.6954025235;1249290.4540254981;215486.06121128268;324339.49555776286;0;24;24;4;1;0;0;4;112;121;1226311761205.1633;469515669315.2193;1030903013320.5054;26772.367533697143;6298.759234447654;0.0;0.0;3473354.9695492615;724974.9251819362;2187031.314444789;772707.9015505981;2.0532133058442668;0.21698060387739393
5641;2019-04-15 15:03:41.797;601;597;204;204;182;38;37;31;-26;38;762;212;-28;6;245;155;284;536;224;49;37;-10;615;357;362;141;362;301;616;216.0;118.0;795.0;180.0;3.0;49;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17952.51953125;8667.31640625;4523.67529296875;2300.69189453125;586.0;161480;441.0;0.0;Calculated values ==>;1555333421.797;333.26000000000005;332.86;293.56;293.56;291.36;276.96000000000004;274.0616903277293;276.86;276.26000000000005;270.56;276.96000000000004;349.36;294.36;270.36;273.76000000000005;297.66;288.66;301.56;326.76000000000005;278.06;276.86;317.26000000000005;331.76000000000005;272.16;242.77792619122317;267.7187500070086;274.0616903277293;295.56;6150000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6160000.0;0.036000000000000004;0.019666666666666666;0.1325;0.030000000000000002;0.0005;0.036500000000000005;0.0;8667.31640625;4523.67529296875;2300.69189453125;17952.51953125;481897.92518958816;481203.2406843029;255028.9683270389;255028.9683270389;247003.08775902053;430346.717906069;434244.55786418;438095.2167564963;472358.58907936385;530048.2812349753;469779.87437100126;437785.01000687695;442906.0156806056;465306.4224800408;453851.92248961725;422257.63401642995;472080.8548473581;436369.3260602679;434244.55786418;185231.60634950487;245852.32104278926;467613.20792741986;201517.29685391806;202250.33344944025;273.7821425819835;2078145.9003154915;1249438.4285126599;215524.45492559476;324416.62534907943;0;24;24;4;1;0;0;4;112;121;1226529406205.0251;469600625915.16534;1031084334120.3901;31346.574387091616;7982.877332205055;0.0;8467.789191138003;3473839.616947971;725094.0181623414;2187031.314444789;772778.5135037526;3.0853483820001397;0.2505684853242852
5642;2019-04-15 15:04:41.798;595;592;202;201;179;36;39;30;-27;38;763;211;-28;6;245;156;283;525;211;51;39;-13;607;357;362;138;362;301;608;243.0;87.0;1212.0;192.0;0.0;44;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17250.365234375;8282.521484375;4259.14892578125;2304.599609375;589.0;161481;438.0;0.0;Calculated values ==>;1555333481.798;332.66;332.36;293.36;293.26000000000005;291.06;276.76000000000005;274.0616903277293;277.06;276.16;270.46000000000004;276.96000000000004;349.46000000000004;294.26000000000005;270.36;273.76000000000005;297.66;288.76000000000005;301.46000000000004;325.66;278.26000000000005;277.06;316.96000000000004;332.06;271.86;242.14157278889297;267.7187500070086;274.0616903277293;294.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6080000.0;0.0405;0.0145;0.20199999999999999;0.032;0.0;0.0405;0.0;8282.521484375;4259.14892578125;2304.599609375;17250.365234375;481948.27993160614;481400.93815569475;254673.74651099028;254282.24759931778;246278.27668404893;430346.717906069;434603.5697922251;437940.2675631159;472752.1489716358;530152.5380097117;469659.9670484514;437785.01000687695;442906.0156806056;465306.4224800408;453993.70447563543;424331.58300167084;471415.9737198513;436716.91860004765;434603.5697922251;183977.97901196036;247107.31509690773;467733.16490160144;201649.39188309226;201649.39188309226;273.83372774766656;2078439.2625786392;1249579.679516283;215562.83299452395;324489.8167709415;0;24;24;4;1;0;0;4;112;121;1226746609825.6257;469684327310.39685;1031264937130.8896;47730.756887364776;8514.680736592292;0.0;9434.644205319879;3474498.6056933766;725231.5001046224;2187031.314444789;772927.7029355848;4.424012344034593;0.3365241772791643
5643;2019-04-15 15:05:41.778;590;587;202;201;180;36;40;30;-27;37;765;210;-28;6;245;157;281;507;248;53;40;-16;606;355;361;134;360;301;607;193.0;100.0;1053.0;218.0;0.0;36;0;42;1;0;0;1;0;0;0;1;1;0;1;0;16887.0625;8128.81103515625;4030.6689453125;2327.99780273438;590.0;161482;437.0;0.0;Calculated values ==>;1555333541.778;332.16;331.86;293.36;293.26000000000005;291.16;276.76000000000005;273.8482719121499;277.16;276.16;270.46000000000004;276.86;349.66;294.16;270.36;273.76000000000005;297.66;288.86;301.26000000000005;323.86;278.46000000000004;277.16;316.86;332.16;271.56;241.2770596917726;267.7187500070086;273.8482719121499;297.96000000000004;6060000.0;3550000.0;3610000.0;1340000.0;3600000.0;3010000.0;6070000.0;0.03216666666666666;0.016666666666666666;0.1755;0.036333333333333336;0.0;0.03216666666666666;0.0;8128.81103515625;4030.6689453125;2327.99780273438;16887.0625;481342.8076153646;480793.3758895668;254727.70851208482;254335.2497328728;246659.31352058213;430477.46260093397;435024.7519814282;437940.2675631159;473176.5657117748;530361.0249238308;469539.9898145072;437785.01000687695;442906.0156806056;465596.4787924315;454475.8892962338;424049.69656154665;468745.68957407866;437293.7973737539;435024.7519814282;183560.10687098323;247525.65490268572;467992.3154765687;200937.77647207936;200937.77647207936;273.5465055679256;2078723.6463169947;1249716.3950336212;215601.42510464432;324558.875559284;0;24;24;4;1;0;0;4;112;121;1226963437525.6946;469765900110.4228;1031445476930.947;41593.93718647691;9702.981583829778;0.0;7529.797712217386;3475242.7300200784;725383.2633527233;2187031.314444789;773069.0261614928;4.060521600987587;0.3835352842129992
5644;2019-04-15 15:06:41.799;584;583;203;202;180;36;42;29;-27;36;771;211;-28;6;245;157;280;491;274;54;41;-19;605;355;360;131;360;301;606;-1.0;88.0;988.0;227.0;3.0;32;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16504.357421875;7943.89208984375;3833.96069335938;2324.31909179688;590.0;161483;436.0;0.0;Calculated values ==>;1555333601.799;331.56;331.46000000000004;293.46000000000004;293.36;291.16;276.76000000000005;273.8482719121499;277.36;276.06;270.46000000000004;276.76000000000005;350.26;294.26000000000005;270.36;273.76000000000005;297.66;288.86;301.16;322.26000000000005;278.56;277.26000000000005;316.76000000000005;332.16;271.26000000000005;240.61611355647437;267.7187500070086;273.8482719121499;300.56;6050000.0;3550000.0;3600000.0;1310000.0;3600000.0;3010000.0;6060000.0;0.0;0.014666666666666666;0.16466666666666668;0.03783333333333334;0.0005;0.0005;0.0;7943.89208984375;3833.96069335938;2324.31909179688;16504.357421875;480591.23124296917;480329.6941176944;255178.4396170555;254781.96693942722;246697.66878781002;430477.46260093397;435618.25068350555;437940.2675631159;473469.2039465459;530986.2749545022;469659.9670484514;437785.01000687695;442906.0156806056;465596.4787924315;454475.8892962338;424054.39857210766;466343.7467598611;437694.3850122894;435442.3189386135;183142.23651711168;247525.65490268572;468113.1471251656;200709.06923134052;255178.4396170555;273.4568200681536;2079002.0055408939;1249850.3811048425;215640.2079812972;324624.43707800936;0;24;24;4;1;0;0;4;112;121;1227179813230.3645;469845427935.3015;1031626140140.6714;39064.07065863236;10116.787613649718;0.0;90.13193966077901;3475915.1153369513;725548.4859034438;2187031.314444789;773132.5477999564;3.493858297053468;0.41913717998855904
5645;2019-04-15 15:07:41.779;579;569;204;203;186;39;35;32;-26;37;778;212;-28;1;245;159;279;443;286;56;35;-19;592;360;365;138;365;302;592;0.0;84.0;1022.0;230.0;0.0;55;100;38;1;0;0;1;0;0;0;1;0;0;1;0;16051.23828125;7660.0634765625;4366.35205078125;1343.29504394531;590.0;161484;435.0;0.0;Calculated values ==>;1555333661.779;331.06;330.06;293.56;293.46000000000004;291.76000000000005;277.06;274.38016830617;276.66;276.36;270.56;276.86;350.96000000000004;294.36;270.36;273.26000000000005;297.66;289.06;301.06;317.46000000000004;278.76000000000005;276.66;316.66;332.16;271.26000000000005;242.14157278889297;267.8393353686513;274.38016830617;301.76000000000005;5920000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;5920000.0;0.0;0.014;0.17033333333333334;0.03833333333333333;0.0;0.0;0.0;7660.0634765625;4366.35205078125;1343.29504394531;16051.23828125;481379.86701622827;479943.70771590725;256402.3483368493;255986.7574785491;249402.9718224989;430148.3826014536;433133.46834165603;437869.15320432716;472654.2065195329;531640.2589796651;469642.65197080246;437557.52604302316;441962.8318392794;464869.23356765806;453906.01539497345;427433.1117819128;460523.45662151504;436885.87441916775;433133.46834165603;182724.36793118677;247525.65490268572;467139.2040673301;202006.32064979413;255178.4396170555;273.9864909838445;2079273.2117396293;1249980.3707236163;215670.76124462104;324692.75023891905;0;24;24;4;1;0;0;4;112;121;1227397240730.4336;469926101035.32715;1031806979840.7289;40175.30247845546;10163.427197672212;0.0;0.0;3476575.223337267;725717.4313596619;2187031.314444789;773133.2986490873;3.765132342073893;0.467928144347864
5646;2019-04-15 15:08:41.790;571;547;207;207;186;40;35;32;-26;38;787;213;-27;-5;245;159;277;368;280;57;35;-18;591;357;362;143;362;302;592;89.0;84.0;657.0;140.0;3.0;49;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15955.1259765625;7565.1669921875;4197.3447265625;1327.11547851562;589.0;161485;434.0;0.0;Calculated values ==>;1555333721.79;330.26000000000005;327.86;293.86;293.86;291.76000000000005;277.16;274.0616903277293;276.66;276.36;270.56;276.96000000000004;351.86;294.46000000000004;270.46000000000004;272.66;297.66;289.06;300.86;309.96000000000004;278.86;276.66;316.56;332.06;271.36;243.1966462407574;267.8393353686513;274.0616903277293;301.16;5910000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;5920000.0;0.014833333333333334;0.014;0.1095;0.02333333333333333;0.0005;0.015333333333333334;0.0;7565.1669921875;4197.3447265625;1327.11547851562;15955.1259765625;480349.0388367159;476739.3974350013;257672.8712774738;257672.8712774738;249402.9718224989;430346.717906069;433883.48505660606;437869.15320432716;472095.1348084983;532577.5659171325;469762.69761624956;437713.4967235476;441070.164538651;465306.4224800408;454418.0184064888;427175.45392572385;447154.11955476715;437749.2872906415;433883.48505660606;182306.50109390085;247107.31509690773;466535.6764483678;201356.0132039169;203192.43248892418;273.7190999876026;2079539.9803400252;1250107.2709047846;215693.018745405;324764.1274620583;0;24;24;4;1;0;0;4;112;121;1227615380715.1355;470010416490.2119;1031988213060.4812;25898.188830044925;6187.525475703855;0.0;3537.2628060377892;3477125.936709697;725853.7142790426;2187031.314444789;773162.7812432488;2.721466133063598;0.2988294403134089
5647;2019-04-15 15:09:41.780;563;486;209;208;188;37;37;30;-21;38;786;214;-28;-6;245;159;276;282;282;57;36;-17;587;355;360;147;360;302;589;268.0;86.0;198.0;84.0;3.0;33;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15450.0625;7308.236328125;3729.96362304688;1316.73706054688;584.0;161486;429.0;538.0;Calculated values ==>;1555333781.78;329.46000000000004;321.76000000000005;294.06;293.96000000000004;291.96000000000004;276.86;273.8482719121499;276.86;276.16;271.06;276.96000000000004;351.76;294.56;270.36;272.56;297.66;289.06;300.76000000000005;301.36;278.86;276.76000000000005;316.06;331.56;271.46000000000004;244.02132995426717;267.8393353686513;273.8482719121499;301.36;5870000.0;3550000.0;3600000.0;1470000.0;3600000.0;3020000.0;5890000.0;0.04466666666666667;0.014333333333333333;0.033;0.014;0.0005;0.04516666666666667;1.3574240916625817;7308.236328125;3729.96362304688;1316.73706054688;15450.0625;479668.1071828674;467885.8237618798;258749.1382611679;258307.94200703193;250276.39957896134;430477.46260093397;434733.80906377075;438642.8229465016;471565.593789997;532473.4539595657;469882.6732820486;437557.52604302316;440920.49340534693;465596.4787924315;454757.1120109396;427995.41126294015;429011.98819894576;438203.8711651656;434555.4581654633;180217.192455513;245015.67932991832;466069.43791215593;200870.33526240205;201511.06001884595;273.5200724796681;2079801.6466257207;1250231.1952749689;215715.04717788327;324830.1773548318;0;24;24;4;1;0;0;4;112;121;1227831944615.17;470097401990.22577;1032169382860.51;7846.492093575286;3712.7874370965546;0.0;10525.838649622217;3477407.0955164926;725936.2031362278;2187031.314444789;773279.9542233127;1.7875540894580149;0.13196193718980895
5648;2019-04-15 15:10:41.761;557;424;208;207;187;34;39;28;-4;38;778;214;-13;-5;245;159;275;250;283;57;38;-16;586;351;356;149;356;301;588;167.0;85.0;435.0;17.0;3.0;5;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14270.478515625;6946.5791015625;2917.51196289062;1308.42443847656;430.0;161487;427.0;392.0;Calculated values ==>;1555333841.761;328.86;315.56;293.96000000000004;293.86;291.86;276.56;273.4187578820637;277.06;275.96000000000004;272.76000000000005;276.96000000000004;350.96000000000004;294.56;271.86;272.66;297.66;289.06;300.66;298.16;278.86;276.96000000000004;315.86;316.16;271.56;244.42749628697553;267.7187500070086;273.4187578820637;301.46000000000004;5860000.0;3510000.0;3560000.0;1490000.0;3560000.0;3010000.0;5880000.0;0.02783333333333333;0.014166666666666666;0.0725;0.0028333333333333335;0.0005;0.028333333333333332;0.9961140105245823;6946.5791015625;2917.51196289062;1308.42443847656;14270.478515625;478920.9906326269;457934.950047382;258376.6300897483;257938.60141442934;249951.73424762682;430735.4089219946;436044.89835179626;441431.40639256994;471299.48975746526;531715.34125538;470019.48056823504;440082.7283948907;441282.59110265225;466173.27820480464;455430.03789196967;428003.74568179453;420351.1505403223;439100.6227884132;435871.12834967964;179381.48055642567;180635.0508419939;465885.6927446104;200508.108813253;201529.31801224998;273.36044035763825;2080049.239371425;1250349.9477865698;215736.91659617948;324885.5554427158;0;24;24;4;1;0;0;4;112;121;1228046676594.9788;470186173870.1467;1032350225575.349;17466.93907450048;751.9031544721794;108.41176450419002;6639.684626227174;3477617.9739767066;725973.397109302;2187032.2175900727;773422.9549525755;2.2346747796552298;0.17986256624939168
5649;2019-04-15 15:11:41.771;553;438;207;207;185;31;40;25;9;37;767;213;3;3;244;159;275;249;289;56;39;-15;595;345;350;150;350;303;598;543.0;83.0;537.0;0.0;7.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14652.8798828125;7247.3857421875;2951.08154296875;1315.83569335938;423.0;161488;443.0;0.0;Calculated values ==>;1555333901.771;328.46000000000004;316.96000000000004;293.86;293.86;291.66;276.26000000000005;272.7676641592781;277.16;275.66;274.06;276.86;349.86;294.46000000000004;273.46000000000004;273.46000000000004;297.56;289.06;300.66;298.06;278.76000000000005;277.06;317.46000000000004;315.46000000000004;271.66;244.62907804385475;267.9596281332873;272.7676641592781;302.06;5950000.0;3450000.0;3500000.0;1500000.0;3500000.0;3030000.0;5980000.0;0.0905;0.013833333333333333;0.0895;0.0;0.0011666666666666668;0.09166666666666666;0.0;7247.3857421875;2951.08154296875;1315.83569335938;14652.8798828125;477256.72437766375;458769.629509398;257287.64513776137;257287.64513776137;248779.49831369572;431113.4868728058;437611.58439915784;442934.10434907244;471066.29907127173;530417.9335295041;469625.44315425906;442049.80010727816;442049.80010727816;466902.2408945324;456426.6519421536;425522.33652061765;416618.34152668336;440254.1434915634;437443.2197878351;186067.36719380575;177710.07569661198;465844.21872492967;199068.34207438552;199809.31502246484;272.7676641592781;2080290.3075293715;1250468.2505407557;215758.78907541372;324934.4685394145;0;24;24;4;1;0;0;4;112;121;1228258511894.945;470275888820.13245;1032531455775.3202;21825.98572358448;0.0;123.17193074942436;21783.107936825603;3477945.469590145;725979.6640132315;2187034.1477758433;773659.8510333308;3.7980818876104703;0.2187393341352027
5650;2019-04-15 15:12:41.792;553;494;208;210;185;28;41;20;14;33;737;213;11;20;243;157;276;348;287;55;41;-15;611;341;346;140;346;305;614;287.0;81.0;732.0;0.0;20.0;1;0;33;1;0;0;1;0;0;0;1;0;1;0;0;16276.916015625;7654.7314453125;3150.41870117188;2314.26220703125;433.0;161489;448.0;14.0;Calculated values ==>;1555333961.792;328.46000000000004;322.56;293.96000000000004;294.16;291.66;275.96000000000004;272.3289490889957;277.26000000000005;275.16;274.56;276.46000000000004;346.86;294.46000000000004;274.26000000000005;275.16;297.46000000000004;288.86;300.76000000000005;307.96000000000004;278.66;277.26000000000005;317.96000000000004;316.46000000000004;271.66;242.56692532238324;268.19934244402924;272.3289490889957;301.86;6110000.0;3410000.0;3460000.0;1400000.0;3460000.0;3050000.0;6140000.0;0.04783333333333333;0.013500000000000002;0.12200000000000001;0.0;0.0033333333333333335;0.051166666666666666;0.035571133205160664;7654.7314453125;3150.41870117188;2314.26220703125;16276.916015625;475298.85272588936;465716.7443088435;256733.48402160808;257551.83225060214;248118.94001507552;431359.6534126046;438683.5147930113;443257.1847228264;471998.58498376724;527128.0735748672;469350.2095338345;442816.332836664;444132.64570135507;467342.03467306704;456811.36733914696;421053.0872451994;438712.7544441195;440955.5953429818;438683.5147930113;188156.80290529504;181888.63598580268;467256.05568369554;198003.1308676477;201829.21250634218;272.3289490889957;2080548.1460410608;1250592.478315464;215789.0504791099;324985.3321709492;0;24;24;4;1;0;0;4;112;122;1228467384975.456;470362919270.3454;1032713919615.7666;29920.994570331804;0.0;0.0;12119.045133667903;3478376.845355676;725979.6640132315;2187035.1745678536;773942.4678575562;3.204414845054715;0.24808237126028004
5651;2019-04-15 15:13:44.762;561;527;210;211;185;24;43;16;19;29;705;214;18;32;242;155;279;448;275;53;42;-16;632;337;342;133;342;305;635;-1.0;85.0;896.0;94.0;0.0;1;0;35;1;0;0;1;0;0;0;1;0;1;0;0;17175.048828125;8122.2353515625;3364.70849609375;2348.76342773438;491.0;161490;453.0;16.0;Calculated values ==>;1555334024.762;329.26000000000005;325.86;294.16;294.26000000000005;291.66;275.56;271.8864255623528;277.46000000000004;274.76000000000005;275.06;276.06;343.66;294.56;274.96000000000004;276.36;297.36;288.66;301.06;317.96000000000004;278.46000000000004;277.36;318.46000000000004;322.26000000000005;271.56;241.05796691057077;268.19934244402924;271.8864255623528;300.66;6320000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;3050000.0;6350000.0;0.0;0.014166666666666666;0.14933333333333335;0.015666666666666666;0.0;0.0;0.040551178837116335;8122.2353515625;3364.70849609375;2348.76342773438;17175.048828125;473906.17451734876;468172.87753010995;256356.91010161527;256748.81853149168;247313.65775496;431601.1154718507;439894.2430098887;443987.30161898106;472528.46462518856;523770.56332688173;469470.81331304443;443841.7334455326;445859.90203062753;467779.46082823124;457194.38166713034;414992.97981615114;454705.42112968036;441489.8890944277;439732.8903057753;190246.288480595;206128.24275125185;468130.6904777424;196515.1641743372;201829.21250634218;271.7195027830122;2080840.7113503898;1250730.4610376377;215829.83252415914;325042.31238758785;0;24;24;4;1;0;0;4;112;122;1228684001775.5544;470448873320.38446;1032905978115.8539;36955.83919173349;4255.309912086681;0.0;0.0;3478961.738997886;726016.8802445212;2187035.1745678536;774048.4590065025;2.978608052594596;0.32964193059104735
5652;2019-04-15 15:14:41.813;577;547;208;211;185;23;44;13;27;27;710;215;31;36;241;153;282;501;283;52;43;-16;652;337;342;133;341;303;655;192.0;81.0;1700.0;3.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16684.35546875;8185.376953125;3493.45239257812;1367.93859863281;527.0;161491;457.0;16.0;Calculated values ==>;1555334081.813;330.86;327.86;293.96000000000004;294.26000000000005;291.66;275.46000000000004;271.8864255623528;277.56;274.46000000000004;275.86;275.86;344.16;294.66;276.26000000000005;276.76000000000005;297.26000000000005;288.46000000000004;301.36;323.26000000000005;278.36;277.46000000000004;318.86;325.86;271.56;241.05796691057077;267.9596281332873;271.8864255623528;301.46000000000004;6520000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;3030000.0;6550000.0;0.032;0.013500000000000002;0.2833333333333333;0.0005;0.0;0.032;0.040483506870877234;8185.376953125;3493.45239257812;1367.93859863281;16684.35546875;473890.3732535604;468740.35929430375;254594.48876969828;255711.81995860438;246602.70994845754;431601.1154718507;440055.26157537126;445537.8252269786;472333.7623376517;524454.9604845678;469865.74067600165;446107.1014639255;446814.236746235;467793.7251024734;456924.4383059046;408281.67216024635;461039.55598338187;441331.7436008613;439894.2430098887;191917.91438739494;221177.93781777218;468130.6904777424;196926.07666891924;196926.07666891924;271.8837688220597;2081109.004804622;1250859.6784803648;215859.28274177853;325096.654739815;0;24;24;4;1;0;0;4;112;122;1228879116195.1436;470524751150.2247;1033079413155.4885;70439.99542478348;135.6023069044116;0.0;7774.981322911022;3479812.716740636;726051.6727351431;2187035.1745678536;774110.0660146301;6.005363120497114;0.566254535929364
5653;2019-04-15 15:15:41.793;598;563;202;205;183;24;33;14;40;26;741;215;38;35;241;153;286;529;256;53;35;-14;657;340;345;136;345;302;660;0.0;89.0;1617.0;240.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16083.259765625;7999.2119140625;3469.14965820312;1350.21398925781;551.0;161492;460.0;16.0;Calculated values ==>;1555334141.793;332.96000000000004;329.46000000000004;293.36;293.66;291.46000000000004;275.56;272.21867820750657;276.46000000000004;274.56;277.16;275.76000000000005;347.26;294.66;276.96000000000004;276.66;297.26000000000005;288.46000000000004;301.76000000000005;326.06;278.46000000000004;276.66;319.16;328.26000000000005;271.76000000000005;241.71165711629368;267.8393353686513;272.21867820750657;298.76000000000005;6570000.0;3400000.0;3450000.0;1360000.0;3450000.0;3020000.0;6600000.0;0.0;0.014833333333333334;0.2695;0.04;0.0;0.0;0.04043650412062159;7999.2119140625;3469.14965820312;1350.21398925781;16083.259765625;476524.6295379832;470666.5160714877;252205.39571508695;253274.75363076615;245781.1658216126;431420.45991060114;437583.1262625504;447566.28926109587;471840.61823089625;527779.3963660207;470002.5792903727;447286.45025618136;446865.2917148446;467229.0310854304;456431.77367163514;407909.12012640614;465097.56914959603;440850.09122131515;437916.3304803215;193171.6564234249;231213.40812182956;467912.072879551;197228.29584921928;196926.07666891924;272.01643305594075;2081381.9772438419;1250994.5050971096;215881.92646292763;325154.6570830287;0;24;24;4;1;0;0;4;112;122;1229085147495.209;470605424250.2503;1033260852655.5463;67466.08922450074;10827.351081213266;0.0;0.0;3480961.5510406215;726143.0002274248;2187035.1745678536;774174.8359285047;6.107811272004483;0.6535831749160829
