;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5654;2019-04-15 15:16:41.773;618;578;192;194;177;30;20;16;47;26;766;214;43;39;242;154;287;546;220;29;20;-12;650;347;352;139;352;302;652;-2.0;87.0;1359.0;303.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14625.103515625;7771.37890625;3348.4501953125;1343.232421875;573.0;161493;460.0;17.0;Calculated values ==>;1555334201.773;334.96000000000004;330.96000000000004;292.36;292.56;290.86;276.16;272.9856168485579;275.16;274.76000000000005;277.86;275.76000000000005;349.76;294.56;277.46000000000004;277.06;297.36;288.56;301.86;327.76000000000005;276.06;275.16;319.16;330.46000000000004;271.96000000000004;242.35481222062532;267.8393353686513;272.9856168485579;295.16;6500000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3020000.0;6520000.0;0.0;0.0145;0.2265;0.050499999999999996;0.0;0.0;0.04291663806969466;7771.37890625;3348.4501953125;1343.232421875;14625.103515625;480372.4463008133;474046.03220993455;249054.59773749672;249739.46023572012;244105.55009521963;430988.63858405815;433667.94148197136;448540.00715330127;471442.86907493527;530389.4420248142;469882.6732820486;447984.6736389261;447426.4622216548;466359.612001041;455406.17671928706;411253.2356880368;468974.85779029253;435258.38108644163;433667.94148197136;193171.6564234249;240414.4444865203;467693.11601967004;198915.4345521194;196926.07666891924;272.71561752002543;2081637.794970258;1251125.882880124;215904.3643678986;325211.45147738204;0;24;24;4;1;0;0;4;112;122;1229294177795.2754;470687896750.27655;1033441992255.6039;56539.965694167695;13573.272914111307;0.0;0.0;3481994.590370675;726346.2709812727;2187035.1745678536;774174.8359285047;5.625683422682865;0.5563961880823153
5655;2019-04-15 15:17:41.774;631;589;187;187;170;38;23;18;51;26;776;212;47;44;242;157;287;556;205;25;22;-10;653;354;360;142;359;304;655;-2.0;88.0;1396.0;205.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14099.7236328125;7946.98876953125;3334.87451171875;1340.17797851562;593.0;161494;458.0;16.0;Calculated values ==>;1555334261.774;336.26000000000005;332.06;291.86;291.86;290.16;276.96000000000004;273.7412296467126;275.46000000000004;274.96000000000004;278.26000000000005;275.76000000000005;350.76;294.36;277.86;277.56;297.36;288.86;301.86;328.76000000000005;275.66;275.36;318.96000000000004;332.46000000000004;272.16;242.98782864720522;268.0796299477929;273.7412296467126;293.66;6530000.0;3540000.0;3600000.0;1420000.0;3590000.0;3040000.0;6550000.0;0.0;0.014666666666666666;0.2326666666666667;0.034166666666666665;0.0;0.0;0.04035074430489322;7946.98876953125;3334.87451171875;1340.17797851562;14099.7236328125;481959.1265187895;475381.83489540283;247263.68971428648;247263.68971428648;241807.19292043237;430542.39183029096;432189.04636892054;448721.9649698524;471043.10962919577;531281.3534008304;469367.4827915704;448165.9890469976;447747.1211392313;465349.75327765616;454645.50595756964;410042.12845727766;470191.49511649075;432559.1824565453;432003.10066836246;192335.8262164488;248780.69988749037;467473.8173582061;200989.9186127658;196926.07666891924;273.56251371112586;2081877.1725190983;1251256.8714603705;215926.72649390408;325267.1467781129;0;24;24;4;1;0;0;4;112;122;1229507781355.0173;470772198155.17474;1033623795285.3843;57638.989452415495;9104.86654046921;0.0;0.0;3482946.097520602;726535.2586262408;2187035.1745678536;774174.8359285047;5.287881303766558;0.4649832900077316
5656;2019-04-15 15:18:41.774;638;597;193;192;169;48;27;22;52;27;776;210;49;50;241;159;287;566;209;28;27;-8;649;365;370;146;370;305;651;-2.0;117.0;1397.0;230.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14054.322265625;7970.7109375;3224.47680664062;1343.17956542969;607.0;161495;457.0;15.0;Calculated values ==>;1555334321.774;336.96000000000004;332.86;292.46000000000004;292.36;290.06;277.96000000000004;274.9066339382667;275.86;275.36;278.36;275.86;350.76;294.16;278.06;278.16;297.26000000000005;289.06;301.86;329.76000000000005;275.96000000000004;275.86;318.86;333.86;272.36;243.81672145450628;268.19934244402924;274.9066339382667;294.06;6490000.000000001;3650000.0;3700000.0;1460000.0;3700000.0;3050000.0;6509999.999999999;0.0;0.0195;0.23283333333333334;0.03833333333333333;0.0;0.0;0.03780111817675921;7970.7109375;3224.47680664062;1343.17956542969;14054.322265625;483437.880721082;477091.91392665036;249434.72852009675;249092.60083731115;241611.21403116497;429811.8947417682;430316.88444519625;448674.77612511296;470606.31521307136;531206.0339399034;468987.9639293095;448257.2920903231;448396.6318820213;463601.3501589486;453043.4802602214;411648.1338404614;472293.39163056033;430511.4083739955;430316.88444519625;191917.91438739494;254638.09398592086;467114.09570765134;203828.57170322892;196926.07666891924;274.7164481544147;2082111.789568252;1251389.518957929;215949.0878067703;325321.80803909927;0;24;24;4;1;0;0;4;112;122;1229726781355.0173;470858598155.17474;1033806495285.3843;57008.357929562;10092.611753502859;0.0;0.0;3483901.4920821185;726695.2376120238;2187035.1745678536;774174.8359285047;5.35165129768115;0.4855839805070458
5657;2019-04-15 15:19:41.805;642;603;210;208;180;55;32;29;24;30;770;209;28;51;240;159;287;571;253;35;31;-7;641;368;373;150;373;308;642;-3.0;118.0;1390.0;186.0;0.0;19;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15378.2802734375;8432.13671875;3730.89379882812;1347.90747070312;616.0;161496;454.0;13.0;Calculated values ==>;1555334381.805;337.36;333.46000000000004;294.16;293.96000000000004;291.16;278.66;275.2199585193972;276.36;276.06;275.56;276.16;350.16;294.06;275.96000000000004;278.26000000000005;297.16;289.06;301.86;330.26000000000005;276.66;276.26000000000005;318.56;334.76000000000005;272.46000000000004;244.62907804385475;268.5567601203482;275.2199585193972;298.46000000000004;6409999.999999999;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3080000.0;6420000.0;0.0;0.019666666666666666;0.23166666666666666;0.031000000000000003;0.0;0.0;0.032745330944391284;8432.13671875;3730.89379882812;1347.90747070312;15378.2802734375;484905.10501854896;479063.93882861076;255988.23285132067;255225.0731809571;245402.7383746353;429606.4342157736;430485.82646578684;444110.9870452586;470367.073817999;530352.2848086851;468449.81437969353;444692.8620626349;447973.6730041497;463019.4525715984;452520.2830702836;414665.6609394442;474202.02546484844;431068.1891409101;430290.32177170826;190664.19178205615;258404.02479325983;466652.03859147424;204662.26882963616;196926.07666891924;275.0517889325933;2082357.1879803443;1251526.279978749;215971.52511874746;325379.7994076787;0;24;24;4;1;0;0;4;112;122;1229949796520.5276;470947444035.378;1033990490300.8052;55472.28638661919;8121.682862616981;0.0;0.0;3484839.3150785617;726847.1018234963;2187035.1745678536;774174.8359285047;4.706850797805055;0.4936708094698155
5658;2019-04-15 15:20:41.775;640;607;221;221;194;55;33;33;-9;33;760;209;-12;43;240;158;284;560;235;36;33;-6;627;364;369;153;369;309;628;-1.0;89.0;1211.0;171.0;0.0;26;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16701.896484375;8562.962890625;3802.35375976562;1334.91516113281;623.0;161497;452.0;0.0;Calculated values ==>;1555334441.775;337.16;333.86;295.26000000000005;295.26000000000005;292.56;278.66;274.8017692304317;276.46000000000004;276.46000000000004;272.26000000000005;276.46000000000004;349.16;294.06;271.96000000000004;277.46000000000004;297.16;288.96000000000004;301.56;329.16;276.76000000000005;276.46000000000004;318.36;335.46000000000004;272.56;245.2279566241654;268.67533136820026;274.8017692304317;296.66;6270000.0;3640000.0;3690000.0;1530000.0;3690000.0;3090000.0;6280000.0;0.0;0.014833333333333334;0.20183333333333334;0.0285;0.0;0.0;0.0;8562.962890625;3802.35375976562;1334.91516113281;16701.896484375;486150.84378454566;481280.5500777329;261319.07710919387;261319.07710919387;250720.50415422567;429879.7862731237;431735.0349942396;438939.586306344;470262.9220216619;529229.1397569913;468310.2272720364;438472.7785254516;446652.2327064136;463616.4740235952;453072.97611673607;418462.53038010054;474251.75722120516;432301.3137403124;431735.0349942396;189828.38726562503;261333.34086894934;466328.97090753575;203575.46738466914;196926.07666891924;274.61398990514164;2082624.3891193836;1251667.8349959797;215993.87079559578;325442.54508216545;0;24;24;4;1;0;0;4;112;122;1230172285220.6338;471038298585.4213;1034175497750.8934;47504.32466902471;7488.4748504017;0.0;0.0;3485697.0244352217;726977.121428843;2187035.1745678536;774174.8359285047;4.014005038452802;0.3974862381877625
5659;2019-04-15 15:21:41.786;631;606;218;218;197;50;35;35;-12;35;740;210;-18;31;239;157;280;540;225;40;35;-6;620;361;366;144;366;309;621;-2.0;85.0;1180.0;186.0;0.0;22;0;51;1;0;0;1;0;0;0;1;0;1;1;0;18141.451171875;8817.1357421875;3694.19677734375;2340.09814453125;626.0;161498;449.0;0.0;Calculated values ==>;1555334501.786;336.26000000000005;333.76000000000005;294.96000000000004;294.96000000000004;292.86;278.16;274.4858918419099;276.66;276.66;271.96000000000004;276.66;347.16;294.16;271.36;276.26000000000005;297.06;288.86;301.16;327.16;277.16;276.66;318.06;335.76000000000005;272.56;243.40439225979637;268.67533136820026;274.4858918419099;295.66;6200000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;6210000.0;0.0;0.014166666666666666;0.19666666666666668;0.031000000000000003;0.0;0.0;0.0;8817.1357421875;3694.19677734375;2340.09814453125;18141.451171875;485636.8370795749;481936.46083491814;260491.08555687428;260491.08555687428;252122.73887281516;430081.6785162784;432880.6149027872;438472.7785254516;471666.44639072387;527131.5743628122;468431.98681397893;437530.6787186241;444928.8317624536;463928.38035923813;453448.69786058774;419446.8692345121;472057.8130605156;433799.4536676275;432880.6149027872;188574.69595719432;262588.8327430989;467593.6283991344;202725.99092066093;196926.07666891924;274.27101706364044;2082914.8035823477;1251812.6957039835;216024.50152103812;325505.0277896193;0;24;24;4;1;0;0;4;112;123;1230392825645.3323;471127414920.29956;1034360931740.64;46363.534895608835;8210.896761832679;0.0;0.0;3486479.400006421;727107.9735105839;2187035.1745678536;774174.8359285047;3.6746918793150853;0.35524817842660256
5660;2019-04-15 15:22:41.786;619;602;209;209;194;47;37;35;-15;37;719;212;-19;25;239;158;278;530;243;41;37;-8;619;362;367;141;366;309;620;-2.0;84.0;1286.0;191.0;0.0;36;0;56;1;0;0;1;0;0;0;1;0;1;0;0;18451.005859375;9180.1484375;4083.7236328125;2352.56665039062;627.0;161499;446.0;0.0;Calculated values ==>;1555334561.786;335.06;333.36;294.06;294.06;292.56;277.86;274.5913991737795;276.86;276.66;271.66;276.86;345.06000000000006;294.36;271.26000000000005;275.66;297.06;288.96000000000004;300.96000000000004;326.16;277.26000000000005;276.86;317.76000000000005;335.86;272.36;242.77792619122317;268.67533136820026;274.5913991737795;297.46000000000004;6190000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3090000.0;6200000.0;0.0;0.014;0.21433333333333332;0.03183333333333333;0.0;0.0;0.0;9180.1484375;4083.7236328125;2352.56665039062;18451.005859375;484036.18001383136;481469.8874392949;256791.4382860492;256791.4382860492;251069.95124094523;430014.67791919125;432997.62667057913;438003.16910024424;472260.1919623333;524924.6088434567;468675.2775865914;437372.52749135875;444055.5555963059;463928.38035923813;453419.23222524277;419125.01899894176;470631.7304783012;433733.48194404994;432997.62667057913;187321.02276691253;263007.33956846996;467811.90591688076;202966.15404196642;196926.07666891924;274.36880912458565;2083219.740724275;1251962.6730721476;216063.6070609958;325569.84379303723;0;24;24;4;1;0;0;4;112;123;1230612725645.3323;471212914920.29956;1034546331740.64;50376.26689415754;8430.92310135144;0.0;0.0;3487285.5650213356;727246.655342777;2187035.1745678536;774174.8359285047;3.7657234819835557;0.3866448925560581
5661;2019-04-15 15:23:41.807;608;598;202;202;184;43;38;34;-18;38;722;213;-20;19;239;159;278;546;232;39;38;-9;626;361;366;137;366;308;628;-2.0;85.0;1254.0;189.0;0.0;36;0;58;1;0;0;1;0;0;0;1;0;1;1;0;18309.587890625;9476.0361328125;4181.19384765625;2356.24291992188;476.0;161500;401.0;888.0;Calculated values ==>;1555334621.807;333.96000000000004;332.96000000000004;293.36;293.36;291.56;277.46000000000004;274.4858918419099;276.96000000000004;276.56;271.36;276.96000000000004;345.36;294.46000000000004;271.16;275.06;297.06;289.06;300.96000000000004;327.76000000000005;277.06;276.96000000000004;313.26000000000005;320.76000000000005;272.26000000000005;241.92719264551067;268.5567601203482;274.4858918419099;296.36;6260000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;6280000.0;0.0;0.014166666666666666;0.209;0.0315;0.0;0.0;2.252098074767511;9476.0361328125;4181.19384765625;2356.24291992188;18309.587890625;481655.84276114014;479958.65775052726;253651.74673930855;253651.74673930855;247234.08485551496;430081.6785162784;433433.583526483;437758.51091407164;472882.9073446267;525319.1108900058;468935.5291999942;437443.34373287327;443378.5454736212;463928.38035923813;453734.43741288787;416766.0821972377;472092.3938080992;433616.79160117084;433433.583526483;168517.74571465285;199858.6285646581;468266.90819828433;202675.97171332935;196926.07666891924;274.2515981385369;2083526.186223456;1252118.1956905348;216102.86087471643;325638.7422112787;0;24;24;4;1;0;0;4;112;123;1230832702609.9968;471296344110.1723;1034731496525.3575;49132.25069295514;8366.114499276084;0.0;0.0;3488115.092899806;727386.6796472616;2187035.1745678536;774174.8359285047;3.5906243167794423;0.35475426684255756
5662;2019-04-15 15:24:41.777;605;558;201;201;179;42;38;34;-20;38;736;214;-21;16;239;158;279;538;226;37;38;-11;635;360;365;134;365;307;637;-1.0;85.0;1103.0;156.0;0.0;40;0;60;1;0;0;1;0;0;0;1;0;1;1;0;18522.32421875;9786.072265625;4414.4697265625;2355.7265625;526.0;161501;462.0;0.0;Calculated values ==>;1555334681.777;333.66;328.96000000000004;293.26000000000005;293.26000000000005;291.06;277.36;274.38016830617;276.96000000000004;276.56;271.16;276.96000000000004;346.76;294.56;271.06;274.76000000000005;297.06;288.96000000000004;301.06;326.96000000000004;276.86;276.96000000000004;319.36;325.76000000000005;272.06;241.2770596917726;268.43790593516167;274.38016830617;295.76000000000005;6350000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;6370000.0;0.0;0.014166666666666666;0.18383333333333332;0.026000000000000002;0.0;0.0;0.0;9786.072265625;4414.4697265625;2355.7265625;18522.32421875;480178.22904855706;472813.74827749404;252856.14018673057;252856.14018673057;245243.5963331232;430148.3826014536;433683.32636128634;437671.5478804793;473273.9119493556;526867.5280292028;469195.0296334487;437514.20447033056;443141.609673585;464076.26427514775;453763.6178575058;413888.6048918734;469667.5303177109;433500.59072566376;433683.32636128634;194007.49548133422;220759.83610629753;468483.64582059236;202425.90843686037;196926.07666891924;274.1498452459078;2083832.9653582133;1252278.6330018132;216142.1076538825;325710.33692583314;0;24;24;4;1;0;0;4;112;123;1231051892960.1013;471377603460.21106;1034915904275.4456;43245.990051051944;6917.501171977033;0.0;0.0;3488884.5266637034;727513.9794295175;2187035.1745678536;774174.8359285047;3.0298790489736542;0.29042746277665393
5663;2019-04-15 15:25:41.798;606;575;202;202;179;41;38;33;-22;38;752;213;-23;12;239;157;280;549;213;37;38;-12;641;359;364;135;364;304;643;-2.0;87.0;1123.0;120.0;0.0;44;100;58;1;0;0;1;0;0;0;1;0;0;1;0;17931.71875;9701.3251953125;4623.84912109375;1373.21435546875;525.0;161502;463.0;0.0;Calculated values ==>;1555334741.798;333.76000000000005;330.66;293.36;293.36;291.06;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;270.96000000000004;276.96000000000004;348.36;294.46000000000004;270.86;274.36;297.06;288.86;301.16;328.06;276.86;276.96000000000004;319.46000000000004;325.66;271.96000000000004;241.49495122638035;268.0796299477929;274.27422755570615;294.46000000000004;6409999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6430000.0;0.0;0.0145;0.18716666666666668;0.02;0.0;0.0;0.0;9701.3251953125;4623.84912109375;1373.21435546875;17931.71875;479628.60862605384;474695.2094099497;252948.11352157855;252948.11352157855;245042.38561600924;430214.79039162316;433931.68165179034;438039.0146135774;473143.78782676667;528775.0450999481;469487.94752709236;437883.18805776763;443168.68479859125;464223.8542375998;453792.92581969226;411978.7350076168;470632.2701376415;433749.95420475816;433931.68165179034;194425.4183739577;220341.7376933702;468247.46116362757;202285.38671088117;196926.07666891924;274.09062359322536;2084136.8553746552;1252441.0848192945;216173.19303768597;325785.68261151126;0;24;24;4;1;0;0;4;112;123;1231270669505.6367;471458331705.40857;1035099268430.8943;44125.22068912131;5319.241489054929;0.0;0.0;3489612.8749210183;727615.9879757751;2187035.1745678536;774174.8359285047;3.149652057396197;0.27771944091587186
5664;2019-04-15 15:26:41.778;609;597;202;202;179;39;37;33;-24;40;765;212;-26;0;239;157;281;561;202;36;37;-10;637;358;363;140;363;303;638;-2.0;86.0;1027.0;93.0;0.0;43;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17508.33203125;9428.8359375;4476.6298828125;1343.32482910156;523.0;161503;463.0;0.0;Calculated values ==>;1555334801.778;334.06;332.86;293.36;293.36;291.06;277.06;274.1680685717883;276.86;276.46000000000004;270.76000000000005;277.16;349.66;294.36;270.56;273.16;297.06;288.86;301.26000000000005;329.26000000000005;276.76000000000005;276.86;319.46000000000004;325.46000000000004;272.16;242.56692532238324;267.9596281332873;274.1680685717883;293.36;6370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6380000.0;0.0;0.014333333333333333;0.17116666666666666;0.015500000000000002;0.0;0.0;0.0;9428.8359375;4476.6298828125;1343.32482910156;17508.33203125;480537.88580638834;478637.2401192699;253177.27158117935;253177.27158117935;245209.7763951853;430280.9020939914;433997.93586973246;437953.82195464283;472686.4266018815;530209.2358670825;469505.18851112365;437642.0229114993;441604.3489713403;464371.1518808695;453964.3480236113;413896.67653700215;473153.69176800014;433816.67410848953;433997.93586973246;194425.4183739577;219505.55070137876;467752.34253227635;202086.7177091366;196926.07666891924;274.00874633829727;2084432.090686674;1252600.4496894488;216195.82331828907;325861.49465745955;0;24;24;4;1;0;0;4;112;123;1231488696805.706;471540804205.4348;1035281307730.9521;40372.58601002248;4117.817184758666;0.0;0.0;3490316.788594272;727694.6039173633;2187035.1745678536;774174.8359285047;2.917634861521999;0.24127696386437145
5665;2019-04-15 15:27:41.789;610;606;202;201;179;38;36;33;-25;40;774;209;-27;-3;239;156;281;569;200;36;36;-9;637;357;362;144;362;302;639;92.0;85.0;1107.0;135.0;0.0;41;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17060.4765625;9201.9501953125;4416.59375;1326.42163085938;521.0;161504;462.0;0.0;Calculated values ==>;1555334861.789;334.16;333.76000000000005;293.36;293.26000000000005;291.06;276.96000000000004;274.0616903277293;276.76000000000005;276.46000000000004;270.66;277.16;350.56000000000006;294.06;270.46000000000004;272.86;297.06;288.76000000000005;301.26000000000005;330.06;276.76000000000005;276.76000000000005;319.36;325.26000000000005;272.26000000000005;243.40439225979637;267.8393353686513;274.0616903277293;293.16;6370000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6390000.0;0.015333333333333334;0.014166666666666666;0.1845;0.022500000000000003;0.0;0.015333333333333334;0.0;9201.9501953125;4416.59375;1326.42163085938;17060.4765625;480685.55918670323;479861.5814913285;253131.0245145336;252764.8495114342;245176.07142644533;430346.717906069;434064.28222162405;438024.4983934438;472160.7387857882;531223.4586501896;469282.0919039604;437713.4967235476;441368.7326958178;464518.1588243853;453993.70447563543;413896.67653700215;474265.9763323962;434064.28222162405;434064.28222162405;194007.49548133422;218669.37671819705;467294.1400229014;201741.98604591782;201741.98604591782;273.8698612838651;2084720.2169046856;1252755.7347040444;216218.0752842043;325935.6184411678;0;24;24;4;1;0;0;4;112;123;1231706236680.4087;471626019825.31836;1035462841005.7041;43594.12352811854;5974.923464482133;0.0;3562.275208027496;3491016.639455273;727778.7255087902;2187035.1745678536;774204.5269975626;3.5551317886834264;0.2757885740856372
5666;2019-04-15 15:28:41.789;611;609;202;202;178;37;35;31;-26;40;772;207;-28;-4;239;156;281;575;197;37;35;-8;636;357;362;146;362;301;638;-2.0;84.0;1099.0;126.0;0.0;36;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16665.494140625;8935.455078125;4336.453125;1320.89599609375;519.0;161505;461.0;0.0;Calculated values ==>;1555334921.789;334.26000000000005;334.06;293.36;293.36;290.96000000000004;276.86;274.0616903277293;276.66;276.26000000000005;270.56;277.16;350.36;293.86;270.36;272.76000000000005;297.06;288.76000000000005;301.26000000000005;330.66;276.86;276.66;319.26000000000005;325.06;272.36;243.81672145450628;267.7187500070086;274.0616903277293;292.86;6360000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;6380000.0;0.0;0.014;0.18316666666666667;0.021;0.0;0.0;0.0;8935.455078125;4336.453125;1320.89599609375;16665.494140625;480948.19589905295;480422.28716139897;253177.27158117935;253177.27158117935;244882.36768406988;430346.717906069;433883.48505660606;438095.2167564963;471896.58969717816;531090.452907455;469179.6353925685;437785.01000687695;441431.40639256994;464518.1588243853;453993.70447563543;414267.4519263126;475310.4277314336;434244.55786418;433883.48505660606;193589.57483703562;217833.21561994078;467114.09570765134;201742.56925472774;201741.98604591782;273.8700888048721;2085001.266660545;1252906.8797479898;216240.1362644289;326008.5604984595;0;24;24;4;1;0;0;4;112;123;1231923436680.4087;471713019825.31836;1035643741005.7041;43291.926600740604;5572.802055511396;0.0;0.0;3491740.689873013;727874.9565547901;2187035.1745678536;774234.2126242962;3.3485495994572485;0.2774911827990961
5667;2019-04-15 15:29:41.780;611;610;202;201;178;37;34;31;-16;40;764;205;-27;-4;239;156;281;577;196;38;35;-8;631;357;362;148;362;301;633;-1.0;86.0;1116.0;190.0;0.0;34;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16066.935546875;8509.9228515625;4141.09033203125;1310.93383789062;518.0;161506;460.0;0.0;Calculated values ==>;1555334981.78;334.26000000000005;334.16;293.36;293.26000000000005;290.96000000000004;276.86;274.0616903277293;276.56;276.26000000000005;271.56;277.16;349.56000000000006;293.66;270.46000000000004;272.76000000000005;297.06;288.76000000000005;301.26000000000005;330.86;276.96000000000004;276.66;319.16;324.96000000000004;272.36;244.22491754036054;267.7187500070086;274.0616903277293;292.76000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3010000.0;6330000.0;0.0;0.014333333333333333;0.186;0.03166666666666666;0.0;0.0;0.0;8509.9228515625;4141.09033203125;1310.93383789062;16066.935546875;481521.89520196;481145.9886842406;253411.7261784858;253041.2266172676;245050.52728746488;430346.717906069;433702.1600636701;439628.3511256179;471631.5591433098;530256.7858949634;468939.0435562869;437940.2675631159;441431.40639256994;464518.1588243853;453993.70447563543;416069.4778106769;476225.34006195684;434424.3181684167;433883.48505660606;193171.6564234249;217415.1398638553;466833.15346630086;201536.39940106444;201741.98604591782;273.78960511026366;2085273.9959921176;1253052.236090529;216262.0648899018;326079.19609693135;0;24;24;4;1;0;0;4;112;123;1232140604100.181;471801206595.2258;1035824313915.5146;44285.10302076695;8401.063878732486;0.0;0.0;3492470.3889811398;727991.3879701209;2187035.1745678536;774234.2126242962;3.773554420341733;0.3274034087934717
5668;2019-04-15 15:30:41.780;610;609;202;201;179;38;35;31;5;40;754;205;-2;-1;239;157;279;571;196;39;35;-7;628;356;361;150;361;300;630;-1.0;85.0;972.0;94.0;0.0;32;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15642.30078125;8169.4794921875;4087.75;1295.35388183594;517.0;161507;459.0;0.0;Calculated values ==>;1555335041.78;334.16;334.06;293.36;293.26000000000005;291.06;276.96000000000004;273.955091788801;276.66;276.26000000000005;273.66;277.16;348.56000000000006;293.66;272.96000000000004;273.06;297.06;288.86;301.06;330.26000000000005;277.06;276.66;319.06;324.86;272.46000000000004;244.62907804385475;267.5978703862781;273.955091788801;292.76000000000005;6280000.0;3560000.0;3610000.0;1500000.0;3610000.0;3000000.0;6300000.0;0.0;0.014166666666666666;0.162;0.015666666666666666;0.0;0.0;0.0;8169.4794921875;4087.75;1295.35388183594;15642.30078125;481718.85215077957;481343.7141145967;253555.05244277464;253182.29903245813;245483.6231105773;430412.23801567365;434130.71970383386;442965.4704623134;471365.6384454818;529290.4194999392;469077.49398789863;441938.07731780596;442085.5645219337;464664.8766729168;454305.82633570756;416417.85920157563;475681.4090100046;434846.9440822899;434130.71970383386;192753.74022246967;216997.06728235667;466652.03859147424;201556.6130462353;201741.98604591782;273.79301718757216;2085538.2396281853;1253191.2311100604;216283.78395423287;326147.76976636495;0;24;24;4;1;0;0;4;112;123;1232357504100.181;471890606595.2258;1036004613915.5146;39108.234901404656;4153.1616668754095;0.0;0.0;3493165.3334638244;728096.0065163343;2187035.1745678536;774234.2126242962;3.1921144016867085;0.2579395756021934
5669;2019-04-15 15:31:41.790;608;607;202;202;179;37;36;30;15;39;743;205;11;9;240;157;278;565;192;39;36;-7;622;356;361;149;361;300;624;-1.0;81.0;994.0;61.0;0.0;28;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15215.8681640625;7870.20947265625;3934.71801757812;1301.64697265625;516.0;161508;458.0;0.0;Calculated values ==>;1555335101.79;333.96000000000004;333.86;293.36;293.36;291.06;276.86;273.955091788801;276.76000000000005;276.16;274.66;277.06;347.46000000000004;293.66;274.26000000000005;274.06;297.16;288.86;300.96000000000004;329.66;277.06;276.76000000000005;318.96000000000004;324.76000000000005;272.46000000000004;244.42749628697553;267.5978703862781;273.955091788801;292.36;6220000.0;3560000.0;3610000.0;1490000.0;3610000.0;3000000.0;6240000.0;0.0;0.013500000000000002;0.16566666666666666;0.010166666666666666;0.0;0.0;0.0;7870.20947265625;3934.71801757812;1301.64697265625;15215.8681640625;482112.5567513893;481738.9526972439;253847.9662551985;253847.9662551985;245694.09302619312;430412.23801567365;434310.53623595677;444413.69907515554;471399.1107851406;528142.8785658664;469077.49398789863;443837.0651105216;443547.43308681657;464796.26975366054;454305.82633570756;418130.8267305082;475507.68196613766;434846.9440822899;434310.53623595677;192335.8262164488;216578.99785978085;466792.99246713286;201705.93348742498;201741.98604591782;273.8512920948754;2085795.43389459;1253324.917462092;216305.4292349625;326214.6348088175;0;24;24;4;1;0;0;4;112;123;1232574140200.1465;471980321545.21155;1036184643915.4861;40208.58649903403;2695.051766293697;0.0;0.0;3493826.4171376415;728153.0844730091;2187035.1745678536;774234.2126242962;3.273444055638123;0.24949264134364382
5670;2019-04-15 15:32:41.781;606;605;202;202;180;38;37;30;20;38;731;204;19;27;240;157;276;548;192;40;37;-8;616;356;362;137;361;302;617;-2.0;86.0;1100.0;83.0;0.0;28;1;32;1;0;0;1;0;0;0;1;0;1;0;0;15763.48828125;7684.82275390625;3825.48461914062;2315.81127929688;515.0;161509;457.0;0.0;Calculated values ==>;1555335161.781;333.76000000000005;333.66;293.36;293.36;291.16;276.96000000000004;273.955091788801;276.86;276.16;275.16;276.96000000000004;346.26;293.56;275.06;275.86;297.16;288.86;300.76000000000005;327.96000000000004;277.16;276.86;318.86;324.66;272.36;241.92719264551067;267.8393353686513;273.955091788801;292.36;6160000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3020000.0;6170000.0;0.0;0.014333333333333333;0.18333333333333332;0.013833333333333333;0.0;0.0;0.0;7684.82275390625;3825.48461914062;2315.81127929688;15763.48828125;482505.9658340577;482247.85814405995;254200.86332870295;254200.86332870295;246283.73598053123;430412.23801567365;434244.55786418;444733.05781294516;472882.9073446267;526733.7036220904;468679.728194046;444589.26801690354;445733.73098647315;464796.26975366054;454305.82633570756;419457.18930987985;473794.31367381086;434782.31747122854;434244.55786418;191917.91438739494;216160.93158060662;468365.571043304;201655.31974772157;201741.98604591782;273.8315454337739;2086053.5564738347;1253454.5232867203;216335.570198541;326279.2934638023;0;24;24;4;1;0;0;4;112;124;1232791007664.919;472066108675.1215;1036365216825.2966;44564.25197862432;3689.4918095888897;0.0;0.0;3494532.7514914996;728206.2810220729;2187035.1745678536;774234.2126242962;3.490042650547731;0.27046567679688766
5671;2019-04-15 15:33:41.781;604;602;202;202;180;37;38;29;29;37;727;205;32;40;240;157;274;537;192;40;38;-9;612;356;361;130;361;303;614;-1.0;83.0;1202.0;54.0;0.0;21;1;32;1;0;0;1;0;0;0;1;0;1;0;0;15558.9326171875;7600.56494140625;3580.2216796875;2348.103515625;514.0;161510;456.0;0.0;Calculated values ==>;1555335221.781;333.56;333.36;293.36;293.36;291.16;276.86;273.955091788801;276.96000000000004;276.06;276.06;276.86;345.86;293.66;276.36;277.16;297.16;288.86;300.56;326.86;277.16;276.96000000000004;318.76000000000005;324.56;272.26000000000005;240.39332010688793;267.9596281332873;273.955091788801;292.36;6120000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;6140000.0;0.0;0.013833333333333333;0.20033333333333334;0.009000000000000001;0.0;0.0;0.0;7600.56494140625;3580.2216796875;2348.103515625;15558.9326171875;482672.2830186778;482156.64893315465;254356.00516563846;254356.00516563846;246394.91859710737;430412.23801567365;434668.6427963687;445822.8665406856;473695.5629922598;526236.8180623807;468661.3986364127;446248.92018464074;447376.48645180964;464796.26975366054;454305.82633570756;420111.61391383177;472490.7849209013;435024.7519814282;434668.6427963687;191500.00471740507;215742.86842915416;469227.4427813668;201780.1581022693;201741.98604591782;273.8802388250285;2086314.5766479883;1253581.9015175146;216374.43615516537;326341.0076829592;0;24;24;4;1;0;0;4;112;124;1233007907664.919;472146208675.1215;1036546716825.2966;48889.88925716273;2407.0255621118777;0.0;0.0;3495311.5360017978;728257.0853335038;2187035.1745678536;774234.2126242962;3.7916572831092545;0.28333948325511565
5672;2019-04-15 15:34:41.802;601;600;201;201;180;37;39;30;41;37;740;205;38;39;240;157;273;525;190;41;39;-9;605;356;361;135;361;302;607;-1.0;86.0;1199.0;103.0;7.0;18;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14336.0732421875;7386.986328125;3428.75903320312;1360.37353515625;514.0;161511;455.0;0.0;Calculated values ==>;1555335281.802;333.26000000000005;333.16;293.26000000000005;293.26000000000005;291.16;276.86;273.955091788801;277.06;276.16;277.26000000000005;276.86;347.16;293.66;276.96000000000004;277.06;297.16;288.86;300.46000000000004;325.66;277.26000000000005;277.06;318.66;324.56;272.26000000000005;241.49495122638035;267.8393353686513;273.955091788801;292.16;6050000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6070000.0;0.0;0.014333333333333333;0.19983333333333334;0.017166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7386.986328125;3428.75903320312;1360.37353515625;14336.0732421875;483036.0805523675;482666.16630304395;254335.2497328728;254335.2497328728;246659.31352058213;430412.23801567365;434846.9440822899;447705.9326627795;473046.2935902154;527674.871524448;468800.3455247588;447286.45025618136;447426.4622216548;464796.26975366054;454305.82633570756;422000.02635629015;471545.4970292417;435202.0721543156;434846.9440822899;191082.09718829524;215742.86842915416;468542.5750511011;201615.97385841818;254335.2497328728;273.8161904417691;2086563.7888911932;1253706.8414920908;216405.3509470556;326399.43629857;0;24;24;4;1;0;0;4;112;124;1233224583475.4492;472225736500.3161;1036728280350.7408;49176.97676773821;4582.239987141057;0.0;210.5969767409866;3496129.045915698;728315.3495985813;2187035.1745678536;774235.9682133478;4.432431564642741;0.3421289095664161
5673;2019-04-15 15:35:41.772;598;597;201;200;180;38;40;30;45;38;759;205;42;41;240;158;272;501;185;43;40;-7;603;356;361;136;360;303;605;-1.0;84.0;1166.0;0.0;13.0;15;94;30;1;0;0;1;0;0;0;1;0;0;0;0;14210.2177734375;7379.22802734375;3360.76538085938;1316.76782226562;514.0;161512;454.0;0.0;Calculated values ==>;1555335341.772;332.96000000000004;332.86;293.26000000000005;293.16;291.16;276.96000000000004;273.955091788801;277.16;276.16;277.66;276.96000000000004;349.06000000000006;293.66;277.36;277.26000000000005;297.16;288.96000000000004;300.36;323.26000000000005;277.46000000000004;277.16;318.56;324.56;272.46000000000004;241.71165711629368;267.9596281332873;273.955091788801;291.66;6030000.0;3560000.0;3610000.0;1360000.0;3600000.0;3030000.0;6050000.0;0.0;0.014;0.19433333333333333;0.0;0.0021666666666666666;0.0021666666666666666;0.0;7379.22802734375;3360.76538085938;1316.76782226562;14210.2177734375;482834.44441002427;482463.92904624966;254442.11427422718;254050.6858757324;246736.17374677598;430412.23801567365;435024.7519814282;448075.1158509465;473013.45329280203;529582.9255284944;468661.3986364127;447656.4881179867;447516.57979027147;464942.4404991662;454446.891000169;422312.80280849664;468070.0076568357;435555.27144483227;435024.7519814282;190664.19178205615;215742.86842915416;468601.83797656716;201972.2588119733;254442.11427422718;273.955091788801;2086801.555706891;1253829.831752552;216427.64930362243;326455.9873790291;0;24;24;4;1;0;0;4;112;124;1233441075175.5525;472306995850.35486;1036909689600.8274;47825.98855124046;0.0;0.0;391.2623816989355;3496936.9997813865;728353.5158391591;2187035.1745678536;774240.9812002566;3.9991876766282095;0.26799320909705227
5674;2019-04-15 15:36:41.773;595;594;200;200;179;37;41;30;47;38;771;205;44;42;240;158;271;489;185;44;41;-6;605;354;360;137;359;304;607;216.0;81.0;1120.0;0.0;13.0;4;87;32;1;0;0;1;0;0;0;1;0;0;0;0;13968.5087890625;7510.34716796875;3065.42236328125;1271.92736816406;514.0;161513;452.0;0.0;Calculated values ==>;1555335401.773;332.66;332.56;293.16;293.16;291.06;276.86;273.7412296467126;277.26000000000005;276.16;277.86;276.96000000000004;350.26;293.66;277.56;277.36;297.16;288.96000000000004;300.26000000000005;322.06;277.56;277.26000000000005;318.36;324.56;272.56;241.92719264551067;268.0796299477929;273.7412296467126;291.66;6050000.0;3540000.0;3600000.0;1370000.0;3590000.0;3040000.0;6070000.0;0.036000000000000004;0.013500000000000002;0.18666666666666665;0.0;0.0021666666666666666;0.03816666666666667;0.0;7510.34716796875;3065.42236328125;1271.92736816406;13968.5087890625;482177.1485635505;481804.343996169;253945.70975641868;253945.70975641868;246315.961597836;430542.39183029096;435442.3189386135;448165.9890469976;472882.9073446267;530759.6363116737;468522.201623838;447747.1211392313;447466.95896490954;465088.32681886124;454785.8334167292;421394.4410319091;465884.11213764246;435968.7166933796;435442.3189386135;189828.38726562503;215742.86842915416;468562.83405567316;201446.94854128102;204427.2275622277;273.7412296467126;2087036.3823416736;1253953.9136136929;216449.2221230576;326509.539836025;0;24;24;4;1;0;0;4;112;124;1233657378780.2913;472388897215.2559;1037091792635.6074;46054.22089440043;0.0;0.0;8817.07598753206;3497719.347898073;728353.5158391591;2187035.1745678536;774317.7186321768;4.631389319610818;0.24478210238887066
5675;2019-04-15 15:37:41.763;593;592;200;200;180;37;42;30;44;38;776;203;42;45;240;159;271;478;183;46;42;-4;606;355;361;138;360;305;607;-2.0;81.0;984.0;85.0;13.0;5;86;34;1;0;0;1;0;0;0;1;0;0;0;0;14145.9462890625;7644.025390625;3091.04907226562;1269.05310058594;516.0;161514;450.0;0.0;Calculated values ==>;1555335461.763;332.46000000000004;332.36;293.16;293.16;291.16;276.86;273.8482719121499;277.36;276.16;277.56;276.96000000000004;350.76;293.46000000000004;277.36;277.66;297.16;289.06;300.26000000000005;320.96000000000004;277.76000000000005;277.36;318.16;324.76000000000005;272.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;291.46000000000004;6060000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;6070000.0;0.0;0.013500000000000002;0.164;0.014166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;7644.025390625;3091.04907226562;1269.05310058594;14145.9462890625;481775.15039375395;481516.10895022814;253945.70975641868;253945.70975641868;246659.31352058213;430477.46260093397;435378.9101572175;447557.86663498206;472752.1489716358;531206.0339399034;468140.1469931569;447276.8002363944;447698.11948457354;464942.4404991662;454757.1120109396;421081.387728707;464101.99665193155;436081.5480936552;435378.9101572175;188992.59102226305;216578.99785978085;468622.6396700515;201381.39615764408;253945.70975641868;273.72009894755547;2087270.6304195076;1254080.1790039616;216470.393431161;326560.83521400794;0;24;24;4;1;0;0;4;112;124;1233873642730.3257;472471383465.26904;1037274462185.6365;40372.94115828343;3785.9176164257715;0.0;393.1052675350641;3498439.4542109016;728385.0598944154;2187035.1745678536;774394.4573507294;3.7113870880376925;0.2752262377457581
5676;2019-04-15 15:38:41.774;593;591;199;200;179;38;44;30;30;38;777;202;30;45;240;159;271;480;181;48;44;-3;608;355;361;140;360;305;610;-1.0;80.0;1325.0;101.0;8.0;1;87;35;1;0;0;1;0;0;0;1;0;0;0;0;14285.48046875;7705.8671875;3030.63598632812;1275.65319824219;520.0;161515;448.0;0.0;Calculated values ==>;1555335521.774;332.46000000000004;332.26000000000005;293.06;293.16;291.06;276.96000000000004;273.8482719121499;277.56;276.16;276.16;276.96000000000004;350.86;293.36;276.16;277.66;297.16;289.06;300.26000000000005;321.16;277.96000000000004;277.56;317.96000000000004;325.16;272.86;242.56692532238324;268.19934244402924;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3610000.0;1400000.0;3600000.0;3050000.0;6100000.0;0.0;0.013333333333333334;0.22083333333333333;0.016833333333333332;0.0013333333333333333;0.0013333333333333333;0.0;7705.8671875;3030.63598632812;1275.65319824219;14285.48046875;481545.30248251674;481025.3665591551;253406.26507607664;253790.3032962986;246203.33607849968;430477.46260093397;435731.16137290135;445574.1301323474;472489.9908694221;531310.4117884313;468018.73062796064;445574.1301323474;447698.11948457354;464942.4404991662;454757.1120109396;420448.2113419544;464001.5092814032;436430.11128019885;435731.16137290135;188156.80290529504;218251.29456621417;468446.20752626576;201423.33713790757;253406.26507607664;273.7364856749563;2087507.6024124008;1254208.1182264958;216491.60320470133;326611.85860866756;0;24;24;4;1;0;0;4;112;124;1234090282440.0295;472554798755.155;1037457495735.3864;53916.6334529388;4494.884984870696;0.0;243.09986172909962;3499225.3447184376;728454.0792338914;2187035.1745678536;774399.7600321127;4.882938290407004;0.3568176080442681
5677;2019-04-15 15:39:41.804;594;593;198;199;179;38;46;30;9;38;775;200;12;40;241;160;271;497;195;49;46;-2;610;356;362;141;361;306;612;-2.0;80.0;1434.0;165.0;3.0;1;89;39;1;0;0;1;0;0;0;1;0;0;0;0;14593.4501953125;7960.626953125;3008.34985351562;1280.80297851562;525.0;161516;447.0;0.0;Calculated values ==>;1555335581.804;332.56;332.46000000000004;292.96000000000004;293.06;291.06;276.96000000000004;273.955091788801;277.76000000000005;276.16;274.06;276.96000000000004;350.66;293.16;274.36;277.16;297.26000000000005;289.16;300.26000000000005;322.86;278.06;277.76000000000005;317.86;325.66;272.96000000000004;242.77792619122317;268.3187672390254;273.955091788801;292.66;6100000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3060000.0;6120000.0;0.0;0.013333333333333334;0.239;0.0275;0.0005;0.0005;0.0;7960.626953125;3008.34985351562;1280.80297851562;14593.4501953125;481459.5820711618;481084.1425033886;252926.03972239755;253305.729886158;246128.96032161533;430412.23801567365;435844.5533831253;442313.58979942015;472358.58907936385;531026.2279586041;467634.868728076;442757.55712985963;446803.2587583881;464927.5523835209;454728.515857866;419805.2771918019;466477.3274123028;436369.3260602679;435844.5533831253;187738.9118479558;220341.7376933702;468407.4610327971;201564.5439103576;252926.03972239755;273.7961137440389;2087748.3804966977;1254338.7376213311;216512.9176580649;326662.20865308325;0;24;24;4;1;0;0;4;112;124;1234307290889.926;472639140905.1148;1037640887385.299;57539.02196748595;7338.180220867086;0.0;91.45925683036387;3500154.606245063;728552.7374149973;2187035.1745678536;774402.5494187623;5.303659542019657;0.4343464047808287
5678;2019-04-15 15:40:41.775;595;594;197;198;179;39;48;31;-11;38;773;200;-13;31;241;161;272;515;197;51;48;-2;614;356;362;142;361;306;616;-2.0;86.0;1465.0;105.0;0.0;2;92;41;1;0;0;1;0;0;0;1;0;0;0;0;14856.3671875;8156.52978515625;3057.40112304688;1303.8349609375;547.0;161517;441.0;518.0;Calculated values ==>;1555335641.775;332.66;332.56;292.86;292.96000000000004;291.06;277.06;273.955091788801;277.96000000000004;276.26000000000005;272.06;276.96000000000004;350.46000000000004;293.16;271.86;276.26000000000005;297.26000000000005;289.26000000000005;300.36;324.66;278.26000000000005;277.96000000000004;317.26000000000005;327.86;272.96000000000004;242.98782864720522;268.3187672390254;273.955091788801;292.86;6140000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3060000.0;6160000.0;0.0;0.014333333333333333;0.24416666666666667;0.0175;0.0;0.0;1.3093887670920377;8156.52978515625;3057.40112304688;1303.8349609375;14856.3671875;481143.4339956428;480766.76108493493;252357.2440355944;252731.2254419433;245981.86861272858;430412.23801567365;436194.857971995;439294.3313615184;472226.9707426428;530817.3057209284;467634.868728076;438986.2991974235;445521.0975432056;464927.5523835209;454869.0781991784;418816.6735298145;468802.1238979594;436716.91860004765;436194.857971995;185231.60634950487;229540.68826423294;468269.4296827956;201707.5824990536;252926.03972239755;273.8519353396902;2087993.6770250301;1254472.9823449266;216534.44589728292;326712.73214655486;0;24;24;4;1;0;0;4;112;124;1234524385910.6304;472723999870.3901;1037824398645.8943;58010.7645139185;4664.832325715485;0.0;0.0;3501117.055726668;728652.7141744093;2187035.1745678536;774403.3112108608;5.006931547916608;0.39629009749465094
5679;2019-04-15 15:41:41.755;596;561;196;197;178;39;50;31;-12;39;770;201;-21;18;241;161;272;517;199;53;50;-2;618;357;362;142;361;307;620;-3.0;79.0;1337.0;85.0;0.0;1;94;44;1;0;0;1;0;0;0;1;0;0;0;0;15004.634765625;8383.7021484375;3090.650390625;1313.03039550781;446.0;161518;442.0;1096.0;Calculated values ==>;1555335701.755;332.76000000000005;329.26000000000005;292.76000000000005;292.86;290.96000000000004;277.06;274.0616903277293;278.16;276.26000000000005;271.96000000000004;277.06;350.16;293.26000000000005;271.06;274.96000000000004;297.26000000000005;289.26000000000005;300.36;324.86;278.46000000000004;278.16;317.36;317.76000000000005;272.96000000000004;242.98782864720522;268.43790593516167;274.0616903277293;293.06;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3070000.0;6200000.0;0.0;0.013166666666666667;0.22283333333333333;0.014166666666666666;0.0;0.0;2.783209329084976;8383.7021484375;3090.650390625;1313.03039550781;15004.634765625;480826.7079061861;475394.63776211184;251800.5647229264;252169.20262061883;245501.61050172753;430346.717906069;436543.3446468343;438918.9086401352;472325.50216173066;530428.089475615;467615.82085141406;437514.20447033056;443435.5918674444;464927.5523835209;454700.04539168015;417467.8695767977;468583.93702178256;437062.7516608749;436543.3446468343;185649.48583044452;187321.02276691253;468269.4296827956;201992.03133241218;252926.03972239755;273.9673307565693;2088242.4357608242;1254610.771665995;216556.24583952312;326763.9488312642;0;24;24;4;1;0;0;4;112;124;1234741513510.6995;472809171470.4172;1038008237345.9528;52795.20582673761;3772.263143297098;0.0;0.0;3502040.1310187713;728722.9998669637;2187035.1745678536;774403.3112108608;4.423693984881475;0.3501692083989519
5680;2019-04-15 15:42:41.775;596;519;195;196;177;40;52;32;-18;39;768;201;-21;9;242;161;273;503;191;54;52;-1;620;358;363;143;363;307;622;-1.0;84.0;1408.0;120.0;0.0;6;95;49;1;0;0;1;0;0;0;1;0;0;0;0;15598.302734375;8746.35546875;3228.85546875;1321.34631347656;462.0;161519;449.0;1197.0;Calculated values ==>;1555335761.775;332.76000000000005;325.06;292.66;292.76000000000005;290.86;277.16;274.1680685717883;278.36;276.36;271.36;277.06;349.96000000000004;293.26000000000005;271.06;274.06;297.36;289.26000000000005;300.46000000000004;323.46000000000004;278.56;278.36;318.06;319.36;273.06;243.1966462407574;268.43790593516167;274.1680685717883;292.26000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6220000.0;0.0;0.014;0.23466666666666666;0.02;0.0;0.0;3.037622096518221;8746.35546875;3228.85546875;1321.34631347656;15598.302734375;480595.0499564878;468634.03520070796;251344.29348850276;251709.29138329093;245097.94328873584;430280.9020939914;436657.0512451711;437985.2681005028;472193.81962526246;530218.9530916922;467615.82085141406;437514.20447033056;442105.1117696454;464766.5650395172;454530.5711204003;417120.2650392072;466065.43083839497;437003.68543558475;436657.0512451711;188574.69595719432;194007.49548133422;468230.6668193967;202185.18053724925;252926.03972239755;274.04707422360923;2088497.5452480696;1254753.5697295861;216578.20629647077;326816.62893425854;0;24;24;4;1;0;0;4;112;124;1234959086010.6304;472894699970.39;1038192498745.8942;55334.42054817683;5320.9097256429495;0.0;0.0;3502941.511598349;728798.8015663277;2187035.1745678536;774403.3112108608;4.561731967826858;0.3566521943767118
5681;2019-04-15 15:43:41.766;595;505;194;194;175;41;54;32;-20;39;767;201;-22;2;242;161;273;495;189;56;54;-1;621;359;364;142;364;306;623;165.0;82.0;1406.0;154.0;3.0;14;96;50;1;0;0;1;0;0;0;1;0;0;1;0;15912.5107421875;8880.591796875;3484.70288085938;1327.09545898438;467.0;161520;455.0;1215.0;Calculated values ==>;1555335821.766;332.66;323.66;292.56;292.56;290.66;277.26000000000005;274.27422755570615;278.56;276.36;271.16;277.06;349.86;293.26000000000005;270.96000000000004;273.36;297.36;289.26000000000005;300.46000000000004;322.66;278.76000000000005;278.56;318.66;319.86;273.06;242.98782864720522;268.3187672390254;274.27422755570615;292.06;6210000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;6230000.0;0.0275;0.013666666666666666;0.23433333333333334;0.025666666666666667;0.0005;0.028;3.0826330234359087;8880.591796875;3484.70288085938;1327.09545898438;15912.5107421875;480332.58951194864;466251.70172177354;250937.47858211945;250937.47858211945;244402.5734870611;430214.79039162316;436771.22864446876;437898.67151236854;472325.50216173066;530190.3213035207;467756.6589515714;437585.1090581189;441268.9435772527;464620.0566218266;454360.65208595496;416773.07756377186;464619.9606600274;437117.7862642755;436771.22864446876;191082.09718829524;196097.13278094304;468368.779352971;202404.8432971073;203271.49749862534;274.1370762378879;2088760.095971582;1254900.4389229615;216600.27333399924;326872.566861832;0;24;24;4;1;0;0;4;112;124;1235177153295.4016;472980187145.3003;1038376371160.7013;55184.05374510955;6826.407692100503;0.0;6537.992472083616;3503862.3607350676;728900.0140272226;2187035.1745678536;774457.7863089138;5.006317613275413;0.3489063264239249
