;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5682;2019-04-15 15:44:41.776;595;503;191;192;173;42;56;32;-21;39;766;200;-23;0;242;158;273;492;191;57;55;-1;627;359;364;141;364;306;629;-1.0;84.0;1430.0;111.0;0.0;18;95;51;1;0;0;1;0;0;0;1;0;0;1;0;16085.41015625;9003.0;3622.36376953125;1319.91027832031;471.0;161521;459.0;1217.0;Calculated values ==>;1555335881.776;332.66;323.46000000000004;292.26000000000005;292.36;290.46000000000004;277.36;274.27422755570615;278.76000000000005;276.36;271.06;277.06;349.76;293.16;270.86;273.16;297.36;288.96000000000004;300.46000000000004;322.36;278.86;278.66;319.06;320.26000000000005;273.06;242.77792619122317;268.3187672390254;274.27422755570615;292.26000000000005;6270000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6290000.0;0.0;0.014;0.23833333333333334;0.018500000000000003;0.0;0.0;3.087168523121675;9003.0;3622.36376953125;1319.91027832031;16085.41015625;479632.72597447893;465092.8025553416;249614.56127386165;249967.0266388667;243551.60524612424;430214.79039162316;437117.7862642755;437742.05038880615;472456.96783784614;530085.791799281;467634.868728076;437427.84448784514;440968.15519671026;464620.0566218266;453935.118180479;414622.0035706078;463271.4567951871;437290.4139363382;436944.7260494021;192753.74022246967;197768.88456892778;468506.6426915133;202473.53470180175;203271.49749862534;274.1637717112707;2089026.7897539167;1255049.4936929003;216622.3353915368;326931.8022881684;0;24;24;4;1;0;0;4;112;124;1235395589695.367;473065101295.2868;1038560001760.6721;56072.329572069386;4921.612497809665;0.0;0.0;3504789.651785318;728997.930512151;2187035.1745678536;774512.278660051;4.373807345813753;0.33907629136444817
5683;2019-04-15 15:45:41.777;594;503;193;193;172;43;54;33;-22;39;765;200;-24;-2;243;154;273;491;190;59;54;-1;624;360;365;141;365;305;626;-2.0;83.0;1502.0;175.0;0.0;31;91;52;1;0;0;1;0;0;0;1;0;0;0;0;16335.91015625;9057.3115234375;4013.0078125;1295.78784179688;474.0;161522;462.0;1211.0;Calculated values ==>;1555335941.777;332.56;323.46000000000004;292.46000000000004;292.46000000000004;290.36;277.46000000000004;274.38016830617;278.56;276.46000000000004;270.96000000000004;277.06;349.66;293.16;270.76000000000005;272.96000000000004;297.46000000000004;288.56;300.46000000000004;322.26000000000005;279.06;278.56;319.36;320.56;273.06;242.77792619122317;268.19934244402924;274.38016830617;292.16;6240000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6260000.0;0.0;0.013833333333333333;0.25033333333333335;0.029166666666666667;0.0;0.0;3.071543983272947;9057.3115234375;4013.0078125;1295.78784179688;16335.91015625;479836.06419337203;465510.9198059371;250448.562875701;250448.562875701;243324.7446522517;430148.3826014536;436537.6337574082;437812.597326149;472456.96783784614;530057.28727503;467775.6695843459;437499.1961693786;440880.4687282554;464605.36442852597;453192.24889485224;415712.5903331834;463533.7222264309;437404.9428379243;436537.6337574082;194007.49548133422;199022.72361097817;468506.6426915133;202607.23175316295;203271.49749862534;274.2203010414004;2089296.9719258223;1255199.9987971238;216644.13323913616;326995.4314450767;0;24;24;4;1;0;0;4;112;124;1235614293340.1028;473149702705.18463;1038743304815.4507;58879.74318177084;7755.399485701886;0.0;0.0;3505747.6016893415;729103.5740392487;2187035.1745678536;774512.278660051;4.638357617904218;0.37338808589494493
5684;2019-04-15 15:46:41.777;594;505;196;196;173;41;50;33;-23;40;764;201;-25;-3;243;149;274;491;187;60;49;-1;625;359;364;140;364;304;626;-2.0;83.0;1303.0;127.0;0.0;25;87;51;1;0;0;1;0;0;0;1;0;0;1;0;16149.09765625;8952.6865234375;3825.8359375;1262.08996582031;476.0;161523;465.0;1210.0;Calculated values ==>;1555336001.777;332.56;323.66;292.76000000000005;292.76000000000005;290.46000000000004;277.26000000000005;274.27422755570615;278.16;276.46000000000004;270.86;277.16;349.56000000000006;293.26000000000005;270.66;272.86;297.46000000000004;288.06;300.56;322.26000000000005;279.16;278.06;319.66;320.76000000000005;273.06;242.56692532238324;268.0796299477929;274.27422755570615;291.86;6250000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6260000.0;0.0;0.013833333333333333;0.21716666666666665;0.021166666666666667;0.0;0.0;3.0687372415187926;8952.6865234375;3825.8359375;1262.08996582031;16149.09765625;479719.1627680904;465837.2679826516;251529.1977506709;251529.1977506709;243649.06282496746;430214.79039162316;436072.7713138505;437883.18805776763;472686.4266018815;530028.8573987164;468037.5601754016;437570.5891863215;440943.6375800933;464751.8981387732;452648.96075887873;415711.2359108993;463533.7222264309;437805.7469987138;435897.0153556221;195261.2709748474;199858.6285646581;468644.2581567397;202399.09137446643;203271.49749862534;274.1348403333422;2089567.68032426;1255350.082114181;216665.44888753298;327060.75514299335;0;24;24;4;1;0;0;4;112;124;1235832993340.1028;473234002705.18463;1038926004815.4507;51139.29632972358;5635.522696891451;0.0;0.0;3506664.427018604;729215.165057437;2187035.1745678536;774512.278660051;4.0436141459482755;0.31454348617990424
5685;2019-04-15 15:47:41.758;592;505;197;197;178;41;50;34;-23;40;764;201;-25;-5;243;148;272;483;187;61;49;0;619;358;363;139;363;304;621;-1.0;82.0;582.0;30.0;0.0;29;83;51;1;0;0;1;0;0;0;1;0;0;0;0;16136.34765625;8878.01171875;3871.6005859375;1234.74157714844;477.0;161524;467.0;1209.0;Calculated values ==>;1555336061.758;332.36;323.66;292.86;292.86;290.96000000000004;277.26000000000005;274.1680685717883;278.16;276.56;270.86;277.16;349.56000000000006;293.26000000000005;270.66;272.66;297.46000000000004;287.96000000000004;300.36;321.46000000000004;279.26000000000005;278.06;319.86;320.86;273.16;242.35481222062532;268.0796299477929;274.1680685717883;291.86;6190000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6210000.0;0.0;0.013666666666666666;0.097;0.005;0.0;0.0;3.0660657069623505;8878.01171875;3871.6005859375;1234.74157714844;16136.34765625;480125.91238745465;466526.9497650052;252122.73887281516;252122.73887281516;245466.1714977624;430280.9020939914;436308.6438538564;437883.18805776763;472817.310826017;530028.8573987164;468037.5601754016;437570.5891863215;440642.64510116994;464898.1456994284;452680.0719682202;417123.4158858015;462920.22996002;438203.4745120459;436133.76305498433;196097.13278094304;200276.58477070546;468880.45426275564;202303.4397393363;203271.49749862534;274.0930758506907;2089836.6405039218;1255498.6242128354;216686.24922817817;327124.8801346185;0;24;24;4;1;0;0;4;112;124;1236051024274.9087;473317676200.1101;1039108347055.2883;22851.23558688784;1332.8850726170965;0.0;0.0;3507280.819531234;729273.2167332774;2187035.1745678536;774512.278660051;1.7293698989495194;0.12737792380964255
5686;2019-04-15 15:48:41.778;588;505;198;198;176;39;50;33;-24;40;764;202;-26;-6;243;149;272;482;186;61;50;0;618;356;362;140;361;303;620;-2.0;81.0;607.0;148.0;0.0;22;80;49;1;0;0;1;0;0;0;1;0;0;0;0;15907.40625;8757.8017578125;3651.08911132812;1211.63244628906;478.0;161525;468.0;1209.0;Calculated values ==>;1555336121.778;331.96000000000004;323.66;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;278.16;276.46000000000004;270.76000000000005;277.16;349.56000000000006;293.36;270.56;272.56;297.46000000000004;288.06;300.36;321.36;279.26000000000005;278.16;319.96000000000004;320.96000000000004;273.16;242.56692532238324;267.9596281332873;273.955091788801;291.76000000000005;6180000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3030000.0;6200000.0;0.0;0.013500000000000002;0.10116666666666667;0.024666666666666667;0.0;0.0;3.0659301099659673;8757.8017578125;3651.08911132812;1211.63244628906;15907.40625;479656.1046852939;466664.26378126215;252540.13760743837;252540.13760743837;244835.43577173632;430412.23801567365;436543.3446468343;437953.82195464283;472686.4266018815;530104.8735352602;468298.68043046317;437642.0229114993;440706.57273408404;465189.78860520123;453171.10944888456;417467.8695767977;462897.952614306;438429.2166670595;436543.3446468343;196515.0671798046;200694.54348549087;468743.2512102924;201199.29198024457;203271.49749862534;273.6533411795239;2090103.7607978776;1255645.638314048;216706.64247393142;327187.59011201846;0;24;24;4;1;0;0;4;112;124;1236268596775.7039;473401404100.4161;1039290507755.9541;23951.666615743292;6599.417661007847;0.0;0.0;3507670.9737257436;729339.3412904736;2187035.1745678536;774512.278660051;2.2430183899132627;0.19815341881543702
5687;2019-04-15 15:49:41.778;584;505;197;197;176;38;52;31;-25;40;763;202;-27;-7;242;150;271;483;186;61;51;0;613;357;362;141;362;303;614;85.0;84.0;961.0;278.0;0.0;17;79;46;1;0;0;1;0;0;0;1;0;0;0;0;15544.50390625;8406.4130859375;3503.57568359375;1202.6162109375;478.0;161526;469.0;1209.0;Calculated values ==>;1555336181.778;331.56;323.66;292.86;292.86;290.76000000000005;276.96000000000004;274.0616903277293;278.36;276.26000000000005;270.66;277.16;349.46000000000004;293.36;270.46000000000004;272.46000000000004;297.36;288.16;300.26000000000005;321.46000000000004;279.26000000000005;278.26000000000005;320.06;320.96000000000004;273.16;242.77792619122317;267.9596281332873;274.0616903277293;291.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6140000.0;0.014166666666666666;0.014;0.16016666666666665;0.04633333333333333;0.0;0.014166666666666666;3.0659301099659673;8406.4130859375;3503.57568359375;1202.6162109375;15544.50390625;479656.2116266793;467483.855905645;252452.60797289226;252452.60797289226;245045.249085636;430346.717906069;436890.05270406;437798.07955487026;472555.3283204977;530000.5021584429;468298.68043046317;437485.64907481754;440556.0271991494;464912.7873590418;453140.38140994735;418821.6484845234;463923.45555967244;438429.2166670595;436716.91860004765;196933.003932529;200694.54348549087;468605.80246456154;201405.2018134982;201405.2018134982;273.7383336870556;2090365.8600491798;1255788.673437746;216726.76121274164;327247.2123186428;0;24;24;4;1;0;0;4;112;124;1236485796775.7039;473485704100.4161;1039472307755.9541;37862.25925157642;12380.294496832603;0.0;3333.582654476117;3508186.089774638;729497.5055584556;2187035.1745678536;774540.0585155049;4.085849949928858;0.343111987382632
5688;2019-04-15 15:50:41.809;581;503;194;195;176;37;53;31;-25;40;761;201;-26;-8;242;151;271;479;186;61;52;1;619;355;360;141;360;303;621;-1.0;84.0;1007.0;196.0;0.0;8;80;46;1;0;0;1;0;0;0;1;0;0;0;0;15347.6533203125;8612.9365234375;3304.44140625;1215.62268066406;478.0;161527;469.0;1206.0;Calculated values ==>;1555336241.809;331.26000000000005;323.46000000000004;292.56;292.66;290.76000000000005;276.86;273.8482719121499;278.46000000000004;276.26000000000005;270.66;277.16;349.26;293.26000000000005;270.56;272.36;297.36;288.26000000000005;300.26000000000005;321.06;279.26000000000005;278.36;320.06;320.96000000000004;273.26000000000005;242.77792619122317;267.9596281332873;273.8482719121499;291.76000000000005;6190000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6210000.0;0.0;0.014;0.16783333333333333;0.03266666666666666;0.0;0.0;3.058322342943719;8612.9365234375;3304.44140625;1215.62268066406;15347.6533203125;478506.1685762784;466203.5320517709;251025.59886576503;251389.12906854425;244800.8974157827;430477.46260093397;437523.7402493343;437798.07955487026;472555.3283204977;529791.7321354732;468177.6259707547;437642.0229114993;440405.2139601131;465204.3799370688;453628.1634861064;416779.2494283128;462252.2439501717;438877.6270218307;437352.68036330503;196933.003932529;200694.54348549087;468704.9404502916;201082.41979555308;201405.2018134982;273.60315963149236;2090623.4277002;1255930.5746286737;216746.92361533293;327303.9751065917;0;24;24;4;1;0;0;4;112;124;1236702508685.3389;473570347810.27356;1039654201685.6478;39728.7782296054;8742.335674721458;0.0;0.0;3508833.0158250807;729673.618420913;2187035.1745678536;774567.8527238374;3.6907874553909217;0.3137414267392669
5689;2019-04-15 15:51:41.769;580;503;193;193;174;37;55;31;-25;40;759;201;-26;-7;242;153;271;482;189;62;54;1;622;356;361;141;361;303;624;-2.0;80.0;765.0;197.0;0.0;7;80;46;1;0;0;1;0;0;0;1;0;0;0;0;15341.46484375;8618.3173828125;3272.96337890625;1214.65197753906;479.0;161528;469.0;1206.0;Calculated values ==>;1555336301.769;331.16;323.46000000000004;292.46000000000004;292.46000000000004;290.56;276.86;273.955091788801;278.66;276.26000000000005;270.66;277.16;349.06000000000006;293.26000000000005;270.56;272.46000000000004;297.36;288.46000000000004;300.26000000000005;321.36;279.36;278.56;320.06;321.06;273.26000000000005;242.77792619122317;267.9596281332873;273.955091788801;292.06;6220000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6240000.0;0.0;0.013333333333333334;0.1275;0.03283333333333333;0.0;0.0;3.058186874265838;8618.3173828125;3272.96337890625;1214.65197753906;15341.46484375;478000.5720141413;465788.5981527964;250534.25482303364;250534.25482303364;244041.02198634346;430412.23801567365;437636.28072910535;437798.07955487026;472555.3283204977;529582.9255284944;468177.6259707547;437642.0229114993;440556.0271991494;465058.7251422519;453739.86056312814;415716.79758815153;462319.1140709358;438822.1517515752;437465.24820655317;196933.003932529;201112.50472608567;468704.9404502916;201183.7698198417;201405.2018134982;273.64726642570866;2090878.9998566287;1256074.0726821288;216767.1624026383;327358.7502720318;0;24;24;4;1;0;0;4;112;124;1236918664485.4763;473654891410.32733;1039835880485.7634;30168.324491216143;8783.611769033105;0.0;0.0;3509415.1033642204;729819.5706166625;2187035.1745678536;774567.8527238374;2.972084248805255;0.26852743681882524
5690;2019-04-15 15:52:41.790;580;503;191;192;173;38;56;31;-24;40;758;200;-26;-8;243;154;271;484;191;63;56;1;626;357;362;141;362;304;627;-2.0;83.0;820.0;246.0;0.0;9;79;46;1;0;0;1;0;0;0;1;0;0;1;0;15370.1884765625;8632.4326171875;3357.18383789062;1205.42492675781;479.0;161529;470.0;1205.0;Calculated values ==>;1555336361.79;331.16;323.46000000000004;292.26000000000005;292.36;290.46000000000004;276.96000000000004;274.0616903277293;278.76000000000005;276.26000000000005;270.76000000000005;277.16;348.96000000000004;293.16;270.56;272.36;297.46000000000004;288.56;300.26000000000005;321.56;279.46000000000004;278.76000000000005;320.16;321.06;273.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;292.26000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6270000.0;0.0;0.013833333333333333;0.13666666666666666;0.041;0.0;0.0;3.0556510642540093;8632.4326171875;3357.18383789062;1205.42492675781;15370.1884765625;477521.97235375363;465371.7614988285;249696.7613521269;250050.41628971862;243616.46919301385;430346.717906069;437578.2834772544;437727.04723144654;472555.3283204977;529402.1194473583;467916.2118046561;437413.810930519;440189.142420014;465044.1086722825;453709.9666255224;414252.5772536977;462219.40016214055;438766.78764047986;437578.2834772544;197350.94305643384;201112.50472608567;468704.9404502916;201345.9318752513;201405.2018134982;273.7151572519922;2091135.0198762296;1256217.879246597;216787.33676870097;327414.0208366835;0;24;24;4;1;0;0;4;112;124;1237135640400.1453;473739521020.19824;1040018044220.4856;32305.419098680017;10961.719351576654;0.0;0.0;3509935.9001084273;729984.1726329656;2187035.1745678536;774567.8527238374;3.2790453018068955;0.3072691305444657
5691;2019-04-15 15:53:41.790;581;504;191;191;172;39;58;32;-24;40;757;200;-25;-8;243;155;272;486;189;64;57;2;629;357;362;142;362;304;630;-2.0;82.0;1029.0;189.0;0.0;10;82;46;1;0;0;1;0;0;0;1;0;0;0;0;15432.96484375;8644.42578125;3419.29614257812;1225.74768066406;481.0;161530;471.0;1205.0;Calculated values ==>;1555336421.79;331.26000000000005;323.56;292.26000000000005;292.26000000000005;290.36;277.06;274.0616903277293;278.96000000000004;276.36;270.76000000000005;277.16;348.86;293.16;270.66;272.36;297.46000000000004;288.66;300.36;321.76000000000005;279.56;278.86;320.26000000000005;321.26000000000005;273.36;242.98782864720522;268.0796299477929;274.0616903277293;292.06;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6300000.0;0.0;0.013666666666666666;0.17149999999999999;0.0315;0.0;0.0;3.055379728623123;8644.42578125;3419.29614257812;1225.74768066406;15432.96484375;477311.7183709563;465117.484714475;249573.71222075896;249573.71222075896;243196.58046571698;430346.717906069;437919.87830209354;437727.04723144654;472424.0149512065;529297.6306174517;467916.2118046561;437570.5891863215;440189.142420014;465044.1086722825;453851.92248961725;413498.36069455236;462120.4776001211;438934.9886892516;437749.2872906415;197768.88456892778;201948.4348523538;468666.69496225734;201651.45051014362;201405.2018134982;273.8345313296309;2091391.7128205656;1256361.8530665839;216807.59654042948;327470.4915031874;0;24;24;4;1;0;0;4;112;124;1237352840400.1453;473824421020.19824;1040200444220.4856;40486.96483770345;8410.980200241584;0.0;0.0;3510542.503307897;730145.6117958975;2187035.1745678536;774567.8527238374;3.6794504591376826;0.31400479559119454
5692;2019-04-15 15:54:41.781;583;505;191;191;171;39;59;32;-21;40;756;199;-25;-8;243;156;272;488;188;65;59;2;630;358;363;143;363;304;632;-2.0;86.0;1185.0;266.0;0.0;11;84;45;1;0;0;1;0;0;0;1;0;0;0;0;15415.04296875;8657.0322265625;3424.48754882812;1235.54211425781;482.0;161531;472.0;1205.0;Calculated values ==>;1555336481.781;331.46000000000004;323.66;292.26000000000005;292.26000000000005;290.26000000000005;277.06;274.1680685717883;279.06;276.36;271.06;277.16;348.76;293.06;270.66;272.36;297.46000000000004;288.76000000000005;300.36;321.96000000000004;279.66;279.06;320.36;321.36;273.36;243.1966462407574;268.0796299477929;274.1680685717883;291.96000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6320000.0;0.0;0.014333333333333333;0.19749999999999998;0.044333333333333336;0.0;0.0;3.05524374983987;8657.0322265625;3424.48754882812;1235.54211425781;15415.04296875;477491.7581921841;465002.70028549054;249492.5090115974;249492.5090115974;242812.38270643968;430280.9020939914;437862.7576246094;438194.52980446257;472292.48545527144;529193.1324091097;467794.78751463606;437570.5891863215;440189.142420014;464898.1456994284;453822.3608475785;413115.8285690713;462167.6089317831;438880.1015656627;437862.7576246094;198186.82848740023;202366.40377179522;468529.08662627725;201806.5096798654;201405.2018134982;273.8995388017141;2091648.740992057;1256506.010256342;216828.10421208674;327527.51447915967;0;24;24;4;1;0;0;4;112;124;1237570307774.917;473909908195.1085;1040382816860.2942;46686.63397460793;11824.700911290927;0.0;0.0;3511268.8409969057;730314.2171770487;2187035.1745678536;774567.8527238374;4.393712019269106;0.3857021590912054
5693;2019-04-15 15:55:41.781;585;506;191;191;171;40;61;32;-15;40;754;199;-21;-7;243;156;273;490;188;66;60;2;632;358;364;142;363;305;633;163.0;83.0;1298.0;196.0;0.0;17;86;47;1;0;0;1;0;0;0;1;0;0;0;0;15745.2158203125;8798.9755859375;3653.18896484375;1251.7158203125;484.0;161532;474.0;1206.0;Calculated values ==>;1555336541.781;331.66;323.76000000000005;292.26000000000005;292.26000000000005;290.26000000000005;277.16;274.1680685717883;279.26000000000005;276.36;271.66;277.16;348.56000000000006;293.06;271.06;272.46000000000004;297.46000000000004;288.76000000000005;300.46000000000004;322.16;279.76000000000005;279.16;320.56;321.56;273.36;242.98782864720522;268.19934244402924;274.1680685717883;291.96000000000004;6320000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3050000.0;6330000.0;0.027166666666666665;0.013833333333333333;0.21633333333333335;0.03266666666666666;0.0;0.027166666666666665;3.0575064173636326;8798.9755859375;3653.18896484375;1251.7158203125;15745.2158203125;477552.2840813312;465027.79249487043;249452.15208367328;249452.15208367328;242781.18045471242;430280.9020939914;437976.6894256693;438899.66031598754;472424.0149512065;528907.4271763442;467654.0241793385;437968.82056851813;440124.2130485236;464898.1456994284;453822.3608475785;412730.68091226;462360.24564757827;438825.32783037116;437805.7469987138;199022.72361097817;203202.34940748036;468666.69496225734;202051.9843297699;202051.9843297699;273.9952201258004;2091908.409815299;1256651.4769881128;216848.8313615415;327586.4951167736;0;24;24;4;1;0;0;4;112;124;1237788407774.917;473995408195.1085;1040565516860.2942;51238.04723835175;8709.413880661255;0.0;6404.643885839642;3512084.8800070137;730485.334800315;2187035.1745678536;774621.2247562193;4.841847944383133;0.34951412016830996
5694;2019-04-15 15:56:41.772;587;509;190;190;171;41;62;33;-12;40;754;198;-15;-6;244;155;273;491;185;68;62;3;631;359;364;139;364;305;633;-1.0;85.0;1229.0;141.0;0.0;25;71;48;1;0;0;1;0;0;0;1;0;0;0;0;15942.9951171875;8901.9931640625;3865.96166992188;1159.94750976562;486.0;161533;476.0;1206.0;Calculated values ==>;1555336601.772;331.86;324.06;292.16;292.16;290.26000000000005;277.26000000000005;274.27422755570615;279.36;276.46000000000004;271.96000000000004;277.16;348.56000000000006;292.96000000000004;271.66;272.56;297.56;288.66;300.46000000000004;322.26000000000005;279.96000000000004;279.36;320.76000000000005;321.76000000000005;273.46000000000004;242.35481222062532;268.19934244402924;274.27422755570615;291.66;6310000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6330000.0;0.0;0.014166666666666666;0.2048333333333333;0.0235;0.0;0.0;3.0572327862618716;8901.9931640625;3865.96166992188;1159.94750976562;15942.9951171875;477971.3937457596;465521.2256058036;249103.8007040582;249103.8007040582;242781.18045471242;430214.79039162316;438147.22140215355;439361.0270025769;472817.310826017;528907.4271763442;467532.30169713264;438899.66031598754;440276.00903072825;464883.6276779939;453508.0126488679;413116.79427855264;462528.8087388985;439162.0244259253;438147.22140215355;199858.6285646581;204038.30555042345;469176.81040622573;202383.40191916944;202051.9843297699;274.12874105705305;2092172.4386302868;1256798.96293525;216868.92554143842;327649.1453066416;0;24;24;4;1;0;0;4;112;124;1238006775015.5557;474079695550.35504;1040748489410.8293;48540.91687125129;6269.645099445822;0.0;0.0;3512916.2466533203;730610.1415683572;2187035.1745678536;774674.5887829525;3.9353063094452825;0.30877979974808073
5695;2019-04-15 15:57:41.772;588;511;191;191;170;42;63;34;-16;40;756;198;-17;-5;244;150;273;493;186;69;63;3;632;359;364;143;364;305;633;-2.0;88.0;1119.0;194.0;0.0;33;79;50;1;0;0;1;0;0;0;1;0;0;0;0;16278.1064453125;9008.4169921875;4109.705078125;1198.11279296875;488.0;161534;478.0;1202.0;Calculated values ==>;1555336661.772;331.96000000000004;324.26000000000005;292.26000000000005;292.26000000000005;290.16;277.36;274.27422755570615;279.46000000000004;276.56;271.56;277.16;348.76;292.96000000000004;271.46000000000004;272.66;297.56;288.16;300.46000000000004;322.46000000000004;280.06;279.46000000000004;320.96000000000004;321.96000000000004;273.46000000000004;243.1966462407574;268.19934244402924;274.27422755570615;291.76000000000005;6320000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6330000.0;0.0;0.014666666666666666;0.1865;0.03233333333333333;0.0;0.0;3.0468191652156893;9008.4169921875;4109.705078125;1198.11279296875;16278.1064453125;478001.90966316033;465849.0517477162;249452.15208367328;249452.15208367328;242462.0313735678;430214.79039162316;438317.3471302371;438745.2800241919;472292.48545527144;529116.5775126958;467532.30169713264;438590.5995609556;440427.53025024605;464883.6276779939;452792.59228542744;412730.68091226;462865.17737892334;439329.79719206213;438317.3471302371;200694.54348549087;204874.27233412856;468628.5149305175;202216.71765465464;202051.9843297699;274.06390424220854;2092440.9478099744;1256948.2163532188;216888.57604396122;327715.60919620865;0;24;24;4;1;0;0;4;112;124;1238225175015.5557;474164295550.35504;1040931489410.8293;44112.5768819187;8613.981445252897;0.0;0.0;3513688.3591012633;730734.171789563;2187035.1745678536;774674.5887829525;3.6829905928971876;0.3072235727101001
5696;2019-04-15 15:58:41.763;589;513;193;193;171;42;61;34;-23;41;756;198;-25;-5;244;148;273;494;184;69;61;4;628;360;365;146;365;304;630;-2.0;111.0;1239.0;187.0;0.0;37;94;49;1;0;0;1;0;0;0;1;0;0;0;0;16389.794921875;8874.5341796875;4228.57568359375;1290.88598632812;489.0;161535;479.0;1206.0;Calculated values ==>;1555336721.763;332.06;324.46000000000004;292.46000000000004;292.46000000000004;290.26000000000005;277.36;274.38016830617;279.26000000000005;276.56;270.86;277.26000000000005;348.76;292.96000000000004;270.66;272.66;297.56;287.96000000000004;300.46000000000004;322.56;280.06;279.26000000000005;321.06;322.06;273.56;243.81672145450628;268.0796299477929;274.38016830617;291.56;6280000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;6300000.0;0.0;0.018500000000000003;0.20650000000000002;0.03116666666666667;0.0;0.0;3.056820793965198;8874.5341796875;4228.57568359375;1290.88598632812;16389.794921875;478625.92371599353;466587.7671203612;250279.34119108916;250279.34119108916;242875.08754599257;430148.3826014536;437748.84731302515;437883.18805776763;471995.6991225075;529193.1324091097;467673.2869433054;437570.5891863215;440642.64510116994;464737.35524180415;452329.7272228385;414251.3726163438;463462.15214594366;439108.08847079804;437748.84731302515;201112.50472608567;205292.2597576877;468314.61623845174;202536.737427621;202051.9843297699;274.19291932009395;2092713.1394862053;1257097.2185924724;216909.31458918512;327785.0844462991;0;24;24;4;1;0;0;4;112;124;1238443842210.3262;474250982545.2641;1041114162005.6377;48599.04205512528;8283.410556270892;0.0;0.0;3514460.8400354045;730874.962267688;2187035.1745678536;774674.5887829525;3.9518180500892583;0.3201557045993506
5697;2019-04-15 15:59:41.773;588;513;195;195;173;42;61;34;-23;41;752;198;-24;-4;244;146;271;487;183;70;61;4;617;360;365;148;365;305;618;91.0;87.0;1100.0;175.0;0.0;47;99;50;1;0;0;1;0;0;0;1;0;0;0;0;16643.177734375;8805.5830078125;4407.20849609375;1325.40930175781;490.0;161536;481.0;1205.0;Calculated values ==>;1555336781.773;331.96000000000004;324.46000000000004;292.66;292.66;290.46000000000004;277.36;274.38016830617;279.26000000000005;276.56;270.86;277.26000000000005;348.36;292.96000000000004;270.76000000000005;272.76000000000005;297.56;287.76000000000005;300.26000000000005;321.86;280.16;279.26000000000005;321.26000000000005;322.16;273.56;244.22491754036054;268.19934244402924;274.38016830617;291.46000000000004;6170000.0;3600000.0;3650000.0;1480000.0;3650000.0;3050000.0;6180000.0;0.015166666666666667;0.0145;0.18333333333333332;0.029166666666666667;0.0;0.015166666666666667;3.054148488941979;8805.5830078125;4407.20849609375;1325.40930175781;16643.177734375;479773.2900298893;468216.82056260965;251524.85223002077;251524.85223002077;243913.78499031218;430148.3826014536;437748.84731302515;437656.05685647397;471730.980663899;528698.2385210564;467532.30169713264;437499.1961693786;440578.77906221413;464737.35524180415;452040.7222059545;417471.78703240975;464011.8515379286;439276.2188446883;437748.84731302515;201948.4348523538;205710.24989127388;468037.8317148802;202546.32606175172;202546.32606175172;274.19664451845216;2092988.4601374257;1257244.5774580631;216931.12068365916;327857.06130859646;0;24;24;4;1;0;0;4;112;124;1238662878710.2913;474339197245.25006;1041296892455.6086;43103.45064569908;7743.502248216248;0.0;3567.238238977647;3515225.15483903;731008.5421339719;2187035.1745678536;774704.3207227702;3.742842175607678;0.27792219688442094
5698;2019-04-15 16:00:41.773;583;512;197;197;174;42;62;36;-22;42;746;198;-24;-4;245;147;269;473;181;71;61;4;613;360;365;149;365;305;614;-2.0;87.0;2015.0;91.0;0.0;56;99;51;1;0;0;1;0;0;0;1;0;0;1;0;17014.4375;8762.505859375;4665.64697265625;1317.75708007812;491.0;161537;482.0;1204.0;Calculated values ==>;1555336841.773;331.46000000000004;324.36;292.86;292.86;290.56;277.36;274.38016830617;279.36;276.76000000000005;270.96000000000004;277.36;347.76;292.96000000000004;270.76000000000005;272.76000000000005;297.66;287.86;300.06;320.46000000000004;280.26000000000005;279.26000000000005;321.36;322.26000000000005;273.56;244.42749628697553;268.19934244402924;274.38016830617;291.26000000000005;6130000.0;3600000.0;3650000.0;1490000.0;3650000.0;3050000.0;6140000.0;0.0;0.0145;0.3358333333333333;0.015166666666666667;0.0;0.0;3.0514762074930037;8762.505859375;4665.64697265625;1317.75708007812;17014.4375;479509.7485879045;468595.53446806606;252452.60797289226;252452.60797289226;244379.54683121535;430148.3826014536;437920.1706087636;437812.597326149;471697.8470272932;528070.4398255501;467532.30169713264;437499.1961693786;440578.77906221413;464869.23356765806;452185.31981032476;418162.7202093152;462268.90167044726;439443.96783728903;437748.84731302515;202366.40377179522;206128.24275125185;467899.06101517385;202855.3150033167;202546.32606175172;274.3165625460911;2093268.940264379;1257390.978198623;216953.14707017445;327932.6684375027;0;24;24;4;1;0;0;4;112;124;1238881878710.2913;474428297245.25006;1041479892455.6086;78906.48731341785;4019.8301478465005;0.0;0.0;3516241.9043220226;731106.5699039391;2187035.1745678536;774734.0477080949;5.623682631694711;0.39831609727323825
5699;2019-04-15 16:01:41.794;577;512;197;197;174;41;63;39;-23;42;739;199;-24;-4;245;147;267;465;180;71;63;3;609;360;365;150;365;304;610;-2.0;84.0;128.0;0.0;2.0;59;99;52;1;0;0;1;0;0;0;1;0;0;1;0;17174.318359375;8773.6787109375;4660.6875;1314.00573730469;491.0;161538;483.0;1204.0;Calculated values ==>;1555336901.794;330.86;324.36;292.86;292.86;290.56;277.26000000000005;274.38016830617;279.46000000000004;277.06;270.86;277.36;347.06000000000006;293.06;270.76000000000005;272.76000000000005;297.66;287.86;299.86;319.66;280.26000000000005;279.46000000000004;321.46000000000004;322.26000000000005;273.46000000000004;244.62907804385475;268.0796299477929;274.38016830617;291.16;6090000.0;3600000.0;3650000.0;1500000.0;3650000.0;3040000.0;6100000.0;0.0;0.014;0.021333333333333333;0.0;0.0003333333333333333;0.0003333333333333333;3.0514762074930037;8773.6787109375;4660.6875;1314.00573730469;17174.318359375;479102.230483226;469130.2766458542;252646.11620058934;252646.11620058934;244518.29481035678;430148.3826014536;438091.08039259684;437883.18805776763;471565.0904229;527415.194142179;467794.78751463606;437727.04723144654;440793.27408520976;464869.23356765806;452185.31981032476;418846.05899051984;461519.1954347982;439443.96783728903;438091.08039259684;202784.37528459195;206128.24275125185;467659.43746735645;203019.46007791444;252646.11620058934;274.38016830617;2093553.946279977;1257537.1642170243;216975.0861029274;328010.41509313177;0;24;24;4;1;0;0;4;112;124;1239100955359.957;474518028640.11316;1041662656400.3298;5010.426196903535;0.0;0.0;61.8149880640025;3516941.456691206;731140.080212958;2187035.1745678536;774734.5630132884;0.34391871880964336;0.022287800378432254
5700;2019-04-15 16:02:41.774;571;510;196;196;175;40;65;38;-23;43;732;199;-25;-5;244;148;266;451;179;72;64;3;605;358;363;150;363;304;606;-1.0;85.0;243.0;0.0;13.0;58;99;52;1;0;0;1;0;0;0;1;0;0;0;0;17262.43359375;8683.51171875;4653.8232421875;1314.02087402344;491.0;161539;483.0;1205.0;Calculated values ==>;1555336961.774;330.26000000000005;324.16;292.76000000000005;292.76000000000005;290.66;277.16;274.1680685717883;279.66;276.96000000000004;270.86;277.46000000000004;346.36;293.06;270.66;272.66;297.56;287.96000000000004;299.76000000000005;318.26000000000005;280.36;279.56;321.46000000000004;322.26000000000005;273.46000000000004;244.62907804385475;268.0796299477929;274.1680685717883;291.06;6050000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3040000.0;6060000.0;0.0;0.014166666666666666;0.0405;0.0;0.0021666666666666666;0.0021666666666666666;3.054010656170324;8683.51171875;4653.8232421875;1314.02087402344;17262.43359375;478697.35124036565;469349.6076714305;252463.94790865373;252463.94790865373;244994.81367328292;430280.9020939914;438880.1015656627;437883.18805776763;471664.7844145748;526682.2706451536;467794.78751463606;437570.5891863215;440642.64510116994;465029.61547741666;452680.0719682202;419840.19426675397;459758.2680476209;440049.43056880176;438711.5355410296;202784.37528459195;206128.24275125185;467659.43746735645;202496.42290420205;252463.94790865373;274.1680685717883;2093840.8235553666;1257682.592311789;216996.9790246215;328088.01014236704;0;24;24;4;1;0;0;4;112;124;1239319282560.0264;474607998640.1418;1041844995600.3878;9533.163988719407;0.0;0.0;403.53643987014766;3517062.612877263;731140.080212958;2187035.1745678536;774738.4396492129;0.6782102994781333;0.04191837729153272
5701;2019-04-15 16:03:41.775;565;509;195;196;172;37;66;34;-24;43;726;199;-26;-5;243;148;265;447;182;70;65;3;604;356;361;149;361;302;605;363.0;84.0;437.0;27.0;17.0;45;99;48;1;0;0;1;0;0;0;1;0;0;1;0;16528.62890625;8460.337890625;4324.50732421875;1316.76989746094;491.0;161540;483.0;1206.0;Calculated values ==>;1555337021.775;329.66;324.06;292.66;292.76000000000005;290.36;276.86;273.955091788801;279.76000000000005;276.56;270.76000000000005;277.46000000000004;345.76;293.06;270.56;272.66;297.46000000000004;287.96000000000004;299.66;317.86;280.16;279.66;321.46000000000004;322.26000000000005;273.46000000000004;244.42749628697553;267.8393353686513;273.955091788801;291.36;6040000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;6050000.0;0.0605;0.014;0.07283333333333333;0.0045000000000000005;0.0028333333333333335;0.06333333333333332;3.056545104847644;8460.337890625;4324.50732421875;1316.76989746094;16528.62890625;477935.79079546547;469326.3855117493;252135.2915668366;252513.06879297216;244026.5994506298;430412.23801567365;439491.22312496265;438179.53515710204;471797.38380554324;526210.4806223392;468075.540032946;437869.15320432716;441070.164538651;465189.78860520123;453028.4778228943;419848.48628037836;459230.3370907411;440154.36420568853;439324.5203113631;202784.37528459195;206128.24275125185;467798.63539884734;201841.70717112592;204091.6833151446;273.9042317855951;2094122.4204368484;1257825.4601066858;217018.90264649878;328162.83081095107;0;24;24;4;1;0;0;4;112;124;1239536486180.627;474697700135.3899;1042026798630.8906;17213.271804978594;1196.8061770247466;0.0;14898.07967642717;3517285.50355761;731150.0537640173;2187035.1745678536;774865.9552424258;2.3620101238876328;0.06745409402881415
5702;2019-04-15 16:04:41.775;563;506;193;193;171;35;67;31;-13;42;722;198;-23;-5;237;147;265;421;185;70;67;2;599;355;360;147;360;301;600;126.0;83.0;106.0;26.0;8.0;37;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15915.396484375;8119.91162109375;3917.31787109375;1321.40588378906;491.0;161541;484.0;1204.0;Calculated values ==>;1555337081.775;329.46000000000004;323.76000000000005;292.46000000000004;292.46000000000004;290.26000000000005;276.66;273.8482719121499;279.86;276.26000000000005;271.86;277.36;345.36;292.96000000000004;270.86;272.66;296.86;287.86;299.66;315.26000000000005;280.16;279.86;321.56;322.26000000000005;273.36;244.02132995426717;267.7187500070086;273.8482719121499;291.66;5990000.0;3550000.0;3600000.0;1470000.0;3600000.0;3010000.0;6000000.0;0.021;0.013833333333333333;0.017666666666666667;0.004333333333333333;0.0013333333333333333;0.022333333333333334;3.0514762074930037;8119.91162109375;3917.31787109375;1321.40588378906;15915.396484375;478241.5000056102;469523.97367432574;251624.3481522893;251624.3481522893;243867.4012085687;430477.46260093397;439876.853395306;440082.7283948907;471962.6950587572;525870.3286171833;468094.68982700206;438558.24221835117;441282.59110265225;464548.7096429471;453059.54249247717;421443.26027518976;455513.1865956854;440371.54654177895;439876.853395306;203202.34940748036;206128.24275125185;467976.1614092546;201308.00445899603;204311.9652765061;273.6914136144933;2094392.7873151037;1257963.6288526168;217040.88744467587;328231.5126875787;0;24;24;4;1;0;0;4;112;124;1239752786180.627;474786500135.3899;1042207698630.8906;4218.353456200806;1155.5620134511203;0.0;5260.949167986531;3517464.100434786;731169.6568322713;2187035.1745678536;775033.9471494625;0.7961041182966649;0.025490992281670496
5703;2019-04-15 16:05:41.786;560;500;192;192;170;34;69;29;-2;40;720;197;-7;-4;229;147;264;382;200;69;68;1;595;354;359;141;359;298;596;247.0;83.0;0.0;30.0;0.0;25;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14675.23828125;7295.5693359375;3544.95654296875;1311.77844238281;490.0;161542;483.0;1204.0;Calculated values ==>;1555337141.786;329.16;323.16;292.36;292.36;290.16;276.56;273.7412296467126;280.06;276.06;272.96000000000004;277.16;345.16;292.86;272.46000000000004;272.76000000000005;296.06;287.86;299.56;311.36;280.06;279.96000000000004;321.46000000000004;322.16;273.26000000000005;242.77792619122317;267.35522164206344;273.7412296467126;293.16;5950000.0;3540000.0;3590000.0;1410000.0;3590000.0;2980000.0;5960000.0;0.04116666666666667;0.013833333333333333;0.0;0.005;0.0;0.04116666666666667;3.0516139258806154;7295.5693359375;3544.95654296875;1311.77844238281;14675.23828125;478281.8712332932;469124.1864528977;251440.791844859;251440.791844859;243673.3394317198;430542.39183029096;440423.95831116976;442355.14872712403;472555.3283204977;525896.9776626492;468393.5252727365;441619.8036147813;442061.7325267553;463642.6141334031;453232.9421065612;422381.78314049426;449094.6464374146;440423.95831116976;440259.75801807217;202784.37528459195;205710.24989127388;468704.9404502916;201029.9390246522;201029.9390246522;273.57818388292014;2094647.7560068273;1258092.114745179;217062.83467028447;328293.70970830787;0;24;24;4;1;0;0;4;112;124;1239968525725.332;474872915975.2718;1042387431575.645;0.0;1338.375007128197;0.0;9848.294215229123;3517499.259824913;731190.4434509292;2187035.1745678536;775159.8805943835;0.9205389304446492;0.002195007577396754
5704;2019-04-15 16:06:41.806;558;489;192;192;170;33;70;29;2;39;724;197;-1;3;221;147;263;344;197;69;69;1;589;353;358;133;358;295;591;356.0;82.0;18.0;35.0;3.0;12;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13504.5146484375;6556.6923828125;3156.49145507812;1321.15991210938;490.0;161543;483.0;1203.0;Calculated values ==>;1555337201.806;328.96000000000004;322.06;292.36;292.36;290.16;276.46000000000004;273.6339639331285;280.16;276.06;273.36;277.06;345.56000000000006;292.86;273.06;273.46000000000004;295.26000000000005;287.86;299.46000000000004;307.56;280.06;280.06;321.46000000000004;322.16;273.26000000000005;241.05796691057077;266.98899913490544;273.6339639331285;292.86;5890000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2950000.0;5910000.0;0.059333333333333335;0.013666666666666666;0.003;0.005833333333333333;0.0005;0.059833333333333336;3.0490793628192536;6556.6923828125;3156.49145507812;1321.15991210938;13504.5146484375;478708.1226566785;468082.791210322;251684.51394483645;251684.51394483645;243849.21701199262;430607.02586249536;440803.1668742817;443552.0740477152;473501.00995365425;526549.5515077595;468811.0006376458;443119.3036228862;443695.89263299;462733.1757949236;453405.8688497302;423897.6190025362;442593.2055290105;440639.99668080016;440639.99668080016;202784.37528459195;205710.24989127388;469796.4158913733;200866.8384661538;201291.49870692275;273.5098862124894;2094882.6655582583;1258207.58873797;217084.78313694926;328349.5737234072;0;24;24;4;1;0;0;4;112;124;1240183697425.2637;474955143375.24567;1042565390875.5885;728.0557067446842;1568.75586831378;0.0;14321.018462103666;3517505.3289781776;731214.6776169138;2187035.1745678536;775361.3586702768;1.5060098193118308;0.0010830502667170258
5705;2019-04-15 16:07:41.787;557;425;193;193;171;33;71;25;2;38;734;197;0;9;213;147;261;275;191;69;70;1;584;351;356;143;356;294;586;298.0;85.0;304.0;133.0;3.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12433.515625;5782.2744140625;2834.1533203125;1292.26037597656;488.0;161544;482.0;1203.0;Calculated values ==>;1555337261.787;328.86;315.66;292.46000000000004;292.46000000000004;290.26000000000005;276.46000000000004;273.4187578820637;280.26000000000005;275.66;273.36;276.96000000000004;346.56000000000006;292.86;273.16;274.06;294.46000000000004;287.86;299.26000000000005;300.66;280.06;280.16;321.36;321.96000000000004;273.26000000000005;243.1966462407574;266.86631818009863;273.4187578820637;292.26000000000005;5840000.0;3510000.0;3560000.0;1430000.0;3560000.0;2940000.0;5860000.0;0.049666666666666665;0.014166666666666666;0.050666666666666665;0.022166666666666668;0.0005;0.050166666666666665;3.049353956534504;5782.2744140625;2834.1533203125;1292.26037597656;12433.515625;479158.9468522095;458415.7965942317;252320.49362346393;252320.49362346393;244367.44828247777;430735.4089219946;441392.7043185635;443754.8239986431;472095.1348084983;527668.9437443971;468949.6592313515;443467.58974805736;444753.46992433164;461972.54226096225;453750.31832641887;424800.3544836311;428003.74568179453;441069.3697421233;441231.2012808853;202366.40377179522;204874.27233412856;468429.6359069716;199993.5106916604;200515.04208300728;273.1581821541196;2095098.7473627646;1258310.3809000233;217106.55474280484;328399.47995451174;0;24;24;4;1;0;0;4;112;124;1240397829595.073;475037917155.172;1042742034920.4313;12350.573207553789;5950.334108939398;0.0;12075.927319760214;3517614.283039318;731277.3168579588;2187035.1745678536;775581.2635596563;3.065676737218004;0.15743013437761122
5706;2019-04-15 16:08:41.787;555;390;193;194;169;30;70;18;4;36;733;197;1;17;204;147;260;245;185;66;70;0;582;344;349;146;349;295;585;-1.0;82.0;1625.0;0.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12116.9462890625;5494.029296875;2873.11938476562;1295.2265625;487.0;161545;482.0;1202.0;Calculated values ==>;1555337321.787;328.66;312.16;292.46000000000004;292.56;290.06;276.16;272.6583383277491;280.16;274.96000000000004;273.56;276.76000000000005;346.46000000000004;292.86;273.26000000000005;274.86;293.56;287.86;299.16;297.66;279.76000000000005;280.16;321.36;321.86;273.16;243.81672145450628;266.98899913490544;272.6583383277491;291.66;5820000.0;3440000.0;3490000.0;1460000.0;3490000.0;2950000.0;5850000.0;0.0;0.013666666666666666;0.2708333333333333;0.0;0.0005;0.0005;3.046956040570469;5494.029296875;2873.11938476562;1295.2265625;12116.9462890625;479108.5530282476;452477.7790037502;252372.16493315095;252762.0113875427;243726.56902708145;431175.4696738307;442702.27796372026;443839.4948927071;471499.95120613376;527487.271431894;468811.0006376458;443408.03747513995;445687.3609833284;461844.44640221214;454941.51966232155;425102.2315380549;419775.9853017574;442070.91673499974;442702.27796372026;202366.40377179522;204456.2876039246;467914.8273509555;198802.51660615116;252372.16493315095;272.6583383277491;2095303.3345453818;1258404.3500976143;217128.11713395882;328447.04056038737;0;24;24;4;1;0;0;4;112;124;1240609329595.073;475124617155.172;1042918734920.4313;66364.18161927557;0.0;72.79203189606551;95.16505651528466;3518270.2393295416;731326.9029755333;2187035.7811681195;775682.6893294586;6.885691874576368;0.4652479094751742
5707;2019-04-15 16:09:41.777;555;422;193;194;169;25;68;14;8;33;724;198;5;21;199;145;260;238;183;61;67;0;585;338;343;141;343;291;587;94.0;85.0;411.0;116.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12384.771484375;5590.8642578125;2913.42260742188;1292.60754394531;487.0;161546;481.0;1201.0;Calculated values ==>;1555337381.777;328.66;315.36;292.46000000000004;292.56;290.06;275.66;271.99741764416325;279.96000000000004;274.56;273.96000000000004;276.46000000000004;345.56000000000006;292.96000000000004;273.66;275.26000000000005;293.06;287.66;299.16;296.96000000000004;279.26000000000005;279.86;321.26000000000005;321.86;273.16;242.77792619122317;266.49643012054327;271.99741764416325;291.46000000000004;5850000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2910000.0;5870000.0;0.015666666666666666;0.014166666666666666;0.0685;0.01933333333333333;0.0005;0.016166666666666666;3.0444211353786463;5590.8642578125;2913.42260742188;1292.60754394531;12384.771484375;478751.0491416106;457750.4286931734;252269.09477173194;252657.0745638246;243655.22454181968;431541.1909327263;443623.5767015791;445206.05492039956;471866.4182417926;526861.9734310161;469482.9421268921;444783.1931477316;447018.573816312;462098.9530810258;455672.51347622107;424228.2626349837;416801.6966373363;442536.8641295916;443469.1680881486;201948.4348523538;204456.2876039246;468605.80246456154;196591.75804124548;198313.73752775538;271.7541146492264;2095507.4814966961;1258496.7088148992;217149.6788239686;328495.25370679935;0;24;24;4;1;0;0;4;112;124;1240816894995.106;475210702805.18567;1043094505620.4592;17030.079336222054;5258.9381921841095;105.20968496667167;3963.3461273930234;3518965.0756789185;731370.7201563943;2187037.2642685357;775716.5046191755;2.690400880106333;0.19237948517909634
5708;2019-04-15 16:10:41.768;558;458;193;194;170;21;67;11;11;29;722;198;8;22;197;144;260;263;179;58;66;-1;594;333;338;122;338;291;597;1270.0;80.0;135.0;74.0;3.0;1;58;1;1;0;0;1;0;0;0;1;0;0;0;0;12475.7978515625;5677.37548828125;3061.333984375;1071.00109863281;487.0;161547;481.0;1203.0;Calculated values ==>;1555337441.768;328.96000000000004;318.96000000000004;292.46000000000004;292.56;290.16;275.26000000000005;271.4400167685773;279.86;274.26000000000005;274.26000000000005;276.06;345.36;292.96000000000004;273.96000000000004;275.36;292.86;287.56;299.16;299.46000000000004;278.96000000000004;279.76000000000005;321.26000000000005;321.86;273.06;238.5638546566975;266.49643012054327;271.4400167685773;291.06;5940000.0;3329999.9999999995;3379999.9999999995;1220000.0;3379999.9999999995;2910000.0;5970000.0;0.21166666666666664;0.013333333333333334;0.022500000000000003;0.012333333333333333;0.0005;0.21216666666666664;3.049490945762291;5677.37548828125;3061.333984375;1071.00109863281;12475.7978515625;478109.7401230106;462267.0992872926;251769.42727736005;252148.65121393514;243638.54228591663;431837.87352777255;444481.0747455366;445627.15488519217;473958.2922719294;526654.0038608126;469482.9421268921;445206.05492039956;447156.7130801016;462594.5979581228;456365.9249424608;421495.3013678712;421462.8401789463;443104.91896127077;444329.21539373393;201948.4348523538;204456.2876039246;471080.3918626826;195712.9791410575;195845.08388921845;271.38221033521023;2095714.6218319;1258590.5967273852;217169.3726081253;328545.03587656637;0;24;24;4;1;0;0;4;112;124;1241021164349.8916;475289590970.1029;1043269079430.2761;5623.068954243031;3396.1980902333758;0.43281585233130804;52720.04990087469;3519153.823598039;731442.835473085;2187038.144490655;776188.7953980038;6.293738160012851;-0.052737238936355575
5709;2019-04-15 16:11:41.788;565;483;192;194;168;18;66;5;14;29;732;199;12;17;196;142;262;352;179;55;65;0;606;329;334;133;334;294;608;1092.0;82.0;623.0;44.0;3.0;1;6;1;1;0;0;0;0;0;0;1;0;0;0;0;9730.1591796875;5812.720703125;0.0;758.264770507812;489.0;161548;482.0;1203.0;Calculated values ==>;1555337501.788;329.66;321.46000000000004;292.36;292.56;289.96000000000004;274.96000000000004;270.9896433162861;279.76000000000005;273.66;274.56;276.06;346.36;293.06;274.36;274.86;292.76000000000005;287.36;299.36;308.36;278.66;279.66;321.36;322.06;273.16;241.05796691057077;266.86631818009863;270.9896433162861;291.06;6060000.0;3290000.0;3340000.0;1330000.0;3340000.0;2940000.0;6080000.0;0.182;0.013666666666666666;0.10383333333333335;0.007333333333333333;0.0005;0.1825;3.0492167621394137;5812.720703125;0.0;758.264770507812;9730.1591796875;477695.5315793508;464774.3275530044;250879.30709503635;251618.12676964857;242609.88489749143;432069.9255137471;445127.626385398;445460.6500641067;472528.46462518856;527460.7741915002;469188.420908292;445178.3768131311;445882.5917576949;463066.44733724516;456754.8373804526;418213.3487137918;440825.26643386687;443464.43821291;444977.67593016534;202366.40377179522;205292.2597576877;469698.58458213514;194704.89222327512;194858.7947297731;270.96108935788897;2095899.7331577176;1258686.3794462641;217184.62157171796;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1241222831550.6287;475366116470.38257;1043444637930.9177;26036.80618913968;2016.6204106316402;0.0;45646.69581907158;3519417.7438359624;731487.9573296974;2187038.148098656;777008.7915229604;11.215992291350677;0.12071450901059955
