;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5710;2019-04-15 16:12:41.789;572;482;189;193;167;23;21;9;17;28;732;200;18;19;188;143;261;344;178;24;22;3;587;344;349;146;349;301;590;-2.0;83.0;417.0;35.0;3.0;1;49;1;1;0;0;0;0;0;0;1;0;0;0;0;9395.4140625;5498.20068359375;0.0;1017.34057617188;487.0;161549;483.0;1204.0;Calculated values ==>;1555337561.789;330.36;321.36;292.06;292.46000000000004;289.86;275.46000000000004;272.6583383277491;275.26000000000005;274.06;274.86;275.96000000000004;346.36;293.16;274.96000000000004;275.06;291.96000000000004;287.46000000000004;299.26000000000005;307.56;275.56;275.36;321.46000000000004;321.86;273.46000000000004;243.81672145450628;267.7187500070086;272.6583383277491;290.96000000000004;5870000.0;3440000.0;3490000.0;1460000.0;3490000.0;3010000.0;5900000.0;0.0;0.013833333333333333;0.06949999999999999;0.005833333333333333;0.0005;0.0005;3.052025850954114;5498.20068359375;0.0;1017.34057617188;9395.4140625;480959.19616668916;467121.68145575095;250602.17078005374;252116.50178156985;242882.55856380195;431175.4696738307;434584.5331882641;444501.2531899496;470705.69158332614;526916.2761726995;468336.30000048695;444644.95881864097;444788.4522848616;459713.4236617705;454386.65624240885;423920.8489101888;442792.279663731;435109.1144337132;434759.86381508;202784.37528459195;204456.2876039246;468214.70448672946;198609.6304371669;250602.17078005374;272.58197216709;2096059.115590873;1258780.6386953343;217199.41852953428;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1241427734965.381;475449817865.28143;1043623140905.7021;17089.467781318395;1572.6962652891148;0.0;92.07884651751314;3519777.135441709;731517.8688004769;2187038.148098656;777389.9543306541;2.878386022805975;0.20889141237992717
5711;2019-04-15 16:13:41.789;571;462;186;190;174;33;20;16;24;27;727;200;29;29;181;145;260;280;176;21;20;4;587;352;357;148;357;308;590;-1.0;81.0;577.0;57.0;3.0;0;68;0;1;0;0;0;0;0;0;1;0;0;0;0;9196.7890625;5398.52978515625;0.0;1142.49865722656;486.0;161550;482.0;1201.0;Calculated values ==>;1555337621.789;330.26000000000005;319.36;291.76000000000005;292.16;290.56;276.46000000000004;273.5264737036516;275.16;274.76000000000005;275.56;275.86;345.86;293.16;276.06;276.06;291.26000000000005;287.66;299.16;301.16;275.26000000000005;275.16;321.36;321.76000000000005;273.56;244.22491754036054;268.5567601203482;273.5264737036516;290.76000000000005;5870000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3080000.0;5900000.0;0.0;0.013500000000000002;0.09616666666666666;0.0095;0.0005;0.0005;3.0445576917914665;5398.52978515625;0.0;1142.49865722656;9196.7890625;480816.226386497;463933.7940818928;249492.42714598673;250976.9010601988;245243.1371979832;430671.36484660726;432405.1107591799;444110.9870452586;470337.1587537227;525844.5182441958;467352.48568699387;444837.77879090665;444837.77879090665;457484.8681455614;453295.2737755116;423635.7887889581;428232.7326713814;432588.9453332783;432405.1107591799;202366.40377179522;204038.30555042345;468037.8317148802;200713.7508085545;249492.42714598673;273.44548494169993;2096214.0506169146;1258871.444782574;217217.4171898126;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1241639534965.381;475538017865.28143;1043805840905.7021;23406.700884763042;2539.5787686100944;0.0;91.4563418065966;3520114.6035139263;731552.1377590927;2187038.148098656;777391.4837905568;3.9806792195654377;0.29154361988109206
5712;2019-04-15 16:14:41.770;566;468;184;189;175;41;23;18;38;27;725;199;37;37;175;147;260;309;177;23;22;6;596;355;360;147;360;314;599;-1.0;79.0;874.0;60.0;3.0;0;75;0;1;0;0;0;0;0;0;1;0;0;0;0;9181.0947265625;5485.29638671875;0.0;1221.94006347656;486.0;161551;481.0;1201.0;Calculated values ==>;1555337681.77;329.76000000000005;319.96000000000004;291.56;292.06;290.66;277.26000000000005;273.8482719121499;275.46000000000004;274.96000000000004;276.96000000000004;275.86;345.66;293.06;276.86;276.86;290.66;287.86;299.16;304.06;275.46000000000004;275.36;321.26000000000005;321.76000000000005;273.76000000000005;244.02132995426717;269.2639976450953;273.8482719121499;290.86;5960000.0;3550000.0;3600000.0;1470000.0;3600000.0;3140000.0;5990000.0;0.0;0.013166666666666667;0.14566666666666667;0.01;0.0005;0.0005;3.0445576917914665;5485.29638671875;0.0;1221.94006347656;9181.0947265625;479036.7621814902;463615.35526345315;248379.70337363755;250186.60348671649;245249.45621250567;430477.46260093397;432189.04636892054;444954.14487134095;470471.85281878355;525161.3663846352;466375.2948831237;444808.1289173907;444808.1289173907;456161.252676308;453059.54249247717;420863.20211968885;433168.5374902295;432189.04636892054;432003.10066836246;201948.4348523538;204038.30555042345;468376.4423403215;201575.13934992912;248379.70337363755;273.7957595810373;2096367.1511511605;1258962.1146127176;217237.11460630986;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1241854566850.1897;475626489840.20264;1043992381815.536;35452.208470952326;2668.013029903924;0.0;91.81169864736246;3520604.9391026655;731595.5206151189;2187038.148098656;777393.0105406019;5.697135248361627;0.4052172425499587
5713;2019-04-15 16:15:41.800;559;479;182;188;174;46;26;18;47;27;730;197;43;45;171;148;261;374;176;25;25;8;609;357;362;143;362;316;612;-2.0;79.0;0.0;71.0;3.0;0;71;5;1;0;0;0;0;0;0;1;0;0;0;0;9351.0732421875;5887.75927734375;0.0;1216.07104492188;485.0;161552;481.0;1201.0;Calculated values ==>;1555337741.8;329.06;321.06;291.36;291.96000000000004;290.56;277.76000000000005;274.0616903277293;275.76000000000005;274.96000000000004;277.86;275.86;346.16;292.86;277.46000000000004;277.66;290.26000000000005;287.96000000000004;299.26000000000005;310.56;275.66;275.66;321.26000000000005;321.66;273.96000000000004;243.1966462407574;269.49753711883926;274.0616903277293;290.76000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3160000.0;6120000.0;0.0;0.013166666666666667;0.0;0.011833333333333333;0.0005;0.0005;3.044694042891966;5887.75927734375;0.0;1216.07104492188;9351.0732421875;476442.4935619157;463551.5628714487;247156.29204244612;249258.5704148213;244448.67553906533;430346.717906069;432231.7588219136;445869.1392044033;471008.3239875013;525531.2361749262;465839.59169346094;445287.6128020028;445578.81094808126;455266.7001950955;452854.5153439343;416839.0911442639;444584.8314169594;432045.37783359917;432045.37783359917;201948.4348523538;203620.32615720207;469125.32372254826;200351.48265726888;247156.29204244612;273.3250051884782;2096521.6631015262;1259056.9374642717;217257.44152391644;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1242071275150.0864;475713533340.16113;1044181476315.4459;0.0;3180.490452605806;0.0;92.44454289557653;3520900.5218906514;731644.2825128811;2187038.148098656;777394.5467770151;0.4607282053518337;0.07024615865294048
5714;2019-04-15 16:16:41.791;557;486;182;187;173;49;29;15;50;27;738;195;48;45;166;149;263;427;175;27;28;10;622;357;362;140;362;312;625;-2.0;79.0;677.0;75.0;8.0;0;57;9;1;0;0;0;0;0;0;1;0;0;0;0;9490.9013671875;6279.2509765625;0.0;1110.35021972656;486.0;161553;481.0;1202.0;Calculated values ==>;1555337801.791;328.86;321.76000000000005;291.36;291.86;290.46000000000004;278.06;274.0616903277293;276.06;274.66;278.16;275.86;346.96000000000004;292.66;277.96000000000004;277.66;289.76000000000005;288.06;299.46000000000004;315.86;275.86;275.96000000000004;321.26000000000005;321.76000000000005;274.16;242.56692532238324;269.02936301313275;274.0616903277293;290.66;6220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6250000.0;0.0;0.013166666666666667;0.11283333333333333;0.0125;0.0013333333333333333;0.0013333333333333333;3.0470927106855474;6279.2509765625;0.0;1110.35021972656;9490.9013671875;474540.55520047504;462844.06111480924;246666.79147778574;248378.8179479007;243681.76497678753;430346.717906069;432787.388059273;447073.2487907919;471408.2891495208;526687.7174631988;466167.5838574606;446788.0355751042;446358.7080335891;454559.59357896424;452997.53882260225;412741.196768639;452492.87163095;432417.5491711716;432602.7564472499;201948.4348523538;204038.30555042345;469732.021654708;202067.30198856376;246666.79147778574;273.99664111522986;2096678.6560039714;1259158.3140075183;217276.82545974158;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1242288442569.8586;475798420605.0721;1044369848055.2483;27644.83766418474;3345.808995826803;0.0;247.91461995928555;3521130.860981564;731698.6601836866;2187038.148098656;777397.3826779203;4.227367681987809;0.3100922994895756
5715;2019-04-15 16:17:41.791;561;489;182;186;169;50;30;13;50;26;744;195;50;46;163;148;265;453;175;29;30;12;627;359;364;138;364;309;630;-2.0;78.0;553.0;79.0;0.0;0;48;10;1;0;0;0;0;0;0;1;0;0;0;0;9520.8037109375;6470.158203125;0.0;1045.04528808594;487.0;161554;482.0;1201.0;Calculated values ==>;1555337861.791;329.26000000000005;322.06;291.36;291.76000000000005;290.06;278.16;274.27422755570615;276.16;274.46000000000004;278.16;275.76000000000005;347.56000000000006;292.66;278.16;277.76000000000005;289.46000000000004;287.96000000000004;299.66;318.46000000000004;276.06;276.16;321.36;321.86;274.36;242.14157278889297;268.67533136820026;274.27422755570615;290.66;6270000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6300000.0;0.0;0.013000000000000001;0.09216666666666667;0.013166666666666667;0.0;0.0;3.0444211353786463;6470.158203125;0.0;1045.04528808594;9520.8037109375;474529.01298686716;462625.4785957322;246484.76464877365;247841.03294993876;242235.79437234328;430214.79039162316;432462.45113937603;447644.1459968097;471575.67402331997;527551.4135780502;466597.382906531;447644.1459968097;447078.50434123585;453790.8838142899;452505.1438823547;411539.160874144;456402.3919885773;432276.23642105;432462.45113937603;202366.40377179522;204456.2876039246;470199.78104355885;202586.0945369844;246666.79147778574;274.2074899469279;2096837.0868796224;1259264.5590840157;217294.78708897336;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1242506242569.8586;475881820605.0721;1044556148055.2483;22586.183742880567;3523.580205669897;0.0;0.0;3521549.452826623;731755.9050936991;2187038.148098656;777399.4486330866;3.4742590774935014;0.26641738379832725
5716;2019-04-15 16:18:41.771;570;491;179;183;165;50;32;9;49;26;746;194;51;45;159;148;267;465;204;31;31;13;624;359;364;137;364;305;627;532.0;116.0;542.0;83.0;0.0;0;36;6;1;0;0;0;0;0;0;1;0;0;0;0;8950.0302734375;6212.08154296875;0.0;958.9971313476559;488.0;161555;483.0;1202.0;Calculated values ==>;1555337921.771;330.16;322.26000000000005;291.06;291.46000000000004;289.66;278.16;274.27422755570615;276.36;274.06;278.06;275.76000000000005;347.76;292.56;278.26000000000005;277.66;289.06;287.96000000000004;299.86;319.66;276.26000000000005;276.26000000000005;321.46000000000004;321.96000000000004;274.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;293.56;6240000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6270000.0;0.08866666666666667;0.01933333333333333;0.09033333333333333;0.013833333333333333;0.0;0.08866666666666667;3.0468191652156893;6212.08154296875;0.0;958.9971313476559;8950.0302734375;476262.69802300725;463390.8618535392;245588.29897620738;246931.73331470427;241059.7729388141;430214.79039162316;432833.13015370606;448257.2920903231;471708.256711685;528070.4398255501;467044.6335727143;448535.7928194581;447698.11948457354;453216.9235134053;452505.1438823547;413503.8750048548;458975.3209328301;432648.0798993152;432648.0798993152;202784.37528459195;204874.27233412856;470432.8002255166;202666.583416713;202666.583416713;274.2387321544911;2096990.9591883356;1259370.2091868229;217311.48187568944;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1242724569769.928;475964293105.0983;1044740286655.3069;22185.02735018278;3704.0993325217833;0.0;20391.69268812406;3521922.421888042;731816.1156796489;2187038.148098656;777569.3227619509;6.453815593543243;0.2652495549272464
5717;2019-04-15 16:19:41.792;579;493;176;179;161;47;33;12;49;25;746;195;53;47;156;146;267;471;237;33;32;14;619;357;362;137;362;301;622;32.0;77.0;534.0;82.0;0.0;0;29;1;1;0;0;0;0;0;0;1;0;0;0;0;8417.685546875;5874.66748046875;0.0;894.8112182617191;489.0;161556;484.0;1201.0;Calculated values ==>;1555337981.792;331.06;322.46000000000004;290.76000000000005;291.06;289.26000000000005;277.86;274.0616903277293;276.46000000000004;274.36;278.06;275.66;347.76;292.66;278.46000000000004;277.86;288.76000000000005;287.76000000000005;299.86;320.26000000000005;276.46000000000004;276.36;321.56;322.06;274.56;241.92719264551067;267.7187500070086;274.0616903277293;296.86;6190000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6220000.0;0.005333333333333333;0.012833333333333334;0.089;0.013666666666666666;0.0;0.005333333333333333;3.0441474075888917;5874.66748046875;0.0;894.8112182617191;8417.685546875;478209.90110987524;464432.22942301555;244766.4797256003;245765.25585110762;239951.79124835646;430346.717906069;433520.3008126533;449001.87712873524;471610.25455702154;528378.9364818194;467731.71649337746;449551.36088337604;448726.1184418108;453132.35556440166;452567.920861922;415369.09711162245;460755.83232821495;433520.3008126533;433337.9007451696;203202.34940748036;205292.2597576877;470531.02399546513;202097.9136227657;202097.9136227657;274.008557199575;2097135.740809697;1259470.967348616;217326.93568558167;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1242942446000.4612;476046521875.29956;1044922150285.7518;21974.452752031288;3668.5858417602253;0.0;1233.2799313194873;3522290.546354945;731877.5762265834;2187038.148098656;777749.5939403909;3.970219823596065;0.3790072080254043
5718;2019-04-15 16:20:41.762;587;494;176;177;159;44;29;6;51;24;742;195;52;46;153;145;266;474;256;28;29;17;624;347;352;139;352;296;627;-3.0;111.0;2925.0;102.0;0.0;0;27;1;1;0;0;0;0;0;0;1;0;0;0;0;8311.8369140625;5990.76513671875;0.0;867.727661132812;490.0;161557;485.0;1202.0;Calculated values ==>;1555338041.762;331.86;322.56;290.76000000000005;290.86;289.06;277.56;272.9856168485579;276.06;273.76000000000005;278.26000000000005;275.56;347.36;292.66;278.36;277.76000000000005;288.46000000000004;287.66;299.76000000000005;320.56;275.96000000000004;276.06;321.66;322.16;274.86;242.35481222062532;267.1113755279542;272.9856168485579;298.76000000000005;6240000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2960000.0;6270000.0;0.0;0.018500000000000003;0.4875;0.017;0.0;0.0;3.046544799757891;5990.76513671875;0.0;867.727661132812;8311.8369140625;478802.1856719699;463889.25253618;244596.17165154018;244925.4655528528;239190.60689593124;430988.63858405815;435258.38108644163;450190.4979895049;471246.2272376559;528347.1728445907;468432.2030864452;450325.74949144374;449511.86895490054;454423.3790500967;454154.4036096638;413121.49061099195;460524.1782173701;435083.5893917863;435258.38108644163;203620.32615720207;205710.24989127388;470557.3835890923;199575.842013388;202097.9136227657;272.97646773498553;2097275.0837905942;1259569.796514504;217341.61616567164;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1243156538900.5632;476129280475.33905;1045101160735.8373;122174.64478835698;4606.686206786973;0.0;0.0;3523491.188213781;731946.5023467207;2187038.148098656;777759.8661344904;18.485304968878655;1.7974986590094824
5719;2019-04-15 16:21:41.773;597;495;180;179;164;42;25;13;53;23;735;196;52;48;153;143;267;478;261;26;24;22;632;348;353;142;353;297;636;1039.0;88.0;2925.0;72.0;0.0;0;37;1;1;0;0;0;0;0;0;1;0;0;0;0;8230.7646484375;6077.68115234375;0.0;934.081176757812;492.0;161558;486.0;1202.0;Calculated values ==>;1555338101.773;332.86;322.66;291.16;291.06;289.56;277.36;273.0942459734351;275.66;274.46000000000004;278.46000000000004;275.46000000000004;346.66;292.76000000000005;278.36;277.96000000000004;288.46000000000004;287.46000000000004;299.86;320.96000000000004;275.76000000000005;275.56;321.76000000000005;322.36;275.36;242.98782864720522;267.23344911666527;273.0942459734351;299.26000000000005;6320000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2970000.0;6360000.0;0.17316666666666666;0.014666666666666666;0.4875;0.012;0.0;0.17316666666666666;3.046269616246117;6077.68115234375;0.0;934.081176757812;8230.7646484375;479343.0914851941;462770.2651874644;245607.15395298888;245277.5320369705;240485.74801375723;430925.7729439634;434311.5622631981;450280.0540015035;470746.7058464142;527540.4929136183;468412.8115865379;450144.5607503888;449600.9986812863;454253.17960637755;453702.7968986807;410302.7434459045;459869.4787106166;434488.71713331627;434133.9136240739;204038.30555042345;206546.2383541025;470647.8646651888;199862.18186760592;199862.18186760592;273.0935519272729;2097412.964076846;1259670.3853380126;217356.6339920637;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1243368077675.2742;476213595930.2238;1045279093350.5941;122078.71266527507;3249.4281935709955;0.0;40568.05488249504;3525527.006021297;732011.9819690312;2187038.148098656;778097.9952370218;23.65970036559951;1.7551501142382377
5720;2019-04-15 16:22:41.773;607;497;190;188;172;43;28;15;57;24;729;199;56;53;154;144;268;481;278;29;27;27;631;360;365;144;365;312;634;1665.0;112.0;2227.0;420.0;2.0;0;45;1;1;0;0;0;0;0;0;1;0;0;0;0;8278.34765625;5971.00390625;0.0;1029.77355957031;494.0;161559;488.0;1200.0;Calculated values ==>;1555338161.773;333.86;322.86;292.16;291.96000000000004;290.36;277.46000000000004;274.38016830617;275.96000000000004;274.66;278.86;275.56;346.06000000000006;293.06;278.76000000000005;278.46000000000004;288.56;287.56;299.96000000000004;321.26000000000005;276.06;275.86;321.96000000000004;322.56;275.86;243.40439225979637;269.02936301313275;274.38016830617;300.96000000000004;6310000.0;3600000.0;3650000.0;1440000.0;3650000.0;3120000.0;6340000.0;0.27749999999999997;0.018666666666666668;0.37116666666666664;0.07;0.0003333333333333333;0.2778333333333333;3.0409254075894383;5971.00390625;0.0;1029.77355957031;8278.34765625;480935.4965688165;463392.37657149864;249064.1609024654;248373.7525705822;243070.0718543703;430148.3826014536;431830.4574308565;448065.34167008713;470577.2540004748;525740.4966150537;466661.3278992435;447924.1891179613;447499.5896216861;452319.8775088197;451750.95120392385;411131.53022668057;460683.61144949245;432018.3835250704;431641.91653400875;204874.27233412856;207382.2378540181;470874.54964527197;203048.41744591415;203103.62529649187;274.38016830617;2097550.540012718;1259770.7910468343;217372.99944819976;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1243583477675.2742;476299395930.2238;1045461793350.5941;90942.11504120553;18747.82925395505;0.0;63495.55524882344;3527302.179585518;732195.2924477606;2187038.148098656;778965.1919881161;24.738038080702108;1.908560604017354
5721;2019-04-15 16:23:41.763;612;498;212;209;183;49;33;19;62;25;731;201;64;62;156;146;266;477;290;32;32;33;603;367;372;159;372;322;605;614.0;87.0;1986.0;408.0;14.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;11974.8203125;8022.646484375;0.0;1389.9814453125;497.0;161560;490.0;1199.0;Calculated values ==>;1555338221.763;334.36;322.96000000000004;294.36;294.06;291.46000000000004;278.06;275.1157276137837;276.46000000000004;275.06;279.36;275.66;346.26;293.26000000000005;279.56;279.36;288.76000000000005;287.76000000000005;299.76000000000005;320.86;276.36;276.36;322.16;322.86;276.46000000000004;246.40030039733224;270.1917013154234;275.1157276137837;302.16;6030000.0;3670000.0000000005;3720000.0000000005;1590000.0;3720000.0000000005;3220000.0000000005;6050000.0;0.10233333333333333;0.0145;0.331;0.068;0.0023333333333333335;0.10466666666666667;3.03797681462928;8022.646484375;0.0;1389.9814453125;11974.8203125;484822.438831529;467595.6877799703;258968.39257756755;257689.5631459353;247779.97750724218;429675.2189834977;430946.7099777101;446879.3801695669;468636.75222162815;525164.0214136194;465471.24791018036;447168.3545128358;446879.3801695669;451373.6300349902;450792.92296746565;420485.1228711072;464223.6897145805;430753.1379245722;430753.1379245722;205710.24989127388;208636.25808486674;469448.6710274668;204951.61676973442;206155.81240876252;275.1157276137837;2097719.2882830845;1259887.3853644824;217393.1607124728;328570.5554969016;0;24;24;4;1;0;0;4;112;124;1243804540825.3093;476390280780.2383;1045651961650.6244;80078.08968534456;17985.7996895258;0.0;23507.853403988083;3528727.1104304036;732501.3550034092;2187038.148098656;779690.0995556039;12.915813063790637;1.3167709545963717
5722;2019-04-15 16:24:41.814;606;501;217;217;199;54;36;25;62;27;726;203;68;73;157;148;261;454;283;35;36;39;598;367;372;162;372;325;600;-2.0;87.0;1953.0;310.0;3.0;0;18;98;1;0;0;0;0;0;0;1;1;0;0;0;18595.38671875;11311.0234375;0.0;2534.2705078125;501.0;161561;494.0;1201.0;Calculated values ==>;1555338281.814;333.76000000000005;323.26000000000005;294.86;294.86;293.06;278.56;275.1157276137837;276.76000000000005;275.66;279.36;275.86;345.76;293.46000000000004;279.96000000000004;280.46000000000004;288.86;287.96000000000004;299.26000000000005;318.56;276.66;276.76000000000005;322.56;323.26000000000005;277.06;246.9743241755756;270.5352231155435;275.1157276137837;301.46000000000004;5980000.0;3670000.0000000005;3720000.0000000005;1620000.0;3720000.0000000005;3250000.0;6000000.0;0.0;0.0145;0.3255;0.051666666666666666;0.0005;0.0005;3.0424879227512838;11311.0234375;0.0;2534.2705078125;18595.38671875;484532.3091147915;468744.00489615067;261573.69141896165;261573.69141896165;253924.83525875237;429675.2189834977;431523.42560423893;446300.32997824205;468426.43964444887;524396.1624069434;465287.0890201433;447173.3787440998;447895.15609978157;451521.24319082755;451087.79505189415;420532.6986407011;461161.9346538678;431331.8446665048;431523.42560423893;207382.2378540181;210308.32490665457;469649.19572504587;205008.99031785844;261573.69141896165;275.1157276137837;2097974.2565468014;1260048.636227004;217425.89060880136;328570.5554969016;0;24;24;4;1;0;0;4;113;124;1244027930544.8623;476486662635.0454;1045846226635.2357;78540.33105945487;13673.077279371351;0.0;84.97486709263865;3530050.0541477767;732765.4032280002;2187038.148098656;779886.873573336;6.666408352938411;0.7858090970594996
5723;2019-04-15 16:25:41.794;595;510;212;214;202;54;37;28;24;29;686;207;33;76;158;149;260;452;270;37;37;42;608;364;369;157;369;325;610;-1.0;79.0;1589.0;329.0;7.0;0;89;99;1;0;0;0;0;0;0;1;1;0;0;0;20226.548828125;11621.6494140625;0.0;3014.52124023438;505.0;161562;497.0;1201.0;Calculated values ==>;1555338341.794;332.66;324.16;294.36;294.56;293.36;278.56;274.8017692304317;276.86;275.96000000000004;275.56;276.06;341.76;293.86;276.46000000000004;280.76000000000005;288.96000000000004;288.06;299.16;318.36;276.86;276.86;322.86;323.66;277.36;246.01318540288656;270.5352231155435;274.8017692304317;300.16;6080000.0;3640000.0;3690000.0;1570000.0;3690000.0;3250000.0;6100000.0;0.0;0.013166666666666667;0.26483333333333337;0.05483333333333333;0.0011666666666666668;0.0011666666666666668;3.0419282854040124;11621.6494140625;0.0;3014.52124023438;20226.548828125;481833.6652821494;468815.79190055514;258639.7505374488;259499.14487907392;254566.69763744168;429879.7862731237;432488.85388799326;440571.8832031277;469316.6411223521;520137.1804321512;465790.38795599213;441962.71509799507;448325.791700508;452198.9587589245;451768.9547489059;416847.7333739357;459321.9743018533;432488.85388799326;432488.85388799326;208636.25808486674;211980.4382156667;470629.4827501645;204287.4252490627;258639.7505374488;274.8017692304317;2098297.6648377515;1260239.678132292;217472.11512673937;328570.5554969016;0;24;24;4;1;0;0;4;113;124;1244250156444.9329;476582330735.0758;1046041161635.2977;62576.00061483489;14604.422819643749;0.0;202.82395390896855;3531225.6315889596;733000.9705136222;2187038.148098656;779889.271097404;5.2871238807036915;0.6175354093893386
5724;2019-04-15 16:26:41.785;591;518;206;208;195;50;37;31;1;30;692;213;0;64;159;150;261;478;238;40;37;42;622;363;368;155;368;327;625;0.0;78.0;1578.0;373.0;3.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;20668.083984375;11906.609375;0.0;3109.46801757812;508.0;161563;501.0;1202.0;Calculated values ==>;1555338401.785;332.26000000000005;324.96000000000004;293.76000000000005;293.96000000000004;292.66;278.16;274.69669130483857;276.86;276.26000000000005;273.26000000000005;276.16;342.36;294.46000000000004;273.16;279.56;289.06;288.16;299.26000000000005;320.96000000000004;277.16;276.86;323.26000000000005;323.96000000000004;277.36;245.62243170879464;270.7629442988711;274.69669130483857;296.96000000000004;6220000.0;3629999.9999999995;3679999.9999999995;1550000.0;3679999.9999999995;3270000.0000000005;6250000.0;0.0;0.013000000000000001;0.263;0.06216666666666667;0.0005;0.0005;3.0440389263364334;11906.609375;0.0;3109.46801757812;20668.083984375;479628.385943314;468072.21345753386;255330.90168146486;256113.56773120843;251210.97641551596;429947.3805835815;432743.97865350964;436437.11046808155;469690.19357955176;520613.771137861;466256.0935545884;436271.85731132084;446204.82240918156;452520.2830702836;452091.1990755426;411954.0493300783;461499.4885636382;433299.8492016903;432743.97865350964;210308.32490665457;213234.55432191002;470897.9374988575;204032.8458653206;255330.90168146486;274.69669130483857;2098638.402327228;1260435.7175457843;217523.14071571716;328570.5554969016;0;24;24;4;1;0;0;4;113;124;1244471223280.5796;476675916695.34955;1046236732295.8698;61122.32159052613;16590.113196551545;0.0;88.70653848602238;3532256.296320783;733260.885988014;2187038.148098656;779891.700153768;5.181189420615125;0.5562922338552156
5725;2019-04-15 16:27:41.776;591;526;196;198;188;48;39;33;-8;32;712;214;-11;32;160;151;265;500;225;42;38;39;685;361;366;154;366;314;688;-3.0;-1.0;1756.0;207.0;2.0;0;99;1;1;1;0;0;0;0;0;1;1;0;1;0;30320.19140625;23189.455078125;0.0;2975.9482421875;516.0;161564;505.0;1204.0;Calculated values ==>;1555338461.776;332.26000000000005;325.76000000000005;292.76000000000005;292.96000000000004;291.96000000000004;277.96000000000004;274.4858918419099;277.06;276.46000000000004;272.36;276.36;344.36;294.56;272.06;276.36;289.16;288.26000000000005;299.66;323.16;277.36;276.96000000000004;323.66;324.76000000000005;277.06;245.4256646245625;269.2639976450953;274.4858918419099;295.66;6850000.0;3610000.0;3660000.0;1540000.0;3660000.0;3140000.0;6880000.0;0.0;0.0;0.29266666666666663;0.034499999999999996;0.0003333333333333333;0.0003333333333333333;3.047967362345802;23189.455078125;0.0;2975.9482421875;30320.19140625;471979.40380467294;460610.1957751162;249082.9749401759;249745.75391767043;246484.24820928337;430081.6785162784;433616.79160117084;437975.1822108798;470027.2414047843;523789.1872215708;468222.0069081799;437498.6818074642;444074.6508066414;453014.114268548;452587.1199999893;278415.2545190771;455888.63536785904;434163.16617520025;433433.583526483;211980.4382156667;216578.99785978085;470730.6917186763;203354.74146499537;249082.9749401759;274.4858918419099;2099063.24088636;1260728.140879173;217573.84491105835;328570.5554969016;0;25;24;4;1;0;0;4;113;124;1244691390250.3486;476768602790.2523;1046429003450.668;68665.58232496218;9224.47028375199;-0.0;61.45020286210236;3533337.699950731;733475.9752485616;2187038.148098656;779892.9512722486;2.979182161165528;0.2787170890484667
5726;2019-04-15 16:28:41.786;624;549;182;181;171;50;39;35;-7;34;718;214;-19;-6;162;152;281;524;250;40;39;32;670;370;375;146;375;311;669;-3.0;113.0;1807.0;268.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;28972.796875;22550.193359375;0.0;3950.39208984375;533.0;161565;517.0;1205.0;Calculated values ==>;1555338521.786;335.56;328.06;291.36;291.26000000000005;290.26000000000005;278.16;275.4277932560699;277.06;276.66;272.46000000000004;276.56;344.96000000000004;294.56;271.26000000000005;272.56;289.36;288.36;301.26000000000005;325.56;277.16;277.06;324.86;326.46000000000004;276.36;243.81672145450628;268.91163127593666;275.4277932560699;298.16;6700000.0;3700000.0;3750000.0;1460000.0;3750000.0;3110000.0;6690000.000000001;0.0;0.01883333333333333;0.3011666666666667;0.04466666666666667;0.0;0.0;3.048039638661181;22550.193359375;0.0;3950.39208984375;28972.796875;478956.38449822756;467202.6483502791;245168.73718609352;244849.57923065795;241719.51324953965;429467.9694778635;431312.62288444734;438805.9494045361;471301.5102264595;524660.8731758321;468640.5135154104;436912.08382788545;438961.69736309384;451726.4546514127;451140.24005228723;398662.5076901597;462989.10594621545;431505.12805928;431312.62288444734;216997.06728235667;223686.61821467688;471102.9871208479;205592.76304341617;249082.9749401759;275.4180004727907;2099557.431473331;1261109.368143381;217631.57403373322;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1244913727300.3132;476858617790.23804;1046616534700.6382;70236.03795909062;11859.456675458618;0.0;0.0;3534495.406371831;733651.7039230923;2187038.148098656;779893.4634426199;3.097874754196023;0.3264362544174346
5727;2019-04-15 16:29:41.816;660;571;179;178;158;51;41;39;-8;37;705;218;-18;7;164;154;278;533;266;42;41;23;668;368;374;138;373;312;667;-1.0;84.0;1818.0;270.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28099.177734375;22433.564453125;0.0;3997.95434570312;546.0;161566;530.0;1207.0;Calculated values ==>;1555338581.816;339.16;330.26000000000005;291.06;290.96000000000004;288.96000000000004;278.26000000000005;275.2199585193972;277.26000000000005;277.06;272.36;276.86;343.66;294.96000000000004;271.36;273.86;289.56;288.56;300.96000000000004;326.46000000000004;277.36;277.26000000000005;326.16;327.76000000000005;275.46000000000004;242.14157278889297;269.02936301313275;275.2199585193972;299.76000000000005;6680000.0;3679999.9999999995;3740000.0;1380000.0;3729999.9999999995;3120000.0;6670000.0;0.0;0.014;0.303;0.045000000000000005;0.0;0.0;3.051176691284714;22433.564453125;0.0;3997.95434570312;28099.177734375;484560.38122800825;471049.91532527306;244276.0321575053;243959.64326093622;237847.36453304294;429606.4342157736;431956.8040880543;438426.0275072936;472654.2065195329;523210.04907244793;468988.9296012791;436840.5790983701;440745.6017281058;452373.5746954699;451790.5822981293;397926.56803496793;464801.1157601473;432146.86541600834;431956.8040880543;222432.26289678228;229122.51738040973;471281.1494085178;204923.1679300601;249082.9749401759;275.15191878475207;2100033.26906141;1261484.4202239641;217697.843372108;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1245138539650.206;476943860390.1974;1046803528150.5491;70751.36645190176;11986.109166530598;0.0;0.0;3535670.888855547;733850.5163282051;2187038.148098656;779893.4634426199;3.130258092550499;0.3485397479132712
5728;2019-04-15 16:30:41.787;671;582;192;192;168;47;42;40;-11;39;718;221;-14;-6;165;155;274;541;273;44;42;16;648;367;372;132;372;313;647;-2.0;86.0;1571.0;248.0;0.0;0;0;3;1;1;0;0;0;0;0;1;1;1;0;0;27947.927734375;21862.060546875;0.0;4041.96044921875;553.0;161567;539.0;1210.0;Calculated values ==>;1555338641.787;340.26;331.36;292.36;292.36;289.96000000000004;277.86;275.1157276137837;277.36;277.16;272.06;277.06;344.96000000000004;295.26000000000005;271.76000000000005;272.56;289.66;288.66;300.56;327.26000000000005;277.56;277.36;327.06;328.46000000000004;274.76000000000005;240.83765695389522;269.14681796795327;275.1157276137837;300.46000000000004;6480000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3130000.0;6470000.0;0.0;0.014333333333333333;0.26183333333333336;0.04133333333333333;0.0;0.0;3.057709367753294;21862.060546875;0.0;4041.96044921875;27947.927734375;488304.8558121694;475280.8668245401;249246.05703660115;249246.05703660115;241415.0938775703;429675.2189834977;432659.6470710406;437726.80943762243;473630.5699406402;524502.1701292688;469215.8974025976;437249.5021140777;438515.7226876676;452694.8597749553;452113.43256641144;406370.64429491357;468828.90093006653;433033.530313329;432659.6470710406;226195.42121513622;232049.79005350024;471394.71633190295;204536.65622763394;249082.9749401759;274.9986955961662;2100500.102528022;1261853.3720190935;217764.81027902657;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1245362231480.0425;477024821240.1382;1046990937525.412;61056.95511548199;11030.133150976453;0.0;0.0;3536768.7606398435;734042.2256430681;2187038.148098656;779893.4634426199;2.7828532210242174;0.31926315497343816
5729;2019-04-15 16:31:41.767;662;582;206;206;179;42;41;39;-13;41;744;221;-17;4;166;156;268;526;278;42;42;9;627;363;368;136;368;311;626;-2.0;117.0;994.0;176.0;0.0;0;100;9;1;1;0;0;0;0;0;1;0;1;0;0;27835.75;21445.626953125;0.0;3035.9267578125;554.0;161568;543.0;1210.0;Calculated values ==>;1555338701.767;339.36;331.36;293.76000000000005;293.76000000000005;291.06;277.36;274.69669130483857;277.26000000000005;277.06;271.86;277.26000000000005;347.56000000000006;295.26000000000005;271.46000000000004;273.56;289.76000000000005;288.76000000000005;299.96000000000004;325.76000000000005;277.36;277.36;327.46000000000004;328.56;274.06;241.71165711629368;268.91163127593666;274.69669130483857;300.96000000000004;6270000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3110000.0;6260000.0;0.0;0.0195;0.16566666666666666;0.029333333333333333;0.0;0.0;3.0575584514907006;21445.626953125;0.0;3035.9267578125;27835.75;489253.7616827599;477820.82844690094;255278.2955118951;255278.2955118951;245623.43819827167;429947.3805835815;433484.00545957795;437864.8868398262;473306.2826088756;527396.3183723479;469491.6271179393;437231.03110804653;440502.8199851677;453533.7828092065;452958.6785604905;412729.0102560747;469212.7923659669;433667.60643972526;433667.60643972526;227868.02628245065;232467.98657752166;470174.7356409916;203330.87422882984;249082.9749401759;274.5147227777142;2100964.8115546294;1262214.1491159096;217823.77301163945;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1245584157480.113;477105194440.16376;1047178075125.4714;38854.46808922172;7827.419934756744;0.0;0.0;3537601.0783017497;734199.3195367405;2187038.148098656;779893.4634426199;1.9068188471682919;0.22499604110730811
5730;2019-04-15 16:32:41.768;643;576;208;208;185;38;39;36;-17;41;765;220;-20;-5;167;157;263;503;285;37;39;0;613;359;364;137;364;308;611;-1.0;112.0;1025.0;101.0;0.0;0;98;11;1;1;0;0;0;0;0;1;0;1;0;0;28419.169921875;21009.380859375;0.0;2981.4736328125;552.0;161569;543.0;1210.0;Calculated values ==>;1555338761.768;337.46000000000004;330.76000000000005;293.96000000000004;293.96000000000004;291.66;276.96000000000004;274.27422755570615;277.06;276.76000000000005;271.46000000000004;277.26000000000005;349.66;295.16;271.16;272.66;289.86;288.86;299.46000000000004;323.46000000000004;276.86;277.06;327.46000000000004;328.36;273.16;241.92719264551067;268.5567601203482;274.27422755570615;301.66;6130000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;6110000.0;0.0;0.018666666666666668;0.17083333333333334;0.016833333333333332;0.0;0.0;3.0578600920305004;21009.380859375;0.0;2981.4736328125;28419.169921875;488084.9505176987;478718.47131012485;256909.50568054948;256909.50568054948;248239.48751149588;430214.79039162316;434112.87870749587;437915.60822266474;473176.1828425327;529829.0644156147;469782.67929403676;437443.34373287327;439776.62843957054;454361.9747345246;453792.92581969226;416113.53882787586;467573.17549568054;433749.95420475816;434112.87870749587;227868.02628245065;231631.59724164338;469154.1284428507;202397.3107381687;249082.9749401759;274.13414814216105;2101433.6103665954;1262567.946743782;217873.91885058413;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1245803761139.8477;477187095805.0648;1047363778220.2471;40234.37582026808;4490.406431362147;0.0;0.0;3538260.162984761;734301.9698004768;2187038.148098656;779893.4634426199;1.8642429875182072;0.21268712574124102
5731;2019-04-15 16:33:41.788;624;570;204;203;182;35;36;32;-21;39;778;219;-24;3;168;157;260;497;283;35;36;-8;609;356;361;136;361;304;608;-1.0;88.0;1074.0;153.0;7.0;0;79;5;1;1;0;0;0;0;0;1;0;1;0;0;27749.259765625;20640.18359375;0.0;2834.07373046875;550.0;161570;541.0;1209.0;Calculated values ==>;1555338821.788;335.56;330.16;293.56;293.46000000000004;291.36;276.66;273.955091788801;276.76000000000005;276.36;271.06;277.06;350.96000000000004;295.06;270.76000000000005;273.46000000000004;289.96000000000004;288.86;299.16;322.86;276.66;276.76000000000005;327.26000000000005;328.16;272.36;241.71165711629368;268.0796299477929;273.955091788801;301.46000000000004;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6080000.0;0.0;0.014666666666666666;0.179;0.025500000000000002;0.0011666666666666668;0.0011666666666666668;3.055633558071834;20640.18359375;0.0;2834.07373046875;27749.259765625;485853.0841665932;478192.8035533672;255465.76944372742;255068.22244878332;247311.90357666087;430412.23801567365;434310.53623595677;438194.52980446257;473111.07959547755;531489.9788147744;470209.2475916673;437727.04723144654;441840.366412452;455011.60331462673;454305.82633570756;416493.7611184955;467027.05992874096;434130.71970383386;434310.53623595677;227031.71669481136;230795.22267914342;468503.3621329318;201397.70235576344;255465.76944372742;273.73093850151207;2101901.8366391184;1262915.1421420614;217922.39789975353;328570.5554969016;0;25;24;4;1;0;0;4;113;125;1246021333640.6428;477269023105.3642;1047547439420.9182;42386.632113317144;6811.194324317795;0.0;208.65222792426758;3538948.9008895243;734396.1812004539;2187038.148098656;779895.2027907819;2.1047089150967855;0.24533615810527853
5732;2019-04-15 16:34:41.789;612;566;203;202;183;34;36;31;-36;38;784;217;-38;-18;169;157;260;511;276;35;36;-37;615;357;362;137;362;289;613;-1.0;82.0;1741.0;314.0;0.0;0;70;1;1;1;0;1;0;0;0;1;0;1;0;0;30647.14453125;20917.326171875;3006.849609375;2616.77368164062;549.0;161571;540.0;1209.0;Calculated values ==>;1555338881.789;334.36;329.76000000000005;293.46000000000004;293.36;291.46000000000004;276.56;274.0616903277293;276.76000000000005;276.26000000000005;269.56;276.96000000000004;351.56000000000006;294.86;269.36;271.36;290.06;288.86;299.16;324.26000000000005;276.66;276.76000000000005;327.16;328.06;269.46000000000004;241.92719264551067;266.24828229547654;274.0616903277293;300.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2890000.0;6130000.0;0.0;0.013666666666666666;0.2901666666666667;0.052333333333333336;0.0;0.0;3.05578358110029;20917.326171875;3006.849609375;2616.77368164062;30647.14453125;483481.48431187385;476999.14592251315;254797.93758659184;254408.260882213;247463.07122356657;430346.717906069;434064.28222162405;439246.6576864625;472882.9073446267;533233.6456221166;471994.67589223536;438946.8899536509;441898.4266544297;454984.3640256855;454135.31371311087;414296.83408607036;468571.55729350663;433883.48505660606;434064.28222162405;226613.5671989835;230377.04089860234;465495.45452829375;201105.69451135647;255465.76944372742;273.62112772707707;2102388.481451616;1263261.4604948997;217967.82238519503;328595.6129945675;0;25;24;5;1;0;0;4;113;125;1246238237255.3809;477350924470.26526;1047725342385.7034;69100.56948130994;13836.397440886385;0.0;0.0;3539877.976386024;734568.2473326771;2187038.148098656;779896.9415883253;3.1248681226780617;0.3661439247373444
5733;2019-04-15 16:35:41.789;613;568;200;199;186;38;36;30;-49;37;780;214;-51;-25;170;159;261;526;251;37;36;-60;616;361;366;137;366;277;615;-2.0;85.0;1625.0;318.0;0.0;0;62;1;1;1;0;1;0;0;0;1;0;1;0;0;30518.6875;21066.5625;3046.431640625;2462.69116210938;551.0;161572;540.0;1208.0;Calculated values ==>;1555338941.789;334.46000000000004;329.96000000000004;293.16;293.06;291.76000000000005;276.96000000000004;274.4858918419099;276.76000000000005;276.16;268.26000000000005;276.86;351.16;294.56;268.06;270.66;290.16;289.06;299.26000000000005;325.76000000000005;276.86;276.76000000000005;327.16;328.26000000000005;267.16;241.92719264551067;264.73235714968143;274.4858918419099;298.26000000000005;6160000.0;3610000.0;3660000.0;1370000.0;3660000.0;2770000.0;6150000.0;0.0;0.014166666666666666;0.2708333333333333;0.053000000000000005;0.0;0.0;3.0529560611069293;21066.5625;3046.431640625;2462.69116210938;30518.6875;483512.4385412851;477055.0657979503;253536.5757575554;253156.80530507388;248428.59836021988;430081.6785162784;433065.50215134333;439949.0885931206;472785.1150065333;533711.2689433695;473234.1012262812;439657.71865002374;443374.6163170693;454449.53887161263;453734.43741288787;414290.17166958656;470660.23862455453;433249.8226776551;433065.50215134333;226613.5671989835;231213.40812182956;463204.99302540225;201712.6367730563;255465.76944372742;273.87637542319936;2102898.1967185433;1263611.326233832;218010.15125889296;328646.0570049842;0;25;24;5;1;0;0;4;113;125;1246456637255.3809;477433124470.26526;1047895142385.7034;64522.372367934084;13859.094881374336;0.0;0.0;3540991.5009014346;734799.0431020292;2187038.148098656;779896.9415883253;2.9493676778767295;0.32100886723592054
5734;2019-04-15 16:36:41.789;617;562;198;198;183;41;36;28;-40;37;770;214;-42;-16;172;161;258;497;255;39;36;-75;591;359;364;138;364;290;592;185.0;85.0;1035.0;184.0;3.0;0;57;99;1;0;0;1;0;0;0;1;0;1;0;0;20913.095703125;11599.8515625;2813.40698242188;2551.48486328125;548.0;161573;540.0;1207.0;Calculated values ==>;1555339001.789;334.86;329.36;292.96000000000004;292.96000000000004;291.46000000000004;277.26000000000005;274.27422755570615;276.76000000000005;275.96000000000004;269.16;276.86;350.16;294.56;268.96000000000004;271.56;290.36;289.26000000000005;298.96000000000004;322.86;277.06;276.76000000000005;327.16;327.96000000000004;265.66;242.14157278889297;266.37251300914875;274.27422755570615;298.66;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;2900000.0;5920000.0;0.030833333333333334;0.014166666666666666;0.1725;0.03066666666666667;0.0005;0.03133333333333333;3.0508781039520803;11599.8515625;2813.40698242188;2551.48486328125;20913.095703125;486842.36006795894;478931.01493242546;253962.08671434538;253962.08671434538;248317.6705229679;430214.79039162316;433567.68989926;438422.8600450664;472654.2065195329;531710.7544348775;471508.92236348655;438119.5482360374;441979.72642880393;455071.91614935885;454360.65208595496;421831.7452506804;469193.41441280406;434112.87870749587;433567.68989926;226613.5671989835;229958.8627652946;461553.4961926004;201303.28721347477;202143.58720550998;273.7073639207518;2103326.794911903;1263883.5463510195;218051.93605910454;328694.8889935096;0;25;24;5;1;0;0;4;113;125;1246675637255.3809;477515624470.26526;1048065242385.7034;40903.12631344955;7981.006408693186;0.0;7251.288551070834;3541870.0467237793;734981.0439461131;2187038.148098656;779957.3689929176;3.308946084387569;0.3134682938282399
5735;2019-04-15 16:37:41.800;610;551;199;199;184;40;36;27;-35;37;765;214;-39;-4;173;163;255;447;254;40;36;-81;591;358;363;135;363;292;592;-2.0;83.0;989.0;186.0;3.0;0;37;81;1;0;0;1;0;0;0;1;0;1;0;0;19472.828125;10328.43359375;2813.47094726562;2445.86499023438;544.0;161574;538.0;1208.0;Calculated values ==>;1555339061.8;334.16;328.26000000000005;293.06;293.06;291.56;277.16;274.1680685717883;276.76000000000005;275.86;269.66;276.86;349.66;294.56;269.26000000000005;272.76000000000005;290.46000000000004;289.46000000000004;298.66;317.86;277.16;276.76000000000005;326.96000000000004;327.56;265.06;241.49495122638035;266.62003547228215;274.1680685717883;298.56;5910000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2920000.0;5920000.0;0.0;0.013833333333333333;0.16483333333333333;0.031000000000000003;0.0005;0.0005;3.054002654827505;10328.43359375;2813.47094726562;2445.86499023438;19472.828125;485868.9531410492;477326.7897392055;254360.31602401249;254360.31602401249;248677.3062583162;430280.9020939914;433816.67410848953;438733.46945811325;473046.2935902154;531042.1116940505;471240.18625845556;438126.0023570898;443300.0418038285;455381.0954182915;454812.6628188586;420924.2171007148;461188.1942230677;434538.5910328508;433816.67410848953;225777.27872811773;228286.1864045524;461403.41106331255;200653.37937228382;254360.31602401249;273.4480684902731;2103663.405977394;1264066.3155619518;218093.5882760003;328741.7882394786;0;25;24;5;1;0;0;4;113;125;1246893777240.0828;477597539485.1533;1048239874395.4647;39243.53484914755;8083.250982421891;0.0;89.72817904223852;3542538.058012176;735114.9373001382;2187038.148098656;780018.5553476939;3.041904995807909;0.3320791514015063
5736;2019-04-15 16:38:41.770;599;535;202;202;185;38;37;25;-16;37;765;213;-25;-2;174;164;256;382;261;39;37;-79;590;356;361;135;361;294;590;-1.0;85.0;1258.0;301.0;3.0;0;20;68;1;0;0;1;0;0;0;1;0;1;0;0;18997.68359375;9556.8974609375;2803.2490234375;2366.48803710938;541.0;161575;535.0;1206.0;Calculated values ==>;1555339121.77;333.06;326.66;293.36;293.36;291.66;276.96000000000004;273.955091788801;276.86;275.66;271.56;276.86;349.66;294.46000000000004;270.66;272.96000000000004;290.56;289.56;298.76000000000005;311.36;277.06;276.86;326.66;327.26000000000005;265.26000000000005;241.49495122638035;266.86631818009863;273.955091788801;299.26000000000005;5900000.0;3560000.0;3610000.0;1350000.0;3610000.0;2940000.0;5900000.0;0.0;0.014166666666666666;0.20966666666666667;0.050166666666666665;0.0005;0.0005;3.049391263122282;9556.8974609375;2803.2490234375;2366.48803710938;18997.68359375;484441.0110698954;475212.61891576677;255693.62230588583;255693.62230588583;249127.11896295476;430412.23801567365;434489.842356074;441137.1681081991;473046.2935902154;530891.0358131296;470852.1923131081;439798.971500652;443179.48413102643;455855.4553565791;455289.7775501878;421544.3366480926;450155.8170450254;434846.9440822899;434489.842356074;224522.8720964353;227031.71669481136;461603.48210178304;199762.96679271857;255693.62230588583;273.0887194185502;2103983.8332814043;1264231.9437986072;218133.671166443;328788.5708362569;0;25;24;5;1;0;0;4;113;125;1247110868640.1863;477678498985.19196;1048415586495.5486;50608.124209145746;13135.665851338068;0.0;89.3981100250941;3543286.447456106;735291.673195017;2187038.148098656;780020.0473204106;4.334540120309498;0.4993564920293784
5737;2019-04-15 16:39:41.771;590;446;199;198;187;40;35;28;-3;37;765;212;-8;5;176;166;255;279;264;40;35;-75;579;360;366;138;365;296;580;-2.0;82.0;940.0;265.0;3.0;0;18;64;1;0;0;1;0;0;0;1;0;1;0;0;18278.3984375;9040.6064453125;2702.97534179688;2360.658203125;537.0;161576;532.0;1207.0;Calculated values ==>;1555339181.771;332.16;317.76000000000005;293.06;292.96000000000004;291.86;277.16;274.38016830617;276.66;275.96000000000004;272.86;276.86;349.66;294.36;272.36;273.66;290.76000000000005;289.76000000000005;298.66;301.06;277.16;276.66;326.36;326.86;265.66;242.14157278889297;267.1113755279542;274.38016830617;299.56;5790000.0;3600000.0;3660000.0;1380000.0;3650000.0;2960000.0;5800000.0;0.0;0.013666666666666666;0.15666666666666668;0.04416666666666667;0.0005;0.0005;3.0525107610110624;9040.6064453125;2702.97534179688;2360.658203125;18278.3984375;484413.68238261656;462793.4095962424;255052.47792985634;254640.87459571127;250327.527592515;430148.3826014536;432880.6149027872;442623.4524550126;472654.2065195329;530739.8021148845;470462.41181851807;441892.5926658527;443780.9409385016;455469.771500397;454897.94588362187;424588.97345884057;430582.2570854226;433799.4536676275;432880.6149027872;223268.49639005636;225359.1397227605;461553.4961926004;200578.2250267633;255052.47792985634;273.4272254608853;2104294.4724751897;1264386.9255806254;218173.0647082788;328834.4568039985;0;25;24;5;1;0;0;4;113;125;1247328972274.9229;477760400350.093;1048592589445.3347;37920.41896375906;11526.407809824472;0.0;88.91406848646544;3544024.19761062;735497.1939005664;2187038.148098656;780021.5332799953;3.512116985840286;0.41748293080871846
