;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5738;2019-04-15 16:40:41.761;579;422;199;198;184;41;35;28;1;37;765;211;-1;13;177;168;253;246;269;41;35;-70;577;357;362;140;362;298;578;126.0;83.0;922.0;221.0;3.0;0;21;61;1;0;0;1;0;0;0;1;0;1;0;0;17909.9609375;8803.13671875;2681.93115234375;2390.52807617188;534.0;161577;529.0;1209.0;Calculated values ==>;1555339241.761;331.06;315.36;293.06;292.96000000000004;291.56;277.26000000000005;274.0616903277293;276.66;275.96000000000004;273.26000000000005;276.86;349.66;294.26000000000005;273.06;274.46000000000004;290.86;289.96000000000004;298.46000000000004;297.76000000000005;277.26000000000005;276.66;326.06;326.56;266.16;242.56692532238324;267.35522164206344;274.0616903277293;300.06;5770000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2980000.0;5780000.0;0.021;0.013833333333333333;0.15366666666666667;0.036833333333333336;0.0005;0.021500000000000002;3.058010696282083;8803.13671875;2681.93115234375;2390.52807617188;17909.9609375;483101.05884316063;459146.42906461016;255172.84397889598;254758.8055299642;249301.03961690285;430346.717906069;433883.48505660606;442793.50659549306;472391.7460337592;530588.4102196238;470070.81916773;442501.50166700664;444526.6575060108;456109.75032730796;455681.92639110074;424618.5412288366;422320.9765352058;434960.5676705249;433883.48505660606;222014.15119762826;224104.74344509715;461756.1185967569;200382.2578130198;201656.457491296;273.33711549067664;2104595.9918750855;1264535.5986573729;218212.6513284094;328879.3235457533;0;25;24;5;1;0;0;4;113;125;1247547335874.9575;477843786450.10626;1048770759745.363;37250.52856290673;9627.27053886765;31.782978261892588;4992.881092654167;3544650.517769348;735673.4451733914;2187038.4129126654;780063.8745149627;3.7405574052420074;0.400647716732354
5739;2019-04-15 16:41:41.752;569;476;199;199;182;37;36;26;4;36;763;211;1;20;178;168;253;242;271;40;35;-65;583;353;358;141;358;298;584;-1.0;80.0;1118.0;248.0;3.0;0;21;57;1;0;0;1;0;0;0;1;0;1;0;0;17820.751953125;8624.2587890625;2800.88891601562;2394.7841796875;531.0;161578;527.0;1208.0;Calculated values ==>;1555339301.752;330.06;320.76000000000005;293.06;293.06;291.36;276.86;273.6339639331285;276.76000000000005;275.76000000000005;273.56;276.76000000000005;349.46000000000004;294.26000000000005;273.26000000000005;275.16;290.96000000000004;289.96000000000004;298.46000000000004;297.36;277.16;276.66;325.86;326.26000000000005;266.66;242.77792619122317;267.35522164206344;273.6339639331285;300.26000000000005;5830000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;5840000.0;0.0;0.013333333333333334;0.18633333333333332;0.04133333333333333;0.0005;0.0005;3.055921121053508;8624.2587890625;2800.88891601562;2394.7841796875;17820.751953125;480996.56133869046;467005.2741139794;254816.1937465936;254816.1937465936;248300.95399569318;430607.02586249536;435041.38555822254;443229.7890419785;472161.77640367835;530380.2919522733;470070.81916773;442793.50659549306;445523.4938528923;456907.6180581302;456345.4936063226;422824.80540923966;419161.3666534257;435744.4992520704;434864.4174955049;221177.93781777218;222850.3779558165;462110.2502188137;199358.98307149138;254816.1937465936;272.9163589984234;2104893.7031533206;1264680.8051694517;218252.52294901788;328925.00685959816;0;25;24;5;1;0;0;4;113;125;1247763303475.5894;477928073805.3528;1048949532925.886;45441.260179167424;10860.385708755988;48.84585007751982;90.02411187445564;3545339.5126461447;735844.1500330506;2187039.0847187843;780106.2257048261;4.0839937794550565;0.4799580111488217
5740;2019-04-15 16:42:41.782;566;513;200;201;181;34;36;24;7;35;761;211;4;25;179;167;254;298;274;40;36;-60;590;350;356;141;355;300;592;180.0;83.0;477.0;113.0;3.0;0;23;54;1;0;0;1;0;0;0;1;0;1;0;0;18042.203125;8620.9775390625;2847.52954101562;2418.17431640625;530.0;161579;525.0;1206.0;Calculated values ==>;1555339361.782;329.76000000000005;324.46000000000004;293.16;293.26000000000005;291.26000000000005;276.56;273.3108153835814;276.76000000000005;275.56;273.86;276.66;349.26;294.26000000000005;273.56;275.66;291.06;289.86;298.56;302.96000000000004;277.16;276.76000000000005;325.66;326.16;267.16;242.77792619122317;267.5978703862781;273.3108153835814;300.56;5900000.0;3500000.0;3560000.0;1410000.0;3550000.0;3000000.0;5920000.0;0.030000000000000002;0.013833333333333333;0.07949999999999999;0.01883333333333333;0.0005;0.030500000000000003;3.05100761370865;8620.9775390625;2847.52954101562;2418.17431640625;18042.203125;479746.5000277946;471651.9759314402;254761.78472506956;255166.60258917726;247604.5358291746;430799.1582183253;435522.2255508693;443256.9062126748;472063.34231996303;530020.0969119953;469797.1571233311;442819.4072827742;445840.54513808986;457534.26504509035;456701.4910723406;420937.6755971512;432220.8524476702;436218.22072168795;435522.2255508693;220341.7376933702;222432.26289678228;462613.8618271391;199006.06951554894;199920.09763373778;272.7640856263402;2105192.710541142;1264824.587327269;218292.65099045992;328972.1005484612;0;25;24;5;1;0;0;4;113;125;1247977610575.4873;478012716105.31244;1049129022625.8004;19417.941517421503;4964.613421868281;0.0;7185.864901472512;3545880.276240032;735976.0909632393;2187039.4919710592;780166.8884294459;2.273287543613864;0.2130912606009673
5741;2019-04-15 16:43:41.762;568;528;202;202;181;31;37;22;9;33;759;211;7;28;180;166;255;385;274;41;36;-57;605;346;351;141;351;301;607;22.0;83.0;474.0;48.0;7.0;0;20;53;1;0;0;1;0;0;0;1;0;1;0;0;18591.126953125;8811.1123046875;3025.91015625;2408.77490234375;530.0;161580;524.0;1206.0;Calculated values ==>;1555339421.762;329.96000000000004;325.96000000000004;293.36;293.36;291.26000000000005;276.26000000000005;272.8767566201714;276.86;275.36;274.06;276.46000000000004;349.06000000000006;294.26000000000005;273.86;275.96000000000004;291.16;289.76000000000005;298.66;311.66;277.26000000000005;276.76000000000005;325.56;326.16;267.46000000000004;242.77792619122317;267.7187500070086;272.8767566201714;300.56;6050000.0;3460000.0;3510000.0;1410000.0;3510000.0;3010000.0;6070000.0;0.0036666666666666666;0.013833333333333333;0.079;0.008;0.0011666666666666668;0.004833333333333334;3.05100761370865;8811.1123046875;3025.91015625;2408.77490234375;18591.126953125;478257.1505558206;472006.56167037267;254727.70851208482;254727.70851208482;247004.37777383495;431051.2098666511;436873.4469329229;443343.77367153234;471866.4182417926;529735.4572414138;469659.9670484514;443052.165307785;446070.60221923905;458315.7758539387;457218.8445397374;416184.56816405477;447688.1002550336;437550.91565276554;436703.0500240613;219923.6425635755;222432.26289678228;462915.68476166093;198544.08301608686;212105.6477909829;272.56432491972834;2105497.88653264;1264969.806320208;218332.86215910336;329021.02956417704;0;25;24;5;1;0;0;4;113;125;1248189639875.5547;478097287905.33936;1049309262525.8578;19339.175561780194;2114.972813964592;0.0;1085.5541107932122;3546203.144557136;736035.067849706;2187039.4919710592;780235.7939450728;1.5822001332571534;0.16579271542096538
5742;2019-04-15 16:44:41.783;575;535;201;203;181;29;38;20;10;31;758;212;8;32;180;164;258;458;273;41;37;-55;622;344;349;140;349;303;624;-1.0;85.0;1331.0;36.0;9.0;0;13;54;1;0;0;1;0;0;0;1;0;1;0;0;19365.208984375;9104.966796875;3127.36499023438;2380.06030273438;531.0;161581;525.0;1205.0;Calculated values ==>;1555339481.783;330.66;326.66;293.26000000000005;293.46000000000004;291.26000000000005;276.06;272.6583383277491;276.96000000000004;275.16;274.16;276.26000000000005;348.96000000000004;294.36;273.96000000000004;276.36;291.16;289.56;298.96000000000004;318.96000000000004;277.26000000000005;276.86;325.66;326.26000000000005;267.66;242.56692532238324;267.9596281332873;272.6583383277491;300.46000000000004;6220000.0;3440000.0;3490000.0;1400000.0;3490000.0;3030000.0;6240000.0;0.0;0.014166666666666666;0.22183333333333335;0.006;0.0015;0.0015;3.0483319129714213;9104.966796875;3127.36499023438;2380.06030273438;19365.208984375;477255.06195337034;470892.7835832073;253470.50699513304;254227.9515135875;246365.5576001531;431175.4696738307;437504.37566759763;443080.6557621375;471801.8942764967;529478.5084212946;469505.18851112365;442787.31820175383;446248.92018464074;458635.6320193867;457272.4336488369;410735.55946998735;458217.02636036056;438007.11713173456;437336.006592104;220341.7376933702;222850.3779558165;463264.0337855522;198577.67170660908;253470.50699513304;272.56931069428833;2105814.3000376164;1265119.1592343906;218372.7830865208;329072.3248040387;0;25;24;5;1;0;0;4;113;125;1248399713375.2344;478181617410.2107;1049490525945.5813;54238.91196298473;1588.1181724736587;0.0;275.7982493954564;3546816.5098883286;736065.9377418946;2187039.4919710592;780247.1425186681;3.8394006977028567;0.3925375243850208
5743;2019-04-15 16:45:41.793;588;540;198;200;180;28;39;19;12;29;759;212;10;31;181;162;262;496;264;42;38;-54;642;344;349;137;349;304;644;242.0;81.0;2076.0;37.0;0.0;0;1;57;1;0;0;1;0;0;0;1;0;1;0;0;19956.876953125;9656.1796875;3296.68383789062;2327.37573242188;534.0;161582;527.0;1208.0;Calculated values ==>;1555339541.793;331.96000000000004;327.16;292.96000000000004;293.16;291.16;275.96000000000004;272.6583383277491;277.06;275.06;274.36;276.06;349.06000000000006;294.36;274.16;276.26000000000005;291.26000000000005;289.36;299.36;322.76000000000005;277.36;276.96000000000004;325.86;326.56;267.76000000000005;241.92719264551067;268.0796299477929;272.6583383277491;299.56;6420000.0;3440000.0;3490000.0;1370000.0;3490000.0;3040000.0;6440000.000000001;0.04033333333333333;0.013500000000000002;0.34600000000000003;0.006166666666666667;0.0;0.04033333333333333;3.05548132432486;9656.1796875;3296.68383789062;2327.37573242188;19956.876953125;476804.4599340802;469064.83048094774;251464.07676474427;252179.464615723;245335.5241324665;431175.4696738307;437672.3477644361;443168.68479859125;472002.15594002855;529506.5989332239;469367.4827915704;442875.1821116291;445912.450752771;458770.8236096388;457000.4111839864;403246.5493843769;461783.4395670022;438173.92229488806;437504.37566759763;221177.93781777218;224104.74344509715;463803.79861893726;198673.7101429323;198673.7101429323;272.60735203800175;2106142.038701052;1265275.5281788835;218412.01825824648;329125.86746655457;0;25;24;5;1;0;0;4;113;125;1248609148275.2012;478264731260.1975;1049672656295.5524;84595.261230858;1634.9688789353638;0.0;9632.836842828168;3547973.654156667;736092.8012771619;2187039.4919710592;780329.72823975;6.273662691741462;0.5567709462286663
5744;2019-04-15 16:46:41.784;604;546;191;193;175;31;29;21;13;28;762;212;12;32;182;160;266;515;269;44;29;-53;643;349;354;133;354;303;645;-1.0;80.0;1891.0;169.0;0.0;0;1;55;1;0;0;1;0;0;0;1;0;1;0;0;18942.322265625;9492.2109375;3269.58715820312;2339.00170898438;538.0;161583;530.0;1207.0;Calculated values ==>;1555339601.784;333.56;327.76000000000005;292.26000000000005;292.46000000000004;290.66;276.26000000000005;273.20264511476705;276.06;275.26000000000005;274.46000000000004;275.96000000000004;349.36;294.36;274.36;276.36;291.36;289.16;299.76000000000005;324.66;277.56;276.06;326.16;326.96000000000004;267.86;241.05796691057077;267.9596281332873;273.20264511476705;300.06;6430000.0;3490000.0;3540000.0;1330000.0;3540000.0;3030000.0;6450000.0;0.0;0.013333333333333334;0.31516666666666665;0.028166666666666666;0.0;0.0;3.052363307386689;9492.2109375;3269.58715820312;2339.00170898438;18942.322265625;479096.2191817426;469894.4077367938;248980.07943525113;249668.92963494724;243685.5320155879;430862.6128555636;434774.884458551;443518.9199794291;472431.1216696904;529896.1217030672;469505.18851112365;443373.06176112994;446248.92018464074;458106.5989019855;455902.1451604942;404830.5101823728;464843.4131350144;437369.4857097868;434774.884458551;222432.26289678228;225777.27872811773;464484.6092138911;199476.60756612505;198673.7101429323;272.9458635456707;2106466.1500702025;1265435.0741651028;218450.89890391225;329180.5781836259;0;25;24;5;1;0;0;4;113;125;1248820016639.98;478345719110.11255;1049854728980.3613;76914.00212892632;7464.3920464120765;0.0;0.0;3549319.3627966745;736168.6179105925;2187039.4919710592;780409.9898389766;5.587677160592921;0.598048228150285
5745;2019-04-15 16:47:41.784;618;552;184;185;170;37;27;22;16;29;767;212;18;31;184;157;267;525;278;31;27;-52;640;356;361;130;361;305;642;-1.0;82.0;1822.0;160.0;0.0;0;1;57;1;0;0;1;0;0;0;1;0;1;0;0;17705.041015625;9540.6796875;3233.40112304688;2361.10864257812;542.0;161584;534.0;1206.0;Calculated values ==>;1555339661.784;334.96000000000004;328.36;291.56;291.66;290.16;276.86;273.955091788801;275.86;275.36;274.76000000000005;276.06;349.86;294.36;274.96000000000004;276.26000000000005;291.56;288.86;299.86;325.66;276.26000000000005;275.86;326.56;327.36;267.96000000000004;240.39332010688793;268.19934244402924;273.955091788801;300.96000000000004;6400000.0;3560000.0;3610000.0;1300000.0;3610000.0;3050000.0;6420000.0;0.0;0.013666666666666666;0.30366666666666664;0.02666666666666667;0.0;0.0;3.049243155273412;9540.6796875;3233.40112304688;2361.10864257812;17705.041015625;481520.1741529093;471236.06711828854;246724.92090449753;247059.0435183428;242188.80831355226;430412.23801567365;432673.03185780125;443549.91784386104;472920.9377354816;530266.2318028542;469229.53360190673;443841.7334455326;445717.11843896436;457249.07238962216;454305.82633570756;406767.7872727452;466904.1746538775;433406.2193873385;432673.03185780125;224104.74344509715;227449.86971758792;465015.8293318103;201334.10677131364;198673.7101429323;273.7060772113687;2106771.544764213;1265593.6815869778;218490.06649017526;329234.7697526363;0;25;24;5;1;0;0;4;113;125;1249034516639.98;478424619110.11255;1050037128980.3613;73552.86796236355;7031.512601613244;0.0;0.0;3550573.2533807685;736289.4171159926;2187039.4919710592;780409.9898389766;5.32430603617838;0.586918475423898
5746;2019-04-15 16:48:41.775;626;557;183;183;165;43;30;25;18;30;774;211;23;35;186;153;267;532;277;32;29;-50;641;360;365;140;365;306;643;-1.0;84.0;1891.0;137.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16505.986328125;9792.373046875;3199.79370117188;1379.52600097656;545.0;161585;537.0;1207.0;Calculated values ==>;1555339721.775;335.76000000000005;328.86;291.46000000000004;291.46000000000004;289.66;277.46000000000004;274.38016830617;276.16;275.66;274.96000000000004;276.16;350.56000000000006;294.26000000000005;275.46000000000004;276.66;291.76000000000005;288.46000000000004;299.86;326.36;276.36;276.06;326.86;327.66;268.16;242.56692532238324;268.3187672390254;274.38016830617;300.86;6409999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;6430000.0;0.0;0.014;0.31516666666666665;0.022833333333333334;0.0;0.0;3.051325695671872;9792.373046875;3199.79370117188;1379.52600097656;16505.986328125;482580.27867035614;471895.2308359467;246357.3076490493;246357.3076490493;240597.52291862905;430148.3826014536;432205.70286623563;443639.0469653982;471703.5210853088;530921.7713363036;468970.37824730924;444367.2948173599;446092.96027638344;456874.1274678485;453048.95603481703;406297.31787446415;467907.42992316175;432578.5526393707;432018.3835250704;225359.1397227605;228704.35009887922;463765.2798240286;202483.19821756167;198673.7101429323;274.17211499010784;2107056.5938957934;1265754.7661939196;218521.23376983608;329288.37166816805;0;25;24;5;1;0;0;4;113;125;1249252283970.617;478505606960.3494;1050220401485.8975;76004.28499702647;5965.940863347661;0.0;0.0;3551819.376045967;736397.7129817005;2187039.4919710592;780409.9898389766;5.7035888041750695;0.618658753119765
5747;2019-04-15 16:49:41.765;627;558;187;187;171;53;35;28;2;32;777;211;2;27;188;151;264;527;266;35;35;-48;607;372;377;151;377;309;606;-2.0;86.0;1685.0;154.0;9.0;38;100;70;1;0;0;1;0;0;0;1;0;0;0;0;16994.283203125;9724.7265625;3948.63940429688;1361.27685546875;547.0;161586;539.0;1208.0;Calculated values ==>;1555339781.765;335.86;328.96000000000004;291.86;291.86;290.26000000000005;278.46000000000004;275.63479819532273;276.66;275.96000000000004;273.36;276.36;350.86;294.26000000000005;273.36;275.86;291.96000000000004;288.26000000000005;299.56;325.86;276.66;276.66;327.06;327.86;268.36;244.82967444194236;268.67533136820026;275.63479819532273;299.76000000000005;6070000.0;3720000.0000000005;3770000.0000000005;1510000.0;3770000.0000000005;3090000.0;6060000.0;0.0;0.014333333333333333;0.2808333333333334;0.025666666666666667;0.0015;0.0015;3.053555271519655;9724.7265625;3948.63940429688;1361.27685546875;16994.283203125;486493.63537850144;476659.2451480608;249155.34040868958;249155.34040868958;243660.70825976974;429328.3091220336;429996.6905600243;440628.4387781749;470432.38243055006;531008.9890600382;468553.67013221566;440628.4387781749;444347.5400751208;455167.12573881476;450632.4263998688;418534.26006806747;471981.9035103884;429996.6905600243;429996.6905600243;226195.42121513622;229540.68826423294;462343.7064200721;205457.71863503603;249155.34040868958;275.3762532420271;2107335.716280446;1265917.3815836075;218544.06998697278;329347.9320156771;0;25;24;5;1;0;0;4;113;125;1249474846870.6523;478592892410.3633;1050404870735.9268;66043.77724019818;6593.407019815927;0.0;271.2620252270021;3553002.9126091567;736502.3567705381;2187039.4919710592;780412.2499791011;4.849363376778528;0.5128571232809562
5748;2019-04-15 16:50:41.756;615;557;201;200;175;54;38;34;-8;35;771;210;-14;18;189;144;258;514;230;39;38;-46;614;364;369;149;369;309;615;-1.0;81.0;1622.0;112.0;9.0;32;1;78;1;0;0;1;0;0;0;1;1;0;0;0;19065.15234375;10454.775390625;3904.05541992188;2358.72583007812;546.0;161587;540.0;1208.0;Calculated values ==>;1555339841.756;334.66;328.86;293.26000000000005;293.16;290.66;278.56;274.8017692304317;276.96000000000004;276.56;272.36;276.66;350.26;294.16;271.76000000000005;274.96000000000004;292.06;287.56;298.96000000000004;324.56;277.06;276.96000000000004;327.16;327.76000000000005;268.56;244.42749628697553;268.67533136820026;274.8017692304317;296.16;6140000.0;3640000.0;3690000.0;1490000.0;3690000.0;3090000.0;6150000.0;0.0;0.013500000000000002;0.2703333333333333;0.018666666666666668;0.0015;0.0015;3.053704592437394;10454.775390625;3904.05541992188;2358.72583007812;19065.15234375;484022.72400185827;475407.1660076671;253918.95646486283;253536.5757575554;244676.8349880672;429879.7862731237;432675.7974509262;439094.5795304832;471000.4985150058;530381.1182833876;468431.98681397893;438160.0216932036;443026.34146199;456638.265642022;451037.6613601763;413931.8487342763;468777.76592741284;432862.1520614866;432675.7974509262;226613.5671989835;229122.51738040973;462845.0007646985;203535.46176657657;253918.95646486283;274.5985297460443;2107636.1665020604;1266085.5188753298;218575.06535931648;329413.3613232751;0;25;24;5;1;0;0;4;114;125;1249698613300.4175;478682878910.26886;1050590242925.7323;63679.481502176095;4840.444727964943;0.0;268.1352614790951;3554083.7776101357;736597.6245760217;2187039.4919710592;780416.744282239;4.114719810457207;0.37260985711728284
5749;2019-04-15 16:51:41.786;601;556;210;211;184;46;39;33;-15;37;739;208;-19;14;190;141;258;516;207;37;39;-47;606;360;365;148;365;309;607;-1.0;82.0;1525.0;151.0;16.0;20;1;81;1;0;0;1;0;0;0;1;1;0;0;0;20090.9375;10482.71875;3484.9345703125;2343.494140625;545.0;161588;539.0;1208.0;Calculated values ==>;1555339901.786;333.26000000000005;328.76000000000005;294.16;294.26000000000005;291.56;277.76000000000005;274.38016830617;277.06;276.46000000000004;271.66;276.86;347.06000000000006;293.96000000000004;271.26000000000005;274.56;292.16;287.26000000000005;298.96000000000004;324.76000000000005;276.86;277.06;327.06;327.66;268.46000000000004;244.22491754036054;268.67533136820026;274.38016830617;293.86;6060000.0;3600000.0;3650000.0;1480000.0;3650000.0;3090000.0;6070000.0;0.0;0.013666666666666666;0.25416666666666665;0.025166666666666667;0.0026666666666666666;0.0026666666666666666;3.053853720274748;10482.71875;3484.9345703125;2343.494140625;20090.9375;482922.7929650754;476239.6506715777;257984.49930601052;258407.99507112624;248050.22680549344;430148.3826014536;433865.5205784961;438003.16910024424;471333.16981940134;527026.5884343204;468188.3911441706;437372.52749135875;442432.96582128026;457431.4281400766;451314.835296824;416866.46692616167;470152.9170925375;433500.59072566376;433865.5205784961;226195.42121513622;228704.35009887922;462891.3375588413;202258.88927162293;257984.49930601052;274.08487418422766;2107962.630400977;1266260.085232644;218614.27011830354;329474.96702728927;0;25;24;5;1;0;0;4;114;125;1249918923400.3125;478772023460.2264;1050775735625.6439;59918.33778977458;6559.249948561662;0.0;469.0160567266282;3555114.2744279914;736692.669530342;2187039.4919710592;780422.8902813516;4.104346671832188;0.3463959015689872
5750;2019-04-15 16:52:41.777;590;552;206;208;189;42;37;31;-18;37;726;207;-20;10;190;144;257;499;189;37;37;-48;608;359;364;145;364;308;609;-1.0;84.0;1245.0;34.0;13.0;20;1;84;1;0;0;1;0;0;0;1;1;0;0;0;20847.623046875;10710.568359375;3525.3369140625;2350.1259765625;543.0;161589;538.0;1207.0;Calculated values ==>;1555339961.777;332.16;328.36;293.76000000000005;293.96000000000004;292.06;277.36;274.27422755570615;276.86;276.26000000000005;271.36;276.86;345.76;293.86;271.16;274.16;292.16;287.56;298.86;323.06;276.86;276.86;326.96000000000004;327.46000000000004;268.36;243.61107973660833;268.5567601203482;274.27422755570615;292.06;6080000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;6090000.0;0.0;0.014;0.2075;0.005666666666666667;0.0021666666666666666;0.0021666666666666666;3.0516231248675334;10710.568359375;3525.3369140625;2350.1259765625;20847.623046875;481111.84075051296;475395.67222045216;256212.67216510166;257028.6275248448;249744.4823621905;430214.79039162316;433749.95420475816;437758.51091407164;471731.79225593165;525739.4586864589;468206.5035522741;437443.34373287327;442045.18520996696;457593.62407101324;451927.9976308351;415802.3522874833;467208.9867654854;433749.95420475816;433749.95420475816;225777.27872811773;227868.02628245065;463232.90332062356;202532.15291566995;256212.67216510166;274.18654302257863;2108303.7338986425;1266436.6694667614;218653.3777522139;329533.3771934251;0;25;24;5;1;0;0;4;114;125;1250137590595.083;478859910275.13416;1050960807860.4497;48809.46928466835;1477.3042522947371;0.0;384.6641110859224;3556020.2035762356;736759.6307695861;2187039.4919710592;780430.0032156424;3.0550670551792796;0.2176874458113058
5751;2019-04-15 16:53:41.787;583;551;197;198;183;39;37;30;-20;37;731;206;-22;7;191;149;257;510;184;37;36;-49;618;359;364;141;364;306;619;0.0;81.0;1467.0;143.0;7.0;22;1;84;1;0;0;1;0;0;0;1;1;0;1;0;20417.353515625;10931.45703125;3687.69067382812;2359.24194335938;543.0;161590;537.0;1208.0;Calculated values ==>;1555340021.787;331.46000000000004;328.26000000000005;292.86;292.96000000000004;291.46000000000004;277.06;274.27422755570615;276.86;276.16;271.16;276.86;346.26;293.76000000000005;270.96000000000004;273.86;292.26000000000005;288.06;298.86;324.16;276.86;276.76000000000005;326.86;327.46000000000004;268.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;291.56;6180000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6190000.0;0.0;0.013500000000000002;0.2445;0.02383333333333333;0.0011666666666666668;0.0011666666666666668;3.054151395890621;10931.45703125;3687.69067382812;2359.24194335938;20417.353515625;478920.1886305182;474000.9139721262;252215.88281594065;252587.5686103701;247231.86736343036;430214.79039162316;433749.95420475816;437898.67151236854;472260.1919623333;526421.1747980202;468364.46027209103;437585.1090581189;442016.3825157325;457732.2313946309;452648.96075887873;411975.0902293153;467603.3894283989;433749.95420475816;433567.68989926;225359.1397227605;227868.02628245065;463719.3146973145;201999.4815017541;252215.88281594065;273.9792989525045;2108647.666015743;1266617.0497366898;218692.62902566246;329593.4957747418;0;25;24;5;1;0;0;4;114;125;1250356026995.0483;478945724575.12054;1051145038560.4204;57677.35195759523;6237.656024494189;0.0;211.5771082638726;3556907.7416514764;736823.9328204384;2187039.4919710592;780434.9727205824;3.7769533164327385;0.28775743985303404
5752;2019-04-15 16:54:41.777;583;552;188;189;173;40;37;31;-21;37;742;205;-23;5;191;151;259;523;183;38;37;-49;625;360;366;136;365;305;626;86.0;86.0;1483.0;66.0;0.0;33;1;84;1;0;0;1;0;0;0;1;1;0;1;0;20231.583984375;11132.5400390625;4071.5869140625;2366.83447265625;543.0;161591;537.0;1209.0;Calculated values ==>;1555340081.777;331.46000000000004;328.36;291.96000000000004;292.06;290.46000000000004;277.16;274.38016830617;276.86;276.26000000000005;271.06;276.86;347.36;293.66;270.86;273.66;292.26000000000005;288.26000000000005;299.06;325.46000000000004;276.96000000000004;276.86;326.86;327.46000000000004;268.26000000000005;241.71165711629368;268.19934244402924;274.38016830617;291.46000000000004;6250000.0;3600000.0;3660000.0;1360000.0;3650000.0;3050000.0;6260000.0;0.014333333333333333;0.014333333333333333;0.24716666666666667;0.011000000000000001;0.0;0.014333333333333333;3.056679666913709;11132.5400390625;4071.5869140625;2366.83447265625;20231.583984375;478089.27576134074;473274.4230868207;248686.51892234792;249035.2298374505;243649.06282496746;430148.3826014536;433249.8226776551;437968.82056851813;472915.8103579757;527651.7105751382;468382.75320899114;437656.05685647397;441928.13359203225;457570.36885009304;452761.82112387515;409884.2538159652;468736.06529977365;433433.583526483;433249.8226776551;225359.1397227605;227868.02628245065;464447.06173977815;202677.60233552847;202677.60233552847;274.2476221572154;2108986.3507047724;1266800.8857345313;218732.00643180715;329658.1456445434;0;25;24;5;1;0;0;4;114;125;1250574990495.0833;479028810725.1337;1051328308010.4496;58156.14610658728;2879.4640534467467;0.0;3304.8684915704816;3557872.859922306;736899.8961584332;2187039.4919710592;780464.2715499668;3.66175060615636;0.24333162956432342
5753;2019-04-15 16:55:41.768;588;553;185;186;167;41;38;31;-23;37;757;203;-25;3;192;152;262;531;180;39;37;-48;637;360;365;130;365;303;638;-1.0;81.0;1421.0;68.0;0.0;37;100;81;1;0;0;1;0;0;0;1;0;0;1;0;19075.759765625;11195.294921875;4338.24072265625;1391.1064453125;545.0;161592;538.0;1208.0;Calculated values ==>;1555340141.768;331.96000000000004;328.46000000000004;291.66;291.76000000000005;289.86;277.26000000000005;274.38016830617;276.96000000000004;276.26000000000005;270.86;276.86;348.86;293.46000000000004;270.66;273.46000000000004;292.36;288.36;299.36;326.26000000000005;277.06;276.86;326.96000000000004;327.66;268.36;240.39332010688793;267.9596281332873;274.38016830617;291.16;6370000.0;3600000.0;3650000.0;1300000.0;3650000.0;3030000.0;6380000.0;0.0;0.013500000000000002;0.23683333333333334;0.011333333333333334;0.0;0.0;3.053853720274748;11195.294921875;4338.24072265625;1391.1064453125;19075.759765625;477404.866463179;471906.2990565783;247203.74286815384;247541.24570537225;241364.1502767499;430148.3826014536;433683.32636128634;438109.25301780854;473695.5629922598;529374.0820662462;468419.660461477;437798.07955487026;442049.80010727816;457709.1576469882;452905.4805194307;405783.09487031924;468415.036063478;433865.5205784961;433500.59072566376;225777.27872811773;228704.35009887922;465409.22456314147;202641.03763790097;202677.60233552847;274.23342761475766;2109313.862768166;1266986.9231158835;218763.31790866455;329728.21702915797;0;25;24;5;1;0;0;4;114;125;1250794257599.8533;479108598755.05;1051510680650.2583;55766.72234247478;2978.0394518193925;0.0;0.0;3558822.0747548;736948.7013657131;2187039.4919710592;780491.8079896154;3.4709603596017025;0.24528567569211565
5754;2019-04-15 16:56:41.788;596;558;187;188;167;38;33;31;-24;39;772;203;-25;-7;193;149;265;538;181;33;33;-45;672;353;358;134;358;302;674;-1.0;-1.0;1165.0;59.0;0.0;1;88;80;1;0;0;1;0;0;0;1;0;0;0;0;18656.6171875;11889.5595703125;3540.84936523438;1286.80676269531;547.0;161593;540.0;1206.0;Calculated values ==>;1555340201.788;332.76000000000005;328.96000000000004;291.86;291.96000000000004;289.86;276.96000000000004;273.6339639331285;276.46000000000004;276.26000000000005;270.76000000000005;277.06;350.36;293.46000000000004;270.66;272.46000000000004;292.46000000000004;288.06;299.66;326.96000000000004;276.46000000000004;276.46000000000004;327.16;327.86;268.66;241.2770596917726;267.8393353686513;273.6339639331285;291.26000000000005;6720000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6740000.000000001;0.0;0.0;0.19416666666666668;0.009833333333333333;0.0;0.0;3.0484997164343577;11889.5595703125;3540.84936523438;1286.80676269531;18656.6171875;474390.8721898852;468022.9606164388;246616.51705825658;246941.13703801064;240363.50080826538;430607.02586249536;434509.0152533873;438179.53515710204;473371.24222306634;531015.0068793237;468559.0378897104;438024.4983934438;440770.5613398004;458968.31293219293;453688.9922284879;280521.0278859876;464677.6128120241;434509.0152533873;434509.0152533873;226613.5671989835;229540.68826423294;465132.13305887324;200786.71091606945;202677.60233552847;273.47848585823334;2109628.404056083;1267179.3610286175;218785.641290794;329793.89799982513;0;25;24;5;1;0;0;4;114;125;1251011229900.6462;479187825155.33954;1051692241150.9219;46093.773373467164;2599.3966510709038;-0.0;0.0;3559671.1951680244;736995.1954929519;2187039.4919710592;780491.8079896154;2.9127559818264555;0.2076410904362807
5755;2019-04-15 16:57:41.809;611;562;190;190;167;39;33;31;-21;39;785;202;-29;-13;194;147;273;543;180;36;32;-41;659;360;365;135;365;298;661;-1.0;81.0;1448.0;152.0;0.0;32;65;67;1;0;0;1;0;0;0;1;0;0;0;0;18244.95703125;10698.8486328125;4356.57373046875;1132.30993652344;551.0;161594;542.0;1209.0;Calculated values ==>;1555340261.809;334.26000000000005;329.36;292.16;292.16;289.86;277.06;274.38016830617;276.46000000000004;276.26000000000005;271.06;277.06;351.66;293.36;270.26000000000005;271.86;292.56;287.86;300.46000000000004;327.46000000000004;276.76000000000005;276.36;327.36;328.26000000000005;269.06;241.49495122638035;267.35522164206344;274.38016830617;291.16;6590000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;2980000.0;6609999.999999999;0.0;0.013500000000000002;0.24133333333333334;0.025333333333333333;0.0;0.0;3.055483342614468;10698.8486328125;4356.57373046875;1132.30993652344;18244.95703125;478270.2590839219;470376.9102502836;248048.9162699112;248048.9162699112;240713.02608147432;430148.3826014536;432764.09833711403;439527.2926742828;473241.2657668606;532667.7553128705;468994.1393469435;438307.6172986034;440729.25174775714;457986.28317495435;452185.31981032476;400141.60687868774;467286.70716773917;433317.3069910173;432578.5526393707;227449.86971758792;231213.40812182956;465384.79830288206;202273.09566883647;202677.60233552847;274.09040325540565;2109936.024803695;1267367.6636462135;218805.8076523471;329859.7328930063;0;25;24;5;1;0;0;4;114;125;1251228205815.3152;479268553400.21643;1051872304150.6472;57257.346210647716;6665.496466729155;0.0;0.0;3560532.7559373435;737072.4299580874;2187039.4919710592;780491.8079896154;3.948844809976758;0.2988123399480603
5756;2019-04-15 16:58:41.799;621;566;185;184;166;43;34;32;-9;40;788;202;-14;-14;195;148;270;543;203;38;34;-37;643;361;366;140;366;298;644;-3.0;81.0;1362.0;130.0;0.0;47;74;59;1;0;0;1;0;0;0;1;0;0;0;0;17404.365234375;9863.08984375;4757.2158203125;1172.62036132812;553.0;161595;545.0;1206.0;Calculated values ==>;1555340321.799;335.26000000000005;329.76000000000005;291.66;291.56;289.76000000000005;277.46000000000004;274.4858918419099;276.56;276.36;272.26000000000005;277.16;351.96000000000004;293.36;271.76000000000005;271.76000000000005;292.66;287.96000000000004;300.16;327.46000000000004;276.96000000000004;276.56;327.66;328.46000000000004;269.46000000000004;242.56692532238324;267.35522164206344;274.4858918419099;293.46000000000004;6430000.0;3610000.0;3660000.0;1400000.0;3660000.0;2980000.0;6440000.000000001;0.0;0.013500000000000002;0.22699999999999998;0.021666666666666667;0.0;0.0;3.047601237611961;9863.08984375;4757.2158203125;1172.62036132812;17404.365234375;481619.55520062323;473176.6528011857;246987.47086734432;246654.25652271818;240879.16393254942;430081.6785162784;432695.15374167816;441323.95829298784;472686.4266018815;532979.3779212517;468994.1393469435;440579.93452266266;440579.93452266266;457963.6984928254;452153.818075147;406792.39991550316;469545.8399194058;433433.583526483;432695.15374167816;228704.35009887922;232049.79005350024;465065.42053428385;202616.53335929805;202677.60233552847;274.2285141932933;2110233.0529763415;1267538.9845752975;218825.0122035402;329935.6684812338;0;25;24;5;1;0;0;4;114;125;1251447469265.35;479351039650.22955;1052051074350.6757;54186.58545994758;5686.392555458026;0.0;0.0;3561461.300584841;737175.3452112206;2187039.4919710592;780491.8079896154;3.791126351073041;0.31577356100993415
5757;2019-04-15 16:59:41.780;621;567;185;184;163;43;36;33;-1;41;784;200;-5;-6;196;147;266;537;239;38;35;-34;636;361;366;142;366;298;637;-1.0;81.0;1335.0;153.0;0.0;56;79;54;1;0;0;1;0;0;0;1;0;0;0;0;17185.9921875;9398.3193359375;4913.8447265625;1189.11462402344;554.0;161596;547.0;1208.0;Calculated values ==>;1555340381.78;335.26000000000005;329.86;291.66;291.56;289.46000000000004;277.46000000000004;274.4858918419099;276.76000000000005;276.46000000000004;273.06;277.26000000000005;351.56000000000006;293.16;272.66;272.56;292.76000000000005;287.86;299.76000000000005;326.86;276.96000000000004;276.66;327.86;328.56;269.76000000000005;242.98782864720522;267.35522164206344;274.4858918419099;297.06;6360000.0;3610000.0;3660000.0;1420000.0;3660000.0;2980000.0;6370000.0;0.0;0.013500000000000002;0.2225;0.025500000000000002;0.0;0.0;3.0525046358684023;9398.3193359375;4913.8447265625;1189.11462402344;17185.9921875;482414.56667962356;474206.39664942364;247240.2470946575;246903.79926840102;240147.3999421307;430081.6785162784;433065.50215134333;442501.50166700664;472522.5091947854;532563.8653181886;468754.10806394333;441914.665448832;441767.3564677892;458102.21622996335;452009.00334685703;408134.219509773;469508.2495925266;433433.583526483;432880.6149027872;229540.68826423294;232467.98657752166;465077.8421740669;202515.08216299597;202677.60233552847;274.18909318971913;2110521.2146744905;1267699.4454896;218844.6870960444;330016.23513153184;0;25;24;5;1;0;0;4;114;125;1251666999725.1545;479435612860.15424;1052229817730.5165;53396.97833964237;6695.350380282308;0.0;0.0;3562357.5463813017;737278.493728216;2187039.4919710592;780491.8079896154;3.8766046295373027;0.3804829646026521
5758;2019-04-15 17:00:41.790;617;567;196;194;168;42;37;33;2;41;777;199;0;0;197;145;263;532;257;39;37;-31;626;359;364;147;364;299;627;-2.0;79.0;1317.0;172.0;0.0;57;98;50;1;0;0;1;0;0;0;1;0;0;0;0;17034.634765625;8929.8798828125;4875.55419921875;1301.70446777344;554.0;161597;548.0;1212.0;Calculated values ==>;1555340441.79;334.86;329.86;292.76000000000005;292.56;289.96000000000004;277.36;274.27422755570615;276.86;276.46000000000004;273.36;277.26000000000005;350.86;293.06;273.16;273.16;292.86;287.66;299.46000000000004;326.36;277.06;276.86;327.96000000000004;328.56;270.06;244.02132995426717;267.47669482898436;274.27422755570615;298.86;6260000.0;3590000.0;3640000.0;1470000.0;3640000.0;2990000.0;6270000.0;0.0;0.013166666666666667;0.2195;0.028666666666666667;0.0;0.0;3.062612267112999;8929.8798828125;4875.55419921875;1301.70446777344;17034.634765625;482962.925206512;475442.26299818326;251484.67409977032;250763.52583086502;242009.45652264878;430214.79039162316;433749.95420475816;442733.2750669633;471863.4502349779;531761.3840497683;468494.7533589464;442440.624843124;442440.624843124;458560.75158959633;452072.5685621261;411134.2430249058;470029.93066366593;434112.87870749587;433749.95420475816;229958.8627652946;232467.98657752166;464658.4617511786;201925.8057939653;202677.60233552847;273.95057818727275;2110806.43409437;1267852.2059388976;218865.44738127702;330097.82705228776;0;25;24;5;1;0;0;4;114;125;1251886036225.1196;479522327310.14044;1052408947580.488;52857.23950542306;7531.669470773449;0.0;0.0;3563243.145771839;737397.0719867058;2187039.4919710592;780491.8079896154;3.9973757291699186;0.4240315116278401
5759;2019-04-15 17:01:41.780;610;564;204;203;177;39;36;33;1;41;767;199;0;7;197;146;260;514;255;41;36;-30;608;357;362;150;362;301;609;-1.0;83.0;836.0;112.0;7.0;50;99;50;1;0;0;1;0;0;0;1;0;0;0;0;17069.59375;8631.505859375;4423.22119140625;1303.35778808594;553.0;161598;547.0;1208.0;Calculated values ==>;1555340501.78;334.16;329.56;293.56;293.46000000000004;290.86;277.06;274.0616903277293;276.76000000000005;276.46000000000004;273.26000000000005;277.26000000000005;349.86;293.06;273.16;273.86;292.86;287.76000000000005;299.16;324.56;277.26000000000005;276.76000000000005;327.86;328.46000000000004;270.16;244.62907804385475;267.7187500070086;274.0616903277293;298.66;6080000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.013833333333333333;0.13933333333333334;0.018666666666666668;0.0011666666666666668;0.0011666666666666668;3.0526553026826275;8631.505859375;4423.22119140625;1303.35778808594;17069.59375;483981.2660110406;477185.85064929095;255410.1034964328;255013.57188410376;245561.03357732433;430346.717906069;434064.28222162405;442171.7392844028;471465.3751313482;530569.4765443322;468215.5318844538;442024.1650760851;443052.165307785;458879.43525809655;452567.920861922;416847.7333739357;469576.6884521501;434960.5676705249;434064.28222162405;229540.68826423294;232049.79005350024;464324.77254493564;201390.86742678078;255410.1034964328;273.7327292836613;2111090.5886317277;1267998.5264292923;218887.1526152706;330175.3039322561;0;25;24;5;1;0;0;4;114;125;1252103799925.1543;479611412460.1546;1052588917580.5166;33548.80147882867;4908.099562205557;0.0;208.4298751793898;3563963.0761050987;737500.7194512067;2187039.4919710592;780493.5446157563;2.692930941008717;0.282858721726012
5760;2019-04-15 17:02:41.791;600;557;204;204;182;37;36;30;-5;41;750;200;-5;19;197;148;255;487;263;43;36;-29;598;356;361;166;361;304;599;-2.0;82.0;704.0;395.0;3.0;39;51;54;1;0;0;1;0;0;0;1;1;0;0;0;18505.6640625;8670.0361328125;3991.52294921875;2527.791015625;551.0;161599;546.0;1207.0;Calculated values ==>;1555340561.791;333.16;328.86;293.56;293.56;291.36;276.86;273.955091788801;276.76000000000005;276.16;272.66;277.26000000000005;348.16;293.16;272.66;275.06;292.86;287.96000000000004;298.66;321.86;277.46000000000004;276.76000000000005;327.76000000000005;328.26000000000005;270.26000000000005;247.7276761094748;268.0796299477929;273.955091788801;299.46000000000004;5980000.0;3560000.0;3610000.0;1660000.0000000002;3610000.0;3040000.0;5990000.0;0.0;0.013666666666666666;0.11733333333333333;0.06583333333333334;0.0005;0.0005;3.0504287795993905;8670.0361328125;3991.52294921875;2527.791015625;18505.6640625;483684.2303396581;477360.71955217957;255981.4821213415;255981.4821213415;247671.25409240247;430412.23801567365;434310.53623595677;440642.64510116994;469307.51359709364;528565.9442730256;467916.2118046561;440642.64510116994;444188.7006036905;459038.22702066065;453028.4778228943;418625.9883988235;466672.7430275998;435555.27144483227;434310.53623595677;229122.51738040973;231213.40812182956;462066.0539734714;199369.5503940199;255981.4821213415;272.9331946090472;2111387.1034641815;1268142.732378608;218919.0847084019;330245.4396558579;0;25;24;5;1;0;0;4;115;125;1252320739689.858;479706229840.025;1052770450855.2686;28309.376445638936;17294.186485647224;0.0;89.16452705730762;3564478.6554259807;737685.7724215118;2187039.4919710592;780496.025023763;3.0082081961751577;0.39853565255306983
5761;2019-04-15 17:03:41.761;588;552;201;201;181;36;38;28;-4;38;717;204;-6;2;198;151;253;462;264;45;37;-36;597;355;360;166;360;305;598;-2.0;81.0;1135.0;327.0;2.0;33;99;57;1;0;0;1;0;0;0;1;1;0;0;0;18844.451171875;8839.4365234375;3815.71655273438;2818.0009765625;548.0;161600;543.0;1207.0;Calculated values ==>;1555340621.761;331.96000000000004;328.36;293.26000000000005;293.26000000000005;291.26000000000005;276.76000000000005;273.8482719121499;276.96000000000004;275.96000000000004;272.76000000000005;276.96000000000004;344.86;293.56;272.56;273.36;292.96000000000004;288.26000000000005;298.46000000000004;319.36;277.66;276.86;327.46000000000004;327.96000000000004;269.56;247.7276761094748;268.19934244402924;273.8482719121499;299.56;5970000.0;3550000.0;3600000.0;1660000.0000000002;3600000.0;3050000.0;5980000.0;0.0;0.013500000000000002;0.18916666666666665;0.0545;0.0003333333333333333;0.0003333333333333333;3.0508781039520803;8839.4365234375;3815.71655273438;2818.0009765625;18844.451171875;482090.5937675555;476744.8625990329;254825.5466267865;254825.5466267865;247360.06639695057;430477.46260093397;434911.66494596965;440578.77906221413;469000.3041578079;525030.9313513897;468261.4877343741;440276.00903072825;441480.6793942096;459332.9633764908;453628.1634861064;418311.58614829014;462778.706722021;436143.2612592245;434733.80906377075;227868.02628245065;229958.8627652946;461332.5104683811;199994.72180139285;254825.5466267865;273.1758710267794;2111698.198799136;1268288.571694677;218963.6107008914;330310.4674549073;0;25;24;5;1;0;0;4;115;125;1252536931539.961;479805780040.0725;1052953059505.3557;45510.48416517202;14242.90948235086;0.0;59.96942081232808;3565093.5133486115;737948.4501501373;2187039.4919710592;780497.267185271;3.8656218935379325;0.46181364457035623
5762;2019-04-15 17:04:41.802;581;548;198;198;179;36;39;27;1;35;698;213;0;41;198;153;253;441;255;47;38;-41;598;357;362;157;362;307;599;-1.0;78.0;1217.0;437.0;2.0;33;23;63;1;0;0;1;0;0;0;1;1;1;0;0;20505.62109375;9344.982421875;3781.0234375;3980.44091796875;546.0;161601;542.0;1204.0;Calculated values ==>;1555340681.802;331.26000000000005;327.96000000000004;292.96000000000004;292.96000000000004;291.06;276.76000000000005;274.0616903277293;277.06;275.86;273.26000000000005;276.66;342.96000000000004;294.46000000000004;273.16;277.26000000000005;292.96000000000004;288.46000000000004;298.46000000000004;317.26000000000005;277.86;276.96000000000004;327.36;327.76000000000005;269.06;246.01318540288656;268.43790593516167;274.0616903277293;298.66;5980000.0;3570000.0000000005;3620000.0000000005;1570000.0;3620000.0000000005;3070000.0;5990000.0;0.0;0.013000000000000001;0.20283333333333334;0.07283333333333333;0.0003333333333333333;0.0003333333333333333;3.043592987826673;9344.982421875;3781.0234375;3980.44091796875;20505.62109375;480971.59078846127;476030.1884419239;253586.95122622157;253586.95122622157;246622.7454071695;430346.717906069;434603.5697922251;440905.4616221835;469923.08800860465;522873.7211829452;469074.0015960416;440754.3233983486;446752.8272820207;459016.37217970134;453567.83574282797;417968.8101347066;459126.1965513686;436019.9354273413;434424.3181684167;227449.86971758792;229122.51738040973;462166.78523451235;200185.20582894605;253586.95122622157;273.2595339546956;2112026.3401455153;1268440.2120697075;219020.30309681618;330373.8168808413;0;25;24;5;1;0;0;4;115;126;1252753679550.4224;479902746255.2789;1053136784965.7467;48826.091883395;19080.991700038747;0.0;60.279122314065035;3565880.1886784155;738226.3390883526;2187039.4919710592;780498.2699412145;3.9732016584394176;0.4775632867459228
5763;2019-04-15 17:05:41.792;578;548;197;197;177;38;40;24;9;34;690;221;6;21;199;155;253;434;255;50;40;-142;602;357;362;151;362;307;602;-1.0;81.0;1190.0;416.0;2.0;36;48;67;1;0;0;1;0;0;0;1;1;1;0;0;21033.857421875;9519.484375;3904.15625;4174.548828125;546.0;161602;541.0;1206.0;Calculated values ==>;1555340741.792;330.96000000000004;327.96000000000004;292.86;292.86;290.86;276.96000000000004;274.0616903277293;277.16;275.56;274.06;276.56;342.16;295.26000000000005;273.76000000000005;275.26000000000005;293.06;288.66;298.46000000000004;316.56;278.16;277.16;327.26000000000005;327.76000000000005;258.96000000000004;244.82967444194236;268.43790593516167;274.0616903277293;298.66;6020000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3070000.0;6020000.0;0.0;0.013500000000000002;0.19833333333333333;0.06933333333333333;0.0003333333333333333;0.0003333333333333333;3.0486487901320336;9519.484375;3904.15625;4174.548828125;21033.857421875;480071.8380811944;475660.9818211611;253044.82259611256;253044.82259611256;245819.71489139713;430346.717906069;434782.31747122854;442105.1117696454;470632.5061851703;522030.79781100986;470040.19265278074;441657.1800723928;443874.8215240268;459153.1681162232;453851.92248961725;416566.2093262193;457463.21707905224;436543.3446468343;434782.31747122854;227031.71669481136;229122.51738040973;452564.930775581;197554.4633889784;253044.82259611256;272.21490415110355;2112372.4447728135;1268597.3897590581;219088.25001833643;330437.8493710533;0;25;24;5;1;0;0;4;115;126;1252970843350.4568;479995130855.2936;1053320954265.776;48502.54526216563;17680.725738804445;0.0;60.57916495837199;3566691.125476095;738532.6356757841;2187039.4919710592;780499.2769257498;3.7642423581344717;0.4474497664754164
5764;2019-04-15 17:06:41.753;580;543;197;197;176;38;42;0;12;32;702;222;10;54;200;155;254;389;256;51;41;-231;603;357;362;149;362;308;604;-2.0;84.0;1171.0;467.0;7.0;36;59;73;1;0;0;1;0;0;0;1;1;1;0;0;21459.9921875;10096.083984375;3935.21533203125;4260.60986328125;546.0;161603;541.0;1207.0;Calculated values ==>;1555340801.753;331.16;327.46000000000004;292.86;292.86;290.76000000000005;276.96000000000004;274.0616903277293;277.36;273.16;274.36;276.36;343.36;295.36;274.16;278.56;293.16;288.66;298.56;312.06;278.26000000000005;277.26000000000005;327.26000000000005;327.76000000000005;250.06000000000003;244.42749628697553;268.5567601203482;274.0616903277293;298.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3080000.0;6040000.0;0.0;0.014;0.19516666666666668;0.07783333333333334;0.0011666666666666668;0.0011666666666666668;3.051176691284714;10096.083984375;3935.21533203125;4260.60986328125;21459.9921875;480244.83304752834;474664.3819556057;252943.63124239352;252943.63124239352;245405.19891689759;430346.717906069;435138.326120535;442343.2040964072;470701.3130333229;523214.6629828097;470024.0691138933;442045.18520996696;448394.01843258145;459289.8238943861;453851.92248961725;416554.39447868563;448993.6729894225;436716.91860004765;434960.5676705249;227031.71669481136;229122.51738040973;443290.8422743705;194419.653957368;252943.63124239352;270.94933620258183;2112726.3300110037;1268760.7465776308;219158.49731694834;330503.13500427007;0;25;24;5;1;0;0;4;115;126;1253187902170.3325;480085072355.24207;1053505334340.6704;48386.412868802494;19370.474157340028;0.0;212.3530924994866;3567498.0086448677;738841.1949807425;2187039.4919710592;780501.5498828443;3.7158089650980433;0.4487425877413326
5765;2019-04-15 17:07:41.803;583;541;196;196;177;39;44;-6;12;31;717;223;12;34;201;154;255;360;253;53;43;-234;603;358;363;149;363;309;604;-2.0;80.0;1166.0;474.0;7.0;42;78;80;1;0;0;1;0;0;0;1;1;1;0;0;22282.474609375;10312.287109375;4122.67578125;4421.89501953125;547.0;161604;541.0;1207.0;Calculated values ==>;1555340861.803;331.46000000000004;327.26000000000005;292.76000000000005;292.76000000000005;290.86;277.06;274.1680685717883;277.56;272.56;274.36;276.26000000000005;344.86;295.46000000000004;274.36;276.56;293.26000000000005;288.56;298.66;309.16;278.46000000000004;277.46000000000004;327.26000000000005;327.86;249.76000000000002;244.42749628697553;268.67533136820026;274.1680685717883;298.46000000000004;6030000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3090000.0;6040000.0;0.0;0.013333333333333334;0.19433333333333333;0.079;0.0011666666666666668;0.0011666666666666668;3.0510274939770063;10312.287109375;4122.67578125;4421.89501953125;22282.474609375;480679.18206627044;474363.4337792805;252562.4344330336;252562.4344330336;245745.10892971742;430280.9020939914;435252.3847646943;442134.79477467417;470601.5409266918;524714.1674688201;470008.05317070324;442134.79477467417;445362.51087543863;459268.44399813557;453537.8608862984;416898.18725616427;443290.16202731046;436830.5876020472;435074.67720794375;227031.71669481136;229540.68826423294;442957.798922265;194506.70722731284;252562.4344330336;270.98842048381954;2113091.154334485;1268930.9580614094;219230.9118194204;330570.3400544046;0;25;24;5;1;0;0;4;115;126;1253405583420.1597;480174546855.171;1053690588590.5233;48122.39168003722;19627.636243901223;0.0;212.93094990406186;3568302.918882167;739166.450054039;2187039.4919710592;780505.0968698896;3.604150765607554;0.43251330543404
