;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5766;2019-04-15 17:08:41.794;587;548;195;195;175;39;45;-19;0;30;730;224;0;56;202;154;255;388;255;55;45;-236;607;358;363;148;363;309;607;-1.0;80.0;1045.0;489.0;16.0;43;92;85;1;0;0;1;0;0;0;1;1;1;0;0;22944.970703125;10817.2763671875;4229.04345703125;4519.0546875;548.0;161605;542.0;1206.0;Calculated values ==>;1555340921.794;331.86;327.96000000000004;292.66;292.66;290.66;277.06;274.1680685717883;277.66;271.26000000000005;273.16;276.16;346.16;295.56;273.16;278.76000000000005;293.36;288.56;298.66;311.96000000000004;278.66;277.66;327.36;327.96000000000004;249.56000000000003;244.22491754036054;268.67533136820026;274.1680685717883;298.66;6070000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3090000.0;6070000.0;0.0;0.013333333333333334;0.17416666666666666;0.08149999999999999;0.0026666666666666666;0.0026666666666666666;3.0483504501791283;10817.2763671875;4229.04345703125;4519.0546875;22944.970703125;480793.3758895668;475042.6109421702;252038.90549668236;252038.90549668236;244958.96991097162;430280.9020939914;435429.60780573246;440323.94343122264;470636.18831118144;526081.2369145079;470128.7774901827;440323.94343122264;448486.954613219;459405.1334793091;453537.8608862984;415457.0660859093;448265.90117439855;437176.3494204144;435429.60780573246;227449.86971758792;229958.8627652946;442934.4066317361;193665.8027990855;252038.90549668236;270.64531321443405;2113467.9931773874;1269107.0113449083;219305.40855738037;330639.92727500154;0;25;24;5;1;0;0;4;115;126;1253623350749.9312;480263633490.0776;1053875960780.3289;42959.626160097214;20315.39121236102;0.0;489.0418728241336;3569061.821844183;739499.258687041;2187039.4919710592;780510.9457659402;3.2590257450523454;0.4014407870595279
5767;2019-04-15 17:09:41.774;591;555;194;194;174;39;47;-31;-16;29;740;226;-17;35;202;152;255;434;262;57;46;-236;608;358;363;149;363;309;609;0.0;80.0;1145.0;469.0;19.0;45;99;89;1;0;0;1;0;0;0;1;1;1;0;0;23335.6171875;11063.271484375;4267.8671875;4550.40380859375;550.0;161606;543.0;1207.0;Calculated values ==>;1555340981.774;332.26000000000005;328.66;292.56;292.56;290.56;277.06;274.1680685717883;277.86;270.06;271.56;276.06;347.16;295.76000000000005;271.46000000000004;276.66;293.36;288.36;298.66;316.56;278.86;277.76000000000005;327.46000000000004;328.16;249.56000000000003;244.42749628697553;268.67533136820026;274.1680685717883;299.36;6080000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3090000.0;6090000.0;0.0;0.013333333333333334;0.19083333333333333;0.07816666666666668;0.0031666666666666666;0.0031666666666666666;3.050578746561377;11063.271484375;4267.8671875;4550.40380859375;23335.6171875;481256.4511061967;475845.1979622882;251571.2762283005;251571.2762283005;244553.29064285578;430280.9020939914;435782.62218529254;437845.99643053644;470401.9307118649;527131.5743628122;470370.01227937354;437688.5006598165;445506.6431651295;459405.1334793091;453252.6523967148;415087.8712413349;456360.30139641726;437520.3941472015;435606.35181711527;227868.02628245065;230795.22267914342;442735.39534460026;194457.0145477912;251571.2762283005;270.96818735929855;2113853.5361860767;1269289.2884644296;219380.9621852649;330710.7112611989;0;25;24;5;1;0;0;4;115;126;1253841078150.0005;480352703790.1059;1054061298980.3878;46446.730709290554;19407.093432283913;0.0;582.77773936458;3569806.62646734;739830.1690522832;2187039.4919710592;780519.874618768;3.341622107349322;0.4115633453150155
5768;2019-04-15 17:10:41.774;595;559;193;193;173;39;49;-36;-19;29;745;226;-20;29;203;152;256;472;256;58;48;-238;614;358;363;148;363;308;614;-1.0;83.0;989.0;419.0;12.0;48;99;92;1;0;0;1;0;0;0;1;1;1;0;0;23789.55078125;11425.0703125;4441.96142578125;4541.81103515625;551.0;161607;544.0;1208.0;Calculated values ==>;1555341041.774;332.66;329.06;292.46000000000004;292.46000000000004;290.46000000000004;277.06;274.1680685717883;278.06;269.56;271.26000000000005;276.06;347.66;295.76000000000005;271.16;276.06;293.46000000000004;288.36;298.76000000000005;320.36;278.96000000000004;277.96000000000004;327.56;328.26000000000005;249.36;244.22491754036054;268.5567601203482;274.1680685717883;298.76000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3080000.0;6140000.0;0.0;0.013833333333333333;0.16483333333333333;0.06983333333333334;0.002;0.002;3.0529560611069293;11425.0703125;4441.96142578125;4541.81103515625;23789.55078125;481143.4339956428;475830.8864670709;250974.06592602565;250974.06592602565;244048.87547762142;430280.9020939914;436133.76305498433;437601.09044165985;470536.533594328;527733.7670493387;470505.9953415657;437443.34373287327;444837.77879090665;459541.6837574574;453252.6523967148;413174.833328787;462102.112514395;437691.7838488006;435958.4241996531;228286.1864045524;231213.40812182956;442712.44091649103;194216.38396101052;250974.06592602565;270.87013509454465;2114246.24591915;1269476.6913127368;219456.73064229617;330783.2931663096;0;25;24;5;1;0;0;4;115;126;1254058878150.0005;480441803790.1059;1054246398980.3878;40117.91245156036;17353.307977391058;0.0;369.96871654725487;3570527.9984936807;740136.5057306971;2187039.4919710592;780527.8141725672;2.834123903427787;0.34546421819884493
5769;2019-04-16 06:20:41.767;845;519;92;94;86;44;35;34;15;40;732;149;23;27;236;175;825;373;87;34;34;5;793;355;360;147;360;307;788;156.0;1204.0;204.0;35.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;21213.943359375;14606.79296875;0.0;1347.79467773438;827.0;161608;626.0;0.0;Calculated values ==>;1555388441.767;357.66;325.06;282.36;282.56;281.76000000000005;277.56;273.8482719121499;276.66;276.56;274.66;277.16;346.36;288.06;275.46000000000004;275.86;296.76000000000005;290.66;355.66;310.46000000000004;276.56;276.56;335.76000000000005;355.86;273.66;244.02132995426717;268.43790593516167;273.8482719121499;281.86;7930000.0;3550000.0;3600000.0;1470000.0;3600000.0;3070000.0;7880000.0;0.026000000000000002;0.20066666666666666;0.034;0.005833333333333333;0.0;0.026000000000000002;0.0;14606.79296875;0.0;1347.79467773438;21213.943359375;499006.1266986473;443174.7855516408;218216.99457649226;218710.81230573685;216742.62400517866;430477.46260093397;434376.6058122323;442994.2643117957;471764.18514258164;526447.8733694741;461158.2249789109;444166.49989544915;444747.180057976;464417.2445854314;456983.74854416;496092.822013585;392873.129689363;434197.24731978856;434197.24731978856;262588.8327430989;346825.2571629905;468276.40790251666;201400.70460719155;201400.70460719155;273.7276434801438;2410519.2052583913;1440853.0992723203;258229.9625261789;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1425409852845.1108;550356793465.1509;1200001377455.4817;8214.181029956542;1556.7749358893964;20712.751593060548;6052.710110527522;3888714.2335910033;864627.8665250707;2323398.4198213983;822810.443539899;2.2900258207227853;0.06066374013479167
5770;2019-04-16 06:21:41.797;840;368;94;96;85;40;34;32;8;40;733;150;13;25;234;177;832;353;89;33;33;4;848;354;360;146;360;303;847;256.0;1078.0;675.0;190.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;20614.947265625;15047.076171875;0.0;1336.35717773438;825.0;161609;618.0;0.0;Calculated values ==>;1555388501.797;357.16;309.96000000000004;282.56;282.76000000000005;281.66;277.16;273.7412296467126;276.56;276.36;273.96000000000004;277.16;346.46000000000004;288.16;274.46000000000004;275.66;296.56;290.86;356.36;308.46000000000004;276.46000000000004;276.46000000000004;334.96000000000004;355.66;273.56;243.81672145450628;267.9596281332873;273.7412296467126;282.06;8480000.0;3540000.0;3600000.0;1460000.0;3600000.0;3030000.0;8470000.0;0.042666666666666665;0.17966666666666667;0.1125;0.03166666666666666;0.0;0.042666666666666665;0.0;15047.076171875;0.0;1336.35717773438;20614.947265625;493137.0145053198;333941.152280121;218078.237641113;218563.86902842738;215905.8233283556;430542.39183029096;434197.24731978856;442787.31820175383;471896.58969717816;526864.984858283;461896.1577261777;443518.9199794291;445251.96559515793;464153.9787801302;457421.92748494906;491913.9866139557;312800.15086160955;434017.3760585396;434017.3760585396;259240.94887492666;345985.720156464;468314.61623845174;200839.83439573416;200839.83439573416;273.50371234307806;2410867.953633811;1441100.3384061623;258252.3416422632;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1425625960845.0078;550444737415.109;1200184468955.3945;27219.091928177215;8470.034758352722;32180.78582350486;9948.9084442797;3889009.658504151;864711.4650508567;2323839.4196893987;822943.8570345361;4.749848172463184;0.1638620375759219
5771;2019-04-16 06:22:41.778;847;352;95;96;86;41;34;32;10;39;733;151;12;23;235;176;837;348;89;35;33;3;822;358;363;145;363;302;819;-2.0;1077.0;683.0;163.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;18911.921875;14052.4970703125;0.0;1327.47485351562;823.0;161610;611.0;0.0;Calculated values ==>;1555388561.778;357.86;308.36;282.66;282.76000000000005;281.76000000000005;277.26000000000005;274.1680685717883;276.56;276.36;274.16;277.06;346.46000000000004;288.26000000000005;274.36;275.46000000000004;296.66;290.76000000000005;356.86;307.96000000000004;276.66;276.46000000000004;334.26000000000005;355.46000000000004;273.46000000000004;243.61107973660833;267.8393353686513;274.1680685717883;282.06;8220000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8190000.000000001;0.0;0.1795;0.11383333333333333;0.027166666666666665;0.0;0.0;0.0;14052.4970703125;0.0;1327.47485351562;18911.921875;496627.8438436502;328441.64089191146;218615.92336434635;218861.03738287106;216422.436383389;430280.9020939914;433452.5470882844;443285.3374463631;471929.7997510953;526942.9218367933;462173.29359000915;443576.6592147222;445163.16002712236;463842.3458870584;456630.3391571923;495141.30857190455;320408.9228194493;433634.880018922;433269.66867335857;256311.7953858065;345146.215005415;468352.8904771392;201807.25480531924;200839.83439573416;273.8998294654345;2411197.2399039827;1441342.7580600544;258274.53321303532;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1425842792160.6765;550532009770.3782;1200365911480.954;27488.25507397216;7241.156435751109;31364.463242565722;0.0;3889465.408697298;864842.3501844568;2324368.795744397;823026.7383510967;4.297398921118319;0.20006371897721764
5772;2019-04-16 06:23:44.788;853;349;94;95;86;42;34;33;14;39;731;150;16;22;235;176;841;348;88;36;33;2;844;358;363;145;363;301;846;-1.0;84.0;717.0;209.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;18025.212890625;14119.416015625;0.0;1335.50158691406;820.0;161611;605.0;0.0;Calculated values ==>;1555388624.788;358.46000000000004;308.06;282.56;282.66;281.76000000000005;277.36;274.1680685717883;276.56;276.46000000000004;274.56;277.06;346.26;288.16;274.76000000000005;275.36;296.66;290.76000000000005;357.26;307.96000000000004;276.76000000000005;276.46000000000004;333.66;355.16;273.36;243.61107973660833;267.7187500070086;274.1680685717883;281.96000000000004;8440000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;8460000.0;0.0;0.014;0.1195;0.034833333333333334;0.0;0.0;0.0;14119.416015625;0.0;1335.50158691406;18025.212890625;495480.1189157372;309206.6580363833;218088.47812879336;218331.23495060697;216155.84432401406;430280.9020939914;433452.5470882844;444068.8471814032;471929.7997510953;526811.726864861;462199.88164138293;444357.3337933654;445217.6754897761;463842.3458870584;456630.3391571923;493668.20846432593;308290.496209335;433816.67410848953;433269.66867335857;253801.27034056993;343887.0166927713;468253.1250508563;201666.59027747423;200839.83439573416;273.84493351296516;2411520.491134709;1441589.301427176;258297.83795546394;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1426071518460.6418;550623374270.3644;1200555886630.9253;28967.06970001951;9286.097627939478;2595.287971569873;0.0;3889959.471199169;864986.9866120117;2324665.990733797;823026.7383510967;2.643071697309984;0.14112114656333405
5773;2019-04-16 06:24:44.788;860;537;92;93;85;44;35;33;22;40;730;149;21;24;236;175;839;499;88;37;34;1;785;361;366;144;366;304;788;-2.0;167.0;703.0;221.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16624.345703125;13260.560546875;0.0;1353.34631347656;819.0;161612;600.0;-1.0;Calculated values ==>;1555388684.788;359.16;326.86;282.36;282.46000000000004;281.66;277.56;274.4858918419099;276.66;276.46000000000004;275.36;277.16;346.16;288.06;275.26000000000005;275.56;296.76000000000005;290.66;357.06000000000006;323.06;276.86;276.56;333.16;355.06000000000006;273.26000000000005;243.40439225979637;268.0796299477929;274.4858918419099;281.96000000000004;7850000.0;3610000.0;3660000.0;1440000.0;3660000.0;3040000.0;7880000.0;0.0;0.02783333333333333;0.11716666666666667;0.036833333333333336;0.0;0.0;-0.0024886942542675806;13260.560546875;0.0;1353.34631347656;16624.345703125;501881.18363523186;447166.30166064925;218216.99457649226;218463.75338754192;216497.90648355568;430081.6785162784;432880.6149027872;444622.5063410642;472160.7387857882;526472.7720350736;461618.06907873024;444478.12225269125;444910.62925437774;463529.53543198755;455995.526710799;498872.79818631284;438479.0135132456;433249.8226776551;432695.15374167816;251709.28920128586;343467.2996937194;468291.61117532355;202355.15381093192;200839.83439573416;274.1268969508961;2411809.2374563236;1441817.4678985302;258320.24502130054;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1426290218460.6418;550710074270.3644;1200737386630.9253;28385.658138113828;9795.326179588426;1680.9603400670374;0.0;3890437.41059782;865145.9984770744;2324701.626136394;823026.7383510967;2.727672007128856;0.14964117109201877
5774;2019-04-16 06:25:44.779;855;559;91;93;83;42;34;33;31;40;732;149;29;28;235;176;835;402;89;35;33;1;802;354;359;145;359;306;798;807.0;1156.0;291.0;1.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17246.8359375;14368.5478515625;0.0;1360.86877441406;816.0;161613;596.0;-1.0;Calculated values ==>;1555388744.779;358.66;329.06;282.26000000000005;282.46000000000004;281.46000000000004;277.36;273.7412296467126;276.56;276.46000000000004;276.26000000000005;277.16;346.36;288.06;276.06;275.96000000000004;296.66;290.76000000000005;356.66;313.36;276.66;276.46000000000004;332.76000000000005;354.76;273.26000000000005;243.61107973660833;268.3187672390254;273.7412296467126;282.06;8020000.0;3540000.0;3590000.0;1450000.0;3590000.0;3060000.0;7980000.0;0.1345;0.19266666666666668;0.0485;0.00016666666666666666;0.0;0.1345;-0.002489180505061009;14368.5478515625;0.0;1360.86877441406;17246.8359375;499633.2516585513;450216.2026465567;217861.564649134;218353.14815023163;215906.63733403236;430542.39183029096;434442.7656083012;445521.0975432056;472028.77388759464;526526.0494171276;461311.84037453955;445233.9253261885;445090.0235980121;464432.8555123943;457284.55774982076;496717.6692185997;404678.77442069794;434621.1652425816;434263.8640799596;250035.78352995744;342208.19576138764;468153.3363693269;201443.42221050916;201443.42221050916;273.73985270551935;2412091.4549640557;1442047.67593189;258342.8600875737;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1426507685835.4136;550796761265.2734;1200920359180.7334;11837.767253635777;44.45165235980296;17732.827064395737;31314.349431441082;3890772.5555297844;865227.9843258657;2324863.383430694;823287.6521198149;3.873595369151181;-0.042499045144194086
5775;2019-04-16 06:26:41.779;849;370;94;95;83;39;35;30;33;39;735;149;31;31;234;178;840;353;89;35;34;1;843;353;358;145;358;303;840;284.0;1058.0;880.0;272.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17644.478515625;14743.349609375;0.0;1350.25659179688;814.0;161614;592.0;-1.0;Calculated values ==>;1555388801.779;358.06000000000006;310.16;282.56;282.66;281.46000000000004;277.06;273.6339639331285;276.66;276.16;276.46000000000004;277.06;346.66;288.06;276.26000000000005;276.26000000000005;296.56;290.96000000000004;357.16;308.46000000000004;276.66;276.56;332.36;354.56000000000006;273.26000000000005;243.61107973660833;267.9596281332873;273.6339639331285;282.06;8430000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;8400000.0;0.04733333333333333;0.17633333333333334;0.14666666666666667;0.04533333333333334;0.0;0.04733333333333333;-0.0024895040301957092;14743.349609375;0.0;1350.25659179688;17644.478515625;494971.54833879386;344887.1199393938;218150.25580930934;218393.4634735601;215492.3503765732;430607.02586249536;434864.4174955049;446390.54166232125;471929.7997510953;527074.2923343037;461770.68651499395;446107.1014639255;446107.1014639255;464448.5893172968;457721.05570040725;493611.1663728017;315622.1985983828;434864.4174955049;434686.96261437517;248362.34728340767;341368.83218197053;468153.3363693269;200468.53854868963;200468.53854868963;273.3536447041943;2412367.6778701427;1442278.1451201225;258364.32316338955;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1426712030835.4136;550879411265.2734;1201093924180.7334;36068.560456665975;12135.044167868891;31385.387984222532;11086.338739109115;3891151.813957491;865324.4053344425;2325252.2359664957;823623.3242344984;5.634245688282334;0.20670833763586652
5776;2019-04-16 06:27:41.780;853;352;95;96;85;41;33;32;13;39;734;149;16;30;234;176;843;348;88;35;32;2;807;359;364;145;364;303;804;-2.0;1060.0;999.0;226.0;2.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16347.1162109375;13726.6923828125;0.0;1345.76135253906;811.0;161615;589.0;0.0;Calculated values ==>;1555388861.78;358.46000000000004;308.36;282.66;282.76000000000005;281.66;277.26000000000005;274.27422755570615;276.46000000000004;276.36;274.46000000000004;277.06;346.56000000000006;288.06;274.76000000000005;276.16;296.56;290.76000000000005;357.46000000000004;307.96000000000004;276.66;276.36;332.06;354.26;273.36;243.61107973660833;267.9596281332873;274.27422755570615;281.96000000000004;8070000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;8040000.000000001;0.0;0.17666666666666667;0.1665;0.03766666666666666;0.0003333333333333333;0.0003333333333333333;0.0;13726.6923828125;0.0;1345.76135253906;16347.1162109375;498888.074818718;351295.6845772428;218779.40673534857;219025.73406900873;216331.94129988097;430214.79039162316;433017.6092021058;443518.9199794291;471929.7997510953;526969.6436443408;461770.68651499395;443955.1368504969;445965.0840659671;463561.2209818517;456465.7803006746;497427.14262602775;338570.1108415735;433384.8821390699;432833.13015370606;247107.31509690773;340109.845020078;468253.1250508563;202079.77219434924;218779.40673534857;274.0105829403701;2412650.9458802436;1442515.3994239434;258386.79035401213;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1426928634445.1519;550966412715.1683;1201275727210.5137;40199.6181062158;10025.862957595098;28064.74228192025;71.3512411394525;3891787.3927042163;865509.0826381687;2325747.661975078;823716.3065339007;5.19899254380049;0.24451526254687375
5777;2019-04-16 06:28:41.790;857;347;96;96;87;42;34;32;-12;39;733;149;-19;26;235;175;845;346;88;35;33;2;830;357;363;146;363;303;832;-1.0;938.0;835.0;195.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16651.8671875;14220.6826171875;0.0;1345.72607421875;808.0;161616;587.0;0.0;Calculated values ==>;1555388921.79;358.86;307.86;282.76000000000005;282.76000000000005;281.86;277.36;274.0616903277293;276.56;276.36;271.96000000000004;277.06;346.46000000000004;288.06;271.26000000000005;275.76000000000005;296.66;290.66;357.66;307.76000000000005;276.66;276.46000000000004;331.86;353.96000000000004;273.36;243.81672145450628;267.9596281332873;274.0616903277293;281.96000000000004;8300000.0;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;8320000.0;0.0;0.15633333333333335;0.13916666666666666;0.0325;0.0;0.0;0.0;14220.6826171875;0.0;1345.72607421875;16651.8671875;497370.48807522934;312060.0775284189;218721.4395047213;218721.4395047213;216534.3730767095;430346.717906069;433452.5470882844;439799.2375881988;471797.4602824029;526864.984858283;461770.68651499395;438727.9205961053;445394.99845677166;463842.3458870584;456655.9655253212;495586.1309231459;310960.25628122524;433634.880018922;433269.66867335857;246270.64818160105;338850.9272812574;468114.7691587129;201537.27440851362;218779.40673534857;273.7899469156031;2412925.9832404414;1442748.3330313717;258409.2231540752;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1427146770795.1172;551053727265.1544;1201457557510.4849;33158.12320917285;8663.768579381476;28863.178402353602;0.0;3892398.8091008323;865664.8555254403;2326222.1403805944;823716.9012266757;4.540872052905243;0.21382104447717165
5778;2019-04-16 06:29:41.781;861;477;99;99;88;45;35;33;-19;39;731;149;-27;14;235;173;847;467;87;36;34;3;832;364;369;147;369;303;835;-1.0;285.0;1163.0;263.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16381.4404296875;14093.607421875;0.0;1339.19067382812;804.0;161617;585.0;0.0;Calculated values ==>;1555388981.781;359.26;320.86;283.06;283.06;281.96000000000004;277.66;274.8017692304317;276.66;276.46000000000004;271.26000000000005;277.06;346.26;288.06;270.46000000000004;274.56;296.66;290.46000000000004;357.86;319.86;276.76000000000005;276.56;331.66;353.56000000000006;273.46000000000004;244.02132995426717;267.9596281332873;274.8017692304317;281.86;8320000.0;3640000.0;3690000.0;1470000.0;3690000.0;3030000.0;8350000.0;0.0;0.0475;0.19383333333333336;0.04383333333333333;0.0;0.0;0.0;14093.607421875;0.0;1339.19067382812;16381.4404296875;497779.06671711756;422294.9269785615;219422.87632253865;219422.87632253865;216746.3047204023;429879.7862731237;432113.16921278025;438727.9205961053;471664.89969118324;526655.636851071;461770.68651499395;437485.64907481754;443664.5507289629;462947.63682529377;455213.39265390526;495698.3306110886;419003.83929086523;432301.3137403124;431924.41234261927;245433.99809710225;337172.47746341303;468076.26754362136;203400.37126364885;218779.40673534857;274.54629376367524;2413201.2195119946;1442984.2500552537;258431.59410413954;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1427366337854.8867;551141614080.0623;1201639330240.2942;45614.32331227448;11601.626786938794;3642.9883377106103;0.0;3893055.147688931;865833.7084882383;2326492.984470436;823716.9012266757;3.943480505577828;0.19603329742484024
5779;2019-04-16 06:30:41.761;864;621;110;107;89;48;36;34;-19;40;728;149;-23;6;235;169;841;471;88;37;36;3;796;362;367;148;367;308;790;-1.0;1232.0;960.0;133.0;2.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17194.939453125;14570.27734375;0.0;1356.62072753906;798.0;161618;585.0;0.0;Calculated values ==>;1555389041.761;359.56000000000006;335.26000000000005;284.16;283.86;282.06;277.96000000000004;274.5913991737795;276.76000000000005;276.56;271.26000000000005;277.16;345.96000000000004;288.06;270.86;273.76000000000005;296.66;290.06;357.26;320.26000000000005;276.86;276.76000000000005;331.66;352.96000000000004;273.46000000000004;244.22491754036054;268.5567601203482;274.5913991737795;281.96000000000004;7959999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3080000.0;7900000.0;0.0;0.20533333333333334;0.16;0.022166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;14570.27734375;0.0;1356.62072753906;17194.939453125;501469.33149504795;463467.2725245893;222681.1428271965;221926.1899201597;217456.8884102109;430014.67791919125;432812.2514932043;437601.09044165985;471631.5591433098;525949.5669231642;461004.2727670224;436968.1147638701;441446.09905818984;463247.08388288494;454984.3640256855;498150.4830084101;430880.7748434095;432997.62667057913;432812.2514932043;245433.99809710225;334655.03009724553;467937.5783006441;203091.89311085668;222681.1428271965;274.41753660366277;2413480.9294100516;1443223.0361398077;258454.05171079308;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1427587064254.957;551230084580.0903;1201822569140.3525;37521.47157292851;5870.746021706955;13812.713409880123;70.04370288866927;3893747.7150470978;865979.2630606544;2326638.4001636514;823717.4847296341;3.5961161081737645;0.1568908439600507
5780;2019-04-16 06:31:41.782;853;383;126;122;93;44;35;35;-16;41;728;149;-18;4;234;171;845;356;88;34;34;3;791;353;358;149;358;311;784;-2.0;1273.0;-1.0;50.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18576.44921875;15377.396484375;0.0;1369.82116699219;790.0;161619;588.0;0.0;Calculated values ==>;1555389101.782;358.46000000000004;311.46000000000004;285.76000000000005;285.36;282.46000000000004;277.56;273.6339639331285;276.66;276.66;271.56;277.26000000000005;345.96000000000004;288.06;271.36;273.56;296.56;290.26000000000005;357.66;308.76000000000005;276.56;276.56;331.96000000000004;352.16;273.46000000000004;244.42749628697553;268.91163127593666;273.6339639331285;281.96000000000004;7909999.999999999;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3110000.0;7840000.000000001;0.0;0.21216666666666667;0.0;0.008333333333333333;0.0;0.0;0.0;15377.396484375;0.0;1369.82116699219;18576.44921875;500341.2144447507;400728.5192749381;226847.2218220023;225815.810495026;218508.49666837422;430607.02586249536;434864.4174955049;437389.9950341223;471598.2893264998;525713.8539591983;460540.3739487743;437071.7284734032;440502.8199851677;464448.5893172968;456759.7250202339;499189.0391627799;381393.94407345774;434686.96261437517;434686.96261437517;246688.97952812296;331298.85215519386;467798.63539884734;197384.2035902858;222681.1428271965;272.13081910225134;2413779.128649597;1443472.6874363683;258476.78001209197;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1427804640380.4895;551319215765.3085;1202008334135.8071;0.0;2253.4535984046797;24992.192674784525;0.0;3894060.503415263;866046.9884199033;2326961.8875627914;823718.0686314538;1.6268759886192172;0.07835071447115403
5781;2019-04-16 06:32:41.782;838;353;139;133;98;39;33;30;0;40;727;148;-3;4;232;175;839;352;89;31;33;4;822;351;356;149;356;306;818;132.0;1206.0;632.0;50.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;20669.166015625;15826.8505859375;0.0;1356.70581054688;774.0;161620;600.0;0.0;Calculated values ==>;1555389161.782;356.96000000000004;308.46000000000004;287.06;286.46000000000004;282.96000000000004;277.06;273.4187578820637;276.46000000000004;276.16;273.16;277.16;345.86;287.96000000000004;272.86;273.56;296.36;290.66;357.06000000000006;308.36;276.26000000000005;276.46000000000004;333.16;350.56000000000006;273.56;244.42749628697553;268.3187672390254;273.4187578820637;282.06;8220000.0;3510000.0;3560000.0;1490000.0;3560000.0;3060000.0;8180000.0;0.022000000000000002;0.201;0.10533333333333333;0.008333333333333333;0.0;0.022000000000000002;0.0;15826.8505859375;0.0;1356.70581054688;20669.166015625;495290.46508659987;332018.9941190425;229716.72587358762;228164.49328770957;219363.1438924254;430735.4089219946;434995.3873680092;440968.15519671026;471498.710610231;526001.5707797672;461185.46533008886;440514.97524299513;441568.68745396176;464480.4244350529;457634.5535253075;495439.50860522164;329561.365754793;434641.7771524699;434995.3873680092;251709.28920128586;324587.8981780222;467899.06101517385;200435.68274778491;200435.68274778491;273.3320131294671;2414106.1754432167;1443732.7228286208;258499.50107023813;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1428018840380.4895;551408615765.3085;1202193434135.8071;25336.08709795347;2228.861485561574;33341.50671293616;5160.313501644935;3894271.6374744126;866084.341045603;2327448.001724356;823761.0712439675;3.8447668965437733;0.12665292387112806
5782;2019-04-16 06:33:41.763;833;355;151;147;110;37;33;28;11;39;725;148;11;8;232;176;835;354;87;33;33;4;849;354;359;148;359;302;851;-2.0;249.0;1350.0;199.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;26468.04296875;15250.2412109375;0.0;1334.91076660156;747.0;161621;640.0;-1.0;Calculated values ==>;1555389221.763;356.46000000000004;308.66;288.26000000000005;287.86;284.16;276.86;273.7412296467126;276.46000000000004;275.96000000000004;274.26000000000005;277.06;345.66;287.96000000000004;274.26000000000005;273.96000000000004;296.36;290.76000000000005;356.66;308.56;276.46000000000004;276.46000000000004;337.16;347.86;273.56;244.22491754036054;267.8393353686513;273.7412296467126;281.86;8490000.0;3540000.0;3590000.0;1480000.0;3590000.0;3020000.0;8510000.0;0.0;0.0415;0.225;0.033166666666666664;0.0;0.0;-0.0025000408625650496;15250.2412109375;0.0;1334.91076660156;26468.04296875;491971.3429844574;313415.5889046949;232336.8732195765;231296.8207789637;221948.3899447107;430542.39183029096;434263.8640799596;443431.1120271193;471532.1168906075;526105.8053046324;461797.67290703295;443431.1120271193;442993.0989471373;464038.2431886511;457284.55774982076;492277.88359790796;312400.62737756;434263.8640799596;434263.8640799596;268448.3696465944;313267.23492439475;468037.8317148802;200998.03779243032;200435.68274778491;273.5656931323967;2414498.86112788;1443991.616584372;258521.92410548398;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1428233272455.2986;551497687550.2291;1202375776375.6448;54547.44170280503;8856.819831761253;7464.90613314444;0.0;3894937.122743403;866176.6924692839;2327787.9474808476;823804.060238949;4.273049035889899;0.18897937753964433
5783;2019-04-16 06:34:41.763;842;528;132;135;127;41;31;31;13;38;720;149;17;13;233;171;832;458;88;34;31;4;789;360;366;148;366;303;793;-1.0;-2.0;1396.0;210.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;30614.576171875;13943.619140625;0.0;1340.95825195312;717.0;161622;706.0;0.0;Calculated values ==>;1555389281.763;357.36;325.96000000000004;286.36;286.66;285.86;277.26000000000005;274.38016830617;276.26000000000005;276.26000000000005;274.46000000000004;276.96000000000004;345.16;288.06;274.86;274.46000000000004;296.46000000000004;290.26000000000005;356.36;318.96000000000004;276.56;276.26000000000005;343.76;344.86;273.56;244.22491754036054;267.9596281332873;274.38016830617;281.96000000000004;7890000.000000001;3600000.0;3660000.0;1480000.0;3660000.0;3030000.0;7930000.0;0.0;0.0;0.2326666666666667;0.035;0.0;0.0;0.0;13943.619140625;0.0;1340.95825195312;30614.576171875;498938.8245861657;444328.68549689447;228271.102141312;229052.911882701;226976.12965248292;430148.3826014536;432135.2526055904;443518.9199794291;471432.6538135293;525503.4850557557;461770.68651499395;444100.09568505123;443518.9199794291;463129.6232463674;455601.41187188966;497489.2969041339;426521.4669427858;432695.15374167816;432135.2526055904;296085.73418796173;300694.37409284414;468037.8317148802;202575.55432404377;200435.68274778491;274.2079983072235;2414974.5496207187;1444234.8987539683;258544.22301397193;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1428450772455.2986;551586487550.2291;1202557276375.6448;56059.48974248633;9291.179708679274;0.0;0.0;3895858.847172114;866327.9257987876;2327850.155031957;823804.060238949;4.27559544321445;0.1928681207517972
5784;2019-04-16 06:35:41.813;844;559;111;117;119;43;33;32;14;39;717;150;21;21;232;170;828;374;89;34;32;3;794;356;361;149;361;305;788;-1.0;1234.0;970.0;113.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;25860.40625;14701.640625;0.0;1343.732421875;695.0;161623;750.0;0.0;Calculated values ==>;1555389341.813;357.56000000000006;329.06;284.26000000000005;284.86;285.06;277.46000000000004;273.955091788801;276.46000000000004;276.36;274.56;277.06;344.86;288.16;275.26000000000005;275.26000000000005;296.36;290.16;355.96000000000004;310.56;276.56;276.36;348.16;342.66;273.46000000000004;244.42749628697553;268.19934244402924;273.955091788801;282.06;7940000.000000001;3560000.0;3610000.0;1490000.0;3610000.0;3050000.0;7880000.0;0.0;0.20566666666666666;0.16166666666666665;0.01883333333333333;0.0;0.0;0.0;14701.640625;0.0;1343.732421875;25860.40625;498769.7684170843;451796.45954084065;222958.96881545451;224481.41341853398;224991.75334326553;430412.23801567365;433769.5290198815;443257.1847228264;471399.1107851406;525030.9313513897;461591.12632602244;444277.7674123518;444277.7674123518;463741.9828368515;456126.82417621085;496438.7701337669;393541.3494491998;433950.3860404442;433588.14229367237;314524.84189198195;291477.81744585035;467798.63539884734;201596.58594156598;200435.68274778491;273.8086227593081;2415445.566661238;1444473.8081772404;258566.6140799213;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1428669054205.1252;551675661800.1583;1202739828375.4998;39068.4634696371;5013.471931445465;21162.56952079264;0.0;3896652.2407257045;866447.2305668859;2328026.6567401118;823804.060238949;4.066250421929719;0.1720889650835149
5785;2019-04-16 06:36:41.814;840;372;105;109;108;41;33;31;16;39;715;150;23;24;232;172;831;346;89;32;32;3;845;354;359;148;359;302;842;-1.0;1063.0;890.0;142.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;23924.556640625;14955.6904296875;0.0;1337.23095703125;684.0;161624;761.0;0.0;Calculated values ==>;1555389401.814;357.16;310.36;283.66;284.06;283.96000000000004;277.26000000000005;273.7412296467126;276.46000000000004;276.26000000000005;274.76000000000005;277.06;344.66;288.16;275.46000000000004;275.56;296.36;290.36;356.26;307.76000000000005;276.36;276.36;349.26;341.56000000000006;273.46000000000004;244.22491754036054;267.8393353686513;273.7412296467126;282.06;8450000.0;3540000.0;3590000.0;1480000.0;3590000.0;3020000.0;8420000.0;0.0;0.17716666666666667;0.14833333333333334;0.023666666666666666;0.0;0.0;0.0;14955.6904296875;0.0;1337.23095703125;23924.556640625;493421.66168785887;346735.93837375584;220818.37479966646;221804.64785165168;221557.63864037182;430542.39183029096;434263.8640799596;444156.6089809168;471532.1168906075;525058.477984189;462048.18211959826;445163.16002712236;445306.1102701376;464038.2431886511;456733.5978404523;492048.95477075013;307650.25232980686;434084.4541166122;434084.4541166122;319136.5849023705;286870.6033266602;467937.5783006441;200952.35117715815;200435.68274778491;273.5478004125805;2415860.4482660703;1444720.9567214714;258588.95581374122;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1428885057804.8643;551764763285.0507;1202921931410.2798;36075.298240890865;6318.650375255835;32669.30344912045;0.0;3897278.449175836;866541.6664932335;2328475.263157635;823804.060238949;4.607108221025071;0.20236845934432168
5786;2019-04-16 06:37:41.794;847;355;100;102;98;42;33;32;17;39;713;150;23;26;232;171;834;346;89;35;32;3;823;359;364;149;364;301;820;-1.0;1062.0;1164.0;193.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;21332.671875;14061.1572265625;0.0;1324.23510742188;678.0;161625;760.0;0.0;Calculated values ==>;1555389461.794;357.86;308.66;283.16;283.36;282.96000000000004;277.36;274.27422755570615;276.46000000000004;276.36;274.86;277.06;344.46000000000004;288.16;275.46000000000004;275.76000000000005;296.36;290.26000000000005;356.56000000000006;307.76000000000005;276.66;276.36;349.16;340.96000000000004;273.46000000000004;244.42749628697553;267.7187500070086;274.27422755570615;282.06;8230000.0;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;8200000.0;0.0;0.177;0.194;0.03216666666666666;0.0;0.0;0.0;14061.1572265625;0.0;1324.23510742188;21332.671875;496535.11776298564;334540.7134636812;219833.20686473095;220326.46379551897;219341.1234180391;430214.79039162316;433017.6092021058;444501.2531899496;471399.1107851406;524928.093250147;462199.88164138293;445360.3359981657;445787.09707870026;463295.34959360014;455768.1312034748;494598.7191518505;316561.4316699875;433384.8821390699;432833.13015370606;318717.3015803363;284357.86631585273;467798.63539884734;202246.0017566877;200435.68274778491;274.07530023147035;2416237.46612263;1444962.6831829958;258611.12730465742;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1429101885504.933;551853833585.079;1203102771110.3374;46997.518778052814;8541.9430488228;31512.59988428975;0.0;3897970.491893389;866665.4634923807;2329009.9340691855;823804.060238949;5.658098267593632;0.2521571771304717
5787;2019-04-16 06:38:41.805;856;347;96;98;93;43;34;33;16;39;709;150;20;27;232;171;838;345;90;36;33;3;838;358;363;149;363;301;840;-1.0;277.0;970.0;162.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;19905.466796875;14036.90234375;0.0;1332.87963867188;666.0;161626;756.0;0.0;Calculated values ==>;1555389521.805;358.76;307.86;282.76000000000005;282.96000000000004;282.46000000000004;277.46000000000004;274.1680685717883;276.56;276.46000000000004;274.76000000000005;277.06;344.06000000000006;288.16;275.16;275.86;296.36;290.26000000000005;356.96000000000004;307.66;276.76000000000005;276.46000000000004;348.76;339.76;273.46000000000004;244.42749628697553;267.7187500070086;274.1680685717883;282.16;8380000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;8400000.0;0.0;0.04616666666666667;0.16166666666666665;0.027000000000000003;0.0;0.0;0.0;14036.90234375;0.0;1332.87963867188;19905.466796875;496485.30993541837;309194.69885108614;218636.94215862572;219124.7199980577;217907.3173395902;430280.9020939914;433452.5470882844;444357.3337933654;471399.1107851406;524509.0460621306;462199.88164138293;444931.73517570685;445928.9489011945;463444.52863536426;455934.4302543628;493781.75576304365;307328.0607241;433816.67410848953;433269.66867335857;317040.2365367038;279332.9882161641;467798.63539884734;201981.16052559824;200435.68274778491;273.96762984921025;2416581.1802818365;1445196.8766076164;258633.27398708012;360026.2015674814;0;25;24;5;1;0;0;4;115;126;1429320025490.5017;551943249975.312;1203283404220.808;39184.148011622354;7177.071821577726;8607.945587631233;0.0;3898688.804118277;866796.4792984704;2329344.3332442674;823804.060238949;3.5764440565063627;0.16457948330051342
5788;2019-04-16 06:39:41.785;863;499;95;95;88;45;35;33;15;39;704;150;18;30;233;170;838;484;91;37;34;2;804;363;368;142;368;304;807;-3.0;281.0;1152.0;240.0;0.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;18771.77734375;13338.1064453125;0.0;2329.8349609375;655.0;161627;754.0;-1.0;Calculated values ==>;1555389581.785;359.46000000000004;323.06;282.66;282.66;281.96000000000004;277.66;274.69669130483857;276.66;276.46000000000004;274.66;277.06;343.56000000000006;288.16;274.96000000000004;276.16;296.46000000000004;290.16;356.96000000000004;321.56;276.86;276.56;348.56000000000006;338.66;273.36;242.98782864720522;268.0796299477929;274.69669130483857;282.26000000000005;8040000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3040000.0;8070000.0;0.0;0.04683333333333333;0.192;0.04;0.0;0.0;-0.002513520515535316;13338.1064453125;0.0;2329.8349609375;18771.77734375;500608.7231522833;434750.951518812;218746.39660441;218746.39660441;217031.87539778277;429947.3805835815;432370.4908045253;443607.19622175704;472325.50216173066;523745.41304350394;461743.8064665793;444043.6597017553;445769.9504256632;462829.68046980636;454957.25294993835;496971.8434005109;430760.17184334266;432743.97865350964;432182.85202778585;316201.74473053816;274727.5295995403;468666.69496225734;203171.11571445203;200435.68274778491;274.45288099593654;2416903.3832129883;1445424.92563924;258663.786434546;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1429539252390.5715;552030520875.3397;1203464843720.8657;46163.727457402565;10619.823169912212;3100.9132845940458;0.0;3899399.7993366467;866944.7373209606;2329441.874543626;823804.060238949;3.8221015996409515;0.19022660252343906
5789;2019-04-16 06:40:41.786;862;587;93;95;85;45;35;33;18;39;673;152;21;35;233;170;832;427;94;35;34;0;797;355;360;135;360;308;793;-1.0;1181.0;217.0;20.0;2.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;19152.76953125;14596.26171875;0.0;2389.32373046875;642.0;161628;752.0;0.0;Calculated values ==>;1555389641.786;359.36;331.86;282.46000000000004;282.66;281.66;277.66;273.8482719121499;276.66;276.46000000000004;274.96000000000004;277.06;340.46000000000004;288.36;275.26000000000005;276.66;296.46000000000004;290.16;356.36;315.86;276.66;276.56;348.36;337.36;273.16;241.49495122638035;268.5567601203482;273.8482719121499;282.56;7970000.0;3550000.0;3600000.0;1350000.0;3600000.0;3080000.0;7930000.0;0.0;0.19683333333333333;0.036166666666666666;0.0033333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;14596.26171875;0.0;2389.32373046875;19152.76953125;501093.11602261616;456636.3751973355;218408.228631285;218901.81259851574;216445.59304586778;430477.46260093397;434376.6058122323;443231.3596024861;473241.2657668606;520154.67448863917;461384.4258421783;443672.2141913368;445702.7690767803;464022.1768390251;456292.2259040405;496744.17357427446;416510.08478640893;434376.6058122323;434197.24731978856;315363.2798926983;269285.52512055053;469426.83520598995;201387.8552857736;218408.228631285;273.7226228734133;2417219.4263705295;1445657.7159200995;258703.11341236558;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1429757656030.3076;552113622260.2394;1203648446780.644;8746.673406121101;893.4632664007213;15792.7431430782;71.92967289616786;3899857.3936364013;867040.6829735482;2329599.3243044517;823804.6596628793;1.5015561026581676;0.06071821507575173
5790;2019-04-16 06:41:41.786;853;376;96;98;85;40;35;31;22;38;682;156;23;35;231;173;838;355;95;33;34;-1;846;353;359;133;358;305;843;213.0;1096.0;960.0;163.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18600.95703125;15571.029296875;0.0;1122.10266113281;631.0;161629;750.0;-1.0;Calculated values ==>;1555389701.786;358.46000000000004;310.76000000000005;282.76000000000005;282.96000000000004;281.66;277.16;273.6339639331285;276.66;276.26000000000005;275.36;276.96000000000004;341.36;288.76000000000005;275.46000000000004;276.66;296.26000000000005;290.46000000000004;356.96000000000004;308.66;276.46000000000004;276.56;348.16;336.26000000000005;273.06;241.05796691057077;268.19934244402924;273.6339639331285;282.66;8460000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3050000.0;8430000.0;0.0355;0.18266666666666667;0.16;0.027166666666666665;0.0;0.0355;-0.002516839918240548;15571.029296875;0.0;1122.10266113281;18600.95703125;495294.000690341;353372.5899107454;218605.5273999084;219092.84417481234;215944.2863682546;430607.02586249536;434621.1652425816;444422.66845152143;473403.82665571757;521350.1971230645;462345.1071710721;444567.3504985989;446287.039416296;464054.43266303884;457035.12758347794;493022.37844560243;316671.5609087047;434263.8640799596;434442.7656083012;314524.84189198195;264681.4149301396;469600.7346410209;200719.8575191392;200719.8575191392;273.4522752675648;2417534.04075855;1445909.1100118964;258732.37529896226;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1429973356030.3076;552194022260.2394;1203832346780.644;38992.449749181156;7304.597161811119;32213.41600340665;8297.16323716525;3900255.2196626957;867109.0001437833;2329999.3756306726;823874.4021037965;5.200200080484116;0.18420544840776898
5791;2019-04-16 06:42:41.787;855;356;100;100;87;41;33;32;29;38;710;158;28;31;232;172;841;352;96;35;32;0;831;357;363;138;363;305;827;-2.0;1099.0;981.0;204.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17926.576171875;14728.486328125;0.0;1365.97814941406;623.0;161630;747.0;0.0;Calculated values ==>;1555389761.787;358.66;308.76000000000005;283.16;283.16;281.86;277.26000000000005;274.0616903277293;276.46000000000004;276.36;276.06;276.96000000000004;344.16;288.96000000000004;275.96000000000004;276.26000000000005;296.36;290.36;357.26;308.36;276.66;276.36;347.86;335.46000000000004;273.16;242.14157278889297;268.19934244402924;274.0616903277293;282.76000000000005;8309999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8270000.0;0.0;0.18316666666666667;0.1635;0.034;0.0;0.0;0.0;14728.486328125;0.0;1365.97814941406;17926.576171875;496982.0993737793;328949.7471874827;219755.54979568705;219755.54979568705;216584.32860797903;430346.717906069;433269.66867335857;445430.935595598;472752.1489716358;524295.9126545562;462595.66499794985;445287.5332964052;445717.11843896436;463444.52863536426;456239.458526686;494893.84470531205;321450.6670018937;433634.880018922;433086.23799672595;313267.23492439475;261333.34086894934;469017.4129134338;201591.54101853148;200719.8575191392;273.8111414314278;2417838.441941477;1446161.6101833992;258753.10965125854;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1430189959640.046;552275323615.1411;1204015349830.423;39867.74101335038;9092.47964442668;31769.008716009463;0.0;3900912.3988710605;867245.6447277087;2330532.5713891382;823943.5462830731;5.015962443885582;0.23468767651085207
5792;2019-04-16 06:43:41.757;863;358;102;102;90;42;34;33;34;39;733;157;32;31;232;172;844;356;96;37;33;0;847;360;365;141;365;303;850;-1.0;-1.0;1326.0;270.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17917.470703125;14910.2470703125;0.0;1339.91015625;614.0;161631;742.0;0.0;Calculated values ==>;1555389821.757;359.46000000000004;308.96000000000004;283.36;283.36;282.16;277.36;274.38016830617;276.56;276.46000000000004;276.56;277.06;346.46000000000004;288.86;276.36;276.26000000000005;296.36;290.36;357.56000000000006;308.76000000000005;276.86;276.46000000000004;347.36;334.56;273.16;242.77792619122317;267.9596281332873;274.38016830617;282.76000000000005;8470000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;8500000.0;0.0;0.0;0.221;0.045000000000000005;0.0;0.0;0.0;14910.2470703125;0.0;1339.91015625;17917.470703125;496701.9546800469;317101.88370003965;219994.81346053354;219994.81346053354;217080.39147292904;430148.3826014536;432949.0678229144;446531.9673155462;472456.96783784614;526864.984858283;462771.78676601377;446248.92018464074;446107.1014639255;463145.86696068436;455741.6133297435;493839.9337360637;314851.11526571354;433500.59072566376;432764.09833711403;311171.3556482807;257567.11924055516;468605.80246456154;202367.94713882494;200719.8575191392;274.12730604759884;2418136.992982049;1446408.4761337815;258775.64744594856;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1430408250440.1501;552358981765.181;1204197658630.51;53960.248459055394;11980.703489658146;0.0;0.0;3901693.907833747;867421.1667823134;2330797.180757695;823943.5462830731;4.057865473506095;0.20961892587241465
5793;2019-04-16 06:44:41.788;871;569;100;100;90;46;35;33;37;40;743;155;32;34;233;170;842;453;97;37;34;0;788;362;367;144;367;307;791;-1.0;129.0;1076.0;165.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17349.755859375;14396.1494140625;0.0;1361.67102050781;608.0;161632;737.0;-1.0;Calculated values ==>;1555389881.788;360.26;330.06;283.16;283.16;282.16;277.76000000000005;274.5913991737795;276.66;276.46000000000004;276.86;277.16;347.46000000000004;288.66;276.36;276.56;296.46000000000004;290.16;357.36;318.46000000000004;276.86;276.56;346.86;333.96000000000004;273.16;243.40439225979637;268.43790593516167;274.5913991737795;282.86;7880000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3070000.0;7909999.999999999;0.0;0.021500000000000002;0.17933333333333332;0.0275;0.0;0.0;-0.002519941485611501;14396.1494140625;0.0;1361.67102050781;17349.755859375;503176.53136320313;453365.17990461;220164.42743771788;220164.42743771788;217691.73898372133;430014.67791919125;432626.2974239531;446183.8831362822;472160.7387857882;527601.5234902878;461916.0019409699;445468.1497532969;445755.06062311685;462979.80544440064;455125.6158036442;499030.4752672567;425512.8092192597;432997.62667057913;432439.757026355;309075.640036128;255056.51255035817;468191.96898575197;203013.71252016415;200719.8575191392;274.38724412287195;2418431.0383824124;1446652.8222853618;258798.17225428091;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1430627963900.6528;552444525940.3767;1204380753180.929;43608.51726382384;7292.402052803665;1580.6298200319359;0.0;3902507.40097104;867581.8589769615;2330810.3594783815;823943.5462830731;3.330508134330731;0.1606571197951086
