;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5794;2019-04-16 06:45:41.768;867;482;101;102;89;43;34;34;38;40;745;153;35;36;232;171;842;344;98;35;34;0;815;356;361;146;361;308;810;90.0;1205.0;785.0;13.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18317.091796875;15768.5791015625;0.0;1363.2021484375;598.0;161633;730.0;-1.0;Calculated values ==>;1555389941.768;359.86;321.36;283.26000000000005;283.36;282.06;277.46000000000004;273.955091788801;276.56;276.56;276.96000000000004;277.16;347.66;288.46000000000004;276.66;276.76000000000005;296.36;290.26000000000005;357.36;307.56;276.66;276.56;346.16;332.96000000000004;273.16;243.81672145450628;268.5567601203482;273.955091788801;282.96000000000004;8150000.0;3560000.0;3610000.0;1460000.0;3610000.0;3080000.0;8100000.0;0.015000000000000001;0.20083333333333334;0.13083333333333333;0.0021666666666666666;0.0;0.015000000000000001;-0.0025212652946226505;15768.5791015625;0.0;1363.2021484375;18317.091796875;500198.9624010813;429554.24255272275;220192.9853274105;220440.6044727813;217244.53108758718;430412.23801567365;433950.3860404442;446132.43613918;471896.58969717816;527733.7670493387;461510.9412047936;445702.7690767803;445846.1973067729;463741.9828368515;456265.7794717768;496538.1662787717;320123.7967475413;434130.71970383386;433950.3860404442;306141.9092990094;250872.52762923925;467914.8273509555;201913.9672460939;201913.9672460939;273.9323879802876;2418728.1630372177;1446904.1112311606;258820.87196151365;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1430846291099.8545;552531496940.0587;1204565191680.2544;31951.916346845428;576.3351968938669;35429.88588085544;3480.5462819152544;3903136.861358734;867647.4099295324;2331118.67763444;823972.5411671323;4.169950728650005;0.13892185617505617
5795;2019-04-16 06:46:41.789;864;364;106;106;90;40;35;32;37;40;745;152;35;38;231;173;848;348;98;35;34;0;845;356;361;147;361;306;840;137.0;1182.0;1290.0;184.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18720.751953125;16180.7734375;0.0;1344.06457519531;612.0;161634;723.0;0.0;Calculated values ==>;1555390001.789;359.56000000000006;309.56;283.76000000000005;283.76000000000005;282.16;277.16;273.955091788801;276.66;276.36;276.86;277.16;347.66;288.36;276.66;276.96000000000004;296.26000000000005;290.46000000000004;357.96000000000004;307.96000000000004;276.66;276.56;345.46000000000004;334.36;273.16;244.02132995426717;268.3187672390254;273.955091788801;282.96000000000004;8450000.0;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;8400000.0;0.022833333333333334;0.197;0.215;0.03066666666666667;0.0;0.022833333333333334;0.0;16180.7734375;0.0;1344.06457519531;18720.751953125;497034.81052963587;332695.46517635096;221087.05183207072;221087.05183207072;217180.09912995563;430412.23801567365;434130.71970383386;446377.6748942886;471764.18514258164;527888.4794726515;461690.3667164959;446092.96027638344;446519.73315770726;463609.68473376584;456543.2252788729;494633.52556009276;310173.6554053591;434130.71970383386;433950.3860404442;303208.48990285693;256730.23209357203;467775.8766937583;201516.7350661114;201516.7350661114;273.77744470412944;2419036.919762934;1447170.4490219161;258843.44041379375;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1431062966910.3848;552619427705.2739;1204749456150.7053;52645.1020630581;8165.280343247838;36338.59442048253;5307.2350305805985;3903842.083255179;867720.2822222572;2331716.9576298157;824045.7983092779;5.846342875360556;0.22939243151369737
5796;2019-04-16 06:47:41.779;870;357;118;115;95;41;35;33;31;40;740;152;30;36;232;173;849;351;98;37;34;0;844;360;365;148;365;306;848;-2.0;233.0;940.0;139.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18734.875;16236.185546875;0.0;1341.7236328125;718.0;161635;717.0;0.0;Calculated values ==>;1555390061.779;360.16;308.86;284.96000000000004;284.66;282.66;277.26000000000005;274.38016830617;276.66;276.46000000000004;276.26000000000005;277.16;347.16;288.36;276.16;276.76000000000005;296.36;290.46000000000004;358.06000000000006;308.26000000000005;276.86;276.56;344.86;344.96000000000004;273.16;244.22491754036054;268.3187672390254;274.38016830617;282.96000000000004;8440000.0;3600000.0;3650000.0;1480000.0;3650000.0;3060000.0;8480000.0;0.0;0.03883333333333334;0.15666666666666668;0.023166666666666665;0.0;0.0;0.0;16236.185546875;0.0;1341.7236328125;18734.875;498018.74858282955;316810.13670721196;223967.9742906468;223221.22635910203;218310.62075726545;430148.3826014536;433133.46834165603;445521.0975432056;471631.5591433098;527364.672280651;461690.3667164959;445377.61611900316;446235.4177501;463145.86696068436;455881.6532774192;494878.03495138936;310466.1487342534;433500.59072566376;432949.0678229144;300694.37409284414;301113.3779324612;467636.6709846157;202504.82666358777;201516.7350661114;274.1805202688797;2419348.997965889;1447440.5453232748;258865.81825193597;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1431280730610.4194;552707912955.288;1204933025550.7346;38072.549104473466;6142.221060103813;7161.32824809878;0.0;3904597.937684958;867839.4915291077;2332079.3965688855;824090.0178967133;2.9227650392029974;0.1375441017310765
5797;2019-04-16 06:48:41.769;878;543;139;135;105;45;35;33;21;40;735;153;23;36;232;171;845;462;99;38;35;0;778;360;365;149;365;308;781;-1.0;-2.0;635.0;43.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18979.82421875;15204.1318359375;0.0;1352.42687988281;799.0;161636;710.0;0.0;Calculated values ==>;1555390121.769;360.96000000000004;327.46000000000004;287.06;286.66;283.66;277.66;274.38016830617;276.66;276.46000000000004;275.26000000000005;277.16;346.66;288.46000000000004;275.46000000000004;276.76000000000005;296.36;290.26000000000005;357.66;319.36;276.96000000000004;276.66;344.16;353.06000000000006;273.16;244.42749628697553;268.5567601203482;274.38016830617;283.06;7780000.0;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;7809999.999999999;0.0;0.0;0.10583333333333332;0.007166666666666667;0.0;0.0;0.0;15204.1318359375;0.0;1352.42687988281;18979.82421875;505037.97941423976;449597.83956108836;230292.15768291074;229237.9138131006;221534.83579609735;430148.3826014536;433133.46834165603;443672.2141913368;471498.710610231;526684.6063051462;461510.9412047936;443964.9577299085;445846.1973067729;463145.86696068436;455601.41187188966;500373.1303970837;430395.60170635465;433683.32636128634;433133.46834165603;297761.5184850505;335074.5858427641;467497.2088393978;202765.6775172274;201516.7350661114;274.2817993366818;2419663.2347445684;1447702.5043010658;258888.26576433628;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1431499694110.4543;552796998105.3021;1205117194850.764;25495.941798009913;1897.2426411422211;0.0;0.0;3905127.5868196585;867906.4758940402;2332139.0643580067;824090.0178967133;1.6545216254980022;0.07042882518212239
5798;2019-04-16 06:49:41.810;870;568;151;146;112;40;34;32;21;40;731;154;24;34;231;173;840;367;99;35;34;-1;793;352;358;150;358;308;789;-1.0;1184.0;0.0;88.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;22417.51171875;15473.2783203125;0.0;1352.29724121094;832.0;161637;698.0;0.0;Calculated values ==>;1555390181.81;360.16;329.96000000000004;288.26000000000005;287.76000000000005;284.36;277.16;273.5264737036516;276.56;276.36;275.26000000000005;277.16;346.26;288.56;275.56;276.56;296.26000000000005;290.46000000000004;357.16;309.86;276.66;276.56;342.96000000000004;356.36;273.06;244.62907804385475;268.5567601203482;273.5264737036516;283.06;7930000.0;3520000.0000000005;3579999.9999999995;1500000.0;3579999.9999999995;3080000.0;7890000.000000001;0.0;0.19733333333333333;0.0;0.014666666666666666;0.0;0.0;0.0;15473.2783203125;0.0;1352.29724121094;22417.51171875;502592.70618431893;453469.75634260976;233357.90172625604;232019.16330570605;223198.97499643263;430671.36484660726;434686.96261437517;443672.2141913368;471365.6384454818;526264.6480737104;461637.3562926265;444110.9870452586;445559.1329363517;464054.43266303884;457198.2954874291;498281.6154127723;387911.83283956215;434864.4174955049;434686.96261437517;292734.4514702754;348924.2399968048;467256.7881564875;196811.62235112808;201516.7350661114;271.8974309521132;2420008.4482782413;1447958.3240760376;258910.82053387174;360026.2015674814;0;25;24;5;1;0;0;4;116;126;1431716742325.0544;552886759400.1367;1205302121130.423;0.0;3966.5290984786047;21779.6370944468;0.0;3905340.198186141;867955.3740493694;2332320.6853563925;824090.0178967133;1.530180414856148;0.07875523670544078
5799;2019-04-16 06:50:41.810;861;377;155;153;120;37;35;29;28;39;727;155;29;34;230;175;840;347;100;35;34;-2;851;352;358;142;358;303;846;205.0;1195.0;536.0;139.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;32145.1171875;16461.619140625;0.0;2320.7939453125;846.0;161638;684.0;0.0;Calculated values ==>;1555390241.81;359.26;310.86;288.66;288.46000000000004;285.16;276.86;273.5264737036516;276.66;276.06;275.96000000000004;277.06;345.86;288.66;276.06;276.56;296.16;290.66;357.16;307.86;276.66;276.56;341.56000000000006;357.76;272.96000000000004;242.98782864720522;267.9596281332873;273.5264737036516;283.16;8510000.0;3520000.0000000005;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;8460000.0;0.034166666666666665;0.19916666666666666;0.08933333333333333;0.023166666666666665;0.0;0.034166666666666665;0.0;16461.619140625;0.0;2320.7939453125;32145.1171875;496033.8065092642;352049.1995675417;233463.8435082783;232938.51421035652;224492.11963461185;430671.36484660726;434864.4174955049;445680.44742188096;472325.50216173066;526236.8180623807;462522.07879707206;445822.8665406856;446531.9673155462;463922.8230274349;457472.440607225;492851.8987531234;307400.48721878405;434864.4174955049;434686.96261437517;286870.6033266602;354802.47531532554;468269.4296827956;200279.79755538146;200279.79755538146;273.2751302832993;2420463.13685246;1448224.4482215454;258941.42962709276;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1431931542325.0544;552974359400.1367;1205485421130.423;21922.458054740622;6208.426477618426;36935.73946392259;8008.911472848951;3905522.885336597;868040.1653458368;2332809.9801610457;824156.7588256537;3.8906361570677337;0.13558269549391308
5800;2019-04-16 06:51:41.771;868;358;138;141;130;39;32;30;36;37;705;155;35;39;231;174;843;350;100;36;31;-4;843;356;361;134;361;303;839;-1.0;1160.0;1118.0;103.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;34211.484375;16158.3681640625;0.0;2342.97778320312;849.0;161639;672.0;0.0;Calculated values ==>;1555390301.771;359.96000000000004;308.96000000000004;286.96000000000004;287.26000000000005;286.16;277.06;273.955091788801;276.36;276.16;276.76000000000005;276.86;343.66;288.66;276.66;277.06;296.26000000000005;290.56;357.46000000000004;308.16;276.76000000000005;276.26000000000005;340.36;358.06000000000006;272.76000000000005;241.2770596917726;267.9596281332873;273.955091788801;283.16;8430000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;8390000.0;0.0;0.19333333333333333;0.18633333333333332;0.017166666666666667;0.0;0.0;0.0;16158.3681640625;0.0;2342.97778320312;34211.484375;497812.80823376705;322948.381787905;229149.76902098078;229922.84383795297;227104.5079935099;430412.23801567365;433588.14229367237;446814.236746235;473176.5657117748;523930.2878455964;462522.07879707206;446673.19854750636;447236.20680083364;463609.68473376584;456681.7176944001;494065.70027985866;312615.72770157026;434310.53623595677;433406.2193873385;281845.32903042674;356062.3083226806;469170.6710693494;201634.33321969662;200279.79755538146;273.82335578395777;2421015.7491002395;1448496.104757331;258980.26912937796;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1432147102119.931;553057105580.0894;1205667102960.319;45685.18869044498;4592.707133085705;35080.328031802426;0.0;3906085.916184398;868130.1162864007;2333409.723969468;824223.4563729521;4.613622387183593;0.1929712921237338
5801;2019-04-16 06:52:41.771;882;460;118;119;119;44;33;31;39;37;711;158;38;43;231;171;845;391;101;35;32;-6;803;363;368;133;368;304;806;-2.0;-1.0;1218.0;114.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;26934.494140625;15557.0205078125;0.0;1378.919921875;848.0;161640;659.0;0.0;Calculated values ==>;1555390361.771;361.36;319.16;284.96000000000004;285.06;285.06;277.56;274.69669130483857;276.46000000000004;276.26000000000005;277.06;276.86;344.26;288.96000000000004;276.96000000000004;277.46000000000004;296.26000000000005;290.26000000000005;357.66;312.26000000000005;276.66;276.36;339.06000000000006;357.96000000000004;272.56;241.05796691057077;268.0796299477929;274.69669130483857;283.26000000000005;8030000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3040000.0;8059999.999999999;0.0;0.0;0.20299999999999999;0.019;0.0;0.0;0.0;15557.0205078125;0.0;1378.919921875;26934.494140625;503420.0647512789;424014.21061186545;224497.5992778748;224751.11762241856;224751.11762241856;429947.3805835815;431994.6062598477;447045.31445274205;473306.6277234293;524480.4282661186;462746.2408990265;446904.3873112669;447607.1325964645;462561.3558710226;455098.7016729525;498088.5734673372;395501.6277360316;432370.4908045253;431805.7454725317;276402.16793126165;355642.35560766177;469111.20244295575;203442.8766125375;200279.79755538146;274.5580394884715;2421525.2989212032;1448760.39966293;259011.28494358694;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1432365802119.931;553137205580.0894;1205849202960.319;49451.29488156152;5047.698190777947;0.0;0.0;3906878.720214165;868210.4529974329;2333702.0600363994;824223.4563729521;3.217949029674585;0.14617908121591308
5802;2019-04-16 06:53:41.792;885;594;108;110;103;45;34;33;39;38;731;161;38;43;231;170;842;351;101;36;34;-5;795;357;363;137;363;306;788;-1.0;1249.0;665.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23735.04296875;15518.6044921875;0.0;1371.73413085938;853.0;161641;646.0;0.0;Calculated values ==>;1555390421.792;361.66;332.56;283.96000000000004;284.16;283.46000000000004;277.66;274.0616903277293;276.56;276.46000000000004;277.06;276.96000000000004;346.26;289.26000000000005;276.96000000000004;277.46000000000004;296.26000000000005;290.16;357.36;308.26000000000005;276.76000000000005;276.56;337.76;358.46000000000004;272.66;241.92719264551067;268.3187672390254;274.0616903277293;283.26000000000005;7950000.0;3570000.0000000005;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7880000.0;0.0;0.20816666666666667;0.11083333333333334;0.0;0.0;0.0;0.0;15518.6044921875;0.0;1371.73413085938;23735.04296875;504543.6732578013;458708.8160784386;222202.42991457428;222706.44867768825;220948.21916749745;430346.717906069;433452.5470882844;446661.59397328994;472882.9073446267;526421.1747980202;462820.6774376994;446519.73315770726;447227.0908755239;463311.6885489323;455961.0084875415;498387.8626452273;371546.36428801256;433816.67410848953;433452.5470882844;270959.89632461156;357742.2034104033;468661.43441217777;202234.48292222194;200279.79755538146;274.0616903277293;2421947.6928509646;1449019.4538424702;259034.21508349015;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1432585178875.4678;553218233930.2876;1206032267010.767;27090.671474826704;0.0;26404.171908026867;0.0;3907516.7931827647;868252.5318715788;2333922.171815006;824223.4563729521;3.1671859621487886;0.11724041748349515
5803;2019-04-16 06:54:41.762;876;391;107;110;98;41;34;32;38;39;750;162;38;42;230;172;846;326;101;32;33;-4;833;353;358;138;358;306;830;199.0;1037.0;1054.0;54.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22845.36328125;16145.7744140625;0.0;1365.90637207031;859.0;161642;633.0;0.0;Calculated values ==>;1555390481.762;360.76;312.26000000000005;283.86;284.16;282.96000000000004;277.26000000000005;273.6339639331285;276.56;276.36;276.96000000000004;277.06;348.16;289.36;276.96000000000004;277.36;296.16;290.36;357.76;305.76000000000005;276.36;276.46000000000004;336.46000000000004;359.06000000000006;272.76000000000005;242.14157278889297;268.3187672390254;273.6339639331285;283.26000000000005;8330000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;8300000.0;0.033166666666666664;0.1728333333333333;0.17566666666666667;0.009000000000000001;0.0;0.033166666666666664;0.0;16145.7744140625;0.0;1365.90637207031;22845.36328125;499895.61730913026;382858.96466498903;221448.30930612888;222192.4077638543;219232.0658174506;430607.02586249536;434686.96261437517;446519.73315770726;472850.0741107318;528412.0366864651;462945.7906153854;446519.73315770726;447086.0058300499;463922.8230274349;456897.50086274074;495455.51501898;295110.7564668381;434330.5690018519;434509.0152533873;265518.4816520846;360262.30078455864;468622.6396700515;201009.19687540058;201009.19687540058;273.5656344765445;2422335.668818207;1449283.1917319025;259057.01734752336;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1432801370725.5708;553300692680.3269;1206215775210.8547;43128.01754025854;2408.5209851518584;34626.25243642852;7744.4106428698915;3908101.656346965;868272.5928442938;2334430.504391351;824287.9608599624;5.019918000922045;0.15845336705543284
5804;2019-04-16 06:55:41.763;876;361;109;110;98;40;33;31;37;39;760;159;37;42;230;173;850;345;103;35;32;-3;834;358;363;138;363;303;828;-2.0;1220.0;1308.0;135.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21951.6875;16141.3662109375;0.0;1344.41955566406;863.0;161643;619.0;0.0;Calculated values ==>;1555390541.763;360.76;309.26000000000005;284.06;284.16;282.96000000000004;277.16;274.1680685717883;276.46000000000004;276.26000000000005;276.86;277.06;349.16;289.06;276.86;277.36;296.16;290.46000000000004;358.16;307.66;276.66;276.36;335.06;359.46000000000004;272.86;242.14157278889297;267.9596281332873;274.1680685717883;283.46000000000004;8340000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8280000.0;0.0;0.2033333333333333;0.218;0.022500000000000003;0.0;0.0;0.0;16141.3662109375;0.0;1344.41955566406;21951.6875;499805.98164124973;339135.53896975785;221967.5720195031;222216.08462032667;219253.73911978476;430280.9020939914;433269.66867335857;446955.08328484115;472850.0741107318;529687.3334219017;463021.12313800876;446955.08328484115;447656.4881179867;463178.7302339447;456213.26347489114;495960.3056600219;311417.2295356362;433634.880018922;433086.23799672595;259659.41789560125;361942.53728597105;468721.36417001364;202110.1610594363;201009.19687540058;274.0178741649681;2422708.983796079;1449552.2557211109;259079.603773328;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1433017674330.3096;553383494060.2269;1206398478255.634;53376.19304513826;5998.75206998799;37523.75881195842;0.0;3908905.8715042346;868342.6546206789;2335031.764505196;824352.4986908543;5.541569891137775;0.23734092500736106
5805;2019-04-16 06:56:41.773;884;387;108;109;98;43;34;33;33;39;762;157;33;40;231;172;855;383;104;36;33;-2;847;361;366;139;366;303;850;-1.0;0.0;1189.0;100.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;21141.923828125;16359.359375;0.0;1339.65368652344;863.0;161644;604.0;0.0;Calculated values ==>;1555390601.773;361.56000000000006;311.86;283.96000000000004;284.06;282.96000000000004;277.46000000000004;274.4858918419099;276.56;276.46000000000004;276.46000000000004;277.06;349.36;288.86;276.46000000000004;277.16;296.26000000000005;290.36;358.66;311.46000000000004;276.76000000000005;276.46000000000004;333.56;359.46000000000004;272.96000000000004;242.35481222062532;267.9596281332873;274.4858918419099;283.56;8470000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;8500000.0;0.0;0.0;0.19816666666666669;0.016666666666666666;0.0;0.0;0.0;16359.359375;0.0;1339.65368652344;21141.923828125;499818.32223983906;364224.27317672776;221466.84682069527;221713.18897473006;219019.04691734712;430081.6785162784;432695.15374167816;446390.54166232125;472719.2527797885;529896.1217030672;462771.78676601377;446390.54166232125;447376.48645180964;462862.4135483707;455574.8276367245;495502.0029383847;358327.1181367216;433065.50215134333;432509.1113278755;253382.8652305231;361942.53728597105;468682.77878599305;202967.41432718732;201009.19687540058;274.36465550153537;2423068.1570759946;1449823.1402408474;259101.97477822218;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1433236410780.275;553466607910.2137;1206580308555.6052;48238.349733579045;4428.589407646763;0.0;0.0;3909752.800491899;868429.5636153974;2335344.5146115776;824352.4986908543;2.9756992075292876;0.13616023272101904
5806;2019-04-16 06:57:41.784;891;630;106;106;95;46;35;33;25;40;762;156;27;40;231;171;850;517;105;37;35;-1;794;360;365;140;365;308;797;-3.0;137.0;923.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19434.3125;15492.923828125;0.0;1359.98413085938;863.0;161645;591.0;0.0;Calculated values ==>;1555390661.784;362.26;336.16;283.76000000000005;283.76000000000005;282.66;277.76000000000005;274.38016830617;276.66;276.46000000000004;275.66;277.16;349.36;288.76000000000005;275.86;277.16;296.26000000000005;290.26000000000005;358.16;324.86;276.86;276.66;332.26000000000005;359.46000000000004;273.06;242.56692532238324;268.5567601203482;274.38016830617;283.66;7940000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;7970000.0;0.0;0.022833333333333334;0.15383333333333335;0.0;0.0;0.0;0.0;15492.923828125;0.0;1359.98413085938;19434.3125;505475.7664541883;464174.18672574987;221589.92549211724;221589.92549211724;218857.05053110005;430148.3826014536;433133.46834165603;444256.7904090801;472686.4266018815;529515.0186052191;461889.88775175513;444547.7262109147;446417.86147193075;463012.4783077877;455601.41187188966;499637.2585172639;441089.9578959025;433500.59072566376;433133.46834165603;247943.99896000302;361942.53728597105;468644.2581567397;203019.46007791444;201009.19687540058;274.38016830617;2423406.354369739;1450088.6245970544;259124.4758844496;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1433455750984.975;553550323255.0994;1206763642160.3547;37110.342649277656;0.0;1336.830030854419;0.0;3910464.169987953;868466.4752929779;2335355.6569041987;824352.4986908543;2.2813376049820335;0.08755579782402834
5807;2019-04-16 06:58:41.784;884;507;107;109;93;41;34;33;23;40;763;156;26;38;230;173;855;367;105;33;33;0;813;353;358;142;358;308;808;-2.0;1201.0;114.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19481.298828125;15885.5126953125;0.0;1361.64660644531;861.0;161646;579.0;0.0;Calculated values ==>;1555390721.784;361.56000000000006;323.86;283.86;284.06;282.46000000000004;277.26000000000005;273.6339639331285;276.56;276.46000000000004;275.46000000000004;277.16;349.46000000000004;288.76000000000005;275.76000000000005;276.96000000000004;296.16;290.46000000000004;358.66;309.86;276.46000000000004;276.46000000000004;331.06;359.26;273.16;242.98782864720522;268.5567601203482;273.6339639331285;283.66;8130000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3080000.0;8080000.0;0.0;0.20016666666666666;0.019;0.014833333333333334;0.0;0.0;0.0;15885.5126953125;0.0;1361.64660644531;19481.298828125;502828.6141214517;436589.25929815613;221707.2410980405;222206.88217934695;218244.2990907831;430607.02586249536;434686.96261437517;443964.9577299085;472424.0149512065;529619.7100872716;461889.88775175513;444402.3695586691;446132.43613918;463922.8230274349;457035.12758347794;498632.4065889136;374213.9464694074;434509.0152533873;434509.0152533873;242924.1476594651;361102.401775943;468468.1067229894;199449.49381197113;201009.19687540058;272.9521414967234;2423730.6511308067;1450350.111568083;259147.1561405938;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1433672650984.975;553634923255.0994;1206948442160.3547;4645.79381444081;3990.442758180105;24904.42843392115;0.0;3910812.137791817;868499.7289826294;2335574.334058072;824352.4986908543;1.944706627898059;0.09180880419787228
5808;2019-04-16 06:59:41.774;878;375;111;111;95;38;33;30;23;40;763;157;25;36;230;175;863;359;106;34;33;0;837;357;362;142;362;303;832;-1.0;1148.0;1350.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19646.625;16373.556640625;0.0;1337.83654785156;859.0;161647;569.0;-1.0;Calculated values ==>;1555390781.774;360.96000000000004;310.66;284.26000000000005;284.26000000000005;282.66;276.96000000000004;274.0616903277293;276.46000000000004;276.16;275.46000000000004;277.16;349.46000000000004;288.86;275.66;276.76000000000005;296.16;290.66;359.46000000000004;309.06;276.56;276.46000000000004;330.06;359.06000000000006;273.16;242.98782864720522;267.9596281332873;274.0616903277293;283.76000000000005;8370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8320000.0;0.0;0.19133333333333333;0.225;0.03983333333333334;0.0;0.0;-0.00248210142140906;16373.556640625;0.0;1337.83654785156;19646.625;499830.4189740017;363100.9909942099;222417.27903503284;222417.27903503284;218477.34625797474;430346.717906069;433520.3008126533;444965.2754471953;472424.0149512065;530000.5021584429;462771.78676601377;445251.96559515793;446814.236746235;463328.15220803814;456655.9655253212;497618.20616126084;330294.488542728;433702.1600636701;433520.3008126533;238741.38928724395;360262.30078455864;468468.1067229894;201639.47847505775;201009.19687540058;273.82985791585736;2424056.6628184207;1450618.8923416622;259169.6480842677;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1433888614985.0095;553720109055.1129;1207131711610.3838;54748.304318730945;10628.673691875945;32014.60463767928;0.0;3911307.006117869;868621.5346487375;2336048.5802795314;824352.4986908543;5.498809811960551;0.26183568577340577
5809;2019-04-16 07:00:41.765;881;359;112;112;99;42;33;33;27;40;759;157;28;33;230;172;865;355;108;35;32;0;835;359;364;142;364;303;837;0.0;139.0;1346.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19437.7265625;16334.619140625;0.0;1336.46105957031;857.0;161648;560.0;0.0;Calculated values ==>;1555390841.765;361.26;309.06;284.36;284.36;283.06;277.36;274.27422755570615;276.46000000000004;276.46000000000004;275.86;277.16;349.06000000000006;288.86;275.96000000000004;276.46000000000004;296.16;290.36;359.66;308.66;276.66;276.36;329.16;358.86;273.16;242.98782864720522;267.9596281332873;274.27422755570615;283.96000000000004;8350000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;8370000.0;0.0;0.023166666666666665;0.22433333333333336;0.023666666666666666;0.0;0.0;0.0;16334.619140625;0.0;1336.46105957031;19437.7265625;500448.3667918629;325996.9810550811;222606.52199926734;222606.52199926734;219401.2839766272;430214.79039162316;433017.6092021058;445537.8252269786;472424.0149512065;529582.9255284944;462771.78676601377;445680.44742188096;446390.54166232125;463029.0030910028;455907.9783805216;498096.728575195;319731.66111658263;433384.8821390699;432833.13015370606;234977.24436692704;359422.2341604596;468468.1067229894;202380.56841186932;201009.19687540058;274.12763946479413;2424382.3168936213;1450891.41958875;259191.93055485605;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1434106382315.6465;553805296275.362;1207313484340.9155;54548.27794552285;6297.405073363176;4132.124062791187;0.0;3912217.674352007;868762.5641479286;2336349.757836172;824352.4986908543;3.6770704645978034;0.17681990536154066
5810;2019-04-16 07:01:41.785;887;566;112;112;99;44;34;33;29;40;755;158;29;34;231;171;863;522;109;36;34;0;794;362;367;143;367;303;797;-1.0;141.0;790.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18516.505859375;15618.6748046875;0.0;1334.92565917969;855.0;161649;553.0;-1.0;Calculated values ==>;1555390901.785;361.86;329.76000000000005;284.36;284.36;283.06;277.56;274.5913991737795;276.56;276.46000000000004;276.06;277.16;348.66;288.96000000000004;276.06;276.56;296.26000000000005;290.26000000000005;359.46000000000004;325.36;276.76000000000005;276.56;328.46000000000004;358.66;273.16;243.1966462407574;267.9596281332873;274.5913991737795;284.06;7940000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;7970000.0;0.0;0.0235;0.13166666666666668;0.018333333333333333;0.0;0.0;-0.0024827698047752127;15618.6748046875;0.0;1334.92565917969;18516.505859375;504912.6543394368;451827.263618712;223096.89418618588;223096.89418618588;219846.49055072744;430014.67791919125;432439.757026355;445822.8665406856;472292.48545527144;529165.2014758766;462896.50116308447;445822.8665406856;446531.9673155462;462712.0400004629;455266.7001950955;501504.96128147136;442254.6050588013;432812.2514932043;432439.757026355;232049.79005350024;358582.20175259834;468330.1626717748;203057.10551159602;201009.19687540058;274.40405944206873;2424698.7075921264;1451157.7857973594;259214.1995313572;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1434325755415.5767;553890824775.3348;1207495344940.8577;31964.158535496797;4863.339381269944;1392.3833712327464;0.0;3912938.8516347767;868855.6013537556;2336395.8107439615;824352.4986908543;2.254381384618366;0.11571196231664531
5811;2019-04-16 07:02:41.786;885;627;112;113;97;43;34;33;28;40;751;159;28;35;231;172;859;434;111;35;34;0;801;355;360;143;360;305;796;87.0;1198.0;-1.0;88.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18592.501953125;15735.15234375;0.0;1353.90612792969;853.0;161650;547.0;-1.0;Calculated values ==>;1555390961.786;361.66;335.86;284.36;284.46000000000004;282.86;277.46000000000004;273.8482719121499;276.56;276.46000000000004;275.96000000000004;277.16;348.26;289.06;275.96000000000004;276.66;296.26000000000005;290.36;359.06000000000006;316.56;276.66;276.56;327.86;358.46000000000004;273.16;243.1966462407574;268.19934244402924;273.8482719121499;284.26000000000005;8009999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;7959999.999999999;0.0145;0.1996666666666667;0.0;0.014666666666666666;0.0003333333333333333;0.014833333333333334;-0.0024831032428049484;15735.15234375;0.0;1353.90612792969;18592.501953125;504021.2643905678;463760.27102363296;223109.57863083732;223362.0082156834;219362.49649690327;430477.46260093397;434197.24731978856;445287.5332964052;472292.48545527144;528593.6297361357;462720.80193628184;445287.5332964052;446287.039416296;463758.2318617846;456569.29167028697;500301.783335733;418126.5366235625;434376.6058122323;434197.24731978856;229540.68826423294;357742.2034104033;468330.1626717748;199717.26584612182;200242.93579634017;273.0664150720357;2425007.954477553;1451419.0720446457;259236.60683633824;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1434543859050.3132;553976626205.2312;1207677747980.6372;0.0;3939.655820109577;16407.657593530043;3470.3222875978176;3913205.2240617173;868928.96086965;2336544.1468907166;824381.4185252052;1.3937359826293807;0.05256632561248391
5812;2019-04-16 07:03:41.786;878;390;116;116;98;38;34;32;23;40;750;160;26;34;229;175;866;362;110;32;33;1;845;353;358;142;358;300;842;234.0;1124.0;699.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19286.7265625;16484.50390625;0.0;1323.68041992188;851.0;161651;542.0;0.0;Calculated values ==>;1555391021.786;360.96000000000004;312.16;284.76000000000005;284.76000000000005;282.96000000000004;276.96000000000004;273.6339639331285;276.56;276.36;275.46000000000004;277.16;348.16;289.16;275.76000000000005;276.56;296.06;290.66;359.76;309.36;276.36;276.46000000000004;327.36;358.26;273.26000000000005;242.98782864720522;267.5978703862781;273.6339639331285;284.16;8450000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3000000.0;8420000.0;0.039;0.18733333333333332;0.1165;0.0085;0.0;0.039;0.0;16484.50390625;0.0;1323.68041992188;19286.7265625;499112.620852877;374070.9557717008;223542.1640666262;223542.1640666262;219103.45278665642;430607.02586249536;434686.96261437517;445556.8106898908;472424.0149512065;528873.2616124821;463593.0406327243;445982.11402675457;447107.6914315893;463791.1003516643;457309.93726511206;497332.9406911469;327344.9721168868;434330.5690018519;434509.0152533873;227449.86971758792;356902.238983675;468567.4118928903;200983.9726033304;200983.9726033304;273.5557601773643;2425323.614715183;1451687.5691800623;259258.92005757033;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1434759259050.3132;554062126205.2312;1207859247980.6372;28492.73563708429;2274.4592339612595;31844.41277957805;9107.476663352218;3913442.6635253597;868980.7451617672;2336946.2474771594;824486.2335164632;4.027310308585112;0.11638250706158614
5813;2019-04-16 07:04:41.787;882;359;121;120;101;39;32;31;21;40;747;160;22;32;230;175;871;355;110;35;32;1;804;358;363;141;363;296;802;-2.0;1037.0;1054.0;220.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;16851.6171875;14081.2392578125;0.0;1308.85083007812;849.0;161652;538.0;0.0;Calculated values ==>;1555391081.787;361.36;309.06;285.26000000000005;285.16;283.26000000000005;277.06;274.1680685717883;276.36;276.26000000000005;275.26000000000005;277.16;347.86;289.16;275.36;276.36;296.16;290.66;360.26;308.66;276.66;276.36;326.96000000000004;358.06000000000006;273.26000000000005;242.77792619122317;267.1113755279542;274.1680685717883;284.16;8040000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2960000.0;8020000.0;0.0;0.1728333333333333;0.17566666666666667;0.03666666666666667;0.0;0.0;0.0;14081.2392578125;0.0;1308.85083007812;16851.6171875;503332.42900186207;368888.7206930469;225312.84913975606;225058.21962747892;220284.9530812918;430280.9020939914;433086.23799672595;446055.1459418063;472555.3283204977;528867.7057917493;464185.29307128326;446195.5879020462;447589.72615799325;463178.7302339447;456491.46919281245;501759.6130881725;361749.717174152;433634.880018922;433086.23799672595;225777.27872811773;356062.3083226806;468704.9404502916;201831.5207602104;200983.9726033304;273.90929453999337;2425624.7725986172;1451942.287951364;259280.85818358982;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1434975562655.052;554147027620.1287;1208038050960.4211;42901.95015690035;9785.358721969644;24198.377010473203;0.0;3914037.6291555194;869081.2453195866;2337413.2785085663;824562.1304201601;4.995791801754243;0.24933223376033606
5814;2019-04-16 07:05:41.757;887;417;125;124;106;40;33;32;23;40;743;160;23;31;230;174;871;443;110;35;32;2;839;357;362;141;362;295;841;0.0;244.0;716.0;147.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16609.52734375;13841.708984375;0.0;1299.58654785156;846.0;161653;535.0;-1.0;Calculated values ==>;1555391141.757;361.86;314.86;285.66;285.56;283.76000000000005;277.16;274.0616903277293;276.46000000000004;276.36;275.46000000000004;277.16;347.46000000000004;289.16;275.46000000000004;276.26000000000005;296.16;290.56;360.26;317.46000000000004;276.66;276.36;326.66;357.76;273.36;242.77792619122317;266.98899913490544;274.0616903277293;284.16;8390000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2950000.0;8410000.0;0.0;0.04066666666666666;0.11933333333333333;0.0245;0.0;0.0;-0.0024842663100233197;13841.708984375;0.0;1299.58654785156;16609.52734375;500969.61716652435;395421.6157902507;225811.7402279979;225559.60202455582;221075.76899293868;430346.717906069;433520.3008126533;446528.9129034557;472555.3283204977;528528.2974864837;464332.6064562342;446528.9129034557;447640.56970720924;463328.15220803814;456517.28431931394;498620.0980344939;408220.2380207867;433883.48505660606;433337.9007451696;224522.8720964353;354802.47531532554;468804.0567466073;201595.50618831476;200983.9726033304;273.8126897916066;2425903.4760484085;1452174.8628412087;259302.58429326053;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1435192953905.1558;554231585320.169;1208215262310.5056;29228.71986800682;6546.6094886781675;3676.260973890759;0.0;3914638.417528222;869217.2770048727;2337645.4510142216;824562.1304201601;2.6055624002984046;0.14288392087738208
5815;2019-04-16 07:06:41.788;891;644;126;125;107;40;33;31;28;40;740;160;27;33;231;175;863;575;110;35;33;2;783;355;360;141;360;298;780;132.0;999.0;227.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15159.2236328125;12444.5947265625;0.0;1313.578125;841.0;161654;533.0;0.0;Calculated values ==>;1555391201.788;362.26;337.56000000000006;285.76000000000005;285.66;283.86;277.16;273.8482719121499;276.46000000000004;276.26000000000005;275.96000000000004;277.16;347.16;289.16;275.86;276.46000000000004;296.26000000000005;290.66;359.46000000000004;330.66;276.66;276.46000000000004;326.46000000000004;357.26;273.36;242.77792619122317;267.35522164206344;273.8482719121499;284.16;7830000.0;3550000.0;3600000.0;1410000.0;3600000.0;2980000.0;7800000.0;0.022000000000000002;0.1665;0.03783333333333334;0.0;0.0;0.022000000000000002;0.0;12444.5947265625;0.0;1313.578125;15159.2236328125;506421.997845771;468859.0173320681;226905.1886383624;226646.30131049227;222050.70688401777;430477.46260093397;434017.3760585396;446650.78172399435;472555.3283204977;527984.3905649491;463889.77011084947;446510.5447193949;447349.16613002797;463758.2318617846;456983.74854416;502485.49828232947;456210.57897610596;434376.6058122323;434017.3760585396;223686.61821467688;352702.9203549205;468804.0567466073;201709.7481601087;201709.7481601087;273.8482719121499;2426168.352422608;1452394.0285497755;259324.37191670982;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1435409665815.6516;554316229030.3625;1208393254225.9128;9266.935769833675;0.0;7704.774064486215;5110.76781376548;3914959.3804044556;869271.8602708607;2337740.3419747707;824604.7421567338;1.605044353369749;0.027554906856673726
5816;2019-04-16 07:07:41.778;887;442;127;128;109;39;32;31;33;40;738;160;32;35;229;177;867;360;111;32;32;3;801;349;354;140;354;297;800;342.0;874.0;0.0;8.0;0.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;15346.1142578125;12321.6015625;0.0;1296.82495117188;835.0;161655;534.0;-1.0;Calculated values ==>;1555391261.778;361.86;317.36;285.86;285.96000000000004;284.06;277.06;273.20264511476705;276.36;276.26000000000005;276.46000000000004;277.16;346.96000000000004;289.16;276.36;276.66;296.06;290.86;359.86;309.16;276.36;276.36;326.56;356.66;273.46000000000004;242.56692532238324;267.23344911666527;273.20264511476705;284.26000000000005;8009999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;2970000.0;8000000.0;0.057;0.14566666666666667;0.0;0.0013333333333333333;0.0;0.057;-0.0024860814774952055;12321.6015625;0.0;1296.82495117188;15346.1142578125;504304.8661103274;419762.01121330477;226876.51822010503;227133.9482461105;222304.84469886209;430862.6128555636;435301.9155753477;447538.9667477359;472686.4266018815;527853.2239239399;464037.68153186294;447400.1079410987;447816.14760871185;464382.07984468475;458229.23831880884;501452.86300194805;372369.73731149023;435301.9155753477;435301.9155753477;224104.74344509715;350183.7266411821;469040.1024831549;200045.1856386409;200045.1856386409;273.16987472751777;2426422.521203212;1452600.379121389;259346.12165012155;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1435623830115.6855;554400514980.376;1208571724475.9412;0.0;358.6598891260187;18803.108642243355;13409.63360639229;3915036.5919984723;869274.8486051318;2337961.204180858;824759.0531124799;2.3917155263908363;0.000883454558351887
5817;2019-04-16 07:08:41.779;882;350;130;131;111;38;33;27;36;38;739;160;35;38;229;179;872;351;109;33;32;3;841;351;356;140;356;294;840;111.0;802.0;778.0;44.0;0.0;0;93;46;1;0;0;0;0;0;0;1;0;0;0;0;14385.4560546875;11590.833984375;0.0;1250.39306640625;823.0;161656;542.0;-1.0;Calculated values ==>;1555391321.779;361.36;308.16;286.16;286.26000000000005;284.26000000000005;276.96000000000004;273.4187578820637;276.46000000000004;275.86;276.76000000000005;276.96000000000004;347.06000000000006;289.16;276.66;276.96000000000004;296.06;291.06;360.36;308.26000000000005;276.46000000000004;276.36;327.36;355.46000000000004;273.46000000000004;242.56692532238324;266.86631818009863;273.4187578820637;284.06;8410000.0;3510000.0;3560000.0;1400000.0;3560000.0;2940000.0;8400000.0;0.018500000000000003;0.13366666666666666;0.12966666666666668;0.007333333333333333;0.0;0.018500000000000003;-0.0024880441252709763;11590.833984375;0.0;1250.39306640625;14385.4560546875;500059.7854404481;312234.0992799429;227091.0044951769;227345.30051841468;222322.95158252498;430735.4089219946;434995.3873680092;448516.21810639;472489.9908694221;528189.2073536983;464479.62339753663;448379.1919486142;448789.76673252665;464087.17984003224;458179.81269409554;498586.8937956865;313320.77367092925;434995.3873680092;434818.82438352716;227449.86971758792;345146.215005415;469040.1024831549;200494.09574430992;200494.09574430992;273.35494123350674;2426670.288418235;1452799.652738544;259367.34882068934;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1435836833665.4282;554484516380.2745;1208749027430.727;32160.201866283052;1969.3373827515302;24763.904723342548;4335.007479825519;3915304.598147062;869294.248905707;2338324.268676107;824906.9275858866;4.923863677681479;0.16924920024381002
5818;2019-04-16 07:09:41.789;886;342;129;130;113;39;30;28;39;38;736;159;37;38;229;178;872;338;108;35;29;4;818;355;360;140;360;294;818;-1.0;616.0;1025.0;194.0;0.0;0;90;33;1;0;0;0;0;0;0;1;0;0;0;0;13018.2900390625;10247.8955078125;0.0;1237.19714355469;796.0;161657;581.0;-1.0;Calculated values ==>;1555391381.789;361.76;307.36;286.06;286.16;284.46000000000004;277.06;273.8482719121499;276.16;275.96000000000004;277.06;276.96000000000004;346.76;289.06;276.86;276.96000000000004;296.06;290.96000000000004;360.36;306.96000000000004;276.66;276.06;331.26000000000005;352.76;273.56;242.56692532238324;266.86631818009863;273.8482719121499;283.96000000000004;8180000.0;3550000.0;3600000.0;1400000.0;3600000.0;2940000.0;8180000.0;0.0;0.10266666666666667;0.17083333333333334;0.03233333333333333;0.0;0.0;-0.0024923925360223224;10247.8955078125;0.0;1237.19714355469;13018.2900390625;502676.6125406312;312168.39872847433;227137.32861265136;227393.5598326598;223085.7454110496;430477.46260093397;433474.6235842054;448926.2914415548;472489.9908694221;527877.0765265722;464357.3253662777;448653.0759923857;448789.76673252665;463493.82801193424;457396.8574222039;500655.4992945183;307585.08222067246;434376.6058122323;433292.63855411526;243760.74795305103;333815.9410454577;469139.01059756253;201176.45023333203;200494.09574430992;273.6399618527595;2426898.691029738;1452981.6724825187;259388.08219408878;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1436051669465.394;554568530380.2612;1208925456830.699;42323.93120640472;8664.122785110121;19821.896152914844;0.0;3915925.4027060876;869382.8758424531;2338695.8789414065;824943.0586690564;6.165379095657574;0.30417952856723546
5819;2019-04-16 07:10:41.789;890;327;128;129;116;42;30;31;42;38;734;159;40;43;230;176;870;326;108;33;29;5;804;357;362;141;362;297;804;0.0;648.0;694.0;145.0;0.0;0;90;28;1;0;0;0;0;0;0;1;0;0;0;0;12543.1689453125;9791.416015625;0.0;1244.44104003906;770.0;161658;672.0;-1.0;Calculated values ==>;1555391441.789;362.16;305.86;285.96000000000004;286.06;284.76000000000005;277.36;274.0616903277293;276.16;276.26000000000005;277.36;276.96000000000004;346.56000000000006;289.06;277.16;277.46000000000004;296.16;290.76000000000005;360.16;305.76000000000005;276.46000000000004;276.06;340.36;350.16;273.66;242.77792619122317;267.23344911666527;274.0616903277293;283.96000000000004;8040000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2970000.0;8040000.000000001;0.0;0.10800000000000001;0.11566666666666667;0.024166666666666666;0.0;0.0;-0.002496490332126968;9791.416015625;0.0;1244.44104003906;12543.1689453125;504469.5057928549;301309.5571933779;227077.14439790888;227334.51635211604;224017.37788654165;430346.717906069;432971.4512641538;448780.7717918606;472358.58907936385;527436.2303788435;463914.65297832986;448506.0254677254;448917.89140176895;463328.15220803814;456794.493534906;501616.0802397787;300428.8731852999;433520.3008126533;432787.388059273;281845.32903042674;322910.4453824919;469101.2764714543;201671.53855017558;200494.09574430992;273.8423721111463;2427111.703187941;1453148.666745214;259408.7625122854;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1436268269465.394;554652830380.2612;1209102756830.699;28582.301311621566;6462.885333097568;21728.218361883708;0.0;3916516.287977071;869508.9342434382;2339042.1298956964;824943.0586690564;5.1444491098645;0.24720981517133486
5820;2019-04-16 07:11:41.770;890;320;126;127;117;44;32;32;45;38;733;158;42;46;230;175;867;319;107;33;31;5;805;358;363;141;363;301;805;-1.0;659.0;911.0;136.0;0.0;0;89;29;1;0;0;0;0;0;0;1;0;0;0;0;12532.3818359375;9824.9677734375;0.0;1251.86022949219;749.0;161659;740.0;-1.0;Calculated values ==>;1555391501.77;362.16;305.16;285.76000000000005;285.86;284.86;277.56;274.1680685717883;276.36;276.36;277.66;276.96000000000004;346.46000000000004;288.96000000000004;277.36;277.76000000000005;296.16;290.66;359.86;305.06;276.46000000000004;276.26000000000005;347.16;348.06000000000006;273.66;242.77792619122317;267.7187500070086;274.1680685717883;283.86;8050000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8050000.0;0.0;0.10983333333333332;0.15183333333333332;0.02266666666666667;0.0;0.0;-0.002499734924149622;9824.9677734375;0.0;1251.86022949219;12532.3818359375;504382.71795553586;295484.61343351705;226549.61288671786;226806.1221660269;224257.4031908643;430280.9020939914;433086.23799672595;448449.6696078174;472358.58907936385;527020.8155152382;463196.0822800571;448033.6816270905;448587.98087873193;463178.7302339447;456491.46919281245;501095.5168134577;294773.656518631;433269.66867335857;432902.2481429067;310333.04987691523;314105.63291466556;469101.2764714543;202073.31448521858;200494.09574430992;274.003527082506;2427320.59993934;1453312.08484452;259429.55843538465;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1436485700590.2004;554737403590.1859;1209282100020.5393;37408.14325278126;6052.633805021343;22661.017655715135;0.0;3917066.0342065007;869613.1972090986;2339411.923057252;824943.0586690564;5.969379925013669;0.27514879886053545
5821;2019-04-16 07:12:41.780;887;318;124;125;116;46;33;32;48;39;735;158;46;50;231;174;864;318;107;34;32;6;811;360;365;142;365;305;811;-1.0;705.0;850.0;105.0;0.0;0;91;38;1;0;0;0;0;0;0;1;0;0;0;0;13162.505859375;10616.6337890625;0.0;1281.72082519531;733.0;161660;767.0;-1.0;Calculated values ==>;1555391561.78;361.86;304.96000000000004;285.56;285.66;284.76000000000005;277.76000000000005;274.38016830617;276.46000000000004;276.36;277.96000000000004;277.06;346.66;288.96000000000004;277.76000000000005;278.16;296.26000000000005;290.56;359.56000000000006;304.96000000000004;276.56;276.36;349.86;346.46000000000004;273.76000000000005;242.98782864720522;268.19934244402924;274.38016830617;283.86;8109999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;8109999.999999999;0.0;0.1175;0.14166666666666666;0.0175;0.0;0.0;-0.0025021673522469356;10616.6337890625;0.0;1281.72082519531;13162.505859375;503433.0434799546;293051.015853492;225955.94927294675;226211.089952795;223927.54543152844;430148.3826014536;432764.09833711403;448117.77220923116;472325.50216173066;526918.5477024466;462595.66499794985;447838.18717396184;448396.6318820213;463012.4783077877;456021.5327257621;500123.63147587754;293051.015853492;432949.0678229144;432578.5526393707;321652.42942325486;307399.1840295507;469063.6082102231;202660.82252303665;200494.09574430992;274.24110859622823;2427534.7596907774;1453482.4599152938;259450.6751296996;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1436704136990.1658;554822317740.1724;1209463930320.5105;34773.067872210886;4662.048749525762;24331.032335630298;0.0;3917667.6445507957;869702.5011118759;2339803.5887405206;824943.0586690564;5.359240922350382;0.23715601154656585
