;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5822;2019-04-16 07:13:41.761;884;320;123;124;116;47;35;32;50;39;738;157;48;51;231;174;864;319;107;35;34;6;838;360;365;143;365;306;837;-2.0;802.0;947.0;113.0;0.0;0;93;43;1;0;0;0;0;0;0;1;0;0;0;0;13820.3662109375;11380.8271484375;0.0;1303.75939941406;723.0;161661;768.0;-1.0;Calculated values ==>;1555391621.761;361.56000000000006;305.16;285.46000000000004;285.56;284.76000000000005;277.86;274.38016830617;276.66;276.36;278.16;277.06;346.96000000000004;288.86;277.96000000000004;278.26000000000005;296.26000000000005;290.56;359.56000000000006;305.06;276.66;276.56;349.96000000000004;345.46000000000004;273.76000000000005;243.1966462407574;268.3187672390254;274.38016830617;283.86;8380000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;8370000.0;0.0;0.13366666666666666;0.15783333333333335;0.01883333333333333;0.0;0.0;-0.0025036700173891374;11380.8271484375;0.0;1303.75939941406;13820.3662109375;500619.9601310582;290526.2811391166;225359.0954722387;225611.28457789545;223602.98730101768;430148.3826014536;433133.46834165603;448209.4260714224;472193.81962526246;527155.0783913296;462319.27918706264;447929.68506599474;448349.023838983;463012.4783077877;456021.5327257621;497675.1379095314;289973.86438646476;433133.46834165603;432949.0678229144;322071.7610967587;303208.48990285693;468926.6663542118;202671.16921034016;200494.09574430992;274.2451250411966;2427759.5457530287;1453665.7140407546;259472.2139754238;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1436923067639.971;554907790665.0963;1209647172275.3474;38754.12154124082;5014.478529542915;27762.73689424991;0.0;3918280.1770986128;869783.1133038494;2340237.5660140477;824943.0586690564;5.639232835472212;0.24784485670865822
5823;2019-04-16 07:14:41.781;886;319;121;121;111;49;36;33;48;40;741;157;47;52;232;174;864;317;106;36;35;7;813;363;368;143;368;308;812;-1.0;799.0;1031.0;148.0;0.0;0;95;50;1;0;0;0;0;0;0;1;0;0;0;0;14145.9150390625;11581.384765625;0.0;1325.00524902344;715.0;161662;770.0;-1.0;Calculated values ==>;1555391681.781;361.76;305.06;285.26000000000005;285.26000000000005;284.26000000000005;278.06;274.69669130483857;276.76000000000005;276.46000000000004;277.96000000000004;277.16;347.26;288.86;277.86;278.36;296.36;290.56;359.56000000000006;304.86;276.76000000000005;276.66;350.16;344.66;273.86;243.1966462407574;268.5567601203482;274.69669130483857;283.76000000000005;8130000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;8120000.0;0.0;0.13316666666666668;0.17183333333333334;0.024666666666666667;0.0;0.0;-0.002504862320339101;11581.384765625;0.0;1325.00524902344;14145.9150390625;503115.0796450351;293538.3278772026;225179.4379543467;225179.4379543467;222658.5854117009;429947.3805835815;432557.5304485172;447551.6594779637;472292.48545527144;527314.227224225;462016.0051672401;447410.61151515384;448113.97177139675;462695.5800010653;455522.04257374874;499943.4204354704;292251.15540808113;432557.5304485172;432370.4908045253;322910.4453824919;299856.38484229014;469026.00599727634;203391.9030154137;200494.09574430992;274.5383295266796;2427992.6757808193;1453857.1295905663;259494.12764961118;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1437143040939.9011;554993619265.0691;1209831433675.2888;41954.78481881484;6552.307873552611;27657.686626147344;0.0;3918952.9755094727;869879.5353204734;2340699.556822192;824943.0586690564;5.9013232384942365;0.2678791268934999
5824;2019-04-16 07:15:41.782;886;323;122;121;108;49;37;34;27;40;744;157;34;53;232;173;863;324;107;37;36;7;822;362;367;143;367;311;820;-1.0;928.0;1065.0;61.0;0.0;0;98;61;1;0;0;0;0;0;0;1;0;0;0;0;15251.9619140625;12646.9873046875;0.0;1353.09008789062;697.0;161663;775.0;-1.0;Calculated values ==>;1555391741.782;361.76;305.46000000000004;285.36;285.26000000000005;283.96000000000004;278.06;274.5913991737795;276.86;276.56;275.86;277.16;347.56000000000006;288.86;276.56;278.46000000000004;296.36;290.46000000000004;359.46000000000004;305.56;276.86;276.76000000000005;350.66;342.86;273.86;243.1966462407574;268.91163127593666;274.5913991737795;283.86;8220000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3110000.0;8200000.0;0.0;0.15466666666666665;0.17750000000000002;0.010166666666666666;0.0;0.0;-0.002507512770706027;12646.9873046875;0.0;1353.09008789062;15251.9619140625;502325.0801694788;294824.41457634914;225327.5172053998;225074.347548418;221813.44715681762;430014.67791919125;432997.62667057913;443944.9393094746;472292.48545527144;527396.3183723479;461558.65142494044;444967.1547298483;447689.1419628553;462845.98393238056;455548.371065044;498983.8177588683;295493.7877094698;432997.62667057913;432812.2514932043;325007.27902157017;292315.56762988004;469026.00599727634;203364.43092872642;200494.09574430992;274.5230143830967;2428237.662172478;1454059.0360567623;259516.44548277155;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1437363544615.511;555079420695.3064;1210017136770.8025;42703.040237582805;2700.892679863591;31473.124647640296;0.0;3919658.469144925;869956.6466104651;2341192.3217967823;824943.0586690564;5.491188041991942;0.2233642969105132
5825;2019-04-16 07:16:41.772;884;335;129;127;107;47;38;35;-13;41;748;156;-13;45;232;174;865;333;107;38;37;7;840;360;365;143;366;311;838;-2.0;991.0;1112.0;85.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;15838.9501953125;13353.7958984375;0.0;1357.90185546875;680.0;161664;776.0;-1.0;Calculated values ==>;1555391801.772;361.56000000000006;306.66;286.06;285.86;283.86;277.86;274.38016830617;276.96000000000004;276.66;271.86;277.26000000000005;347.96000000000004;288.76000000000005;271.86;277.66;296.36;290.56;359.66;306.46000000000004;276.96000000000004;276.86;350.76;341.16;273.86;243.1966462407574;268.91163127593666;274.38016830617;283.86;8400000.0;3600000.0;3650000.0;1430000.0;3660000.0;3110000.0;8380000.0;0.0;0.16516666666666666;0.18533333333333332;0.014166666666666666;0.0;0.0;-0.0025099745437301064;13353.7958984375;0.0;1357.90185546875;15838.9501953125;500442.1172182099;299780.30319910846;226863.88650591235;226356.63533712848;221356.424909054;430148.3826014536;433683.32636128634;437864.8868398262;472391.1323836129;527816.5067094351;461431.7277581417;437864.8868398262;446551.99970010656;462996.0789934827;456021.5327257621;497640.90953065036;298375.66039566253;433683.32636128634;433500.59072566376;325426.6669566859;285195.4229665811;469026.00599727634;202780.49955758144;200494.09574430992;274.2875490284891;2428496.709924942;1454275.6731379572;259539.03331703655;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1437583108015.546;555165206395.3201;1210203705670.832;43568.97310964269;3771.811341229011;32911.97698212882;0.0;3920377.2827673587;870010.5768207827;2341728.7748866966;824943.0586690564;5.455030600509164;0.22776987466599588
5826;2019-04-16 07:17:41.773;885;381;139;137;112;47;38;35;-16;41;751;157;-19;32;233;174;866;362;108;39;37;8;847;365;370;143;370;311;850;-2.0;125.0;1288.0;142.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;16650.716796875;14109.98046875;0.0;1360.90661621094;667.0;161665;775.0;-1.0;Calculated values ==>;1555391861.773;361.66;311.26000000000005;287.06;286.86;284.36;277.86;274.9066339382667;276.96000000000004;276.66;271.56;277.26000000000005;348.26;288.86;271.26000000000005;276.36;296.46000000000004;290.56;359.76;309.36;277.06;276.86;350.66;339.86;273.96000000000004;243.1966462407574;268.91163127593666;274.9066339382667;283.96000000000004;8470000.0;3650000.0;3700000.0;1430000.0;3700000.0;3110000.0;8500000.0;0.0;0.020833333333333332;0.21466666666666667;0.023666666666666666;0.0;0.0;-0.0025118295753951965;14109.98046875;0.0;1360.90661621094;16650.716796875;499965.5576919115;355050.7177173271;229249.459965261;228737.58316686162;222453.97614726462;429811.8947417682;432420.26882306463;437389.9950341223;472391.1323836129;528131.5387105639;461558.65142494044;436912.08382788545;444676.21458284307;462528.5018799156;455186.9321635893;497150.07718811196;322148.13447655825;432607.708960572;432232.2269198731;325007.27902157017;279751.69817897916;469125.32372254826;203997.95039460057;200494.09574430992;274.7817713557172;2428767.4616620033;1454504.541755154;259561.69043188545;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1437803611690.2795;555251007825.2164;1210390308780.6067;50101.492249284005;6274.681168761428;3645.873806490702;0.0;3921157.882987527;870094.2989869444;2342033.4287203797;824943.0586690564;3.879677157160745;0.18931056252977776
5827;2019-04-16 07:18:41.783;885;536;150;147;119;47;38;36;-14;42;753;157;-17;20;233;173;862;351;109;40;38;8;775;361;366;143;366;315;767;-1.0;1373.0;736.0;55.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;17840.38671875;14557.658203125;0.0;1383.01501464844;656.0;161666;772.0;-1.0;Calculated values ==>;1555391921.783;361.66;326.76000000000005;288.16;287.86;285.06;277.86;274.4858918419099;276.96000000000004;276.76000000000005;271.76000000000005;277.36;348.46000000000004;288.86;271.46000000000004;275.16;296.46000000000004;290.46000000000004;359.36;308.26000000000005;277.16;276.96000000000004;350.36;338.76;273.96000000000004;243.1966462407574;269.38090353596624;274.4858918419099;284.06;7750000.0;3610000.0;3660000.0;1430000.0;3660000.0;3150000.0;7670000.0;0.0;0.22883333333333333;0.12266666666666667;0.009166666666666667;0.0;0.0;-0.0025133803936388897;14557.658203125;0.0;1383.01501464844;17840.38671875;506274.1145220218;450411.7894610936;233479.06074058422;232666.26052252116;225282.2456781911;430081.6785162784;433433.583526483;436787.6458509821;472489.7604950056;528033.1254001431;460944.2017252375;436302.635002723;442081.32719235565;463129.6232463674;455715.22267118655;503054.21092958783;388792.43446879566;433799.4536676275;433433.583526483;323749.15769815433;275146.1813398168;469125.32372254826;203046.62522080907;200494.09574430992;274.395345942025;2429054.9354288983;1454743.4785602132;259584.56025647456;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1438024448490.2444;555336822125.2028;1210578140080.577;28672.231863967892;2439.0547362659427;26146.903180111276;0.0;3921814.440096317;870166.9255552191;2342281.7432407523;824943.0586690564;3.59195555909795;0.14815646218215012
5828;2019-04-16 07:19:41.774;868;377;158;153;122;40;33;34;-14;42;757;158;-16;15;231;176;856;324;110;32;32;8;828;351;357;143;357;311;826;227.0;1105.0;304.0;40.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20758.89453125;16189.1396484375;0.0;1366.29809570312;645.0;161667;768.0;-1.0;Calculated values ==>;1555391981.774;359.96000000000004;310.86;288.96000000000004;288.46000000000004;285.36;277.16;273.4187578820637;276.46000000000004;276.56;271.76000000000005;277.36;348.86;288.96000000000004;271.56;274.66;296.26000000000005;290.76000000000005;358.76;305.56;276.36;276.36;349.96000000000004;337.66;273.96000000000004;243.1966462407574;268.91163127593666;273.4187578820637;284.16;8280000.0;3510000.0;3570000.0000000005;1430000.0;3570000.0000000005;3110000.0;8259999.999999999;0.03783333333333334;0.18416666666666667;0.050666666666666665;0.006666666666666667;0.0;0.03783333333333334;-0.002514913787469396;16189.1396484375;0.0;1366.29809570312;20758.89453125;499173.297248804;371370.47147822904;234592.44060525452;233262.84091921404;225249.04595586992;430735.4089219946;434752.8493145431;437706.9197206977;472489.7604950056;528761.326098728;461685.47358191625;437389.9950341223;442165.83327630756;464202.0896790568;457771.0809724508;497406.1843143823;294477.5664020847;434575.35254931415;434575.35254931415;322071.7610967587;270541.29595472733;469125.32372254826;200421.10410569332;200421.10410569332;273.32628945643876;2429376.5478565427;1454999.6634418769;259607.4677623954;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1438241315955.0168;555422609255.1128;1210765911910.38;12022.481324493554;1791.361464112366;37372.687132181476;8858.835732783655;3922153.5118374736;870202.1737354983;2342810.993759978;825016.8712265408;3.4203285915563146;0.08802979602618884
5829;2019-04-16 07:20:41.784;857;359;162;162;128;38;32;31;-20;42;758;158;-23;7;230;177;852;344;111;33;32;8;837;355;360;141;360;306;832;-1.0;1197.0;873.0;109.0;0.0;0;97;91;1;0;0;0;0;0;0;1;0;0;0;0;24182.220703125;15452.873046875;0.0;1337.59191894531;634.0;161668;765.0;-1.0;Calculated values ==>;1555392041.784;358.86;309.06;289.36;289.36;285.96000000000004;276.96000000000004;273.8482719121499;276.36;276.26000000000005;271.16;277.36;348.96000000000004;288.96000000000004;270.86;273.86;296.16;290.86;358.36;307.56;276.46000000000004;276.36;349.66;336.56;273.96000000000004;242.77792619122317;268.3187672390254;273.8482719121499;284.26000000000005;8370000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8320000.0;0.0;0.1995;0.14550000000000002;0.018166666666666668;0.0;0.0;-0.00251642959196802;15452.873046875;0.0;1337.59191894531;24182.220703125;496726.5998514183;330294.488542728;235558.50245034203;235558.50245034203;226690.5185315556;430477.46260093397;433836.9858812755;437898.67151236854;472751.9947874012;529249.2194570062;462444.7715616888;437427.84448784514;442016.3825157325;463626.08760426834;457259.30272698647;495980.55752611934;308882.1798518671;434017.3760585396;433836.9858812755;320813.78693149507;265937.0223246507;469398.3044737421;201337.49536561902;200421.10410569332;273.70294181896554;2429751.1195683186;1455263.3908282025;259630.00393458334;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1438456451804.9827;555507823455.0992;1210951042760.3503;34419.65112935206;4869.771365464236;37326.12634601333;0.0;3922540.594110823;870257.6924273093;2343433.5876205494;825090.707161574;4.563039141369396;0.19635915404644727
5830;2019-04-16 07:21:41.804;859;411;143;146;135;39;32;32;-15;41;757;159;-25;3;231;176;850;389;111;35;32;8;835;360;365;141;365;304;839;-1.0;-1.0;1548.0;226.0;0.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;23326.689453125;14999.0478515625;0.0;1300.36572265625;625.0;161669;759.0;0.0;Calculated values ==>;1555392101.804;359.06000000000006;314.26000000000005;287.46000000000004;287.76000000000005;286.66;277.06;274.38016830617;276.36;276.36;271.66;277.26000000000005;348.86;289.06;270.66;273.46000000000004;296.26000000000005;290.76000000000005;358.16;312.06;276.66;276.36;349.06000000000006;335.66;273.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;284.26000000000005;8350000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;8390000.0;0.0;0.0;0.258;0.03766666666666666;0.0;0.0;0.0;14999.0478515625;0.0;1300.36572265625;23326.689453125;497207.93797476013;392680.9037968878;230440.14337496992;231219.03259703494;228380.06788183018;430148.3826014536;432578.5526393707;439121.23982878303;472653.6706096803;529297.6306174517;462871.11955514766;437570.5891863215;441840.366412452;463012.4783077877;456300.8141213988;495867.3712703813;375130.36775068555;433133.46834165603;432578.5526393707;318298.0250993184;262170.3306944222;469398.3044737421;202604.74037852208;200421.10410569332;274.2193335447472;2430147.1591220233;1455517.241424278;259651.99424258314;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1438674024304.9136;555592451655.0724;1211134103760.2922;61021.256858167326;10049.224247586619;0.0;0.0;3923336.2001240994;870382.0588323664;2343744.7423570184;825090.707161574;4.360309086099157;0.233553226672962
5831;2019-04-16 07:22:41.815;860;615;123;125;120;43;33;33;-20;41;755;160;-24;3;231;174;842;402;112;36;33;9;794;357;362;141;362;306;796;0.0;200.0;818.0;39.0;0.0;0;91;93;1;0;0;0;0;0;0;1;0;0;0;0;19990.8828125;14948.7099609375;0.0;1293.50939941406;617.0;161670;753.0;0.0;Calculated values ==>;1555392161.815;359.16;334.66;285.46000000000004;285.66;285.16;277.46000000000004;274.0616903277293;276.46000000000004;276.46000000000004;271.16;277.26000000000005;348.66;289.16;270.76000000000005;273.46000000000004;296.26000000000005;290.56;357.36;313.36;276.76000000000005;276.46000000000004;348.46000000000004;334.86;274.06;242.77792619122317;268.3187672390254;274.0616903277293;284.36;7940000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;7959999.999999999;0.0;0.03333333333333333;0.13633333333333333;0.006500000000000001;0.0;0.0;0.0;14948.7099609375;0.0;1293.50939941406;19990.8828125;501075.36386067595;461547.4611057962;225905.60933022038;226418.69244136123;225138.7635673927;430346.717906069;433520.3008126533;437898.67151236854;472653.6706096803;528935.3484124116;462695.4701947406;437270.2536001789;441418.9449877505;463460.83753301925;456517.28431931394;498479.81570143683;405419.90567113867;434064.28222162405;433520.3008126533;315782.5089487807;258822.4845140824;469497.271648461;202090.84282947102;200421.10410569332;274.00580498571117;2430508.205071469;1455766.8518268848;259673.6138315215;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1438892164290.4822;555677067165.293;1211317137310.7693;32148.46731043503;1738.1417873234352;3101.9970010099387;0.0;3924112.7568368292;870480.3048913892;2343770.5970712565;825090.707161574;2.277312310475272;0.10173753567912308
5832;2019-04-16 07:23:41.755;849;451;119;122;111;40;33;32;-22;41;755;161;-24;2;230;176;841;326;111;32;32;9;814;351;357;141;356;305;810;-1.0;1163.0;379.0;56.0;0.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;19259.345703125;15304.3505859375;0.0;1275.61853027344;608.0;161671;746.0;-1.0;Calculated values ==>;1555392221.755;358.06000000000006;318.26000000000005;285.06;285.36;284.26000000000005;277.16;273.4187578820637;276.46000000000004;276.36;270.96000000000004;277.26000000000005;348.66;289.26000000000005;270.76000000000005;273.36;296.16;290.76000000000005;357.26;305.76000000000005;276.36;276.36;347.76;333.96000000000004;274.06;242.77792619122317;268.19934244402924;273.4187578820637;284.26000000000005;8140000.000000001;3510000.0;3570000.0000000005;1410000.0;3560000.0;3050000.0;8100000.0;0.0;0.19383333333333336;0.06316666666666666;0.009333333333333334;0.0;0.0;-0.002519941485611501;15304.3505859375;0.0;1275.61853027344;19259.345703125;497661.8000275886;420126.6287204441;224698.64972144464;225460.1069488023;222683.1582090653;430735.4089219946;434752.8493145431;437812.597326149;472653.6706096803;529012.0071169034;462970.794297067;437499.1961693786;441480.6793942096;464218.37197162234;457771.0809724508;496483.4677086232;298962.2911981277;434575.35254931415;434575.35254931415;312848.0458788934;255056.51255035817;469497.271648461;200250.4504295728;200421.10410569332;273.25925094799754;2430834.9632241735;1456018.708556178;259695.00182155657;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1439107648590.688;555761582565.3737;1211500254010.944;15006.008945633728;2512.97033137629;38286.18804695104;0.0;3924505.3178520356;870515.6953998111;2344115.1537121097;825090.707161574;3.3658185327617995;0.13443404670182252
5833;2019-04-16 07:24:41.776;844;366;119;121;107;38;33;30;-27;40;754;161;-29;-1;230;178;840;347;112;34;32;9;828;356;361;138;361;300;825;-1.0;1063.0;1156.0;226.0;0.0;0;76;80;1;0;0;0;0;0;0;1;0;0;0;0;17869.36328125;14149.4912109375;0.0;1175.63415527344;619.0;161672;740.0;-1.0;Calculated values ==>;1555392281.776;357.56000000000006;309.76000000000005;285.06;285.26000000000005;283.86;276.96000000000004;273.955091788801;276.46000000000004;276.16;270.46000000000004;277.16;348.56000000000006;289.26000000000005;270.26000000000005;273.06;296.16;290.96000000000004;357.16;307.86;276.56;276.36;347.16;335.06;274.06;242.14157278889297;267.5978703862781;273.955091788801;284.36;8280000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8250000.0;0.0;0.17716666666666667;0.19266666666666668;0.03766666666666666;0.0;0.0;-0.002518467943014485;14149.4912109375;0.0;1175.63415527344;17869.36328125;495623.59875650756;354558.39163105836;224505.04837035452;225009.39047834036;221506.34398717125;430412.23801567365;433769.5290198815;438165.9764317512;472947.9820155742;529290.4194999392;463716.72454023664;437856.56215164;442085.5645219337;463477.27075599786;457234.1725856539;495025.8336174956;315226.60828095296;433950.3860404442;433588.14229367237;310333.04987691523;259659.41789560125;469904.45810332865;201474.54795512272;200421.10410569332;273.7609661877873;2431144.4774239725;1456264.2431444826;259715.43607672528;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1439323123980.3594;555845311860.246;1211681817535.6672;45602.54855316376;10110.859948915755;31854.42942212414;0.0;3925010.5659387144;870620.9308048247;2344699.8634335943;825090.707161574;5.714004670870394;0.27854143197796294
5834;2019-04-16 07:25:41.776;847;349;117;118;107;41;33;32;-27;40;753;161;-26;-2;230;175;837;342;114;34;31;10;823;356;362;138;361;301;826;-2.0;322.0;693.0;43.0;2.0;0;65;78;1;0;0;0;0;0;0;1;0;0;0;0;17007.333984375;14039.693359375;0.0;1116.45837402344;681.0;161673;735.0;-1.0;Calculated values ==>;1555392341.776;357.86;308.06;284.86;284.96000000000004;283.86;277.26000000000005;273.955091788801;276.46000000000004;276.36;270.46000000000004;277.16;348.46000000000004;289.26000000000005;270.56;272.96000000000004;296.16;290.66;356.86;307.36;276.56;276.26000000000005;346.66;341.26;274.16;242.14157278889297;267.7187500070086;273.955091788801;284.56;8230000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3010000.0;8259999.999999999;0.0;0.05366666666666667;0.11549999999999999;0.007166666666666667;0.0003333333333333333;0.0003333333333333333;-0.00250983085755543;14039.693359375;0.0;1116.45837402344;17007.333984375;496535.11776298564;317455.1705680163;223989.49812155307;224240.7415821926;221494.69933572994;430412.23801567365;433520.3008126533;437940.2675631159;472947.9820155742;529109.564726059;463568.1529552584;438095.2167564963;441728.28212843963;463477.27075599786;456820.0577062831;495047.2725951699;308919.9079465353;433702.1600636701;433154.95317096787;308237.3991652946;285614.20965156396;470002.91871598386;201800.1966898505;223989.49812155307;273.8880512768285;2431435.1165678524;1456499.1530159018;259734.53684780275;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1439540023980.3594;555928111860.246;1211862117535.6672;27274.178185862154;1922.1195078539556;9988.835236143388;69.72181834980493;3925617.871994873;870721.2056336311;2345048.5573057467;825091.288176727;2.590027827559051;0.11330385013614488
5835;2019-04-16 07:26:41.807;848;491;118;118;105;43;33;32;-29;40;751;161;-31;-3;231;175;835;498;116;35;33;11;818;360;365;138;365;299;820;-1.0;280.0;721.0;153.0;0.0;0;58;70;1;0;0;0;0;0;0;1;0;0;0;0;15763.66015625;13327.19921875;0.0;1068.22204589844;745.0;161674;730.0;-1.0;Calculated values ==>;1555392401.807;357.96000000000004;322.26000000000005;284.96000000000004;284.96000000000004;283.66;277.46000000000004;274.38016830617;276.46000000000004;276.36;270.26000000000005;277.16;348.26;289.26000000000005;270.06;272.86;296.26000000000005;290.66;356.66;322.96000000000004;276.66;276.46000000000004;346.16;347.66;274.26000000000005;242.14157278889297;267.47669482898436;274.38016830617;284.76000000000005;8180000.0;3600000.0;3650000.0;1380000.0;3650000.0;2990000.0;8200000.0;0.0;0.04666666666666666;0.12016666666666667;0.025500000000000002;0.0;0.0;-0.0025003462639464004;13327.19921875;0.0;1068.22204589844;15763.66015625;497145.78292942775;429899.95184746996;224316.88838261188;224316.88838261188;221068.58669217478;430148.3826014536;432764.09833711403;438082.61597026663;472947.9820155742;529054.2280433484;463864.9924782237;437773.3837767312;441999.8727961359;463012.4783077877;456161.252676308;495219.3395523055;431825.5417865335;433133.46834165603;432764.09833711403;306141.9092990094;312428.86344474956;470101.35966640816;202521.13831656158;223989.49812155307;274.18685854631036;2431708.349282567;1456727.328283345;259752.751924201;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1439758236664.992;556010954640.1064;1212042210535.364;28306.637564720226;6823.295644421088;2958.3772290693614;0.0;3926081.284764971;870794.1217469814;2345156.5064877174;825091.8694920702;2.645862857222946;0.1535704236456746
5836;2019-04-16 07:27:41.767;848;610;117;117;103;43;33;32;-25;41;749;161;-27;-4;231;175;827;461;118;35;33;11;799;354;359;139;359;304;797;-1.0;1029.0;178.0;63.0;0.0;0;55;76;1;0;0;0;0;0;0;1;0;0;0;0;15974.8779296875;13501.751953125;0.0;1058.59704589844;784.0;161675;722.0;-1.0;Calculated values ==>;1555392461.767;357.96000000000004;334.16;284.86;284.86;283.46000000000004;277.46000000000004;273.7412296467126;276.46000000000004;276.36;270.66;277.26000000000005;348.06000000000006;289.26000000000005;270.46000000000004;272.76000000000005;296.26000000000005;290.66;355.86;319.26000000000005;276.66;276.46000000000004;345.36;351.56000000000006;274.26000000000005;242.35481222062532;268.0796299477929;273.7412296467126;284.96000000000004;7990000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;7970000.0;0.0;0.17149999999999999;0.029666666666666668;0.0105;0.0;0.0;-0.002494294834409806;13501.751953125;0.0;1058.59704589844;15974.8779296875;498891.9359174576;460473.215653781;224362.00377432987;224362.00377432987;220840.8451695336;430542.39183029096;434263.8640799596;437570.5891863215;472915.35137376806;528461.3794440429;463120.5984377155;437256.7094276882;440793.27408520976;463906.4806118374;457147.0408154334;495822.32446724805;426465.38288457965;434621.1652425816;434263.8640799596;302789.4550866088;328782.02776382567;469966.18980854325;200676.00589145048;223989.49812155307;273.4394627740928;2431972.660774906;1456950.7538268575;259770.4636009823;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1439975291865.1301;556093999240.1593;1212222989935.479;7027.87263774784;2827.546931129474;11894.71548142763;0.0;3926375.542714011;870874.4918193701;2345280.199743202;825091.8694920702;1.4937921509823509;0.07253447045359389
5837;2019-04-16 07:28:41.778;839;379;120;121;103;40;33;32;-18;41;747;162;-21;-3;230;178;828;351;118;33;32;12;831;352;357;139;357;299;829;-1.0;908.0;268.0;33.0;2.0;0;53;66;1;0;0;0;0;0;0;1;0;0;0;0;15266.12109375;13066.41796875;0.0;1031.89404296875;800.0;161676;716.0;0.0;Calculated values ==>;1555392521.778;357.06000000000006;311.06;285.16;285.26000000000005;283.46000000000004;277.16;273.5264737036516;276.46000000000004;276.36;271.36;277.26000000000005;347.86;289.36;271.06;272.86;296.16;290.96000000000004;355.96000000000004;308.26000000000005;276.46000000000004;276.36;344.76;353.16;274.36;242.35481222062532;267.47669482898436;273.5264737036516;284.96000000000004;8309999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;8290000.000000001;0.0;0.15133333333333335;0.04466666666666667;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;13066.41796875;0.0;1031.89404296875;15266.12109375;494593.70520093816;371368.7322472717;224705.8660683462;224957.82001070687;220471.62241624357;430671.36484660726;434752.8493145431;439762.32941320183;472915.35137376806;528637.2110610963;463988.3407892346;439307.656594583;441999.8727961359;464070.7449757509;457882.57443576294;492934.5090456626;318613.90070757864;434752.8493145431;434575.35254931415;300275.376401361;335494.14909123123;470064.77147337084;200607.9505912416;224705.8660683462;273.40399414510387;2432233.0501634176;1457172.1958337098;259787.88755390744;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1440190131245.69;556177414530.3767;1212403923100.9504;10682.228920714224;1482.012514851711;26380.518728496707;69.95649549365598;3926523.153951149;870910.411398896;2345599.2185051683;825092.4525697455;2.738960283150146;0.10513645504813385
5838;2019-04-16 07:29:41.788;837;353;125;124;105;39;33;30;1;41;744;161;0;-2;230;179;829;350;118;34;33;12;823;356;361;140;361;296;823;0.0;820.0;666.0;199.0;2.0;0;48;52;1;0;0;0;0;0;0;1;0;0;0;0;14073.5947265625;11823.587890625;0.0;986.915405273438;809.0;161677;710.0;0.0;Calculated values ==>;1555392581.788;356.86;308.46000000000004;285.66;285.56;283.66;277.06;273.955091788801;276.46000000000004;276.16;273.26000000000005;277.26000000000005;347.56000000000006;289.26000000000005;273.16;272.96000000000004;296.16;291.06;356.06000000000006;308.16;276.56;276.46000000000004;344.16;354.06000000000006;274.36;242.56692532238324;267.1113755279542;273.955091788801;284.96000000000004;8230000.0;3560000.0;3610000.0;1400000.0;3610000.0;2960000.0;8230000.0;0.0;0.13666666666666666;0.111;0.033166666666666664;0.0003333333333333333;0.0003333333333333333;0.0;11823.587890625;0.0;986.915405273438;14073.5947265625;495047.2725951699;326559.8746603665;226048.87578839425;225794.96287693494;221033.94184836387;430412.23801567365;433769.5290198815;443203.9827721329;472784.61766108364;528555.4131325923;464307.9919510384;443059.1894257166;442768.92604114447;463477.27075599786;457371.91220730933;493848.81739515084;320934.49709999043;433950.3860404442;433769.5290198815;297761.5184850505;339270.558843327;469929.52753194683;201315.42304816033;226048.87578839425;273.6987713147121;2432477.58854482;1457379.6471186243;259804.71376987547;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1440405567145.6558;556261128480.3634;1212582452850.922;26849.630129360958;8909.034465378918;23631.62377367192;69.24021774382908;3926835.971570765;870997.0178890605;2346016.055820596;825093.6127356844;4.6414670222358;0.24161799395842942
5839;2019-04-16 07:30:41.789;840;339;133;130;109;42;33;32;12;41;740;161;11;5;230;178;826;338;118;36;32;13;801;358;363;140;363;297;800;-2.0;832.0;347.0;90.0;0.0;0;46;44;1;0;0;0;0;0;0;1;0;0;0;0;13179.876953125;10990.43359375;0.0;975.103515625;815.0;161678;704.0;0.0;Calculated values ==>;1555392641.789;357.16;307.06;286.46000000000004;286.16;284.06;277.36;274.1680685717883;276.46000000000004;276.36;274.36;277.26000000000005;347.16;289.26000000000005;274.26000000000005;273.66;296.16;290.96000000000004;355.76;306.96000000000004;276.76000000000005;276.36;343.56000000000006;354.66;274.46000000000004;242.56692532238324;267.23344911666527;274.1680685717883;284.96000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2970000.0;8000000.0;0.0;0.13866666666666666;0.057833333333333334;0.015000000000000001;0.0;0.0;0.0;10990.43359375;0.0;975.103515625;13179.876953125;497542.97027655714;318761.31425171957;228426.91345119497;227649.96138593505;222304.84469886209;430280.9020939914;433269.66867335857;444583.24951340194;472784.61766108364;528061.6644505977;464160.6244462224;444440.31481115596;443578.23749776033;463178.7302339447;456907.6180581302;495486.3998498037;316811.018583209;433816.67410848953;433086.23799672595;295247.87795992935;341788.5100793522;470028.2500469368;201928.74994019012;226048.87578839425;273.9472045730517;2432704.7045937474;1457569.7671327118;259821.0642000325;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1440622770765.3933;556345129880.262;1212760355815.7073;14033.51855865075;4021.4925016012007;24776.319535634462;0.0;3927176.670154302;871104.7740762284;2346419.462071012;825094.1897471149;3.579557708473284;0.16064550105799225
5840;2019-04-16 07:31:41.779;840;334;144;140;114;42;34;33;15;41;737;161;18;13;231;178;825;335;118;36;33;13;804;355;360;139;360;299;803;-1.0;813.0;130.0;41.0;0.0;0;38;42;1;0;0;0;0;0;0;1;0;0;0;0;13303.9228515625;10799.57421875;0.0;941.71826171875;817.0;161679;696.0;0.0;Calculated values ==>;1555392701.779;357.16;306.56;287.56;287.16;284.56;277.36;273.8482719121499;276.56;276.46000000000004;274.66;277.26000000000005;346.86;289.26000000000005;274.96000000000004;274.46000000000004;296.26000000000005;290.96000000000004;355.66;306.66;276.76000000000005;276.46000000000004;342.76;354.86;274.46000000000004;242.35481222062532;267.47669482898436;273.8482719121499;284.96000000000004;8040000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;8030000.0;0.0;0.1355;0.021666666666666667;0.006833333333333333;0.0;0.0;0.0;10799.57421875;0.0;941.71826171875;13303.9228515625;497265.1361665558;309008.2395010771;231258.93488311788;230207.13344010332;223525.08862243977;430477.46260093397;434197.24731978856;444613.46213006455;472915.35137376806;527594.0171690617;463864.9924782237;445042.1710269553;444326.6069160107;463758.2318617846;457396.8574222039;495054.9971062598;310295.0561485719;434555.4581654633;434017.3760585396;291896.6896268761;342627.88924589846;470163.3332718048;201049.90756256194;226048.87578839425;273.5904297033082;2432925.366142433;1457751.3202672785;259837.03505259377;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1440839634615.4277;556428815930.2753;1212939126015.7356;5277.210348962557;1838.9417423464924;25034.971999766713;0.0;3927337.5660747676;871153.602888777;2346834.486984857;825094.1897471149;2.7382951361239054;0.10713331145524871
5841;2019-04-16 07:32:41.779;838;331;153;148;117;41;35;32;20;41;735;162;27;20;230;179;823;329;120;36;34;14;809;353;358;139;358;300;810;137.0;707.0;67.0;89.0;0.0;0;33;40;1;0;0;0;0;0;0;1;0;0;0;0;13739.15234375;10748.4091796875;0.0;914.6699829101559;819.0;161680;689.0;0.0;Calculated values ==>;1555392761.779;356.96000000000004;306.26000000000005;288.46000000000004;287.96000000000004;284.86;277.26000000000005;273.6339639331285;276.66;276.36;275.16;277.26000000000005;346.66;289.36;275.86;275.16;296.16;291.06;355.46000000000004;306.06;276.76000000000005;276.56;342.06000000000006;355.06000000000006;274.56;242.35481222062532;267.5978703862781;273.6339639331285;285.16;8090000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;8100000.0;0.022833333333333334;0.11783333333333333;0.011166666666666667;0.014833333333333334;0.0;0.022833333333333334;0.0;10748.4091796875;0.0;914.6699829101559;13739.15234375;496506.4774817734;303255.47931059456;233531.35568703816;232202.35527625386;224192.74999898468;430607.02586249536;434864.4174955049;445129.6953370489;472915.35137376806;527307.5859527251;463840.3203837572;446123.4859434057;445129.6953370489;463922.8230274349;457857.80638448976;494283.18095838017;301454.1664429496;435041.38555822254;434686.96261437517;288964.7057630673;343467.2996937194;470261.8752935162;200377.8528382713;200377.8528382713;273.3180169258607;2433150.725102394;1457930.8867955988;259852.50495463234;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1441055034615.4277;556512215930.2753;1213118826015.7356;2733.06224123635;4003.279666419466;22721.6855437349;5350.058006554372;3927404.318346353;871202.2880671835;2347232.4591310527;825138.7735638362;2.9844679070318914;0.09487338951223165
5842;2019-04-16 07:33:41.910;838;334;161;156;124;40;35;30;27;41;733;162;31;24;230;181;824;332;121;37;34;15;828;354;359;139;359;298;828;-1.0;700.0;692.0;87.0;0.0;0;27;32;1;0;0;0;0;0;0;1;0;0;0;0;14496.208984375;10282.396484375;0.0;869.8529663085941;819.0;161681;681.0;0.0;Calculated values ==>;1555392821.91;356.96000000000004;306.56;289.26000000000005;288.76000000000005;285.56;277.16;273.7412296467126;276.66;276.16;275.86;277.26000000000005;346.46000000000004;289.36;276.26000000000005;275.56;296.16;291.26000000000005;355.56000000000006;306.36;276.86;276.56;341.26;355.06000000000006;274.66;242.35481222062532;267.35522164206344;273.7412296467126;285.26000000000005;8280000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;8280000.0;0.0;0.11666666666666667;0.11533333333333333;0.0145;0.0;0.0;0.0;10282.396484375;0.0;869.8529663085941;14496.208984375;494726.265116522;301158.5998642618;235360.56644065154;234025.4530724846;225728.85959562377;430542.39183029096;434621.1652425816;446510.5447193949;472915.35137376806;527254.2373129539;464136.0608005644;447070.3672417847;446088.689390659;463774.604463236;457969.9520314306;492616.12127278716;299629.5097523443;434976.4790924014;434442.7656083012;285614.20965156396;343467.2996937194;470360.39762778033;201161.60710880227;200377.8528382713;273.62971114916945;2433386.533507006;1458106.5261534138;259867.40844762322;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1441270604250.5781;556595798020.3336;1213298617705.861;28296.91080442168;3903.382462525182;22515.104677385003;0.0;3927663.466028368;871268.3207756289;2347610.2554414254;825183.4547219218;4.9062207751260445;0.2210440337725433
5843;2019-04-16 07:34:41.790;844;328;164;161;132;41;33;31;35;41;731;163;35;27;231;181;824;322;120;39;32;17;811;357;362;140;362;299;812;-1.0;615.0;727.0;140.0;0.0;0;26;28;1;0;0;0;0;0;0;1;0;0;0;0;16012.1943359375;9824.5390625;0.0;864.1165161132809;820.0;161682;673.0;0.0;Calculated values ==>;1555392881.79;357.56000000000006;305.96000000000004;289.56;289.26000000000005;286.36;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;276.66;277.26000000000005;346.26;289.46000000000004;276.66;275.86;296.26000000000005;291.26000000000005;355.56000000000006;305.36;277.06;276.36;340.46000000000004;355.16;274.86;242.56692532238324;267.47669482898436;274.0616903277293;285.16;8109999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;8120000.0;0.0;0.10250000000000001;0.12116666666666666;0.02333333333333333;0.0;0.0;0.0;9824.5390625;0.0;864.1165161132809;16012.1943359375;497203.96967466234;300104.8125802966;236459.70693339413;235645.88837530845;227993.00713341936;430346.717906069;433520.3008126533;447437.70244785777;472784.61766108364;526967.642993145;464111.6024344988;447437.70244785777;446317.34896883566;463460.83753301925;457484.8681455614;494241.9596510371;295571.5773891889;434603.5697922251;433337.9007451696;282264.0715131367;343887.0166927713;470422.9394058528;201853.12772529887;200377.8528382713;273.91320444216376;2433640.2617274276;1458273.7488336992;259881.82929378885;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1441486471650.131;556679330620.1606;1213477359505.491;29756.664303883386;6266.628939212925;20363.71418183944;0.0;3928146.2782603526;871352.9013702782;2347966.8642841997;825183.4547219218;5.2754069031618345;0.26002650779662856
5844;2019-04-16 07:35:41.771;849;319;157;159;141;43;33;33;41;41;729;163;39;31;231;179;824;316;121;41;32;18;810;358;363;141;363;302;811;-2.0;671.0;889.0;73.0;0.0;0;26;29;1;0;0;0;0;0;0;1;0;0;0;0;16962.0234375;9905.1630859375;0.0;881.4970092773441;819.0;161683;665.0;0.0;Calculated values ==>;1555392941.771;358.06000000000006;305.06;288.86;289.06;287.26000000000005;277.46000000000004;274.1680685717883;276.46000000000004;276.46000000000004;277.26000000000005;277.26000000000005;346.06000000000006;289.46000000000004;277.06;276.26000000000005;296.26000000000005;291.06;355.56000000000006;304.76000000000005;277.26000000000005;276.36;339.66;355.06000000000006;274.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;285.26000000000005;8100000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8109999.999999999;0.0;0.11183333333333333;0.14816666666666667;0.012166666666666666;0.0;0.0;0.0;9905.1630859375;0.0;881.4970092773441;16962.0234375;498029.59936333884;293706.70719915687;234585.3210865878;235123.69109833246;230344.83332305914;430280.9020939914;433269.66867335857;447705.9326627795;472653.6706096803;526524.4449917371;463667.37725859485;447426.4622216548;446301.07743510534;463311.6885489323;457046.02887352445;494337.0993897338;291777.86211465974;434717.7860891638;433086.23799672595;278914.2836208781;343467.2996937194;470387.0459242999;202324.4233178894;200377.8528382713;274.1012345678074;2433914.959859998;1458438.1109536313;259896.37146667403;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1441703902774.9375;556763603925.0856;1213657602410.3306;36357.36030126789;3261.428575044661;22652.874701929115;0.0;3928697.05399734;871432.2767060079;2348325.2223419137;825183.4547219218;5.773025480414136;0.253968490130914
5845;2019-04-16 07:36:41.771;852;317;147;151;143;44;35;33;45;42;728;164;43;37;232;179;826;315;121;42;34;20;828;358;363;147;363;305;828;-1.0;703.0;840.0;84.0;0.0;0;53;35;1;0;0;0;0;0;0;1;0;0;0;0;16998.2421875;10546.1123046875;0.0;1043.02026367188;818.0;161684;658.0;0.0;Calculated values ==>;1555393001.771;358.36;304.86;287.86;288.26000000000005;287.46000000000004;277.56;274.1680685717883;276.66;276.46000000000004;277.66;277.36;345.96000000000004;289.56;277.46000000000004;276.86;296.36;291.06;355.76;304.66;277.36;276.56;338.96000000000004;354.96000000000004;275.16;244.02132995426717;268.19934244402924;274.1680685717883;285.26000000000005;8280000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;8280000.0;0.0;0.11716666666666667;0.14;0.014;0.0;0.0;0.0;10546.1123046875;0.0;1043.02026367188;16998.2421875;496813.74525418604;289992.2286244936;231650.44338986074;232701.66299568446;230605.9044276201;430280.9020939914;433634.880018922;447698.11948457354;471962.6950587572;526184.881888428;463345.08624710975;447417.42732394347;446570.8011300101;463444.52863536426;457046.02887352445;492919.0086192022;288882.12937153375;434896.4795471851;433452.5470882844;275983.5004908252;343047.5905507172;469774.4847024;202297.49468998774;200377.8528382713;274.0907641281379;2434197.96207354;1458608.5382485532;259912.40911061526;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1441921702774.9375;556850003925.0856;1213839702410.3306;34356.08747124202;3744.6778601737715;23906.321018518483;0.0;3929286.3327287775;871490.6609263014;2348713.215639584;825183.4547219218;5.350451035414494;0.23765896417104826
5846;2019-04-16 07:37:41.792;855;319;139;143;138;46;35;34;48;42;729;163;47;42;232;179;829;317;122;38;35;20;841;360;365;148;365;307;841;-1.0;737.0;1018.0;181.0;0.0;0;58;42;1;0;0;0;0;0;0;1;0;0;0;0;16633.619140625;11314.71484375;0.0;1078.27368164062;818.0;161685;650.0;0.0;Calculated values ==>;1555393061.792;358.66;305.06;287.06;287.46000000000004;286.96000000000004;277.76000000000005;274.38016830617;276.66;276.56;277.96000000000004;277.36;346.06000000000006;289.46000000000004;277.86;277.36;296.36;291.06;356.06000000000006;304.86;276.96000000000004;276.66;338.16;354.96000000000004;275.16;244.22491754036054;268.43790593516167;274.38016830617;285.36;8410000.0;3600000.0;3650000.0;1480000.0;3650000.0;3070000.0;8410000.0;0.0;0.12283333333333334;0.16966666666666666;0.030166666666666668;0.0;0.0;0.0;11314.71484375;0.0;1078.27368164062;16633.619140625;496058.49423422746;289492.17147793766;229378.19446581142;230410.3581706275;229121.10118169198;430148.3826014536;433133.46834165603;447740.982777162;471830.38154423045;526133.0213909347;462920.89451181877;447600.3881133133;446894.5695448119;463145.86696068436;456718.5572118646;492127.45250864467;288432.73002578085;433683.32636128634;433133.46834165603;272634.34865687083;343047.5905507172;469638.649770301;202688.59815040717;200377.8528382713;274.2518901082911;2434478.3256782223;1458790.7755693153;259930.09274731015;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1442140179215.4722;556938534900.3022;1214023366670.78;41577.2212583394;8052.993223866799;25020.50174497844;0.0;3929919.3317752234;871589.0092621164;2349121.0818668446;825183.4547219218;6.023625058172293;0.2988090942747082
5847;2019-04-16 07:38:41.782;861;318;132;134;128;48;36;34;48;42;731;162;48;46;233;179;833;315;123;38;36;21;820;362;367;151;367;309;818;125.0;868.0;1132.0;223.0;0.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;16099.771484375;11665.48828125;0.0;1273.35144042969;817.0;161686;642.0;0.0;Calculated values ==>;1555393121.782;359.26;304.96000000000004;286.36;286.56;285.96000000000004;277.96000000000004;274.5913991737795;276.76000000000005;276.56;277.96000000000004;277.36;346.26;289.36;277.96000000000004;277.76000000000005;296.46000000000004;291.06;356.46000000000004;304.66;276.96000000000004;276.76000000000005;337.36;354.86;275.26000000000005;244.82967444194236;268.67533136820026;274.5913991737795;285.46000000000004;8200000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3090000.0;8180000.0;0.020833333333333332;0.14466666666666667;0.18866666666666668;0.03716666666666667;0.0;0.020833333333333332;0.0;11665.48828125;0.0;1273.35144042969;16099.771484375;498872.56594880257;291958.9132441059;227907.13906002027;228422.22814114383;226881.4655763165;430014.67791919125;432812.2514932043;447361.7092104105;471432.11063731875;526186.3189326522;462494.3249828957;447361.7092104105;447078.50434123585;462979.80544440064;456389.4750447876;494732.5272286752;290166.3758519611;433182.4302400453;432812.2514932043;269285.52512055053;342627.88924589846;469330.05980911775;203224.66147851292;203224.66147851292;274.4689444132032;2434751.0584704317;1458982.2453451052;259949.68635718452;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1442359742615.507;557028219950.3165;1214208135870.8093;46060.52300541801;9890.250637954146;29593.903232497974;4783.074791972737;3930649.5245917817;871738.5113731499;2349576.1260550558;825223.3070353685;6.981132281629093;0.3155090693760596
5848;2019-04-16 07:39:41.773;864;322;129;130;119;48;38;35;20;42;732;161;30;50;233;179;837;324;124;38;37;21;817;362;368;152;368;310;816;-1.0;854.0;1071.0;207.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;15933.203125;12322.2607421875;0.0;1341.47973632812;816.0;161687;635.0;-1.0;Calculated values ==>;1555393181.773;359.56000000000006;305.36;286.06;286.16;285.06;277.96000000000004;274.5913991737795;276.96000000000004;276.66;275.16;277.36;346.36;289.26000000000005;276.16;278.16;296.46000000000004;291.06;356.86;305.56;276.96000000000004;276.86;336.66;354.76;275.26000000000005;245.02929689885198;268.7936212382143;274.5913991737795;285.56;8170000.0;3620000.0000000005;3679999.9999999995;1520000.0;3679999.9999999995;3100000.0;8159999.999999999;0.0;0.1423333333333333;0.17850000000000002;0.034499999999999996;0.0;0.0;-0.002489180505061009;12322.2607421875;0.0;1341.47973632812;15933.203125;499582.4433152629;294848.45779492427;227165.20092072323;227421.64634006453;224620.61703454508;430014.67791919125;432929.84295338165;443116.8767534241;471298.90656803106;526213.0828062525;462217.04517678136;444584.47720753064;447454.47902896354;462829.68046980636;456389.4750447876;495610.7047065465;296224.74890974216;432929.84295338165;432743.97865350964;266355.56789118156;342208.19576138764;469193.43033950194;203200.36156752452;203224.66147851292;274.45953886934456;2435017.9598840117;1459182.113268738;259971.473348429;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1442580209540.276;557119106315.2212;1214393808015.6145;42825.09796068308;9176.76087263322;28379.26770841181;0.0;3931390.126992029;871897.379301807;2350059.163345926;825263.160013083;5.882805419798228;0.2950676951779516
5849;2019-04-16 07:40:41.783;865;334;128;129;115;48;38;36;-14;42;732;162;-11;43;233;179;841;332;125;39;38;21;828;361;366;154;366;311;825;0.0;990.0;945.0;166.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;16343.4375;13138.6396484375;0.0;1335.63586425781;816.0;161688;629.0;0.0;Calculated values ==>;1555393241.783;359.66;306.56;285.96000000000004;286.06;284.66;277.96000000000004;274.4858918419099;276.96000000000004;276.76000000000005;271.76000000000005;277.36;346.36;289.36;272.06;277.46000000000004;296.46000000000004;291.06;357.26;306.36;277.06;276.96000000000004;336.06;354.76;275.26000000000005;245.4256646245625;268.91163127593666;274.4858918419099;285.66;8280000.0;3610000.0;3660000.0;1540000.0;3660000.0;3110000.0;8250000.0;0.0;0.165;0.1575;0.027666666666666666;0.0;0.0;0.0;13138.6396484375;0.0;1335.63586425781;16343.4375;498732.92941195046;301864.06060510414;226785.41208957788;227040.5408026015;223500.3502568018;430081.6785162784;433433.583526483;437706.9197206977;471031.82112373575;526134.7316206932;462191.7577693719;438179.8461725703;446265.723028881;463129.6232463674;456554.21884749416;495175.44567959674;300277.53776169947;433616.79160117084;433433.583526483;263844.3676079864;342208.19576138764;468919.4417156938;202964.94099244414;203224.66147851292;274.3636969451834;2435286.9767178446;1459394.3228009876;259993.7863633131;360026.2015674814;0;25;24;5;1;0;0;4;117;126;1442800446240.241;557210921615.2065;1214580139065.585;36971.86164969993;7358.074520009906;32158.15480645305;0.0;3932055.212484454;872035.192561773;2350563.7259465563;825263.160013083;5.284415852736504;0.2509630035283639
