;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5850;2019-04-16 07:41:41.784;866;442;130;130;113;46;38;36;-8;42;727;164;-12;33;234;180;843;440;126;39;38;21;836;364;369;149;369;313;837;-2.0;0.0;1555.0;238.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;18263.685546875;14253.37890625;0.0;2363.02856445312;815.0;161689;622.0;0.0;Calculated values ==>;1555393301.784;359.76;317.36;286.16;286.16;284.46000000000004;277.76000000000005;274.8017692304317;276.96000000000004;276.76000000000005;272.36;277.36;345.86;289.56;271.96000000000004;276.46000000000004;296.56;291.16;357.46000000000004;317.16;277.06;276.96000000000004;335.36;354.66;275.26000000000005;244.42749628697553;269.14681796795327;274.8017692304317;285.76000000000005;8359999.999999999;3640000.0;3690000.0;1490000.0;3690000.0;3130000.0;8370000.0;0.0;0.0;0.25916666666666666;0.03966666666666666;0.0;0.0;0.0;14253.37890625;0.0;2363.02856445312;18263.685546875;498153.53902066295;409065.5100237768;227131.58489795026;227131.58489795026;222855.17119258636;429879.7862731237;432675.7974509262;438201.1285570381;471697.8470272932;525451.1099332641;462141.5105325015;437568.04326289374;444422.5366971336;462813.50345803285;456199.0819308778;494724.49188576534;408223.148586006;432862.1520614866;432675.7974509262;260914.8530628454;341788.5100793522;469602.59536633204;203784.109377258;203224.66147851292;274.69455292315564;2435575.3742160983;1459622.593426448;260024.60908055183;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1443020949914.9746;557301823130.0967;1214767342185.359;60753.07747075967;10544.133277566603;0.0;0.0;3932869.6005490487;872184.3801129904;2350831.71503603;825263.160013083;4.29077168900874;0.2562357932850365
5851;2019-04-16 07:42:41.804;865;429;127;127;111;46;38;36;-6;41;688;168;-11;28;234;180;842;358;127;39;37;19;800;357;362;142;362;318;797;-2.0;1264.0;394.0;77.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19429.638671875;15650.6064453125;0.0;2417.236328125;815.0;161690;616.0;-1.0;Calculated values ==>;1555393361.804;359.66;316.06;285.86;285.86;284.26000000000005;277.76000000000005;274.0616903277293;276.96000000000004;276.76000000000005;272.56;277.26000000000005;341.96000000000004;289.96000000000004;272.06;275.96000000000004;296.56;291.16;357.36;308.96000000000004;277.06;276.86;334.76000000000005;354.66;275.06;242.98782864720522;269.7299932089509;274.0616903277293;285.86;8000000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3180000.0;7970000.0;0.0;0.21066666666666667;0.06566666666666666;0.012833333333333334;0.0;0.0;-0.0024893423318849872;15650.6064453125;0.0;2417.236328125;19429.638671875;501255.11642023193;416078.0057881837;226919.05667868743;226919.05667868743;222844.90029957413;430346.717906069;434424.3181684167;437382.54774716764;472522.5091947854;520923.96826459887;461890.23008673027;436575.08484221715;442662.16209264006;463858.19375264365;457347.09222704766;497927.33955287014;372507.4032690613;434603.5697922251;434244.55786418;258404.02479325983;341788.5100793522;470351.2200979448;201879.51633951126;203224.66147851292;273.9234909647289;2435889.589954833;1459871.8763709245;260064.45789982425;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1443240323014.9048;557389152230.069;1214956705285.2988;15464.699062436102;3445.386864899897;26421.79991045573;0.0;3933504.9604026694;872300.9983072521;2351051.970095769;825263.160013083;2.508981642481224;0.10739529164366679
5852;2019-04-16 07:43:41.774;853;340;131;131;110;41;37;34;-10;40;691;173;-13;25;232;182;844;341;126;40;36;17;849;359;364;135;364;314;846;-1.0;1283.0;1682.0;277.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20030.390625;16502.16015625;0.0;2392.955078125;815.0;161691;610.0;-1.0;Calculated values ==>;1555393421.774;358.46000000000004;307.16;286.26000000000005;286.26000000000005;284.16;277.26000000000005;274.27422755570615;276.86;276.56;272.16;277.16;342.26;290.46000000000004;271.86;275.66;296.36;291.36;357.56000000000006;307.26000000000005;277.16;276.76000000000005;334.16;354.66;274.86;241.49495122638035;269.2639976450953;274.27422755570615;285.76000000000005;8490000.0;3590000.0;3640000.0;1350000.0;3640000.0;3140000.0;8460000.0;0.0;0.21383333333333335;0.2803333333333333;0.04616666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024893423318849872;16502.16015625;0.0;2392.955078125;20030.390625;495014.4556304047;301783.87693318335;227264.15774210627;227264.15774210627;222005.74040226857;430214.79039162316;433749.95420475816;437657.84923729487;473338.7274854557;521568.21456991875;463128.34590979957;437179.3288687813;443037.9379467171;463295.34959360014;457297.8295178155;493651.10837230674;302529.0379699698;434293.55171347444;433567.68989926;255893.36323571714;341788.5100793522;471092.8683005434;202440.51965142967;227264.15774210627;274.15094259168734;2436218.259115675;1460139.682122871;260104.5227857646;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1443458014115.0085;557472210680.1086;1215146210485.3892;65939.25806057088;12402.78342930075;40868.26938769972;68.76784405238458;3934182.987529197;872433.0003590572;2351612.4402982322;825263.7327919177;6.312693902211556;0.313090137844298
5853;2019-04-16 07:44:41.805;852;309;134;133;114;43;36;36;-12;40;718;175;-15;19;233;180;845;303;125;41;35;15;813;363;368;132;367;315;811;-2.0;1284.0;1641.0;300.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19407.28515625;15856.146484375;0.0;2416.638671875;814.0;161692;604.0;0.0;Calculated values ==>;1555393481.805;358.36;304.06;286.56;286.46000000000004;284.56;277.46000000000004;274.69669130483857;276.76000000000005;276.76000000000005;271.96000000000004;277.16;344.96000000000004;290.66;271.66;275.06;296.46000000000004;291.16;357.66;303.46000000000004;277.26000000000005;276.66;333.56;354.56000000000006;274.66;240.83765695389522;269.38090353596624;274.69669130483857;285.66;8130000.0;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;3150000.0;8109999.999999999;0.0;0.214;0.2735;0.05;0.0003333333333333333;0.0003333333333333333;0.0;15856.146484375;0.0;2416.638671875;19407.28515625;498193.5798323145;287658.8337092343;228524.05656196128;228265.538259798;223423.87667111415;429947.3805835815;432557.5304485172;437109.2053401759;473727.59171134117;524343.2841911003;463231.0066357691;436626.3353312552;441930.40532343107;462979.80544440064;456364.2951047695;497166.0179585458;284456.13122967613;433484.00545957795;432370.4908045253;253382.8652305231;341368.83218197053;471297.30857771443;203426.3211828088;228524.05656196128;274.5516387297446;2436547.076215708;1460409.4739993138;260144.62344174608;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1443677727575.5112;557552352065.292;1215335007980.821;63912.2688170399;13393.549369745284;45519.91575997811;67.94881141418801;3935265.6426719497;872648.0808670853;2352332.7137919078;825264.8726860237;6.72550362231688;0.3326404675562076
5854;2019-04-16 07:45:41.775;851;398;142;141;118;45;37;36;-11;41;745;174;-13;15;233;179;843;334;125;39;37;14;839;364;369;142;369;316;841;0.0;519.0;1483.0;272.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19013.259765625;16353.4775390625;0.0;1395.44763183594;813.0;161693;599.0;-1.0;Calculated values ==>;1555393541.775;358.26;312.96000000000004;287.36;287.26000000000005;284.96000000000004;277.66;274.8017692304317;276.86;276.76000000000005;272.06;277.26000000000005;347.66;290.56;271.86;274.66;296.46000000000004;291.06;357.46000000000004;306.56;277.06;276.86;333.06;354.46000000000004;274.56;242.98782864720522;269.49753711883926;274.8017692304317;285.66;8390000.0;3640000.0;3690000.0;1420000.0;3690000.0;3160000.0;8410000.0;0.0;0.08650000000000001;0.24716666666666667;0.04533333333333334;0.0;0.0;-0.0024896655999169415;16353.4775390625;0.0;1395.44763183594;19013.259765625;495645.05848321796;382274.4051932879;230151.7423041515;229893.51187051114;224053.6862219978;429879.7862731237;432488.85388799326;437039.1322159168;472522.5091947854;527113.2218292415;462954.9288931671;436716.74332067836;441111.46426553925;462679.2465461087;456058.7596805061;494442.45988809114;298509.07255283004;432862.1520614866;432488.85388799326;251290.9062238717;340949.162051476;469856.40358979115;203649.0213972959;228524.05656196128;274.64240411484724;2436867.087337939;1460677.7533262037;260176.37494393255;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1443898717025.6167;557634510965.3312;1215524213330.9114;57686.25572400247;12068.067992726454;16948.238004500086;0.0;3936278.457049756;872860.1549218013;2352853.0214562193;825265.438642999;4.884947166456512;0.2698414488927503
5855;2019-04-16 07:46:44.776;845;341;151;147;120;42;37;37;-6;42;765;172;-9;16;233;180;839;286;125;39;36;13;781;353;358;146;358;322;780;221.0;1329.0;12.0;186.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18399.09375;15347.576171875;0.0;1412.55798339844;811.0;161694;594.0;0.0;Calculated values ==>;1555393604.776;357.66;307.26000000000005;288.26000000000005;287.86;285.16;277.36;273.6339639331285;276.86;276.86;272.56;277.36;349.66;290.36;272.26000000000005;274.76000000000005;296.46000000000004;291.16;357.06000000000006;301.76000000000005;277.06;276.76000000000005;332.56;354.26;274.46000000000004;243.81672145450628;270.1917013154234;273.6339639331285;285.66;7809999.999999999;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3220000.0000000005;7800000.0;0.036833333333333336;0.22149999999999997;0.002;0.031000000000000003;0.0;0.036833333333333336;0.0;15347.576171875;0.0;1412.55798339844;18399.09375;500100.62159563595;363206.5968698373;233516.6144231428;232439.53641600782;225357.71778358665;430607.02586249536;435217.872359457;436456.2700834974;472094.78864732845;528759.2282721833;461792.611927746;435963.4417070449;439973.3423672679;464317.31521373475;457994.41410563304;499239.76853965945;279057.35062961443;435569.4238987748;435041.38555822254;249199.05678690012;340109.845020078;469212.77825340634;199904.4925220683;199904.4925220683;273.13172187304093;2437194.4506269842;1460955.1419487793;260200.94538303837;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1444127725660.3533;557725232405.2268;1215725186520.6802;473.1035551228582;8348.556857671481;48770.405567074966;8660.875560165015;3936787.3595205517;873038.8032246791;2353428.0687143984;825341.2225069627;3.9530078295458257;0.13042377343046213
5856;2019-04-16 07:47:41.776;826;289;161;157;122;36;36;30;-7;42;774;169;-9;15;230;183;831;282;125;38;35;11;838;351;356;147;356;318;838;3.0;1296.0;842.0;179.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19666.328125;16327.798828125;0.0;1396.2004394531198;809.0;161695;591.0;0.0;Calculated values ==>;1555393661.776;355.76;302.06;289.26000000000005;288.86;285.36;276.76000000000005;273.4187578820637;276.76000000000005;276.16;272.46000000000004;277.36;350.56000000000006;290.06;272.26000000000005;274.66;296.16;291.46000000000004;356.26;301.36;276.96000000000004;276.66;332.26000000000005;354.06000000000006;274.26000000000005;244.02132995426717;269.7299932089509;273.4187578820637;285.66;8380000.0;3510000.0;3560000.0;1470000.0;3560000.0;3180000.0;8380000.0;0.0005;0.21600000000000003;0.14033333333333334;0.029833333333333333;0.0;0.0005;0.0;16327.798828125;0.0;1396.2004394531198;19666.328125;491957.95371437375;275843.0539781957;235186.7744735529;234123.2307063844;225094.47916178772;430735.4089219946;435522.2255508693;437221.76378542243;471962.6950587572;530012.9434160058;462017.8184454667;436899.13996127737;440683.59932250174;464218.37197162234;458722.83461911156;492720.0283976784;273037.9768222759;435871.12834967964;435347.08258078195;247943.99896000302;339270.558843327;468876.2613342076;200117.26836256066;200117.26836256066;273.2068830756792;2437495.8018834945;1461205.905334196;260223.1813872193;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1444331215660.3533;557808737405.2268;1215907586520.6802;33273.66419100827;8017.976623654134;47451.32314028694;117.61490710911065;3937054.5214318754;873168.3716147395;2354189.824066665;825410.7188898287;5.013573828374499;0.22511340984981368
5857;2019-04-16 07:48:41.797;821;292;167;167;133;36;33;30;-12;41;775;167;-15;11;231;183;825;275;125;39;32;9;822;355;360;147;360;313;822;-1.0;1345.0;1133.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21115.89453125;16150.2587890625;0.0;1372.97497558594;806.0;161696;587.0;-1.0;Calculated values ==>;1555393721.797;355.26;302.36;289.86;289.86;286.46000000000004;276.76000000000005;273.8482719121499;276.46000000000004;276.16;271.96000000000004;277.26000000000005;350.66;289.86;271.66;274.26000000000005;296.26000000000005;291.46000000000004;355.66;300.66;277.06;276.36;331.86;353.76;274.06;244.02132995426717;269.14681796795327;273.8482719121499;285.66;8220000.0;3550000.0;3600000.0;1470000.0;3600000.0;3130000.0;8220000.0;0.0;0.22416666666666665;0.18883333333333333;0.04783333333333333;0.0;0.0;-0.0024907929810119417;16150.2587890625;0.0;1372.97497558594;21115.89453125;492739.0484865821;278262.52206632774;237089.66556847573;237089.66556847573;228107.31672004543;430477.46260093397;434017.3760585396;437568.04326289374;471863.4502349779;530497.1981711765;462521.17689039593;437089.72060350876;441140.86030291184;463758.2318617846;458082.44237734104;493342.4445002198;271248.5707216954;435089.031508698;433836.9858812755;246270.64818160105;338011.6871214325;468676.4039564751;201065.6057080451;200117.26836256066;273.596576524036;2437835.772686594;1461476.6505415943;260246.26592573768;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1444546090840.0254;557896968275.0923;1216096952775.3914;44659.54362494058;12800.71651621657;49786.043372019216;0.0;3937704.19213454;873341.921445162;2355000.419062017;825411.6993570966;6.120234709733554;0.29910282326259663
5858;2019-04-16 07:49:41.777;823;285;152;153;140;40;32;32;-14;40;770;166;-16;11;231;181;823;273;125;40;31;8;807;358;363;149;363;313;807;-2.0;1281.0;1257.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20067.29296875;15881.814453125;0.0;1361.69482421875;801.0;161697;585.0;0.0;Calculated values ==>;1555393781.777;355.46000000000004;301.66;288.36;288.46000000000004;287.16;277.16;274.1680685717883;276.36;276.36;271.76000000000005;277.16;350.16;289.76000000000005;271.56;274.26000000000005;296.26000000000005;291.26000000000005;355.46000000000004;300.46000000000004;277.16;276.26000000000005;331.66;353.26;273.96000000000004;244.42749628697553;269.14681796795327;274.1680685717883;285.66;8070000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3130000.0;8070000.0;0.0;0.2135;0.2095;0.04;0.0;0.0;0.0;15881.814453125;0.0;1361.69482421875;20067.29296875;494473.45583658555;276345.23779378313;233315.51002701608;233582.63659986667;230145.08942208343;430280.9020939914;433086.23799672595;437249.5021140777;471498.710610231;529972.6664276887;462394.7205796059;436929.5940270328;441140.86030291184;463311.6885489323;457322.39786825684;494473.45583658555;271357.6307978251;434538.5910328508;432902.2481429067;245433.99809710225;335913.7198600519;468300.5169074621;201983.68643882827;200117.26836256066;273.96861406576414;2438178.8515181267;1461743.4955073828;260269.0472444383;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1444762918540.0942;557985738675.1205;1216284690175.4512;49288.18838396475;10652.673218745353;47635.22864577535;0.0;3938486.828935608;873537.3012113774;2355811.992381112;825411.6993570966;6.238642524455837;0.2955314493112824
5859;2019-04-16 07:50:41.778;822;286;141;142;131;41;33;33;-13;40;764;166;-16;11;232;180;822;276;127;35;32;5;830;355;361;149;361;313;831;-1.0;1270.0;559.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19653.1171875;16302.0205078125;0.0;1362.66918945312;794.0;161698;586.0;-1.0;Calculated values ==>;1555393841.778;355.36;301.76000000000005;287.26000000000005;287.36;286.26000000000005;277.26000000000005;273.8482719121499;276.46000000000004;276.46000000000004;271.86;277.16;349.56000000000006;289.76000000000005;271.56;274.26000000000005;296.36;291.16;355.36;300.76000000000005;276.66;276.36;331.76000000000005;352.56000000000006;273.66;244.42749628697553;269.14681796795327;273.8482719121499;285.86;8300000.0;3550000.0;3610000.0;1490000.0;3610000.0;3130000.0;8309999.999999999;0.0;0.21166666666666664;0.09316666666666666;0.0165;0.0;0.0;-0.002492710889566148;16302.0205078125;0.0;1362.66918945312;19653.1171875;492119.849865515;275078.9773230486;230041.23055319084;230300.60093220498;227468.60351060075;430477.46260093397;433769.5290198815;437408.94190281845;471498.710610231;529342.9047443516;462394.7205796059;436929.5940270328;441140.86030291184;463741.9828368515;457671.52647964493;492119.849865515;271117.3808119976;434130.71970383386;433588.14229367237;245852.32104278926;332976.8817968329;467999.4618644289;201183.26544607463;200117.26836256066;273.64262838286083;2438509.8604537346;1462011.698602776;260291.75065633224;360026.2015674814;0;25;24;5;1;0;0;4;118;126;1444980122160.6948;558075140165.3677;1216472493305.9705;22008.3588565533;4402.467240902846;46778.855949661185;0.0;3939080.9767332203;873662.7628065465;2356598.7895346507;825411.6993570966;4.143275840189064;0.16704958649747123
5860;2019-04-16 07:51:41.778;823;293;136;136;122;41;35;32;-14;39;756;167;-17;11;232;181;824;284;129;38;33;3;826;358;363;142;363;311;827;-2.0;1321.0;871.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20100.75;16226.4912109375;0.0;2365.48901367188;776.0;161699;595.0;-1.0;Calculated values ==>;1555393901.778;355.46000000000004;302.46000000000004;286.76000000000005;286.76000000000005;285.36;277.26000000000005;274.1680685717883;276.66;276.36;271.76000000000005;277.06;348.76;289.86;271.46000000000004;274.26000000000005;296.36;291.26000000000005;355.56000000000006;301.56;276.96000000000004;276.46000000000004;332.66;350.76;273.46000000000004;242.98782864720522;268.91163127593666;274.1680685717883;286.06;8259999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;8270000.0;0.0;0.22016666666666668;0.1451666666666667;0.037000000000000005;0.0;0.0;-0.002495552563121636;16226.4912109375;0.0;2365.48901367188;20100.75;492656.88164429885;278316.2155328025;228807.7860304651;228807.7860304651;225236.04515631867;430280.9020939914;433634.880018922;437706.9197206977;472325.50216173066;528656.3869025569;462822.39217474737;437231.03110804653;441564.8193833535;463444.52863536426;457322.39786825684;492808.2283285168;274525.0985308014;434178.6716885159;433269.66867335857;249617.41799618208;325426.6669566859;468765.9560302198;201773.44098179086;200117.26836256066;273.88663773786476;2438841.142680297;1462282.7695337657;260322.8186413583;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1445197322160.6948;558162440165.3677;1216659693305.9705;34249.67666359798;9878.72305679187;48058.66907713034;0.0;3939549.793695888;873781.772725694;2357389.1022432074;825411.6993570966;4.958431952046521;0.23201730888644895
5861;2019-04-16 07:52:41.789;828;293;132;132;117;43;35;33;-13;39;736;168;-10;18;232;181;825;285;129;37;34;3;808;359;364;143;364;311;808;-1.0;1308.0;763.0;268.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19364.5;15862.05859375;0.0;2352.01196289062;750.0;161700;630.0;-1.0;Calculated values ==>;1555393961.789;355.96000000000004;302.46000000000004;286.36;286.36;284.86;277.46000000000004;274.27422755570615;276.66;276.46000000000004;271.86;277.06;346.76;289.96000000000004;272.16;274.96000000000004;296.36;291.26000000000005;355.66;301.66;276.86;276.56;336.16;348.16;273.46000000000004;243.1966462407574;268.91163127593666;274.27422755570615;286.06;8080000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;8080000.0;0.0;0.218;0.12716666666666668;0.04466666666666667;0.0;0.0;-0.002499581753787056;15862.05859375;0.0;2352.01196289062;19364.5;495121.55342154077;279862.3015024244;228050.7652878793;228050.7652878793;224218.5452678291;430214.79039162316;433384.8821390699;437864.8868398262;472193.81962526246;526555.4332623981;462948.22806213784;438336.84446586855;442613.9118981167;463295.34959360014;457159.53534223116;494675.96751216566;276270.4750112628;433749.95420475816;433201.5241952028;264262.8888514036;314524.84189198195;468628.5149305175;201831.30942503005;200117.26836256066;273.91372110802257;2439170.0800573127;1462550.2231392793;260362.13835673573;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1445415462145.3967;558247955840.2509;1216846327515.7153;30015.603261248245;11916.94184591177;47612.39736519682;0.0;3940085.435877596;873963.4365652341;2358186.5072932662;825411.6993570966;4.916250993642378;0.2407251192991787
5862;2019-04-16 07:53:41.789;829;291;133;132;114;43;36;33;-10;39;740;172;3;21;232;181;825;285;130;39;35;-3;808;358;363;143;363;309;808;-2.0;1293.0;620.0;260.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19297.033203125;15860.36328125;0.0;2332.00830078125;717.0;161701;698.0;0.0;Calculated values ==>;1555394021.789;356.06000000000006;302.26000000000005;286.46000000000004;286.36;284.56;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;272.16;277.06;347.16;290.36;273.46000000000004;275.26000000000005;296.36;291.26000000000005;355.66;301.66;277.06;276.66;342.96000000000004;344.86;272.86;243.1966462407574;268.67533136820026;274.1680685717883;286.16;8080000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;8080000.0;0.0;0.2155;0.10333333333333333;0.043333333333333335;0.0;0.0;0.0;15860.36328125;0.0;2332.00830078125;19297.033203125;495269.85823848704;278939.7017375835;228309.23263497764;228050.7652878793;223461.67123500828;430280.9020939914;433816.67410848953;438784.29025187716;472193.81962526246;527131.5743628122;463748.0191085698;440780.27310602705;443468.83949473884;463444.52863536426;457322.39786825684;494675.96751216566;276270.4750112628;434358.88782729313;433634.880018922;292734.4514702754;300694.37409284414;468031.60685560585;201266.67822225805;200117.26836256066;273.6885944568274;2439492.259500672;1462814.5766549043;260401.171858933;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1445633562145.3967;558333755840.2509;1217032327515.7153;24543.486576393974;11559.813574111738;47066.38363394456;0.0;3940540.094959576;874159.0761937343;2358975.497134926;825411.6993570966;4.571679036426325;0.2231090461411083
5863;2019-04-16 07:54:41.790;829;293;136;135;114;42;36;32;-5;39;751;175;6;24;232;182;823;287;131;42;35;-8;803;358;363;142;363;308;803;-2.0;1230.0;639.0;267.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19180.17578125;15755.3037109375;0.0;2330.83544921875;695.0;161702;743.0;0.0;Calculated values ==>;1555394081.79;356.06000000000006;302.46000000000004;286.76000000000005;286.66;284.56;277.36;274.1680685717883;276.76000000000005;276.36;272.66;277.06;348.26;290.66;273.76000000000005;275.56;296.36;291.36;355.46000000000004;301.86;277.36;276.66;347.46000000000004;342.66;272.36;242.98782864720522;268.5567601203482;274.1680685717883;286.26000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;8030000.0;0.0;0.20500000000000002;0.1065;0.0445;0.0;0.0;0.0;15755.3037109375;0.0;2330.83544921875;19180.17578125;495740.84202352643;280305.9511793765;229162.08287646444;228901.8472484531;223525.08862243977;430280.9020939914;433816.67410848953;439776.62843957054;472325.50216173066;528362.7715125432;464269.81132602115;441446.09905818984;444110.9870452586;463444.52863536426;457460.35787645925;494853.34240361996;277538.10553044564;434896.4795471851;433634.880018922;311590.51834565785;291477.81744585035;467672.8576980303;201125.27933708506;200117.26836256066;273.63322214074384;2439812.9082525447;1463078.0449372525;260440.02953775326;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1445851365775.1335;558419257265.1476;1217217430600.4917;25416.368679414703;11861.367237062062;44549.62355900074;0.0;3940956.434025074;874354.2559532;2359738.9765850566;825411.6993570966;4.5243132738767775;0.2252008309765209
5864;2019-04-16 07:55:41.770;829;297;142;141;117;40;36;32;-3;39;761;176;10;26;232;183;822;291;131;44;35;-9;828;354;360;142;359;308;830;-2.0;1217.0;212.0;145.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19734.623046875;16225.693359375;0.0;2338.60522460938;681.0;161703;755.0;0.0;Calculated values ==>;1555394141.77;356.06000000000006;302.86;287.36;287.26000000000005;284.86;277.16;273.7412296467126;276.76000000000005;276.36;272.86;277.06;349.26;290.76000000000005;274.16;275.76000000000005;296.36;291.46000000000004;355.36;302.26000000000005;277.56;276.66;348.66;341.26;272.26000000000005;242.98782864720522;268.5567601203482;273.7412296467126;286.26000000000005;8280000.0;3540000.0;3600000.0;1420000.0;3590000.0;3080000.0;8300000.0;0.0;0.20283333333333334;0.035333333333333335;0.024166666666666666;0.0;0.0;0.0;16225.693359375;0.0;2338.60522460938;19734.623046875;493372.4294073712;279845.40272415295;230315.6353761817;230056.14930311008;223939.53265206233;430542.39183029096;434555.4581654633;440082.6566914647;472325.50216173066;529410.3175314887;464394.14735077554;442045.18520996696;444402.3695586691;464038.2431886511;458243.10377271957;492312.74364971905;277232.73656929674;435968.7166933796;434376.6058122323;316620.98725437425;285614.20965156396;467573.34908673447;199516.80233434978;200117.26836256066;272.9829801180172;2440137.090146219;1463344.4644101535;260478.92857271232;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1446068193475.2024;558504428865.1747;1217402169000.5505;8499.993520618062;6478.03321318263;43625.39476947899;0.0;3941238.9761647135;874507.033347555;2360473.523474088;825411.6993570966;3.1567808090437355;0.13379108506016785
5865;2019-04-16 07:56:41.790;836;301;151;149;120;37;36;30;-5;38;768;177;8;27;232;185;825;295;133;46;35;-9;825;356;361;141;361;304;825;-1.0;1260.0;967.0;283.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19539.044921875;16179.251953125;0.0;2305.208984375;675.0;161704;753.0;-1.0;Calculated values ==>;1555394201.79;356.76;303.26000000000005;288.26000000000005;288.06;285.16;276.86;273.955091788801;276.76000000000005;276.16;272.66;276.96000000000004;349.96000000000004;290.86;273.96000000000004;275.86;296.36;291.66;355.66;302.66;277.76000000000005;276.66;348.46000000000004;340.66;272.26000000000005;242.77792619122317;268.0796299477929;273.955091788801;286.46000000000004;8250000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;8250000.0;0.0;0.21;0.16116666666666665;0.04716666666666667;0.0;0.0;-0.002510690854711812;16179.251953125;0.0;2305.208984375;19539.044921875;494709.37306738476;282105.1704032193;232750.41320275332;232223.1905382058;224757.05119001286;430412.23801567365;434310.53623595677;440642.64510116994;472358.58907936385;530446.4994497097;465103.48649095057;442580.7327243594;445341.22453111183;463741.9828368515;458195.27633761574;493055.2840860342;279354.4166943343;436081.5480936552;434130.71970383386;315782.5089487807;283101.5729112263;467712.56826658786;200920.3996999608;200117.26836256066;273.5441031735473;2440464.479806043;1463614.5956347422;260517.63992392548;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1446284565575.1335;558589357165.1477;1217585830200.4922;38635.235217161535;12583.697284059244;44877.18215225698;0.0;3941631.9006685945;874665.9340508996;2361211.290788693;825411.6993570966;5.198751263474749;0.26103131404965757
5866;2019-04-16 07:57:41.771;847;298;159;157;128;39;37;31;-3;37;772;177;9;27;232;185;830;292;133;48;36;-8;803;357;362;142;362;304;804;-2.0;1244.0;765.0;247.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19186.486328125;15750.119140625;0.0;2295.8544921875;663.0;161705;748.0;-1.0;Calculated values ==>;1555394261.771;357.86;302.96000000000004;289.06;288.86;285.96000000000004;277.06;274.0616903277293;276.86;276.26000000000005;272.86;276.86;350.36;290.86;274.06;275.86;296.36;291.66;356.16;302.36;277.96000000000004;276.76000000000005;347.96000000000004;339.46000000000004;272.36;242.98782864720522;268.0796299477929;274.0616903277293;286.46000000000004;8030000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8040000.000000001;0.0;0.20733333333333331;0.1275;0.04116666666666667;0.0;0.0;-0.002512395515160507;15750.119140625;0.0;2295.8544921875;19186.486328125;498380.1649234973;282646.5565251327;235249.60060189123;234709.18120691192;227077.14439790888;430346.717906069;434244.55786418;440943.6375800933;472128.42060986464;530863.9974095965;465103.48649095057;442728.0766999201;445341.22453111183;463593.40581284417;458034.50368877524;495888.37443797785;279745.0322242578;436194.857971995;434064.28222162405;313686.43059754226;278076.8904731985;467672.8576980303;201147.00857516355;200117.26836256066;273.63730831356344;2440787.0903737983;1463880.5894688906;260555.9699778341;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1446501396889.9404;558674230280.0721;1217768172440.3298;30574.070198128542;10971.98078889135;44813.71961897795;0.0;3942208.462244208;874862.1692071824;2361958.4782851306;825411.6993570966;4.785542324464679;0.23295859407420133
5867;2019-04-16 07:58:41.761;851;292;167;164;135;38;38;30;1;37;773;178;12;29;232;186;834;287;134;49;37;-6;801;353;359;142;359;304;801;192.0;1230.0;750.0;159.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19845.033203125;15744.330078125;0.0;2303.06127929688;651.0;161706;745.0;-1.0;Calculated values ==>;1555394321.761;358.26;302.36;289.86;289.56;286.66;276.96000000000004;273.6339639331285;276.96000000000004;276.16;273.26000000000005;276.86;350.46000000000004;290.96000000000004;274.36;276.06;296.36;291.76000000000005;356.56000000000006;301.86;278.06;276.86;347.66;338.26;272.56;242.98782864720522;268.0796299477929;273.6339639331285;286.56;8009999.999999999;3529999.9999999995;3590000.0;1420000.0;3590000.0;3040000.0;8009999.999999999;0.032;0.20500000000000002;0.125;0.026500000000000003;0.0;0.032;-0.0025140795606752053;15744.330078125;0.0;2303.06127929688;19845.033203125;499144.5556129347;280011.7538574744;237490.0772327091;236666.36227708147;228931.8390171304;430607.02586249536;435153.4052875198;441542.48092842754;472128.42060986464;530968.349634598;465226.67702375446;443168.68479859125;445627.2469483674;464038.2431886511;458811.10526195535;496664.1343548654;277699.2644163356;437069.0757284575;434976.4790924014;312428.86344474956;273052.9745269728;467871.8059836037;200569.1420542003;200569.1420542003;273.3931453308917;2441112.2988261664;1464142.9994701312;260594.28788855288;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1446717660839.9749;558759416080.0857;1217950542040.359;30121.667359278406;7083.5205941291915;44887.79833739861;7501.034785222436;3942714.175757631;875012.6066416462;2362705.8663494443;825474.1975622128;4.964375144399119;0.18396372079944995
5868;2019-04-16 07:59:41.772;851;294;173;171;140;36;39;29;5;36;774;179;14;32;232;188;836;290;134;50;38;-5;812;353;359;141;358;304;812;248.0;1146.0;1067.0;203.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20964.361328125;15924.3857421875;0.0;2306.45043945312;648.0;161707;743.0;0.0;Calculated values ==>;1555394381.772;358.26;302.56;290.46000000000004;290.26000000000005;287.16;276.76000000000005;273.6339639331285;277.06;276.06;273.66;276.76000000000005;350.56000000000006;291.06;274.56;276.36;296.36;291.96000000000004;356.76;302.16;278.16;276.96000000000004;347.46000000000004;337.96000000000004;272.66;242.77792619122317;268.0796299477929;273.6339639331285;286.56;8120000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3040000.0;8120000.0;0.04133333333333333;0.191;0.17783333333333334;0.03383333333333333;0.0;0.04133333333333333;0.0;15924.3857421875;0.0;2306.45043945312;20964.361328125;498138.82175627083;279980.268110672;238929.51452437654;238376.8679257952;230068.17790012094;430607.02586249536;435329.8517278034;442137.2501143532;472161.77640367835;531072.693019601;465349.7830868261;443461.255666955;446054.7494118788;464185.92985963024;459082.2296024654;495930.8469596135;278161.74948121415;437240.5822781351;435153.4052875198;311590.51834565785;271797.11229066993;468109.78375237755;200641.99025297508;200641.99025297508;273.4217327072858;2441452.439462499;1464406.9538187487;260632.70752861883;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1446933100330.5364;558844331645.307;1218132975480.8345;42945.90704534841;9049.32701339645;41593.89761837428;9693.138488094515;3943323.1838436066;875147.0716861321;2363426.6792757674;825617.5086087398;5.6652513980255135;0.2221274639740448
5869;2019-04-16 08:00:41.782;854;299;167;168;148;37;40;29;9;36;774;179;18;32;232;188;838;294;134;52;40;-3;829;354;359;141;359;304;830;135.0;1187.0;931.0;236.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21774.787109375;16219.7685546875;0.0;2302.51733398438;634.0;161708;742.0;0.0;Calculated values ==>;1555394441.782;358.56000000000006;303.06;289.86;289.96000000000004;287.96000000000004;276.86;273.7412296467126;277.16;276.06;274.06;276.76000000000005;350.56000000000006;291.06;274.96000000000004;276.36;296.36;291.96000000000004;356.96000000000004;302.56;278.36;277.16;347.36;336.56;272.86;242.77792619122317;268.0796299477929;273.7412296467126;286.56;8290000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;8300000.0;0.022500000000000003;0.19783333333333333;0.15516666666666667;0.03933333333333333;0.0;0.022500000000000003;0.0;16219.7685546875;0.0;2302.51733398438;21774.787109375;497018.056717343;280745.792449071;236941.6318027209;237212.70131486128;231881.01947723696;430542.39183029096;435505.82383528166;442728.0766999201;472161.77640367835;531072.693019601;465349.7830868261;444043.6597017553;446054.7494118788;464038.2431886511;458923.5272896674;494632.04930227326;278523.2782767812;437582.33777929767;435505.82383528166;311171.3556482807;265937.0223246507;468308.25738961285;200748.46122383134;200748.46122383134;273.46788614057596;2441808.6583926836;1464674.866415839;260671.1219947355;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1447148536230.5022;558928945745.2936;1218315405880.8054;37547.17033470645;10524.018649187405;42753.518534543175;5282.040658757633;3943994.0712842746;875310.2100851634;2364129.6915594526;825742.322567137;5.188708821084172;0.22718633203007946
5870;2019-04-16 08:01:41.773;861;301;155;157;145;39;37;30;12;36;774;179;22;36;233;188;843;295;136;53;37;-3;823;358;363;142;363;303;823;-1.0;1226.0;1296.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20853.87890625;16154.974609375;0.0;2297.03686523438;623.0;161709;739.0;0.0;Calculated values ==>;1555394501.773;359.26;303.26000000000005;288.66;288.86;287.66;277.06;274.1680685717883;276.86;276.16;274.36;276.76000000000005;350.56000000000006;291.06;275.36;276.76000000000005;296.46000000000004;291.96000000000004;357.46000000000004;302.66;278.46000000000004;276.86;347.06000000000006;335.46000000000004;272.86;242.98782864720522;267.9596281332873;274.1680685717883;286.76000000000005;8230000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8230000.0;0.0;0.20433333333333334;0.21600000000000003;0.049;0.0;0.0;0.0;16154.974609375;0.0;2297.03686523438;20853.87890625;498599.8260640513;282287.02571115637;233843.83985634393;234376.94282341652;231205.00741990915;430280.9020939914;433997.93586973246;443373.06176112994;472029.85167895287;531148.0953184956;465494.8583239426;444821.6150417089;446814.236746235;463577.2511321169;458285.0314232081;495941.3169087018;279515.8165202779;436830.5876020472;433997.93586973246;309913.9067706182;261333.34086894934;468170.05761196464;201782.72513332497;200748.46122383134;273.8902600318673;2442163.8439899418;1464944.6154734942;260709.44586357937;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1447365103740.275;559013833010.2045;1218497478565.6145;52183.51271160588;13052.979291453345;44222.94391270129;0.0;3944741.714812189;875506.6555965485;2364854.3866918413;825786.3329700296;5.932114017291859;0.3014239105266763
5871;2019-04-16 08:02:41.773;869;293;144;145;135;43;35;32;11;36;772;179;23;37;234;186;847;287;136;41;34;-3;816;361;366;143;366;305;811;-1.0;1183.0;1172.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20037.84375;15983.681640625;0.0;2319.12719726562;615.0;161710;735.0;-1.0;Calculated values ==>;1555394561.773;360.06000000000006;302.46000000000004;287.56;287.66;286.66;277.46000000000004;274.4858918419099;276.66;276.36;274.26000000000005;276.76000000000005;350.36;291.06;275.46000000000004;276.86;296.56;291.76000000000005;357.86;301.86;277.26000000000005;276.56;346.66;334.66;272.86;243.1966462407574;268.19934244402924;274.4858918419099;286.76000000000005;8159999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;8109999.999999999;0.0;0.19716666666666666;0.19533333333333333;0.036000000000000004;0.0;0.0;-0.002519005868973884;15983.681640625;0.0;2319.12719726562;20037.84375;500399.42916757776;279604.0973856622;231131.3330262394;231394.34884110282;228782.9661808073;430081.6785162784;432880.6149027872;442816.332836664;471897.7078724963;530788.4338752198;465204.42352049466;444567.3504985989;446570.8011300101;463263.04696767486;457525.94569334446;497183.15130791924;276915.1099832528;433981.5763581648;432695.15374167816;308237.3991652946;257985.5697089033;468031.60685560585;202678.9209576719;200748.46122383134;274.2527432974884;2442504.6083454103;1465212.4376089107;260747.91389743355;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1447583803740.275;559099333010.2045;1218679878565.6145;46906.841120363126;9552.696692325624;43429.51548118006;0.0;3945567.4677607887;875695.0362297466;2365584.823853457;825786.3329700296;5.457580537424272;0.2613112960197995
5872;2019-04-16 08:03:41.784;874;325;142;142;127;45;36;33;-15;37;771;180;-11;38;234;185;853;329;137;38;35;-5;842;360;366;142;366;306;836;-3.0;1190.0;1219.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20295.671875;16473.8203125;0.0;2316.90502929688;608.0;161711;730.0;0.0;Calculated values ==>;1555394621.784;360.56000000000006;305.66;287.36;287.36;285.86;277.66;274.38016830617;276.76000000000005;276.46000000000004;271.66;276.86;350.26;291.16;272.06;276.96000000000004;296.56;291.66;358.46000000000004;306.06;276.96000000000004;276.66;346.16;333.96000000000004;272.66;242.98782864720522;268.3187672390254;274.38016830617;286.86;8420000.0;3600000.0;3660000.0;1420000.0;3660000.0;3060000.0;8359999.999999999;0.0;0.19833333333333333;0.20316666666666666;0.033666666666666664;0.0;0.0;0.0;16473.8203125;0.0;2316.90502929688;20295.671875;498792.0712761344;293557.7101956764;230225.83593064448;230225.83593064448;226383.1536039149;430148.3826014536;433065.50215134333;438677.07709952706;472128.42060986464;530608.3473777291;465182.2774696979;439294.3313615184;446519.73315770726;463263.04696767486;457549.89371207694;495666.04113781615;296057.71504290355;433433.583526483;432880.6149027872;306141.9092990094;255056.51255035817;467971.24586402735;202428.5034989847;200748.46122383134;274.1508541802042;2442840.782595808;1465482.966379334;260786.55458209576;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1447803443999.9746;559184848685.0876;1218863212170.364;47997.83520317685;8939.938992956437;39588.984675490996;0.0;3946358.4850556594;875849.1697795512;2366276.77152097;825786.3329700296;5.136936287228699;0.24806894244789612
5873;2019-04-16 08:04:41.754;880;351;142;141;124;44;37;33;-20;38;771;180;-21;26;234;186;858;344;137;41;36;-7;836;361;366;142;366;307;830;-1.0;1174.0;1239.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20018.763671875;16337.5185546875;0.0;2323.55322265625;599.0;161712;722.0;0.0;Calculated values ==>;1555394681.754;361.16;308.26000000000005;287.36;287.26000000000005;285.56;277.56;274.4858918419099;276.86;276.46000000000004;271.16;276.96000000000004;350.26;291.16;271.06;275.76000000000005;296.56;291.76000000000005;358.96000000000004;307.56;277.26000000000005;276.76000000000005;345.36;333.06;272.46000000000004;242.98782864720522;268.43790593516167;274.4858918419099;286.86;8359999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;3070000.0;8300000.0;0.0;0.19566666666666668;0.20650000000000002;0.03333333333333333;0.0;0.0;0.0;16337.5185546875;0.0;2323.55322265625;20018.763671875;500212.90986028226;318037.8097930547;230315.6353761817;230056.14930311008;225702.57602972284;430081.6785162784;433249.8226776551;437671.5478804793;472226.9707426428;530532.6438189453;465036.58527324186;437514.20447033056;444602.3403324462;463263.04696767486;457525.94569334446;496967.47509520943;309576.47028251586;433981.5763581648;433065.50215134333;302789.4550866088;251290.9062238717;467772.34329588304;202661.43383147224;200748.46122383134;274.24595291820987;2443176.568248711;1465756.2574894456;260825.20573230443;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1448022934200.0793;559270006085.1283;1219047020220.4517;48529.58855111997;8837.03031548036;36666.17327501705;0.0;3947162.4780563964;875997.2371198201;2366911.913441036;825786.3329700296;5.038981322379446;0.2465569119997926
5874;2019-04-16 08:05:41.805;882;355;143;142;123;44;38;33;-18;38;772;182;-21;18;235;187;860;348;138;42;37;-9;840;360;365;141;365;309;834;-1.0;1240.0;1012.0;134.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19881.53515625;16462.7890625;0.0;2345.3623046875;617.0;161713;716.0;12.0;Calculated values ==>;1555394741.805;361.36;308.66;287.46000000000004;287.36;285.46000000000004;277.56;274.38016830617;276.96000000000004;276.46000000000004;271.36;276.96000000000004;350.36;291.36;271.06;274.96000000000004;296.66;291.86;359.16;307.96000000000004;277.36;276.86;344.76;334.86;272.26000000000005;242.77792619122317;268.67533136820026;274.38016830617;286.96000000000004;8400000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;8340000.000000001;0.0;0.20666666666666667;0.16866666666666666;0.022333333333333334;0.0;0.0;0.0302248464488038;16462.7890625;0.0;2345.3623046875;19881.53515625;500149.0085969569;321548.78602049034;230515.0789734054;230255.66080978428;225397.79688587505;430148.3826014536;433683.32636128634;437530.6787186241;472358.58907936385;530485.7866552352;464992.52412879263;437055.2244796515;443026.34146199;463545.3156519603;457825.80360019417;496897.37192550977;312378.35577637376;434408.92020770046;433500.59072566376;300275.376401361;258822.4845140824;467712.56826658786;202476.20808060904;200748.46122383134;274.1693982202243;2443509.3533667177;1466029.8257223065;260864.14643326064;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1448242420605.5115;559354978250.2957;1219231977300.816;39645.85404761187;5923.612044153527;38133.930004154776;0.0;3947897.8979888856;876120.3470276095;2367535.7774703223;825786.3329700296;4.450378692822955;0.20103833969014154
5875;2019-04-16 08:06:41.795;879;358;149;147;123;41;38;33;-18;39;774;182;-21;13;234;188;857;352;139;46;37;-12;844;359;364;139;364;309;838;-1.0;1247.0;916.0;127.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20038.380859375;16499.875;0.0;2343.19799804688;747.0;161714;709.0;0.0;Calculated values ==>;1555394801.795;361.06000000000006;308.96000000000004;288.06;287.86;285.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;271.36;277.06;350.56000000000006;291.36;271.06;274.46000000000004;296.56;291.96000000000004;358.86;308.36;277.76000000000005;276.86;344.06000000000006;347.86;271.96000000000004;242.35481222062532;268.67533136820026;274.27422755570615;287.06;8440000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;8380000.0;0.0;0.20783333333333334;0.15266666666666667;0.021166666666666667;0.0;0.0;0.0;16499.875;0.0;2343.19799804688;20038.380859375;499349.9940865552;323613.346084096;232017.17339081422;231494.86102170835;225346.23849394493;430214.79039162316;433931.68165179034;437530.6787186241;472719.2527797885;530695.0954061259;464992.52412879263;437055.2244796515;442284.0055802907;463561.2209818517;458124.47357435315;496080.35779700393;315319.81209193985;435366.92532215983;433749.95420475816;297342.5633918147;313267.23492439475;467693.11601967004;202146.07792979485;200748.46122383134;274.0364057269491;2443841.96388924;1466304.4688080598;260903.21125723366;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1448461084155.5461;559438964250.309;1219417346400.8455;35935.3823870946;5620.745639569025;37568.06674903582;0.0;3948527.636652002;876216.5339744923;2368166.5223017037;825786.3329700296;4.199113105590623;0.1878234538067599
5876;2019-04-16 08:07:41.795;877;360;161;158;127;40;38;32;-18;39;777;182;-21;13;235;189;852;353;141;49;37;-16;842;359;364;134;364;309;836;-3.0;1251.0;840.0;87.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19986.568359375;16499.892578125;0.0;2372.27294921875;822.0;161715;701.0;-325.0;Calculated values ==>;1555394861.795;360.86;309.16;289.26000000000005;288.96000000000004;285.86;277.16;274.27422755570615;276.96000000000004;276.36;271.36;277.06;350.86;291.36;271.06;274.46000000000004;296.66;292.06;358.36;308.46000000000004;278.06;276.86;343.26;355.36;271.56;241.2770596917726;268.67533136820026;274.27422755570615;287.26000000000005;8420000.0;3590000.0;3640000.0;1340000.0;3640000.0;3090000.0;8359999.999999999;0.0;0.2085;0.14;0.0145;0.0;0.0;-0.8086672261117532;16499.892578125;0.0;2372.27294921875;19986.568359375;499234.76703800046;328613.71020023094;235221.2613250967;234422.11363701333;226383.1536039149;430214.79039162316;433931.68165179034;437530.6787186241;473371.24222306634;531008.9890600382;464992.52412879263;437055.2244796515;442284.0055802907;463693.98011157714;458261.73571072373;495515.95670021937;317541.0944496749;435897.0153556221;433749.95420475816;293991.1381695566;344726.4743306794;467992.3154765687;202253.26279166027;200748.46122383134;274.0781255495799;2444175.505132729;1466579.4668712108;260942.50684846088;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1448679484155.5461;559520864250.309;1219602746400.8455;32938.83822977494;3853.2162639311728;37107.758779238524;0.0;3949101.588490476;876295.4836570215;2368788.8208477725;825786.3329700296;3.915809935318324;0.16557237208605666
5877;2019-04-16 08:08:41.796;874;353;178;174;135;39;37;32;-15;39;784;182;-6;15;234;190;846;348;142;51;37;-18;802;357;363;135;362;307;793;-2.0;1315.0;616.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19489.783203125;15753.9921875;0.0;1374.7551269531198;843.0;161716;687.0;-325.0;Calculated values ==>;1555394921.796;360.56000000000006;308.46000000000004;290.96000000000004;290.56;286.66;277.06;274.0616903277293;276.86;276.36;271.66;277.06;351.56000000000006;291.36;272.56;274.66;296.56;292.16;357.76;307.96000000000004;278.26000000000005;276.86;341.86;357.46000000000004;271.36;241.49495122638035;268.43790593516167;274.0616903277293;287.36;8020000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3070000.0;7930000.0;0.0;0.21916666666666668;0.10266666666666667;0.015666666666666666;0.0;0.0;-0.8075479343058246;15753.9921875;0.0;1374.7551269531198;19489.783203125;502366.70354257873;369183.9838080865;240726.98093285278;239598.65436917217;229052.911882701;430346.717906069;433997.93586973246;438453.4767200345;473241.2657668606;531891.0264084993;465283.8071159195;439841.7392340246;442994.2643117957;463858.19375264365;458718.309999043;498326.2750525682;359192.50151312765;436483.0716089266;433997.93586973246;288127.0477506168;353542.7174425113;467656.67764891183;201495.11491787378;200748.46122383134;273.7734759328241;2444504.4802115127;1466848.2537236393;260973.73260281183;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1448897587790.2827;559601565595.2114;1219787549480.6223;24327.725145021835;4169.864482786263;30493.485367394052;0.0;3949578.8178050453;876362.3437774802;2369352.1739373757;825786.3329700296;3.44398069001963;0.15008025349977908
