;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5878;2019-04-16 08:09:44.756;863;345;189;186;147;36;39;31;-4;40;794;183;8;13;234;191;840;342;140;52;38;-17;801;352;357;140;357;308;796;182.0;1178.0;140.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22810.654296875;15752.873046875;0.0;1365.26599121094;852.0;161717;671.0;-325.0;Calculated values ==>;1555394984.756;359.46000000000004;307.66;292.06;291.76000000000005;287.86;276.76000000000005;273.5264737036516;277.06;276.26000000000005;272.76000000000005;277.16;352.56000000000006;291.46000000000004;273.96000000000004;274.46000000000004;296.56;292.26000000000005;357.16;307.36;278.36;276.96000000000004;340.26;358.36;271.46000000000004;242.56692532238324;268.5567601203482;273.5264737036516;287.16;8009999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;7959999.999999999;0.030333333333333334;0.19633333333333333;0.02333333333333333;0.0125;0.0;0.030333333333333334;-0.8070626762807642;15752.873046875;0.0;1365.26599121094;22810.654296875;500878.07985827595;343813.0926819988;243811.8409176714;242944.593187879;232168.3727090649;430671.36484660726;435807.7667011844;439929.7848208182;472686.4266018815;532860.5745757109;465262.0307979504;441746.15580451366;442491.83973573893;464595.45822754485;459645.3148129146;497542.97027655714;332526.88286651793;438038.4151603797;435633.1181867728;281426.5920051367;357322.216966979;467057.3815275755;199857.05102658845;199857.05102658845;273.10873256723653;2444874.374037431;1467123.7637564668;260997.69256527073;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1449124243790.42;559688135595.2639;1219981151480.7395;5601.697121865361;3340.004131262338;32398.1584948377;7151.874037192259;3949840.533975471;876428.0134064006;2369902.126423482;825848.8721352593;2.8327690105372425;0.07298961334561498
5879;2019-04-16 08:10:41.797;852;351;187;187;156;33;40;27;3;39;802;181;12;17;233;193;834;347;139;52;40;-17;840;350;355;141;355;303;835;227.0;1204.0;1186.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28632.1484375;16414.330078125;0.0;1334.80383300781;854.0;161718;658.0;-325.0;Calculated values ==>;1555395041.797;358.36;308.26000000000005;291.86;291.86;288.76000000000005;276.46000000000004;273.3108153835814;277.16;275.86;273.46000000000004;277.06;353.36;291.26000000000005;274.36;274.86;296.46000000000004;292.46000000000004;356.56000000000006;307.86;278.36;277.16;338.96000000000004;358.56000000000006;271.46000000000004;242.77792619122317;267.9596281332873;273.3108153835814;287.06;8400000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;8350000.0;0.03783333333333334;0.20066666666666666;0.19766666666666666;0.014166666666666666;0.0;0.03783333333333334;-0.8069543906613748;16414.330078125;0.0;1334.80383300781;28632.1484375;495701.94452640007;315474.4043105448;242356.8329902966;242356.8329902966;233908.224815354;430799.1582183253;436453.30209453666;442049.80010727816;472456.96783784614;534064.5815565682;465740.3463148761;443373.06176112994;444100.09568505123;464757.83745873196;460227.04262423;492985.1558743982;310909.40068092727;438490.27250877686;436453.30209453666;275983.5004908252;358162.1983326704;466917.0415954002;200078.46317321731;200078.46317321731;273.18729124970184;2445281.92249647;1467378.6039550633;261019.0834934019;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1449327309750.0261;559768278200.1085;1220155411735.4016;47829.66760063269;3780.213194314257;36536.53487548983;8942.84807252325;3950263.836540641;876484.4223391339;2370448.251956386;825976.3803355482;5.470084581539082;0.1969353946418665
5880;2019-04-16 08:11:41.767;856;357;171;174;157;34;36;27;9;38;801;178;15;18;233;194;834;351;137;53;36;-17;835;354;359;142;359;299;829;-3.0;1215.0;1237.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28600.76171875;16283.677734375;0.0;1313.56140136719;850.0;161719;647.0;-325.0;Calculated values ==>;1555395101.767;358.76;308.86;290.26000000000005;290.56;288.86;276.56;273.7412296467126;276.76000000000005;275.86;274.06;276.96000000000004;353.26;290.96000000000004;274.66;274.96000000000004;296.46000000000004;292.56;356.56000000000006;308.26000000000005;278.46000000000004;276.76000000000005;337.86;358.16;271.46000000000004;242.98782864720522;267.47669482898436;273.7412296467126;286.86;8350000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;8290000.000000001;0.0;0.2025;0.20616666666666666;0.030166666666666668;0.0;0.0;-0.8071707982878529;16283.677734375;0.0;1313.56140136719;28600.76171875;496762.0784298758;329082.71062576544;238047.94290852462;238869.3500236827;234274.57440914976;430542.39183029096;434799.06761956174;443750.3205605084;472226.9707426428;534255.3300068169;465950.4152497214;444613.46213006455;445042.1710269553;464169.8927984072;459735.5206260379;493461.3303464567;318613.90070757864;437752.5954410684;434799.06761956174;271378.50176498963;356482.2694418079;466776.4391559354;200751.21778162374;200078.46317321731;273.4689672506638;2445758.6249442073;1467650.9511119316;261041.14216884374;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1449541402650.1282;559853135750.149;1220335921435.4878;50098.31502291339;8025.09417812507;35406.60450187282;0.0;3951079.495029632;876582.7507118371;2371047.478355069;826050.8668076545;5.3150390797917915;0.25760245051157726
5881;2019-04-16 08:12:41.778;868;353;152;154;148;38;32;30;11;38;793;176;21;22;234;192;838;348;136;38;31;-17;812;358;363;143;363;297;806;-1.0;1208.0;1144.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23792.220703125;15881.3857421875;0.0;1301.71899414062;846.0;161720;635.0;-325.0;Calculated values ==>;1555395161.778;359.96000000000004;308.46000000000004;288.36;288.56;287.96000000000004;276.96000000000004;274.1680685717883;276.36;276.16;274.26000000000005;276.96000000000004;352.46000000000004;290.76000000000005;275.26000000000005;275.36;296.56;292.36;356.96000000000004;307.96000000000004;276.96000000000004;276.26000000000005;336.66;357.76;271.46000000000004;243.1966462407574;267.23344911666527;274.1680685717883;286.76000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2970000.0;8059999.999999999;0.0;0.20133333333333334;0.19066666666666665;0.020166666666666666;0.0;0.0;-0.8073865507575788;15881.3857421875;0.0;1301.71899414062;23792.220703125;500613.16603827075;350700.22662613285;233332.5322494044;233867.53358987242;232268.09722895484;430280.9020939914;433086.23799672595;444440.31481115596;472095.1348084983;533572.6320904356;465994.7752827137;445860.458780388;446001.37555907265;463709.8566730499;458831.93800034054;496226.63725654135;335140.97543490067;434178.6716885159;432902.2481429067;266355.56789118156;354802.47531532554;466635.57275278756;201974.20392496014;200078.46317321731;273.96491914236435;2446195.3131770287;1467919.0424493374;261062.9401677637;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1449758042360.6929;559938651425.372;1220514754215.9539;46230.20514230133;5337.337604694519;32431.91324675699;0.0;3951882.37986834;876694.1247251439;2371612.902979961;826050.8668076545;4.888491182630292;0.22551424038593598
5882;2019-04-16 08:13:41.798;875;348;143;144;134;41;33;30;13;38;783;175;26;26;234;191;843;344;137;35;33;-16;813;356;361;144;361;298;808;-1.0;1162.0;757.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21225.25;15903.9931640625;0.0;1301.68395996094;845.0;161721;622.0;-325.0;Calculated values ==>;1555395221.798;360.66;307.96000000000004;287.46000000000004;287.56;286.56;277.26000000000005;273.955091788801;276.46000000000004;276.16;274.46000000000004;276.96000000000004;351.46000000000004;290.66;275.76000000000005;275.76000000000005;296.56;292.26000000000005;357.46000000000004;307.56;276.66;276.46000000000004;335.36;357.66;271.56;243.40439225979637;267.35522164206344;273.955091788801;286.86;8130000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;8080000.0;0.0;0.19366666666666665;0.12616666666666668;0.0035;0.0;0.0;-0.8074403863400168;15903.9931640625;0.0;1301.68395996094;21225.25;501534.9627595134;332020.51694038505;230915.99471603878;231178.9586432618;228568.09120709903;430412.23801567365;433769.5290198815;444526.6575060108;471963.08021786925;532459.9673767688;465728.7424332417;446370.11790384504;446370.11790384504;464006.2339002714;459013.50581512303;496871.47969942936;321880.78039459453;434130.71970383386;433769.5290198815;260914.8530628454;354382.54770086217;466594.4891701542;201827.3482567008;200078.46317321731;273.898635264724;2446570.5838146317;1468184.0088995246;261084.6424240492;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1449975314760.6238;560024780125.3446;1220693313715.8972;30620.562850287948;926.684993197087;33889.86543203634;0.0;3952523.0164090972;876746.3423135058;2372165.7686959384;826050.8668076545;3.80322801618512;0.14579936942111207
5883;2019-04-16 08:14:41.789;878;351;141;142;127;39;33;30;16;38;774;174;29;31;234;192;850;347;139;38;33;-15;824;355;360;146;360;298;820;-2.0;1094.0;1237.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20330.85546875;16072.6328125;0.0;1293.13793945312;845.0;161722;608.0;-325.0;Calculated values ==>;1555395281.789;360.96000000000004;308.26000000000005;287.26000000000005;287.36;285.86;277.06;273.8482719121499;276.46000000000004;276.16;274.76000000000005;276.96000000000004;350.56000000000006;290.56;276.06;276.26000000000005;296.56;292.36;358.16;307.86;276.96000000000004;276.46000000000004;333.96000000000004;357.66;271.66;243.81672145450628;267.35522164206344;273.8482719121499;287.06;8240000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;2980000.0;8200000.0;0.0;0.18233333333333332;0.20616666666666666;0.015000000000000001;0.0;0.0;-0.8074403863400168;16072.6328125;0.0;1293.13793945312;20330.85546875;500990.8657377367;325255.473123028;230206.83641909366;230467.49697877924;226598.61340201343;430477.46260093397;434017.3760585396;444955.10376800725;471698.3107888524;531524.5232217384;465606.7220071223;446790.83026174403;447070.3672417847;464153.9787801302;459307.5724470408;496886.9282913651;318078.19583423156;434911.66494596965;434017.3760585396;255056.51255035817;354382.54770086217;466412.1571570121;201351.22982788138;200078.46317321731;273.70830998032363;2446916.832748043;1468450.4408116005;261106.26269632758;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1450191582315.397;560111767075.2533;1220872086895.7097;50222.99867732261;3975.913909936961;32602.792218017345;0.0;3953196.611700002;876787.1911760737;2372719.791059952;826050.8668076545;4.998436639819996;0.22526485374980643
5884;2019-04-16 08:15:41.769;884;353;142;142;126;39;34;30;21;39;764;175;32;33;234;193;856;349;139;40;33;-15;835;355;360;147;360;299;831;-2.0;1147.0;1287.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19996.412109375;16330.2578125;0.0;1299.78051757812;846.0;161723;594.0;-325.0;Calculated values ==>;1555395341.769;361.56000000000006;308.46000000000004;287.36;287.36;285.76000000000005;277.06;273.8482719121499;276.56;276.16;275.26000000000005;277.06;349.56000000000006;290.66;276.36;276.46000000000004;296.56;292.46000000000004;358.76;308.06;277.16;276.46000000000004;332.56;357.76;271.66;244.02132995426717;267.47669482898436;273.8482719121499;287.06;8350000.0;3550000.0;3600000.0;1470000.0;3600000.0;2990000.0;8309999.999999999;0.0;0.19116666666666668;0.2145;0.0;0.0;0.0;-0.8073865507575788;16330.2578125;0.0;1299.78051757812;19996.412109375;500886.4044867691;320385.33535738074;230300.60093220498;230300.60093220498;226196.0414517793;430477.46260093397;434197.24731978856;445469.0283512164;471664.89969118324;530408.5386915257;465584.1372130743;447018.97109551297;447158.73241492786;464153.9787801302;459443.0104646142;496762.0784298758;314862.1017328507;435265.9143433108;434017.3760585396;249199.05678690012;354802.47531532554;466270.5782373311;201709.7481601087;200078.46317321731;273.8482719121499;2447252.7812911132;1468720.3748921985;261127.86314759176;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1450407510315.4656;560199637775.2812;1221051127195.7666;52286.365600992605;0.0;34773.21221191463;0.0;3954050.571654359;876820.3127477951;2373281.0706081456;826050.8668076545;4.938138884495633;0.19857033856945813
5885;2019-04-16 08:16:41.800;891;357;143;143;125;39;34;30;26;38;756;176;32;36;234;194;864;352;141;43;33;-14;833;358;363;148;363;300;827;-1.0;1193.0;1487.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19582.068359375;16212.4296875;0.0;1303.60412597656;846.0;161724;582.0;-325.0;Calculated values ==>;1555395401.8;362.26;308.86;287.46000000000004;287.46000000000004;285.66;277.06;274.1680685717883;276.56;276.16;275.76000000000005;276.96000000000004;348.76;290.76000000000005;276.36;276.76000000000005;296.56;292.56;359.56000000000006;308.36;277.46000000000004;276.46000000000004;331.36;357.76;271.76000000000005;244.22491754036054;267.5978703862781;274.1680685717883;287.26000000000005;8330000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;8270000.0;0.0;0.19883333333333333;0.24783333333333332;0.024;0.0;0.0;-0.8073865507575788;16212.4296875;0.0;1303.60412597656;19582.068359375;502080.84683118854;331100.7847397012;230621.13890008314;230621.13890008314;225995.54680316418;430280.9020939914;433452.5470882844;445982.11402675457;471432.6538135293;529498.9437343386;465561.65816320834;446827.4400790702;447387.1986165429;463709.8566730499;459104.5488287171;498131.11713194073;321450.6670018937;435074.67720794375;433269.66867335857;244179.05427248686;354802.47531532554;466229.44033231953;202037.0343442424;200078.46317321731;273.9893972240886;2447582.7723684767;1468991.7040685904;261149.56922860205;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1450624522380.1;560288183500.1322;1221230920040.4639;60457.7222479826;6340.617743713852;35129.96283419102;0.0;3954990.591144118;876873.1785287857;2373863.8980378853;826050.8668076545;5.819142844281647;0.2773201750830686
5886;2019-04-16 08:17:41.800;898;353;144;143;126;42;35;31;19;39;749;177;27;37;236;192;870;349;142;38;34;-13;812;361;366;149;366;304;806;-1.0;1213.0;1368.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19014.482421875;15926.134765625;0.0;1321.361328125;847.0;161725;572.0;-325.0;Calculated values ==>;1555395461.8;362.96000000000004;308.46000000000004;287.56;287.46000000000004;285.76000000000005;277.36;274.4858918419099;276.66;276.26000000000005;275.06;277.06;348.06000000000006;290.86;275.86;276.86;296.76000000000005;292.36;360.16;308.06;276.96000000000004;276.56;330.36;357.86;271.86;244.42749628697553;268.0796299477929;274.4858918419099;287.36;8120000.0;3610000.0;3660000.0;1490000.0;3660000.0;3040000.0;8059999.999999999;0.0;0.2021666666666667;0.228;0.0095;0.0;0.0;-0.8073326741387927;15926.134765625;0.0;1321.361328125;19014.482421875;504912.5969279535;350700.22662613285;231210.85863330908;230947.64272848945;226535.71553792834;430081.6785162784;432880.6149027872;444188.7006036905;471399.1107851406;528461.3794440429;465103.48649095057;445341.22453111183;446763.26843288407;463529.53543198755;458352.99863763346;500902.3932865021;338298.52556095447;433433.583526483;432695.15374167816;239996.17471937067;355222.41127806646;466188.36539371597;203072.1322224532;200078.46317321731;274.4052252849822;2447904.4102916536;1469259.525439033;261171.44394071956;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1450843222380.1;560377283500.1322;1221412120040.4639;54974.57759092211;2499.604215126996;32873.08192518155;0.0;3955952.526976109;876946.8470451094;2374430.590077547;826050.8668076545;5.238282892782908;0.23070799592961228
5887;2019-04-16 08:18:41.760;896;349;144;143;126;44;36;32;-10;39;745;177;-9;36;236;192;873;345;144;37;35;-11;807;360;365;150;365;306;800;0.0;1233.0;1192.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18630.826171875;15829.2783203125;0.0;1329.689453125;846.0;161726;563.0;-325.0;Calculated values ==>;1555395521.76;362.76;308.06;287.56;287.46000000000004;285.76000000000005;277.56;274.38016830617;276.76000000000005;276.36;272.16;277.06;347.66;290.86;272.26000000000005;276.76000000000005;296.76000000000005;292.36;360.46000000000004;307.66;276.86;276.66;329.46000000000004;357.76;272.06;244.62907804385475;268.3187672390254;274.38016830617;287.56;8070000.0;3600000.0;3650000.0;1500000.0;3650000.0;3060000.0;8000000.0;0.0;0.2055;0.19866666666666666;0.008333333333333333;0.0;0.0;-0.8073865507575788;15829.2783203125;0.0;1329.689453125;18630.826171875;505060.1563907347;349520.2189200674;231307.28495878374;231043.30433346008;226619.46824849717;430148.3826014536;433317.3069910173;439447.9078533812;471265.88027044147;527888.4794726515;464811.52113392844;439601.1947501439;446235.4177501;463678.2282813929;458513.0163278268;501780.1521523194;335710.2780598727;433500.59072566376;433133.46834165603;236231.924509345;354802.47531532554;466248.34427671094;202817.46587526827;200078.46317321731;274.3018863871842;2448217.912056198;1469523.9774626226;261193.52130251747;360026.2015674814;0;25;24;5;1;0;0;4;119;126;1451062376180.2395;560466923700.1892;1221594998040.5803;47010.58113965176;2195.2573200120223;34127.35912599779;0.0;3956801.836715189;876985.9448086963;2374988.5548619893;826050.8668076545;4.856539081253092;0.20763866506639225
5888;2019-04-16 08:19:44.761;888;351;146;146;125;42;36;32;-11;39;715;177;-18;30;236;192;873;348;142;38;36;-12;824;358;363;138;363;309;819;-2.0;1148.0;1075.0;99.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19934.564453125;16151.8505859375;0.0;2363.96484375;846.0;161727;555.0;-325.0;Calculated values ==>;1555395584.761;361.96000000000004;308.26000000000005;287.76000000000005;287.76000000000005;285.66;277.36;274.1680685717883;276.76000000000005;276.36;272.06;277.06;344.66;290.86;271.36;276.16;296.76000000000005;292.36;360.46000000000004;307.96000000000004;276.96000000000004;276.76000000000005;328.66;357.76;271.96000000000004;242.14157278889297;268.67533136820026;274.1680685717883;287.36;8240000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;8190000.000000001;0.0;0.19133333333333333;0.17916666666666667;0.0165;0.0;0.0;-0.8073865507575788;16151.8505859375;0.0;2363.96484375;19934.564453125;502437.6605541079;326216.5923078028;231530.09246820878;231530.09246820878;226102.57325777144;430280.9020939914;433816.67410848953;438628.6885954579;472850.0741107318;524503.6805708723;464371.3912419397;437530.6787186241;444783.8392473439;463974.7193981239;458831.93800034054;500263.84950346994;320408.9228194493;434178.6716885159;433816.67410848953;232886.18681767926;354802.47531532554;467832.08141530916;202073.27019819964;200078.46317321731;274.00350983626186;2448555.3645800827;1469803.8167820538;261225.8412905855;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1451291699819.9756;560557645140.0848;1221788726115.3574;42382.84579617543;4385.020385082308;34412.242638875956;0.0;3957584.041615731;877043.5231524771;2375588.2858961313;826050.8668076545;4.384365848126399;0.19612648501395902
5889;2019-04-16 08:20:41.781;882;356;150;149;127;40;36;32;-16;38;692;179;-20;22;235;194;872;351;142;41;35;-12;843;357;362;132;362;309;838;-2.0;1226.0;939.0;95.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20172.6875;16512.802734375;0.0;2362.53662109375;844.0;161728;549.0;-325.0;Calculated values ==>;1555395641.781;361.36;308.76000000000005;288.16;288.06;285.86;277.16;274.0616903277293;276.76000000000005;276.36;271.56;276.96000000000004;342.36;291.06;271.16;275.36;296.66;292.56;360.36;308.26000000000005;277.26000000000005;276.66;328.06;357.56000000000006;271.96000000000004;240.83765695389522;268.67533136820026;274.0616903277293;287.36;8430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3090000.0;8380000.0;0.0;0.20433333333333334;0.1565;0.01583333333333333;0.0;0.0;-0.807494180863602;16512.802734375;0.0;2362.53662109375;20172.6875;499881.20993954333;320580.8879578471;232278.9469229688;232017.17339081422;226356.63533712848;430346.717906069;434064.28222162405;437845.99643053644;473533.532933398;522079.7031150039;464620.10995377705;437214.0438153077;443615.8663983838;463990.4146581629;459262.8302995626;498405.892037141;314141.2652243193;434960.5676705249;433883.48505660606;230377.04089860234;353962.6284160805;468660.5945250286;201786.77581507002;200078.46317321731;273.8873321636622;2448872.9917336386;1470062.5026892344;261263.27255634038;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1451498397319.9065;560634622140.0591;1221964917915.2986;36943.2680263205;4225.502129574344;37651.40541208657;0.0;3958212.260366932;877111.7137071468;2376158.989953144;826050.8668076545;4.1758282637257516;0.18014153167880967
5890;2019-04-16 08:21:41.782;879;358;153;152;129;40;36;32;-19;39;706;181;-21;11;236;195;871;353;141;43;36;-11;833;359;364;136;364;308;826;-1.0;1271.0;1270.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19136.365234375;16317.0107421875;0.0;1380.6298828125;843.0;161729;543.0;-325.0;Calculated values ==>;1555395701.782;361.06000000000006;308.96000000000004;288.46000000000004;288.36;286.06;277.16;274.27422755570615;276.76000000000005;276.36;271.26000000000005;277.06;343.76;291.26000000000005;271.06;274.26000000000005;296.76000000000005;292.66;360.26;308.46000000000004;277.46000000000004;276.76000000000005;327.46000000000004;357.46000000000004;272.06;241.71165711629368;268.5567601203482;274.27422755570615;287.26000000000005;8330000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;8259999.999999999;0.0;0.21183333333333335;0.21166666666666664;0.033;0.0;0.0;-0.8075479343058246;16317.0107421875;0.0;1380.6298828125;19136.365234375;500334.44101202436;334489.6759842547;233262.84091921404;232998.2670543585;227026.8102457952;430214.79039162316;433567.68989926;437601.09044165985;473111.07959547755;523635.9223563975;465014.50054098107;437285.26766895736;442194.31993339997;463826.62237682095;459082.3157024968;499162.2175699716;323941.26031633164;434832.48858899495;433567.68989926;227868.02628245065;353542.7174425113;468207.8111126352;202096.74113247715;200078.46317321731;274.0171925481188;2449200.572633588;1470336.0890286588;261294.46613051012;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1451716200950.5088;560715023480.2815;1222150021000.8105;49848.420603777;8781.665309345215;37117.639444896064;0.0;3958935.536495251;877220.1085759887;2376782.0757132648;826050.8668076545;5.4101971775132185;0.2659697900308126
5891;2019-04-16 08:22:41.802;874;356;154;153;132;42;37;33;-17;40;741;181;-20;2;236;194;868;352;140;46;36;-9;819;361;366;140;366;311;812;-1.0;1296.0;987.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18877.169921875;16117.50390625;0.0;1379.54016113281;841.0;161730;539.0;-325.0;Calculated values ==>;1555395761.802;360.56000000000006;308.76000000000005;288.56;288.46000000000004;286.36;277.36;274.4858918419099;276.86;276.46000000000004;271.46000000000004;277.16;347.26;291.26000000000005;271.16;273.36;296.76000000000005;292.56;359.96000000000004;308.36;277.76000000000005;276.76000000000005;327.06;357.26;272.26000000000005;242.56692532238324;268.91163127593666;274.4858918419099;287.16;8190000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;8120000.0;0.0;0.21600000000000003;0.16449999999999998;0.0205;0.0;0.0;-0.8076553178556489;16117.50390625;0.0;1379.54016113281;18877.169921875;500856.1635185566;349111.62098690245;233764.2380791336;233497.3348734822;227993.00713341936;430081.6785162784;433249.8226776551;437231.03110804653;472686.4266018815;527081.0665603569;464575.55063975544;436752.093818078;440196.911670792;463529.53543198755;458627.51755640097;499984.6581090281;337651.68357818987;434884.3229509934;433065.50215134333;226195.42121513622;352702.9203549205;467851.532398639;202744.80349126438;200078.46317321731;274.2783190164168;2449517.457686276;1470606.4667465172;261317.4752146747;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1451935273950.4392;560797851080.2551;1222335782900.7515;38572.98444296066;5434.687942601181;35063.922498661064;0.0;3959672.627152087;877338.617676254;2377383.7892336086;826050.8668076545;4.5191401804619415;0.2052285610396825
5892;2019-04-16 08:23:41.793;863;353;155;154;132;42;37;34;-15;40;765;180;-18;3;237;195;862;349;139;48;37;-7;817;360;365;143;365;312;809;-2.0;1311.0;961.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18727.62890625;16020.2607421875;0.0;1383.77575683594;838.0;161731;535.0;-325.0;Calculated values ==>;1555395821.793;359.46000000000004;308.46000000000004;288.66;288.56;286.36;277.36;274.38016830617;276.86;276.56;271.66;277.16;349.66;291.16;271.36;273.46000000000004;296.86;292.66;359.36;308.06;277.96000000000004;276.86;326.66;356.96000000000004;272.46000000000004;243.1966462407574;269.02936301313275;274.38016830617;287.06;8170000.0;3600000.0;3650000.0;1430000.0;3650000.0;3120000.0;8090000.000000001;0.0;0.2185;0.16016666666666665;0.0245;0.0;0.0;-0.807816084502526;16020.2607421875;0.0;1383.77575683594;18727.62890625;499436.6904192888;345509.66495051776;234083.52297610661;233815.733773445;228036.28695571166;430148.3826014536;433500.59072566376;437319.724394416;472292.48545527144;529524.2052922209;464303.77579241345;436840.5790983701;440133.4945721987;463811.02350835653;458923.6217875544;499290.83718229143;333459.9702145033;435481.94520808145;433500.59072566376;224522.8720964353;351443.28659558244;467633.211013016;202401.3072412614;200078.46317321731;274.1402797028649;2449830.7840035167;1470874.2412794342;261340.49939315536;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1452154541055.2092;560882738345.166;1222522654865.5554;37626.09981403026;6498.181642407988;36234.044432461706;0.0;3960307.524271374;877438.0433399378;2377977.8498349525;826050.8668076545;4.61722347533625;0.2136615387481714
5893;2019-04-16 08:24:41.753;853;355;157;156;132;41;37;34;-11;41;775;178;-2;7;237;195;855;351;139;50;37;-6;828;360;365;145;365;312;822;-1.0;1211.0;1034.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18864.462890625;16283.783203125;0.0;1375.7937011718802;833.0;161732;534.0;-325.0;Calculated values ==>;1555395881.753;358.46000000000004;308.66;288.86;288.76000000000005;286.36;277.26000000000005;274.38016830617;276.86;276.56;272.06;277.26000000000005;350.66;290.96000000000004;272.96000000000004;273.86;296.86;292.66;358.66;308.26000000000005;278.16;276.86;326.56;356.46000000000004;272.56;243.61107973660833;269.02936301313275;274.38016830617;287.06;8280000.0;3600000.0;3650000.0;1450000.0;3650000.0;3120000.0;8220000.0;0.0;0.20183333333333334;0.17233333333333334;0.027166666666666665;0.0;0.0;-0.8080832042427842;16283.783203125;0.0;1375.7937011718802;18864.462890625;496962.0176656105;332086.3706991389;234394.12079005872;234127.2018768046;227850.39959314157;430148.3826014536;433500.59072566376;437953.8592893559;472127.72840069426;530572.8914667955;464053.752563492;439361.88655270665;440745.6017281058;463811.02350835653;458923.6217875544;497258.23676039913;323494.58941858646;435835.70984594146;433500.59072566376;224104.74344509715;349344.06076314294;467454.15562920104;202383.0420647537;200078.46317321731;274.13317677150707;2450143.842590402;1471143.2621789055;261363.48047437862;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1452373395055.3484;560969080745.221;1222709730065.6743;40596.704168373115;7201.098585167485;35071.296155155855;0.0;3960958.9464005088;877552.1279014611;2378571.6648661126;826050.8668076545;4.692586881202855;0.22324022977254177
5894;2019-04-16 08:25:41.824;848;356;163;161;134;40;38;34;-1;41;776;176;11;14;237;196;850;352;141;51;37;-5;835;359;364;147;364;313;828;-1.0;1286.0;888.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18978.66796875;16410.46875;0.0;1381.27160644531;822.0;161733;537.0;-325.0;Calculated values ==>;1555395941.824;357.96000000000004;308.76000000000005;289.46000000000004;289.26000000000005;286.56;277.16;274.27422755570615;276.96000000000004;276.56;273.06;277.26000000000005;350.76;290.76000000000005;274.26000000000005;274.56;296.86;292.76000000000005;358.16;308.36;278.26000000000005;276.86;326.86;355.36;272.66;244.02132995426717;269.14681796795327;274.27422755570615;287.26000000000005;8350000.0;3590000.0;3640000.0;1470000.0;3640000.0;3130000.0;8280000.0;0.0;0.21433333333333332;0.14800000000000002;0.0205;0.0;0.0;-0.8086672261117532;16410.46875;0.0;1381.27160644531;18978.66796875;495568.2369281631;327990.16715214984;235897.9023310769;235360.56644065154;228278.94816248905;430214.79039162316;433931.68165179034;439296.7158964009;471863.4502349779;530602.0755241937;463654.91405716195;441140.86030291184;441595.6070332459;463959.1484052212;459218.5880301819;495867.3712703813;320767.520023262;436248.0655949691;433749.95420475816;225359.1397227605;344726.4743306794;467274.7372287429;202199.81043762772;200078.46317321731;274.05732377012356;2450459.5751888165;1471416.0366795338;261386.48320628278;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1452592353849.8408;561056784405.0177;1222897451940.2393;35090.342007898435;5434.035999217862;37529.734783965905;0.0;3961590.4181422195;877657.545285886;2379177.389382701;826050.8668076545;4.387098239257185;0.195204106568902
5895;2019-04-16 08:26:41.804;848;355;178;174;137;39;39;34;3;42;774;176;16;20;237;197;848;350;143;53;38;-4;806;357;363;147;362;312;798;-2.0;1334.0;630.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19116.90234375;15808.0205078125;0.0;1373.50439453125;803.0;161734;559.0;-325.0;Calculated values ==>;1555396001.804;357.96000000000004;308.66;290.96000000000004;290.56;286.86;277.06;274.0616903277293;277.06;276.56;273.46000000000004;277.36;350.56000000000006;290.76000000000005;274.76000000000005;275.16;296.86;292.86;357.96000000000004;308.16;278.46000000000004;276.96000000000004;329.06;353.46000000000004;272.76000000000005;244.02132995426717;269.02936301313275;274.0616903277293;287.46000000000004;8059999.999999999;3570000.0000000005;3629999.9999999995;1470000.0;3620000.0000000005;3120000.0;7980000.0;0.0;0.22233333333333333;0.105;0.01583333333333333;0.0;0.0;-0.8096641175285533;15808.0205078125;0.0;1373.50439453125;19116.90234375;498250.69428019685;366784.1301373247;240618.4829086643;239493.9104443084;229499.10235334848;430346.717906069;434358.88782729313;440133.4945721987;471962.6950587572;530468.0662796029;463803.36123716255;442106.86074977124;442705.0933822002;464254.5134180436;459669.781954241;498250.69428019685;356079.72610909544;436830.5876020472;434178.6716885159;234559.02529450474;336752.88402864704;467375.0144371895;201633.33856491308;200078.46317321731;273.82746099673346;2450776.932453826;1471684.4345942973;261409.43202080933;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1452810381149.9102;561144955005.0458;1223084889440.2988;25042.51638076499;4207.576534644376;31609.345256708213;0.0;3962091.3582599;877737.8652747701;2379753.356330223;826050.8668076545;3.5421441646204337;0.1536047939639164
5896;2019-04-16 08:27:41.804;844;349;191;187;146;36;41;32;3;41;770;176;21;26;236;198;844;345;141;54;40;-4;813;352;358;147;357;312;807;197.0;1253.0;-1.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21350.18359375;16024.4091796875;0.0;1379.6599121093802;775.0;161735;632.0;-325.0;Calculated values ==>;1555396061.804;357.56000000000006;308.06;292.26000000000005;291.86;287.76000000000005;276.76000000000005;273.5264737036516;277.26000000000005;276.36;273.46000000000004;277.26000000000005;350.16;290.76000000000005;275.26000000000005;275.76000000000005;296.76000000000005;292.96000000000004;357.56000000000006;307.66;278.56;277.16;336.36;350.66;272.76000000000005;244.02132995426717;269.02936301313275;273.5264737036516;287.26000000000005;8130000.0;3520000.0000000005;3579999.9999999995;1470000.0;3570000.0000000005;3120000.0;8070000.0;0.03283333333333333;0.20883333333333332;0.0;0.008166666666666666;0.0;0.03283333333333333;-0.8111054859756234;16024.4091796875;0.0;1379.6599121093802;21350.18359375;497018.80212438136;336615.98058088496;244128.8558499123;242977.77762050598;231722.37370392412;430671.36484660726;435919.11457929364;440133.4945721987;471863.4502349779;530048.6696012774;463803.36123716255;442854.025216948;443595.0263661134;464857.1551205372;460585.14549566834;497018.80212438136;325203.47785869037;438149.4439138761;435744.4992520704;265099.94585879904;325007.27902157017;467375.0144371895;200026.4346153596;200026.4346153596;273.17545601836764;2451114.158169972;1471949.7048416932;261432.375056698;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1453026681149.9102;561233155005.0458;1223272089440.2988;0.0;2183.346735211611;35880.766884151795;7739.409788905336;3962300.0458964063;877791.1229686856;2380315.7739313967;826115.3618892287;2.6317709477410363;0.0486529212153027
5897;2019-04-16 08:28:41.795;841;356;193;192;155;34;42;28;1;40;767;177;16;27;235;199;842;352;139;53;41;-4;846;351;357;146;356;308;840;249.0;1239.0;724.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26894.3828125;16564.052734375;0.0;1352.01159667969;755.0;161736;711.0;-325.0;Calculated values ==>;1555396121.795;357.26;308.76000000000005;292.46000000000004;292.36;288.66;276.56;273.4187578820637;277.36;275.96000000000004;273.26000000000005;277.16;349.86;290.86;274.76000000000005;275.86;296.66;293.06;357.36;308.36;278.46000000000004;277.26000000000005;344.26;348.66;272.76000000000005;243.81672145450628;268.5567601203482;273.4187578820637;287.06;8460000.0;3510000.0;3570000.0000000005;1460000.0;3560000.0;3080000.0;8400000.0;0.0415;0.20650000000000002;0.12066666666666667;0.020166666666666666;0.0;0.0415;-0.8121145155908007;16564.052734375;0.0;1352.01159667969;26894.3828125;493478.87358509324;319451.7039825818;243941.0124598769;243657.6472794512;233561.37740427858;430735.4089219946;436328.9944427473;440691.34818141814;471896.58969717816;530038.3807940419;464518.39432022074;442936.2754991869;444547.7262109147;464872.6823385499;460873.564739189;493630.7937351129;314449.01371570845;438207.1016784942;436155.6998607666;298180.4796168596;316620.98725437425;467514.6561409828;200172.1351744294;200172.1351744294;273.22846223274337;2451516.135918825;1472221.2346228606;261455.1355714151;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1453241148975.5376;561321041820.3029;1223458061540.8428;29022.65170284331;5391.407506158827;37001.037574007016;9793.317934482993;3962541.865049656;877854.2364524388;2380923.031201402;826261.4460381079;4.532715066038811;0.15320851828210477
5898;2019-04-16 08:29:41.785;850;358;174;177;161;36;33;30;-1;39;763;177;11;24;236;198;844;353;142;55;33;-4;830;357;362;145;362;305;824;-2.0;1190.0;1545.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26801.43359375;16211.6845703125;0.0;1346.5498046875;739.0;161737;747.0;-325.0;Calculated values ==>;1555396181.785;358.16;308.96000000000004;290.56;290.86;289.26000000000005;276.76000000000005;274.0616903277293;276.46000000000004;276.16;273.06;277.06;349.46000000000004;290.86;274.26000000000005;275.56;296.76000000000005;292.96000000000004;357.56000000000006;308.46000000000004;278.66;276.46000000000004;347.86;347.06000000000006;272.76000000000005;243.61107973660833;268.19934244402924;274.0616903277293;287.36;8300000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8240000.000000001;0.0;0.19833333333333333;0.2575;0.044000000000000004;0.0;0.0;-0.8129092524705983;16211.6845703125;0.0;1346.5498046875;26801.43359375;496331.548115489;336920.79044921335;238967.30391891333;239796.04886913387;235431.0465138322;430346.717906069;433520.3008126533;441030.91413852724;471929.7997510953;529848.3059433332;464957.64817713265;442816.332836664;444711.81521382625;464122.52100971725;459805.1627156728;495436.7098794095;325638.6779784668;437406.86254204705;433520.3008126533;313267.23492439475;309913.9067706182;467654.04046548787;201610.49151735718;200172.1351744294;273.8185410630016;2451963.526478092;1472494.3202452522;261477.61983509478;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1453456813025.5718;561408327270.3168;1223641930890.872;61650.75882495129;11705.916153717752;33676.60966035364;0.0;3963297.350868882;877996.6904033442;2381511.9134317166;826343.0434190778;6.095902489570378;0.3230582741400137
5899;2019-04-16 08:30:41.776;860;355;155;157;150;40;33;31;0;39;759;177;14;25;237;197;848;350;142;36;32;-4;819;358;363;145;363;305;812;87.0;1254.0;963.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22779.638671875;16083.6298828125;0.0;1356.42272949219;729.0;161738;758.0;-325.0;Calculated values ==>;1555396241.776;359.16;308.66;288.66;288.86;288.16;277.16;274.1680685717883;276.46000000000004;276.26000000000005;273.16;277.06;349.06000000000006;290.86;274.56;275.66;296.86;292.86;357.96000000000004;308.16;276.76000000000005;276.36;348.96000000000004;346.06000000000006;272.76000000000005;243.61107973660833;268.19934244402924;274.1680685717883;287.36;8190000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;8120000.0;0.0145;0.209;0.1605;0.035833333333333335;0.0;0.0145;-0.8134002665482082;16083.6298828125;0.0;1356.42272949219;22779.638671875;498817.0848562296;346318.6300099091;234031.6082371841;234567.76723036446;232699.38353633927;430280.9020939914;433269.66867335857;441181.0962547605;471929.7997510953;529430.2317793416;464957.64817713265;443257.1847228264;444856.06423827005;464106.9778253677;459512.4303964549;497053.3844990115;331985.9676682883;433816.67410848953;433086.23799672595;317878.7554427003;305722.83045113535;467654.04046548787;201769.71282799207;201769.71282799207;273.88518310507646;2452376.640103532;1472763.4074962696;261500.14122747365;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1453674280400.3435;561495314220.2255;1223824903440.6802;38425.527039996334;9527.5217403436;34499.090117621156;3354.089614946641;3964131.1948215244;878173.6091771451;2382079.959042979;826370.9899732276;4.920067067479362;0.23146806313263296
5900;2019-04-16 08:31:41.776;863;351;147;148;134;41;34;32;3;39;757;177;18;25;237;196;851;348;141;36;34;-3;809;359;364;143;364;305;802;-2.0;1256.0;733.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20535.369140625;15889.2001953125;0.0;1354.11059570312;721.0;161739;758.0;-325.0;Calculated values ==>;1555396301.776;359.46000000000004;308.26000000000005;287.86;287.96000000000004;286.56;277.26000000000005;274.27422755570615;276.56;276.36;273.46000000000004;277.06;348.86;290.86;274.96000000000004;275.66;296.86;292.76000000000005;358.26;307.96000000000004;276.76000000000005;276.56;348.96000000000004;345.26;272.86;243.1966462407574;268.19934244402924;274.27422755570615;287.26000000000005;8090000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8020000.0;0.0;0.20933333333333334;0.12216666666666667;0.022333333333333334;0.0;0.0;-0.8137898972544957;15889.2001953125;0.0;1354.11059570312;20535.369140625;500158.8692162707;351924.34396437847;232068.84214789927;232334.3456615947;228656.88073827248;430214.79039162316;433201.5241952028;441630.0847411902;472193.81962526246;529221.1383985593;464957.64817713265;443841.7334455326;444856.06423827005;463959.1484052212;459218.5880301819;498413.69867809914;342272.8407423383;433567.68989926;433201.5241952028;317878.7554427003;302370.42649719206;468031.60685560585;202114.78645226423;201769.71282799207;274.0242206271625;2452737.5985019696;1473029.8477469205;261522.72900518362;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1453892380400.3435;561581714220.2255;1224007903440.6802;29260.785607630456;5938.808989007963;32685.486261219277;0.0;3964695.2474269215;878302.4952665563;2382639.8305128026;826398.9407200188;3.936893655783798;0.1815772179898809
5901;2019-04-16 08:32:41.787;862;350;145;146;128;41;35;32;6;39;757;177;20;28;237;197;851;346;142;37;35;-3;816;356;361;140;361;305;811;-2.0;1208.0;299.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19779.455078125;16049.81640625;0.0;1360.79309082031;705.0;161740;762.0;-325.0;Calculated values ==>;1555396361.787;359.36;308.16;287.66;287.76000000000005;285.96000000000004;277.26000000000005;273.955091788801;276.66;276.36;273.76000000000005;277.06;348.86;290.86;275.16;275.96000000000004;296.86;292.86;358.26;307.76000000000005;276.86;276.66;349.36;343.66;272.86;242.56692532238324;268.19934244402924;273.955091788801;287.36;8159999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8109999.999999999;0.0;0.20133333333333334;0.049833333333333334;0.011833333333333333;0.0;0.0;-0.8145606063972766;16049.81640625;0.0;1360.79309082031;19779.455078125;499381.39376327523;333397.41070757946;231394.34884110282;231657.79567825657;226978.70182353936;430412.23801567365;434130.71970383386;442076.7812560851;472588.21769833704;529221.1383985593;464957.64817713265;444132.64570135507;445287.5332964052;464401.7568174532;459826.77920233493;497771.6342691629;323287.8046329194;434489.842356074;434130.71970383386;319555.8750819185;295666.80309349706;468446.20752626576;201177.44064381908;201769.71282799207;273.6447892678584;2453073.6169620925;1473296.0550139563;261545.3573503099;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1454109920275.0461;561666629785.1094;1224190936990.43;12004.817140511257;3162.6804081089526;35129.41103343036;0.0;3965039.1904940233;878378.3549164818;2383205.0582622453;826398.9407200188;2.888865469673193;0.10863585567356562
5902;2019-04-16 08:33:41.827;863;353;145;145;126;38;34;31;-19;39;760;177;-12;27;237;198;852;349;142;41;34;-2;834;354;360;140;359;303;830;22.0;1192.0;779.0;28.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19590.94921875;16325.259765625;0.0;1347.34814453125;688.0;161741;768.0;0.0;Calculated values ==>;1555396421.827;359.46000000000004;308.46000000000004;287.66;287.66;285.76000000000005;276.96000000000004;273.7412296467126;276.56;276.26000000000005;271.26000000000005;277.06;349.16;290.86;271.96000000000004;275.86;296.86;292.96000000000004;358.36;308.06;277.26000000000005;276.56;349.96000000000004;341.96000000000004;272.96000000000004;242.56692532238324;267.9596281332873;273.7412296467126;287.36;8340000.000000001;3540000.0;3600000.0;1400000.0;3590000.0;3030000.0;8300000.0;0.0036666666666666666;0.19866666666666666;0.12983333333333333;0.004666666666666667;0.0;0.0036666666666666666;0.0;16325.259765625;0.0;1347.34814453125;19590.94921875;497892.16906463134;321030.16729760333;231096.49189980235;231096.49189980235;226209.3484431791;430542.39183029096;434197.24731978856;438727.9205961053;472588.21769833704;529687.3334219017;465249.0376913574;439799.2375881988;445537.8252269786;464695.37349921046;460274.1915433627;496258.7283786123;315341.8159461684;435442.3189386135;434197.24731978856;322071.7610967587;288545.87390705565;468545.2436277732;201310.39453166004;201310.39453166004;273.68788621034713;2453401.922388826;1473566.0271767513;261567.94023915258;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1454326364474.9087;561750685785.0559;1224373458590.314;30824.70880070047;1247.0959624485279;35942.15993657886;853.9184602231379;3965396.3411517837;878415.1275516374;2383797.7161953463;826406.0614511743;3.896871560216837;0.1459547970794212
5903;2019-04-16 08:34:41.798;869;358;145;145;125;37;36;30;-26;39;762;177;-26;18;237;199;855;353;145;45;35;-1;832;357;362;138;362;301;826;1.0;1156.0;1364.0;248.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19240.3125;16266.10546875;0.0;1345.67895507812;671.0;161742;769.0;0.0;Calculated values ==>;1555396481.798;360.06000000000006;308.96000000000004;287.66;287.66;285.66;276.86;274.0616903277293;276.76000000000005;276.16;270.56;277.06;349.36;290.86;270.56;274.96000000000004;296.86;293.06;358.66;308.46000000000004;277.66;276.66;350.06000000000006;340.26;273.06;242.14157278889297;267.7187500070086;274.0616903277293;287.66;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8259999.999999999;0.00016666666666666666;0.19266666666666668;0.22733333333333333;0.04133333333333333;0.0;0.00016666666666666666;0.0;16266.10546875;0.0;1345.67895507812;19240.3125;498958.578363875;334489.6759842547;231158.32898562166;231158.32898562166;226008.8447233088;430346.717906069;434064.28222162405;438095.2167564963;472850.0741107318;530048.2812349753;465539.28514194506;438095.2167564963;444644.95881864097;464254.5134180436;459940.4098768325;496889.9568282295;323941.26031633164;435668.7067053961;433883.48505660606;322491.0997442508;281426.5920051367;468918.75069763284;201630.03890086513;201630.03890086513;273.82617282377964;2453725.3598338384;1473837.4906171418;261590.3712848074;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1454542859785.611;561834045475.3263;1224554571010.9016;53756.41709918015;11047.933420933066;33321.44886129232;38.70890769262349;3966100.843195922;878517.5366085183;2384374.633958776;826413.4964172931;5.5737968355032255;0.29499283509951735
5904;2019-04-16 08:35:41.788;875;354;145;145;127;40;34;32;-27;39;763;177;-29;8;238;198;858;349;146;47;34;0;819;358;363;138;363;301;813;-2.0;1226.0;978.0;118.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18890.623046875;16079.1787109375;0.0;1341.59790039062;660.0;161743;768.0;-1.0;Calculated values ==>;1555396541.788;360.66;308.56;287.66;287.66;285.86;277.16;274.1680685717883;276.56;276.36;270.46000000000004;277.06;349.46000000000004;290.86;270.26000000000005;273.96000000000004;296.96000000000004;292.96000000000004;358.96000000000004;308.06;277.86;276.56;349.96000000000004;339.16;273.16;242.14157278889297;267.7187500070086;274.1680685717883;287.76000000000005;8190000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8130000.0;0.0;0.20433333333333334;0.16299999999999998;0.019666666666666666;0.0;0.0;-0.002512818467270214;16079.1787109375;0.0;1341.59790039062;18890.623046875;501001.0732390406;341843.8273220228;231362.4960170753;231362.4960170753;226694.77238715906;430280.9020939914;433452.5470882844;437940.2675631159;472850.0741107318;530152.5380097117;465539.28514194506;437629.4412208045;443198.0840360327;464239.1217830999;459648.11820747575;498524.17671305535;328092.082485155;435782.62218529254;433452.5470882844;322071.7610967587;276820.84063482966;469017.4129134338;202083.78237383603;201630.03890086513;274.0076033484582;2454043.0646704803;1474106.9897280096;261612.76152627755;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1454760323535.6458;561916831675.3395;1224735140910.9304;38444.607085852615;5249.694733945423;34824.957920567635;0.0;3966869.057007275;878653.3275409025;2384942.4260342615;826413.8189377616;4.50721925274602;0.20539034617096713
5905;2019-04-16 08:36:41.778;874;352;148;147;126;41;35;32;-27;39;764;178;-29;3;238;198;859;348;148;49;34;0;819;358;363;139;363;301;813;-2.0;1208.0;960.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18605.208984375;16049.6640625;0.0;1342.55786132812;652.0;161744;765.0;-1.0;Calculated values ==>;1555396601.778;360.56000000000006;308.36;287.96000000000004;287.86;285.76000000000005;277.26000000000005;274.1680685717883;276.66;276.36;270.46000000000004;277.06;349.56000000000006;290.96000000000004;270.26000000000005;273.46000000000004;296.96000000000004;292.96000000000004;359.06000000000006;307.96000000000004;278.06;276.56;349.66;338.36;273.16;242.35481222062532;267.7187500070086;274.1680685717883;287.96000000000004;8190000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;8130000.0;0.0;0.20133333333333334;0.16;0.01633333333333333;0.0;0.0;-0.0025139400160027075;16049.6640625;0.0;1342.55786132812;18605.208984375;500856.1635185566;336146.2589657278;232153.37726824245;231889.31519029508;226439.11381180346;430280.9020939914;433634.880018922;437940.2675631159;472719.2527797885;530256.7858949634;465661.7645198234;437629.4412208045;442466.16301167716;464239.1217830999;459648.11820747575;498670.6821261523;325706.20508461073;436133.76305498433;433452.5470882844;320813.78693149507;273471.60554148915;468880.45426275564;202140.84421358843;201630.03890086513;274.0298187719508;2454355.4778599124;1474374.6854611046;261635.12576296797;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1454978087235.6804;561999917825.3527;1224915710810.9592;37727.907735924404;4356.746964136397;34823.514711030366;0.0;3967503.7221690645;878733.3678794524;2385522.7332389606;826413.8189377616;4.4219864343913144;0.19646401066328725
