;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5906;2019-04-16 08:37:41.779;869;353;152;151;128;41;36;33;-27;40;764;179;-29;0;238;198;857;348;148;51;35;1;819;359;364;139;364;301;813;-1.0;1214.0;786.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18562.67578125;16028.212890625;0.0;1344.85717773438;637.0;161745;761.0;-1.0;Calculated values ==>;1555396661.779;360.06000000000006;308.46000000000004;288.36;288.26000000000005;285.96000000000004;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;270.46000000000004;277.16;349.56000000000006;291.06;270.26000000000005;273.16;296.96000000000004;292.96000000000004;358.86;307.96000000000004;278.26000000000005;276.66;349.26;336.86;273.26000000000005;242.35481222062532;267.7187500070086;274.27422755570615;287.96000000000004;8190000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8130000.0;0.0;0.20233333333333334;0.131;0.018333333333333333;0.0;0.0;-0.002516017944762568;16028.212890625;0.0;1344.85717773438;18562.67578125;500130.1546009332;338990.1984364408;233214.06939289506;232948.2215705284;226950.79798872778;430214.79039162316;433567.68989926;437940.2675631159;472817.310826017;530256.7858949634;465784.16209598747;437629.4412208045;442024.1650760851;464091.55881951714;459490.719185696;498377.5682107301;325706.20508461073;436248.0655949691;433384.8821390699;319136.5849023705;267192.67376467976;468979.26049217995;202286.89194436293;201630.03890086513;274.0912091515188;2454665.215394791;1474642.0055573185;261657.52126151853;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1455196190870.417;562083319215.252;1225096313820.741;30870.592206056644;4889.360090043311;34937.172472518156;0.0;3968075.3858621265;878810.420055659;2386104.081987106;826413.8189377616;4.069351271274438;0.17991071836915729
5907;2019-04-16 08:38:41.789;865;353;163;160;131;40;36;33;-25;40;764;179;-25;3;238;198;854;349;149;53;35;1;826;358;363;139;363;302;819;-1.0;1222.0;1057.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18716.376953125;16117.4658203125;0.0;1348.62475585938;628.0;161746;756.0;0.0;Calculated values ==>;1555396721.789;359.66;308.46000000000004;289.46000000000004;289.16;286.26000000000005;277.16;274.1680685717883;276.76000000000005;276.46000000000004;270.66;277.16;349.56000000000006;291.06;270.66;273.46000000000004;296.96000000000004;292.96000000000004;358.56000000000006;308.06;278.46000000000004;276.66;348.76;335.96000000000004;273.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;288.06;8259999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8190000.000000001;0.0;0.2036666666666667;0.17616666666666667;0.013166666666666667;0.0;0.0;0.0;16117.4658203125;0.0;1348.62475585938;18716.376953125;498914.2846113935;330805.44754828094;236059.88891474175;235250.69648506638;227636.04841313863;430280.9020939914;433816.67410848953;438024.4983934438;472817.310826017;530180.8496845886;465639.6508067808;438024.4983934438;442258.39573455596;464239.1217830999;459648.11820747575;497294.2849831217;322207.04616505257;436830.5876020472;433634.880018922;317040.2365367038;263425.85118522606;468979.26049217995;202229.5162348595;201630.03890086513;274.0643244862878;2454975.9259439902;1474909.9308599764;261679.97068524203;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1455414327220.3823;562166733115.2386;1225277243970.7122;41539.216023603934;3512.204966054719;35659.43430594674;0.0;3968678.901499789;878880.4447666224;2386692.4850943424;826413.8189377616;4.6210029052360015;0.20164128928994515
5908;2019-04-16 08:39:41.800;863;349;178;174;139;39;36;33;-18;40;765;179;-1;6;238;199;851;345;148;54;36;2;800;356;361;138;361;304;794;-1.0;1198.0;633.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18994.724609375;15660.109375;0.0;1357.24255371094;620.0;161747;750.0;0.0;Calculated values ==>;1555396781.8;359.46000000000004;308.06;290.96000000000004;290.56;287.06;277.06;273.955091788801;276.76000000000005;276.46000000000004;271.36;277.16;349.66;291.06;273.06;273.76000000000005;296.96000000000004;293.06;358.26;307.66;278.56;276.76000000000005;348.16;335.16;273.36;242.14157278889297;268.0796299477929;273.955091788801;287.96000000000004;8000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;7940000.000000001;0.0;0.1996666666666667;0.1055;0.005833333333333333;0.0;0.0;0.0;15660.109375;0.0;1357.24255371094;18994.724609375;500967.7729226783;360038.2343527822;240705.18253935376;239577.6123864761;230085.4347931848;430412.23801567365;434310.53623595677;438659.2356206126;472947.9820155742;530133.2815370072;465349.7830868261;441243.57701197703;442285.3213856606;464533.37255708285;460096.79854208254;499235.69340352213;348195.45292433415;437465.24820655317;434310.53623595677;314524.84189198195;260077.89159075968;469214.6757162112;201776.6514459887;201630.03890086513;273.8788715802868;2455290.242737431;1475174.7925353153;261702.52371342157;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1455631567040.0854;562249848350.125;1225459077300.4636;24991.112630422824;1560.055141576298;30157.701349011204;0.0;3969233.4225480394;878922.7213500811;2387241.061778008;826413.8189377616;3.3324144296113176;0.13035402788850683
5909;2019-04-16 08:40:41.770;857;349;191;186;147;36;38;31;-16;40;769;180;0;11;237;201;847;346;149;54;38;3;829;350;356;136;355;304;824;181.0;1189.0;537.0;34.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21336.52734375;16220.154296875;0.0;1365.07556152344;611.0;161748;743.0;-1.0;Calculated values ==>;1555396841.77;358.86;308.06;292.26000000000005;291.76000000000005;287.86;276.76000000000005;273.3108153835814;276.96000000000004;276.26000000000005;271.56;277.16;350.06000000000006;291.16;273.16;274.26000000000005;296.86;293.26000000000005;357.86;307.76000000000005;278.56;276.96000000000004;347.46000000000004;334.26000000000005;273.46000000000004;241.71165711629368;268.0796299477929;273.3108153835814;288.06;8290000.000000001;3500000.0;3560000.0;1360000.0;3550000.0;3040000.0;8240000.000000001;0.030166666666666668;0.19816666666666669;0.0895;0.005666666666666667;0.0;0.030166666666666668;-0.0025195414059581236;16220.154296875;0.0;1365.07556152344;21336.52734375;497462.28022592823;318651.97042101505;243733.23053338894;242313.3492281624;231713.48804410666;430799.1582183253;435871.12834967964;438967.53409683413;473208.68934220774;530550.887364893;465472.8050970547;441393.15733161947;443022.0508540321;465279.17082256265;461293.85537773714;495977.71052929456;314411.4498396316;438600.31193768553;435871.12834967964;311590.51834565785;256311.7953858065;469585.4881537126;200228.99651065015;200228.99651065015;273.24647396072237;2455626.168456984;1475440.3285649423;261725.19835473388;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1455846559490.188;562332007250.1642;1225641386100.5505;21367.099113963464;1526.3534526440205;35980.380660001545;7108.537643810723;3969619.5478202114;878948.4285616761;2387791.9368863376;826473.0271325815;3.7521471940787605;0.10645596837950562
5910;2019-04-16 08:41:41.771;856;358;193;192;157;34;39;27;-9;39;772;180;0;10;236;202;848;352;146;55;39;4;846;352;357;136;357;301;841;93.0;1211.0;1613.0;0.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;24467.314453125;16523.423828125;0.0;1262.23706054688;605.0;161749;736.0;0.0;Calculated values ==>;1555396901.771;358.76;308.96000000000004;292.46000000000004;292.36;288.86;276.56;273.5264737036516;277.06;275.86;272.26000000000005;277.06;350.36;291.16;273.16;274.16;296.76000000000005;293.36;357.96000000000004;308.36;278.66;277.06;346.76;333.66;273.56;241.71165711629368;267.7187500070086;273.5264737036516;287.76000000000005;8460000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;8410000.0;0.015500000000000002;0.20183333333333334;0.2688333333333333;0.0;0.0;0.015500000000000002;0.0;16523.423828125;0.0;1262.23706054688;24467.314453125;495745.1359605964;321699.2503983098;243918.66198686915;243635.49076748858;234073.3604081752;430671.36484660726;435807.7667011844;440684.76455267647;473111.07959547755;531090.452907455;465906.47827027406;442024.1650760851;443489.2359988558;464857.1551205372;461119.3891967811;494539.7788884403;314033.73271012853;438543.2984487911;435807.7667011844;308656.51637580903;253801.27034056993;469683.74434536137;200920.47264012235;200920.47264012235;273.5264737036516;2456007.8734998084;1475713.1962633736;261747.09299146253;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1456060463054.9297;562413608610.0657;1225822889125.3313;64456.633809158295;0.0;36432.13698698926;3640.753057946462;3970334.75751367;878961.1483857596;2388395.384589961;826562.606047945;5.877179628487768;0.23054614935865259
5911;2019-04-16 08:42:41.781;864;357;174;177;166;37;32;30;2;39;773;180;8;10;237;199;849;352;146;40;32;5;826;358;363;138;363;301;820;-2.0;1238.0;1671.0;142.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;22971.076171875;16150.3740234375;0.0;1207.939453125;668.0;161750;731.0;0.0;Calculated values ==>;1555396961.781;359.56000000000006;308.86;290.56;290.86;289.76000000000005;276.86;274.1680685717883;276.36;276.16;273.36;277.06;350.46000000000004;291.16;273.96000000000004;274.16;296.86;293.06;358.06000000000006;308.36;277.16;276.36;346.26;339.96000000000004;273.66;242.14157278889297;267.7187500070086;274.1680685717883;287.76000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8200000.0;0.0;0.20633333333333334;0.2785;0.023666666666666666;0.0;0.0;0.0;16150.3740234375;0.0;1207.939453125;22971.076171875;498767.53460221266;339684.1192341221;239046.415990488;239877.19681453478;236854.96498005046;430280.9020939914;433086.23799672595;442319.071281641;472850.0741107318;531194.622265396;465906.47827027406;443198.0840360327;443489.2359988558;464106.9778253677;459783.670977022;496553.6557540273;327384.8932719597;434538.5910328508;433086.23799672595;306560.99450073834;280170.41352433193;469510.4172373617;202234.85022024257;200920.47264012235;274.0663995154201;2456403.2593082744;1475985.523292368;261767.68122654056;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1456276499054.8953;562495822310.0526;1226003519225.3025;66863.45556559948;6325.521752738487;34905.154658799955;0.0;3971429.273980632;879013.8698524709;2388989.9610998197;826592.9507133579;6.2272254803491425;0.30283275395207065
5912;2019-04-16 08:43:41.781;869;355;157;159;153;42;33;31;13;39;771;179;18;18;238;197;849;350;148;36;32;6;822;359;365;139;365;304;816;-1.0;1243.0;1570.0;121.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;20431.39453125;16134.0283203125;0.0;1211.90112304688;754.0;161751;725.0;-325.0;Calculated values ==>;1555397021.781;360.06000000000006;308.66;288.86;289.06;288.46000000000004;277.36;274.27422755570615;276.46000000000004;276.26000000000005;274.46000000000004;277.06;350.26;291.06;274.96000000000004;274.96000000000004;296.96000000000004;292.86;358.06000000000006;308.16;276.76000000000005;276.36;345.66;348.56000000000006;273.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;287.96000000000004;8220000.0;3590000.0;3650000.0;1390000.0;3650000.0;3040000.0;8159999.999999999;0.0;0.20716666666666667;0.26166666666666666;0.020166666666666666;0.0;0.0;-0.8121645133758976;16134.0283203125;0.0;1211.90112304688;20431.39453125;499860.47197029914;340068.9543905946;234497.89815388594;235034.83171100396;233429.68879469167;430214.79039162316;432764.09833711403;443315.08579407755;472719.2527797885;530759.6363116737;465349.7830868261;444043.6597017553;444043.6597017553;463943.7019641529;459354.7222566133;496923.82945353386;327091.4881712917;433317.3069910173;432578.5526393707;304046.57827927166;316201.74473053816;469472.9803218919;202525.79318346074;200920.47264012235;274.1840728891292;2456764.9465641337;1476254.559978566;261787.84656467533;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1456494899054.8953;562578922310.0526;1226185019225.3025;63006.531566444726;5383.434940625028;35183.600035637835;0.0;3972511.523873399;879111.4444915823;2389574.034055607;826592.9507133579;5.971058909291202;0.28511528751954357
5913;2019-04-16 08:44:41.772;869;354;151;151;138;43;34;33;16;39;769;179;30;25;238;197;849;349;150;36;34;7;813;361;366;140;366;306;807;-2.0;1199.0;1740.0;129.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;19094.705078125;15913.2255859375;0.0;1222.01330566406;801.0;161752;717.0;-325.0;Calculated values ==>;1555397081.772;360.06000000000006;308.56;288.26000000000005;288.26000000000005;286.96000000000004;277.46000000000004;274.4858918419099;276.56;276.46000000000004;274.76000000000005;277.06;350.06000000000006;291.06;276.16;275.66;296.96000000000004;292.86;358.06000000000006;308.06;276.76000000000005;276.56;344.86;353.26;273.86;242.56692532238324;268.3187672390254;274.4858918419099;288.16;8130000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;8070000.0;0.0;0.19983333333333334;0.29;0.021500000000000002;0.0;0.0;-0.8097681730258389;15913.2255859375;0.0;1222.01330566406;19094.705078125;500668.2960340703;351811.36334001407;233048.84886083746;233048.84886083746;229622.70440420753;430081.6785162784;432695.15374167816;443346.1541946438;472588.21769833704;530399.3526615865;465058.7780355377;445377.61611900316;444657.03686278535;463795.54956771457;459038.22702066065;497753.82389420475;336615.98058088496;433065.50215134333;432695.15374167816;300694.37409284414;335913.7198600519;469435.60934050113;203062.9662766544;200920.47264012235;274.4016753321762;2457094.281320884;1476521.5803694983;261808.12614258088;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1456714166160.5366;562662609755.2974;1226367991775.8376;69682.12449621691;5727.011825872705;32200.71235544507;0.0;3973617.096816335;879204.0176601821;2390135.485763451;826592.9507133579;6.280032006456423;0.3109853905919803
5914;2019-04-16 08:45:41.782;865;351;150;150;133;43;35;34;14;40;768;180;30;33;239;197;847;347;150;36;35;8;824;357;363;141;363;311;818;-1.0;1247.0;1163.0;0.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18986.734375;16140.5654296875;0.0;1232.27770996094;824.0;161753;705.0;-325.0;Calculated values ==>;1555397141.782;359.66;308.26000000000005;288.16;288.16;286.46000000000004;277.46000000000004;274.0616903277293;276.66;276.56;274.56;277.16;349.96000000000004;291.16;276.16;276.46000000000004;297.06;292.86;357.86;307.86;276.76000000000005;276.66;343.66;355.56000000000006;273.96000000000004;242.77792619122317;268.91163127593666;274.0616903277293;288.16;8240000.000000001;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;8180000.0;0.0;0.20783333333333334;0.19383333333333336;0.0;0.0;0.0;-0.8085614137429087;16140.5654296875;0.0;1232.27770996094;18986.734375;499095.45489800855;327237.2974832761;232600.51432547934;232600.51432547934;228164.49328770957;430346.717906069;433634.880018922;442015.9671382998;472555.3283204977;529915.0010087998;464450.9229654613;444384.38422859315;444821.7950831733;464371.1518808695;459669.781954241;496442.3416776456;319418.08335068653;433816.67410848953;433634.880018922;295666.80309349706;345565.9636080181;469398.3044737421;202234.48292222194;200920.47264012235;274.0616903277293;2457411.6795404977;1476788.7398137404;261828.58197644536;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1456932902610.502;562746923805.2839;1226553122625.808;46477.64435721643;0.0;36791.541688953;0.0;3974585.2562229717;879251.7507129065;2390710.517036305;826592.9507133579;4.79306613067448;0.1901375608605565
5915;2019-04-16 08:46:41.803;863;357;153;153;131;40;35;33;-6;40;768;181;-9;30;238;199;847;353;151;38;34;9;844;357;362;141;362;311;838;-2.0;1276.0;1167.0;88.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;19247.791015625;16480.537109375;0.0;1235.85827636719;836.0;161754;696.0;-325.0;Calculated values ==>;1555397201.803;359.46000000000004;308.86;288.46000000000004;288.46000000000004;286.26000000000005;277.16;274.0616903277293;276.66;276.46000000000004;272.56;277.16;349.96000000000004;291.26000000000005;272.26000000000005;276.16;296.96000000000004;293.06;357.86;308.46000000000004;276.96000000000004;276.56;342.76;356.76;274.06;242.77792619122317;268.91163127593666;274.0616903277293;288.26000000000005;8440000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;8380000.0;0.0;0.21266666666666667;0.1945;0.014666666666666666;0.0;0.0;-0.8079230562147102;16480.537109375;0.0;1235.85827636719;19247.791015625;496977.32186400035;322058.93056973076;233066.78068596392;233066.78068596392;227372.53520595498;430346.717906069;433883.48505660606;438961.69736309384;472555.3283204977;529915.0010087998;464575.55063975544;438493.52582273266;444384.38422859315;464386.3924891542;459940.4098768325;494576.29151583853;316548.30377468315;434424.3181684167;433702.1600636701;291896.6896268761;350603.57178935205;469497.271648461;202020.05345039786;200920.47264012235;273.97824421880057;2457730.4121022993;1477060.6774793668;261849.15697503;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1457150478735.1702;562831553415.1548;1226739787935.5234;46085.14974101937;3922.999200238259;37860.61872628571;0.0;3975356.8828140963;879284.4538149396;2391332.8361076172;826592.9507133579;4.959742981253309;0.21940672976135162
5916;2019-04-16 08:47:41.783;865;359;154;153;133;41;35;33;-14;40;770;181;-16;17;238;198;848;353;150;39;35;10;831;361;366;142;366;312;825;-2.0;1283.0;1173.0;151.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18794.90234375;16280.244140625;0.0;1237.623046875;842.0;161755;687.0;-325.0;Calculated values ==>;1555397261.783;359.66;309.06;288.56;288.46000000000004;286.46000000000004;277.26000000000005;274.4858918419099;276.66;276.46000000000004;271.76000000000005;277.16;350.16;291.26000000000005;271.56;274.86;296.96000000000004;292.96000000000004;357.96000000000004;308.46000000000004;277.06;276.66;341.86;357.36;274.16;242.98782864720522;269.02936301313275;274.4858918419099;288.16;8309999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;3120000.0;8250000.0;0.0;0.21383333333333335;0.1955;0.025166666666666667;0.0;0.0;-0.8076016466440654;16280.244140625;0.0;1237.623046875;18794.90234375;498460.5496781234;338095.714449088;233544.5311904023;233279.38200099816;228064.6996019432;430081.6785162784;432880.6149027872;437478.7579247441;472424.0149512065;530048.6696012774;464428.65053458157;437160.35228701105;442256.7988125801;463795.54956771457;459174.84848194243;495940.72087582387;324767.00106417225;433616.79160117084;432880.6149027872;288127.0477506168;353122.8147616358;469460.1756994288;202942.54109625332;200920.47264012235;274.3550150164629;2458047.3288729135;1477333.5929877001;261869.76244861545;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1457368805935.2395;562916425115.1818;1226926625635.5828;45851.83038996995;6707.360470846582;36602.64708639151;0.0;3976122.768934931;879373.0106167833;2391953.156480515;826592.9507133579;5.089765608614164;0.24280381352960292
5917;2019-04-16 08:48:41.774;863;360;156;155;133;43;37;34;-14;41;770;181;-16;7;239;198;848;355;149;40;36;11;844;361;366;143;366;313;838;-1.0;1290.0;1004.0;117.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;19006.306640625;16524.138671875;0.0;1254.24499511719;845.0;161756;677.0;-325.0;Calculated values ==>;1555397321.774;359.46000000000004;309.16;288.76000000000005;288.66;286.46000000000004;277.46000000000004;274.4858918419099;276.86;276.56;271.76000000000005;277.26000000000005;350.16;291.26000000000005;271.56;273.86;297.06;292.96000000000004;357.96000000000004;308.66;277.16;276.76000000000005;340.86;357.66;274.26000000000005;243.1966462407574;269.14681796795327;274.4858918419099;288.06;8440000.0;3610000.0;3660000.0;1430000.0;3660000.0;3130000.0;8380000.0;0.0;0.215;0.1673333333333333;0.0195;0.0;0.0;-0.8074403863400168;16524.138671875;0.0;1254.24499511719;19006.306640625;496977.32186400035;326968.42418950587;233858.4632063249;233594.13499236276;227882.60391469754;430081.6785162784;433249.8226776551;437249.5021140777;472391.1323836129;529972.6664276887;464281.45592723123;436929.5940270328;440530.708574972;463928.38035923813;459174.84848194243;494727.2220911952;319173.5807767743;433799.4536676275;433065.50215134333;283939.0963198885;354382.54770086217;469423.14637040184;202970.79008133433;200920.47264012235;274.36596377105406;2458362.2916959417;1477606.9218387057;261890.52490077523;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1457588372995.009;563001912290.092;1227114097510.386;39202.63781347905;5195.820947636817;37744.032882600484;0.0;3976831.449851131;879472.1889161898;2392572.619212923;826592.9507133579;4.620357687309012;0.20727035059708143
5918;2019-04-16 08:49:41.774;860;363;163;161;134;42;37;35;-13;41;770;181;-16;4;239;198;847;358;149;41;37;11;841;363;368;143;368;314;833;-1.0;1273.0;1247.0;199.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18976.54296875;16490.017578125;0.0;1272.75720214844;847.0;161757;666.0;-325.0;Calculated values ==>;1555397381.774;359.16;309.46000000000004;289.46000000000004;289.26000000000005;286.56;277.36;274.69669130483857;276.86;276.66;271.86;277.26000000000005;350.16;291.26000000000005;271.56;273.56;297.06;292.96000000000004;357.86;308.96000000000004;277.26000000000005;276.86;339.76;357.86;274.26000000000005;243.1966462407574;269.2639976450953;274.69669130483857;288.06;8410000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3140000.0;8330000.0;0.0;0.21216666666666667;0.20783333333333334;0.033166666666666664;0.0;0.0;-0.8073326741387927;16490.017578125;0.0;1272.75720214844;18976.54296875;496805.43616291654;337808.30085554044;235809.15901635235;235273.2447517584;228208.25378852733;429947.3805835815;432743.97865350964;437179.3288687813;472391.1323836129;529896.6234104271;464133.96513444337;436697.7041726919;439852.404679072;463631.7240545723;458857.5321226224;494857.48007182864;327424.9377464233;433484.00545957795;432743.97865350964;279332.9882161641;355222.41127806646;469423.14637040184;203393.48726903662;200920.47264012235;274.53894221022597;2458678.8154426864;1477882.0398074556;261911.5832524191;360026.2015674814;0;25;24;5;1;0;0;4;119;127;1457808572995.009;563087712290.092;1227302197510.386;48588.4907458136;8823.317026861947;35523.60439670683;0.0;3977563.042589125;879589.0150659773;2393183.1828569174;826592.9507133579;5.23203234398898;0.26372019098411953
5919;2019-04-16 08:50:41.795;855;358;179;176;142;44;38;36;-11;42;770;180;-13;4;240;197;843;353;149;40;38;12;822;362;367;151;367;312;799;-2.0;1700.0;850.0;151.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;34082.8359375;31209.318359375;0.0;1350.87084960938;848.0;161758;654.0;-325.0;Calculated values ==>;1555397441.795;358.66;308.96000000000004;291.06;290.76000000000005;287.36;277.56;274.5913991737795;276.96000000000004;276.76000000000005;272.06;277.36;350.16;291.16;271.86;273.56;297.16;292.86;357.46000000000004;308.46000000000004;277.16;276.96000000000004;338.56000000000006;357.96000000000004;274.36;244.82967444194236;269.02936301313275;274.5913991737795;288.06;8220000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3120000.0;7990000.000000001;0.0;0.2833333333333333;0.14166666666666666;0.025166666666666667;0.0;0.0;-0.807278756506044;31209.318359375;0.0;1350.87084960938;34082.8359375;497809.2067921193;370503.59791402845;240879.42940474185;240033.79577248215;230795.68280841422;430014.67791919125;433182.4302400453;437953.8592893559;471432.11063731875;530048.6696012774;464303.77579241345;437637.45612594887;440286.945399369;463913.1838744076;458879.43525809655;496034.5619306001;361670.9342835245;433550.350954743;433182.4302400453;274308.8830629234;355642.35560766177;468426.02431618364;203087.92383843422;200920.47264012235;274.4159990124675;2459121.131691176;1478279.6733976377;261933.4544718191;360026.2015674814;0;25;25;5;1;0;0;4;119;127;1458029150170.5488;563175943160.308;1227490063240.8457;33272.67418888058;6677.675528690027;38069.69450000474;0.0;3978245.457726982;879718.2352154847;2393796.6749963462;826592.9507133579;2.3961790798208003;0.11012724875726912
5920;2019-04-16 08:51:41.795;844;392;199;198;156;40;36;36;-25;42;760;178;-28;-16;239;198;835;376;148;40;36;12;905;356;362;156;361;299;907;-1.0;220.0;255.0;30.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;34987.3984375;29732.48046875;0.0;1276.83837890625;849.0;161759;642.0;-325.0;Calculated values ==>;1555397501.795;357.56000000000006;312.36;293.06;292.96000000000004;288.76000000000005;277.16;273.955091788801;276.76000000000005;276.76000000000005;270.66;277.36;349.16;290.96000000000004;270.36;271.56;297.06;292.96000000000004;356.66;310.76000000000005;277.16;276.76000000000005;337.36;358.06000000000006;274.36;245.81826849250206;267.47669482898436;273.955091788801;287.96000000000004;9050000.0;3560000.0;3620000.0000000005;1560000.0;3610000.0;2990000.0;9070000.0;0.0;0.03666666666666667;0.042499999999999996;0.005;0.0;0.0;-0.8072247978816347;29732.48046875;0.0;1276.83837890625;34987.3984375;488280.6663299034;330437.72189494676;244188.2133402322;243913.37334196595;232787.0974153394;430412.23801567365;434064.28222162405;438697.47117191745;470763.82509032515;529991.9871238747;465950.4152497214;438236.7768127522;440064.06874895684;464664.8766729168;459961.8549604037;486834.2198533101;315298.7173543367;434782.31747122854;434064.28222162405;269285.52512055053;356062.3083226806;467732.736657619;201653.19687168844;200920.47264012235;273.8307170660508;2459696.7169776345;1478787.5217212054;261955.3520487234;360026.2015674814;0;25;25;5;1;0;0;4;119;127;1458247850170.5488;563268043160.308;1227673363240.8457;10074.381657759732;1330.3976989296527;6289.635091629025;0.0;3978606.6831923705;879784.9691590483;2394166.3360762764;826592.9507133579;0.570616031111428;0.02817133004032325
5921;2019-04-16 08:52:41.785;881;666;184;185;168;39;36;34;-32;41;725;178;-34;-10;239;198;836;516;150;43;36;12;856;360;365;149;365;295;857;-1.0;180.0;902.0;202.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;35865.6640625;28406.419921875;0.0;2212.85546875;849.0;161760;628.0;-325.0;Calculated values ==>;1555397561.785;361.26;339.76;291.56;291.66;289.96000000000004;277.06;274.38016830617;276.76000000000005;276.56;269.96000000000004;277.26000000000005;345.66;290.96000000000004;269.76000000000005;272.16;297.06;292.96000000000004;356.76;324.76000000000005;277.46000000000004;276.76000000000005;335.96000000000004;358.06000000000006;274.36;244.42749628697553;266.98899913490544;274.38016830617;288.16;8560000.0;3600000.0;3650000.0;1490000.0;3650000.0;2950000.0;8570000.0;0.0;0.030000000000000002;0.15033333333333332;0.033666666666666664;0.0;0.0;-0.8072247978816347;28406.419921875;0.0;2212.85546875;35865.6640625;498567.62920727395;462952.15775314486;241066.90380798394;241342.55492497614;236726.35598034094;430148.3826014536;433317.3069910173;438520.37345905404;471598.2893264998;526653.7807096847;466524.3937226022;438214.884849924;441808.75248741097;464076.26427514775;459332.9633764908;491760.68228298874;429064.08147036086;434589.01295012434;433317.3069910173;263425.85118522606;356062.3083226806;468701.58350908157;202489.44687581438;200920.47264012235;274.174543474256;2460287.060758197;1479271.931809398;261984.42798399483;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1458465913820.5835;563359527910.3225;1227851533540.874;35483.315963013694;8962.475266653328;1880.8980243788365;0.0;3978986.267398024;879870.7288047848;2394234.412504291;826592.9507133579;1.5129910379339073;0.10806567904280093
5922;2019-04-16 08:53:41.766;917;598;162;162;147;36;36;33;-37;40;675;181;-40;-17;239;197;865;390;151;44;36;11;852;355;361;144;360;289;831;-2.0;2087.0;396.0;119.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;32883.15234375;28270.654296875;0.0;2185.71411132812;849.0;161761;614.0;-325.0;Calculated values ==>;1555397621.766;364.86;332.96000000000004;289.36;289.36;287.86;276.76000000000005;273.8482719121499;276.76000000000005;276.46000000000004;269.46000000000004;277.16;340.66;291.26000000000005;269.16;271.46000000000004;297.06;292.86;359.66;312.16;277.56;276.76000000000005;334.56;358.06000000000006;274.26000000000005;243.40439225979637;266.24828229547654;273.8482719121499;288.26000000000005;8520000.0;3550000.0;3610000.0;1440000.0;3600000.0;2890000.0;8309999.999999999;0.0;0.3478333333333333;0.066;0.01983333333333333;0.0;0.0;-0.8072247978816347;28270.654296875;0.0;2185.71411132812;32883.15234375;504197.0602554882;453210.7995563126;235576.07336171;235576.07336171;231603.46647417347;430477.46260093397;434310.53623595677;439096.90894082;472160.7387857882;521917.8747332718;467736.0627936005;438646.031827757;442043.44896045065;464811.3070167571;459983.4243893901;496542.20972155395;381379.69591098774;435731.16137290135;434310.53623595677;257567.11924055516;356062.3083226806;469286.7883828044;201045.67030000177;200920.47264012235;273.58877044162074;2460859.786140585;1479744.0911962993;262021.07112312646;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1458683644850.3896;563447400075.2443;1228026678060.718;15711.381750294006;5320.115508642251;40057.36105377528;0.0;3979412.7547814697;879989.7127043029;2394583.787325892;826592.9507133579;2.0057827477637766;0.08068322909364678
5923;2019-04-16 08:54:41.786;937;419;156;156;138;36;38;32;-31;39;666;184;-21;-10;238;198;909;384;151;46;37;10;810;357;362;142;362;292;802;90.0;1221.0;919.0;295.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19811.57421875;15757.328125;0.0;2220.83203125;847.0;161762;602.0;-325.0;Calculated values ==>;1555397681.786;366.86;315.06;288.76000000000005;288.76000000000005;286.96000000000004;276.76000000000005;274.0616903277293;276.96000000000004;276.36;270.06;277.06;339.76;291.56;271.06;272.16;296.96000000000004;292.96000000000004;364.06000000000006;311.56;277.76000000000005;276.86;333.36;357.86;274.16;242.98782864720522;266.62003547228215;274.0616903277293;288.26000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2920000.0;8020000.0;0.015000000000000001;0.20350000000000001;0.15316666666666665;0.04916666666666667;0.0;0.015000000000000001;-0.8073326741387927;15757.328125;0.0;2220.83203125;19811.57421875;510551.11523905647;410731.46915933525;234475.12940517583;234475.12940517583;229699.1185404828;430346.717906069;434424.3181684167;439336.4473106853;472325.50216173066;520732.72032196407;467672.9766908118;440825.2415684498;442434.2073197668;464386.3924891542;459805.1627156728;506639.11821488803;393013.82532467396;435844.5533831253;434244.55786418;252546.06836287308;355222.41127806646;469460.1756994288;201586.26873021346;201586.26873021346;273.8090825935599;2461299.0552360397;1480111.1133496494;262057.80458137556;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1458900617150.3208;563533228675.217;1228201036160.6626;36415.4023525756;13170.467092653087;23122.747103158566;3489.8743370094985;3979847.289445478;880143.8522553274;2395110.463727333;826622.0426935857;4.23839203918243;0.23898148156893298
5924;2019-04-16 08:55:41.787;935;464;152;152;132;33;39;30;-11;38;676;187;8;13;237;199;912;421;152;47;38;9;796;351;356;140;356;301;799;87.0;-1.0;33.0;55.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19323.927734375;15649.587890625;0.0;2289.63671875;853.0;161763;590.0;-325.0;Calculated values ==>;1555397741.787;366.66;319.56;288.36;288.36;286.36;276.46000000000004;273.4187578820637;277.06;276.16;272.06;276.96000000000004;340.76;291.86;273.96000000000004;274.46000000000004;296.86;293.06;364.36;315.26000000000005;277.86;276.96000000000004;332.16;358.46000000000004;274.06;242.56692532238324;267.7187500070086;273.4187578820637;288.36;7959999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3010000.0;7990000.000000001;0.0145;0.0;0.0055000000000000005;0.009166666666666667;0.0;0.0145;-0.8070085539116084;15649.587890625;0.0;2289.63671875;19323.927734375;511422.7758828229;426879.7593895176;233452.62588704503;233452.62588704503;228182.24895739445;430735.4089219946;436044.89835179626;440384.28162507055;472489.9908694221;521045.05884324934;466760.445263449;443198.0840360327;443924.276660834;465133.64708331646;460873.564739189;508242.5914909306;412476.79922584386;437419.3419225836;435871.12834967964;247525.65490268572;357742.2034104033;469633.2381088445;199758.95486337418;199758.95486337418;273.06577796866895;2461625.1898540747;1480372.842011535;262095.39244736749;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1459116020740.0605;563617830085.1149;1228378939125.4478;1323.43929718933;2473.847596416811;0.0;3423.6265155514293;3980161.785033685;880274.2237170669;2395303.156497786;826679.6561608292;0.4025209320019293;0.017655676692919942
5925;2019-04-16 08:56:41.817;909;678;155;155;129;31;39;27;5;36;695;188;14;26;236;201;900;561;153;49;39;8;794;351;356;138;356;300;788;194.0;1236.0;500.0;203.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19354.90625;15602.6298828125;0.0;2295.79956054688;870.0;161764;580.0;-325.0;Calculated values ==>;1555397801.817;364.06000000000006;340.96000000000004;288.66;288.66;286.06;276.26000000000005;273.4187578820637;277.06;275.86;273.66;276.76000000000005;342.66;291.96000000000004;274.56;275.76000000000005;296.76000000000005;293.26000000000005;363.16;329.26000000000005;278.06;277.06;331.16;360.16;273.96000000000004;242.14157278889297;267.5978703862781;273.4187578820637;288.46000000000004;7940000.000000001;3510000.0;3560000.0;1380000.0;3560000.0;3000000.0;7880000.0;0.03233333333333333;0.206;0.08333333333333333;0.03383333333333333;0.0;0.03233333333333333;-0.8060822364864173;15602.6298828125;0.0;2295.79956054688;19354.90625;507993.6079084364;473678.73724628944;234455.7306323125;234455.7306323125;227565.98365631202;430735.4089219946;436044.89835179626;442965.4704623134;472556.2466753328;523121.3792729942;467024.29318546323;444269.86517575267;445982.11402675457;465003.21838653134;461140.1023613316;506737.9415598717;452205.46358409926;437758.75445384247;436044.89835179626;243342.44575359824;364883.28560102184;469805.9777390899;200034.3782969341;200034.3782969341;273.1742684335871;2461947.6746322657;1480633.4073770968;262133.6235223279;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1459329727539.9587;563701271785.0751;1228559329275.3618;20244.257680448274;9127.272447792939;11233.690463009127;7631.00681510721;3980341.6057071504;880370.9480553895;2395396.8173919767;826771.8241661796;2.6949977683239696;0.13605749880022663
5926;2019-04-16 08:57:41.788;889;462;161;160;134;32;40;26;13;35;714;187;22;31;236;202;881;379;154;49;40;7;828;351;356;137;356;300;823;-2.0;1156.0;789.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19596.83984375;16123.7021484375;0.0;2298.87255859375;881.0;161765;571.0;-325.0;Calculated values ==>;1555397861.788;362.06000000000006;319.36;289.26000000000005;289.16;286.56;276.36;273.4187578820637;277.16;275.76000000000005;274.46000000000004;276.66;344.56000000000006;291.86;275.36;276.26000000000005;296.76000000000005;293.36;361.26;311.06;278.06;277.16;330.26000000000005;361.26;273.86;241.92719264551067;267.5978703862781;273.4187578820637;288.56;8280000.0;3510000.0;3560000.0;1370000.0;3560000.0;3000000.0;8230000.0;0.0;0.19266666666666668;0.1315;0.036000000000000004;0.0;0.0;-0.8054766082246434;16123.7021484375;0.0;2298.87255859375;19596.83984375;502230.65057696117;420414.14756638993;235448.75400398174;235180.0894836397;228350.26992792787;430735.4089219946;436218.22072168795;444125.8159805091;472589.4791058512;525111.9240549327;466902.84000682394;445414.6422129316;446687.032041366;465003.21838653134;461273.1859995164;501071.04213944654;376061.1552739805;437758.75445384247;436218.22072168795;239577.9089402584;369505.33540232555;469843.0551361263;200066.5152487918;200034.3782969341;273.18691530344216;2462272.1156284553;1480897.6656915995;262171.89395045995;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1459543224300.6514;563783731910.3425;1228739242275.9456;32093.798046220825;9711.95543594404;24085.238202746455;0.0;3980777.545366896;880527.8657413729;2395690.999541683;826835.3851538454;3.57664402141157;0.2016523934744846
5927;2019-04-16 08:58:41.798;885;377;171;169;140;34;37;27;16;34;730;186;28;37;236;203;872;368;153;51;38;7;833;354;359;136;359;297;826;-1.0;1251.0;958.0;351.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20011.296875;16283.34375;0.0;2277.806640625;889.0;161766;562.0;-325.0;Calculated values ==>;1555397921.798;361.66;310.86;290.26000000000005;290.06;287.16;276.56;273.7412296467126;276.86;275.86;274.76000000000005;276.56;346.16;291.76000000000005;275.96000000000004;276.86;296.76000000000005;293.46000000000004;360.36;309.96000000000004;278.26000000000005;276.96000000000004;329.36;362.06000000000006;273.86;241.71165711629368;267.23344911666527;273.7412296467126;288.46000000000004;8330000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;8259999.999999999;0.0;0.2085;0.15966666666666668;0.058499999999999996;0.0;0.0;-0.8050330874018846;16283.34375;0.0;2277.806640625;20011.296875;501209.4012335151;371370.47147822904;238105.1430668589;237559.2132352657;229856.54179810864;430542.39183029096;434976.4790924014;445152.9180580566;472622.7809936826;527019.0849811854;467207.5652684309;446842.85426403047;448092.6209710591;464564.1698029545;460944.6244486303;499309.1020605535;357383.336007278;437411.6681645412;435153.4052875198;235813.6939595721;372867.5097577542;469978.3967039981;200737.87376230524;200034.3782969341;273.46373361009114;2462602.2384456936;1481167.7694171628;262210.0393002796;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1459757760050.6172;563865645560.3295;1228918372125.917;39024.935405888304;15750.57059208903;29591.52222210794;0.0;3981370.3002549214;880740.088822859;2396138.380429542;826835.3851538454;4.545355564959917;0.27474621815826017
5928;2019-04-16 08:59:41.788;889;356;190;186;149;37;32;29;22;34;742;186;34;39;237;202;871;355;155;52;31;5;798;355;360;136;360;298;793;-2.0;1139.0;996.0;262.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20225.306640625;15610.3154296875;0.0;2277.990234375;888.0;161767;552.0;-325.0;Calculated values ==>;1555397981.788;362.06000000000006;308.76000000000005;292.16;291.76000000000005;288.06;276.86;273.8482719121499;276.36;276.06;275.36;276.56;347.36;291.76000000000005;276.56;277.06;296.86;293.36;360.26;308.66;278.36;276.26000000000005;328.36;361.96000000000004;273.66;241.71165711629368;267.35522164206344;273.8482719121499;288.66;7980000.0;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;7930000.0;0.0;0.18983333333333335;0.166;0.043666666666666666;0.0;0.0;-0.8050886681866273;15610.3154296875;0.0;2277.990234375;20225.306640625;504848.1944568721;373638.78616676835;244175.0989140422;243014.71623906476;232752.47763500034;430477.46260093397;433836.9858812755;445806.48513717233;472622.7809936826;528192.9208316952;467065.7465921938;447488.2920017346;448181.2357039259;464548.7096429471;460655.98800483014;502292.2961884382;372242.6745653826;437352.68036330503;433656.0705203272;231631.59724164338;372447.206072691;469781.98110882204;201118.10303305506;200034.3782969341;273.61712813574627;2462937.487590872;1481433.5056136202;262247.9979467483;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1459973424100.6514;563947231960.3424;1229096842375.9453;40618.27142928347;11731.65600930849;24687.75317144339;0.0;3982033.8830297547;880969.0692081478;2396590.632336678;826835.3851538454;4.306594601902605;0.25264074420290894
5929;2019-04-16 09:00:41.809;888;352;202;197;161;37;31;28;28;34;751;188;37;44;237;202;872;352;154;53;31;3;828;351;357;135;356;299;824;249.0;1131.0;878.0;150.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;23783.18359375;16160.5419921875;0.0;2290.275390625;888.0;161768;544.0;-325.0;Calculated values ==>;1555398041.809;361.96000000000004;308.36;293.36;292.86;289.26000000000005;276.86;273.4187578820637;276.26000000000005;275.96000000000004;275.96000000000004;276.56;348.26;291.96000000000004;276.86;277.56;296.86;293.36;360.36;308.36;278.46000000000004;276.26000000000005;327.56;361.96000000000004;273.46000000000004;241.49495122638035;267.47669482898436;273.4187578820637;288.56;8280000.0;3510000.0;3570000.0000000005;1350000.0;3560000.0;2990000.0;8240000.000000001;0.0415;0.1885;0.14633333333333332;0.025;0.0;0.0415;-0.8050886681866273;16160.5419921875;0.0;2290.275390625;23783.18359375;502086.0339191456;323718.6530242083;246915.87626587338;245458.76026094976;235431.0465138322;430735.4089219946;434397.36110999016;446458.05325531313;472753.7123474745;529054.2280433484;467166.1955816831;447715.9441943271;448684.19816349365;465133.64708331646;461273.1859995164;499759.02222225495;323718.6530242083;438207.1016784942;434397.36110999016;228286.1864045524;372447.206072691;469721.2362203577;200300.58829799708;200300.58829799708;273.27895418660484;2463304.3533670288;1481698.3554233992;262286.0801510066;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1460188599385.3232;564028560415.2184;1229276005060.672;36021.04237208724;6735.5161980590165;33183.60959383179;9715.016071697713;3982672.767508457;881123.0161722266;2397073.062483794;826916.3719564496;4.64235174293504;0.18005437884328188
5930;2019-04-16 09:01:41.819;892;359;202;202;171;37;32;28;31;35;754;189;35;39;237;202;877;355;154;54;32;3;837;355;360;146;360;297;833;-1.0;1092.0;1345.0;311.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;27770.36328125;15334.072265625;0.0;1313.22326660156;887.0;161769;536.0;-325.0;Calculated values ==>;1555398101.819;362.36;309.06;293.36;293.36;290.26000000000005;276.86;273.8482719121499;276.36;275.96000000000004;276.26000000000005;276.66;348.56000000000006;292.06;276.66;277.06;296.86;293.36;360.86;308.66;278.56;276.36;326.76000000000005;361.86;273.46000000000004;243.81672145450628;267.23344911666527;273.8482719121499;288.56;8370000.0;3550000.0;3600000.0;1460000.0;3600000.0;2970000.0;8330000.0;0.0;0.182;0.22416666666666665;0.05183333333333333;0.0;0.0;-0.8051442088158678;15334.072265625;0.0;1313.22326660156;27770.36328125;501874.4632687943;329354.497255004;246691.53714056817;246691.53714056817;237972.22539167097;430477.46260093397;433836.9858812755;447261.0685572322;471400.74093632615;529519.723845146;467569.9149437975;447816.14760871185;448368.3964651742;464548.7096429471;460655.98800483014;499683.6654156082;322208.55772594933;437694.3850122894;433836.9858812755;224941.0041839467;372026.91153845954;468214.70448672946;201111.40435828225;200300.58829799708;273.6145061230831;2463734.0378597337;1481960.8542846923;262316.11431133794;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1460403735235.289;564112874465.205;1229454834860.6438;55178.54972459795;13844.85438999118;32300.469599517914;0.0;3983432.890775242;881294.5478442812;2397618.854093762;826997.3439167787;6.086506575074604;0.3477465596848064
5931;2019-04-16 09:02:41.780;901;358;185;189;177;40;32;30;32;36;751;189;36;40;238;199;882;354;151;39;31;2;834;359;364;150;364;300;831;-1.0;1083.0;1298.0;212.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;27709.658203125;15270.2275390625;0.0;1322.01452636719;885.0;161770;530.0;-325.0;Calculated values ==>;1555398161.78;363.26;308.96000000000004;291.66;292.06;290.86;277.16;274.27422755570615;276.36;276.16;276.36;276.76000000000005;348.26;292.06;276.76000000000005;277.16;296.96000000000004;293.06;361.36;308.56;277.06;276.26000000000005;326.16;361.66;273.36;244.62907804385475;267.5978703862781;274.27422755570615;288.26000000000005;8340000.000000001;3590000.0;3640000.0;1500000.0;3640000.0;3000000.0;8309999.999999999;0.0;0.1805;0.21633333333333335;0.035333333333333335;0.0;0.0;-0.805255169529503;15270.2275390625;0.0;1322.01452636719;27709.658203125;503438.9175361103;329217.6789775108;241880.97523517648;243007.74711569806;239655.70478314834;430214.79039162316;432833.13015370606;446827.4400790702;470966.47585528815;528977.5648464729;467145.66925969854;447387.1986165429;447944.02171589236;464091.55881951714;459626.5796145048;500683.44361699256;321958.0185098226;434112.87870749587;432648.0798993152;222432.26289678228;371186.3498439576;467558.81340342213;202279.65437813295;200300.58829799708;274.0883935780042;2464196.070855056;1482215.7243429616;262338.06035206205;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1460620794055.1648;564201616745.1542;1229633818445.5413;52903.83763996943;9373.196952226885;32259.939231844175;0.0;3984332.991889833;881487.9058409109;2398156.507798168;826997.3439167787;5.69766119920649;0.29878215021887233
5932;2019-04-16 09:03:41.780;907;358;169;173;167;43;33;30;34;36;744;187;39;42;239;198;888;354;153;36;33;0;840;361;366;151;366;302;835;0.0;1141.0;1407.0;210.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;24169.201171875;15601.962890625;0.0;1333.44091796875;882.0;161771;525.0;-325.0;Calculated values ==>;1555398221.78;363.86;308.96000000000004;290.06;290.46000000000004;289.86;277.46000000000004;274.4858918419099;276.46000000000004;276.16;276.56;276.76000000000005;347.56000000000006;291.86;277.06;277.36;297.06;292.96000000000004;361.96000000000004;308.56;276.76000000000005;276.46000000000004;325.66;361.36;273.16;244.82967444194236;267.8393353686513;274.4858918419099;288.46000000000004;8400000.0;3610000.0;3660000.0;1510000.0;3660000.0;3020000.0;8350000.0;0.0;0.19016666666666668;0.23450000000000001;0.035;0.0;0.0;-0.8054213089419613;15601.962890625;0.0;1333.44091796875;24169.201171875;503784.743554771;325794.1571019469;237391.45915782955;238479.78283440313;236850.32227952295;430081.6785162784;432509.1113278755;446724.52688641194;470832.5400961883;528092.9125784225;466617.7813354762;447426.4622216548;447845.39370153175;463928.38035923813;459174.84848194243;501027.1320516794;319455.7632653158;433065.50215134333;432509.1113278755;220341.7376933702;369925.57544317446;467217.5096428793;202811.07756365446;200300.58829799708;274.3040356352717;2464628.394683181;1482472.9925965422;262360.1891474315;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1460839794055.1648;564291916745.1542;1229814418445.5413;57197.70386618663;9254.22512277287;34528.82196420682;0.0;3985250.5047357175;881643.1343582026;2398713.0808081347;826997.3439167787;5.962701102050153;0.3099198001965937
5933;2019-04-16 09:04:41.761;911;357;158;159;150;46;35;32;35;37;738;185;43;45;240;197;893;354;154;37;34;-1;827;363;368;150;368;305;821;-1.0;1129.0;1217.0;218.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;21784.01171875;15897.2587890625;0.0;1346.4716796875;880.0;161772;520.0;-325.0;Calculated values ==>;1555398281.761;364.26;308.86;288.96000000000004;289.06;288.16;277.76000000000005;274.69669130483857;276.66;276.36;276.66;276.86;346.96000000000004;291.66;277.46000000000004;277.66;297.16;292.86;362.46000000000004;308.56;276.86;276.56;325.16;361.16;273.06;244.62907804385475;268.19934244402924;274.69669130483857;288.56;8270000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3050000.0;8209999.999999999;0.0;0.18816666666666665;0.20283333333333334;0.036333333333333336;0.0;0.0;-0.8055318672133449;15897.2587890625;0.0;1346.4716796875;21784.01171875;505474.352458626;338321.9716433183;234678.85625091154;234946.85161704072;232551.50243721594;429947.3805835815;432370.4908045253;446287.039416296;471066.29907127173;527232.8212079029;465942.7239419126;447417.42732394347;447698.11948457354;463764.977612162;458720.27757983824;502895.5761469193;330870.91477842256;432743.97865350964;432182.85202778585;218251.29456621417;369085.1043753622;467256.7881564875;203223.2174482729;200300.58829799708;274.47305649315484;2465011.2168581723;1482735.4029873598;262382.51468040055;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1461059924324.9688;564382188150.0739;1229996460780.3792;49301.44522251402;9593.2197357318;32369.30711417213;0.0;3986137.716604579;881800.1466622375;2399270.3886798956;826997.3439167787;5.292588644772159;0.27983993622594316
