;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5934;2019-04-16 09:05:41.801;908;354;154;155;139;47;37;33;9;38;735;185;28;47;240;196;894;351;155;38;36;-2;818;362;367;149;367;307;811;1.0;1227.0;1128.0;144.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20149.138671875;15864.66015625;0.0;1356.17822265625;877.0;161773;516.0;-325.0;Calculated values ==>;1555398341.801;363.96000000000004;308.56;288.56;288.66;287.06;277.86;274.5913991737795;276.86;276.46000000000004;274.06;276.96000000000004;346.66;291.66;275.96000000000004;277.86;297.16;292.76000000000005;362.56000000000006;308.26000000000005;276.96000000000004;276.76000000000005;324.76000000000005;360.86;272.96000000000004;244.42749628697553;268.43790593516167;274.5913991737795;288.66;8180000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3070000.0;8109999.999999999;0.00016666666666666666;0.2045;0.188;0.024;0.0;0.00016666666666666666;-0.8056974022146447;15864.66015625;0.0;1356.17822265625;20149.138671875;505816.48435887747;345086.44662937685;233781.3697078788;234048.87911891995;229822.58584201394;430014.67791919125;432997.62667057913;442105.1117696454;471299.48975746526;526762.6301057544;465653.99964710587;444891.802354063;447600.3881133133;463913.1838744076;458742.35651751276;503823.3581934245;336281.25163375103;433182.4302400453;432812.2514932043;216578.99785978085;367824.4651832891;467296.13192384655;203088.53510410368;203088.53510410368;274.416235803244;2465360.892741207;1483000.262101226;262405.05177771696;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1461280571325.7048;564471947950.3733;1230180183180.992;44935.11641312185;6340.982323673829;34262.36079145322;38.28728606485011;3986923.5448239506;881933.0202031871;2399826.0227568955;826997.6631902041;4.969371695581119;0.24021351522053774
5935;2019-04-16 09:06:41.791;901;352;154;154;134;45;37;34;-10;39;736;184;-14;37;240;196;892;349;156;39;37;-4;810;361;366;148;366;308;803;-2.0;1247.0;950.0;179.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19300.244140625;15753.8818359375;0.0;1360.60437011719;874.0;161774;513.0;-326.0;Calculated values ==>;1555398401.791;363.26;308.36;288.56;288.56;286.56;277.66;274.4858918419099;276.86;276.56;272.16;277.06;346.76;291.56;271.76000000000005;276.86;297.16;292.76000000000005;362.36;308.06;277.06;276.86;324.46000000000004;360.56000000000006;272.76000000000005;244.22491754036054;268.5567601203482;274.4858918419099;288.76000000000005;8100000.0;3610000.0;3660000.0;1480000.0;3660000.0;3080000.0;8030000.0;0.0;0.20783333333333334;0.15833333333333333;0.029833333333333333;0.0;0.0;-0.8083421509944647;15753.8818359375;0.0;1360.60437011719;19300.244140625;505509.82580765826;353027.9949997626;233919.6406179126;233919.6406179126;228642.01526470363;430081.6785162784;433249.8226776551;439006.489614467;471532.1168906075;526789.5693367897;465385.6667270264;438384.99121777265;445989.41915652953;464061.0944748599;458901.46526618546;504232.87988178554;343727.08607711084;433616.79160117084;433249.8226776551;215324.80838970217;366563.90641716385;467235.1139480441;202599.28344934236;203088.53510410368;274.22181321080427;2465689.5828059143;1483263.7060355141;262427.68785926123;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1461500434674.866;564561033100.0334;1230364652430.288;37431.140976144736;7894.968943211268;33358.45414573823;0.0;3987609.8159019966;882051.633357804;2400389.4356280905;826997.9821977433;4.59754170342885;0.2297853693985751
5936;2019-04-16 09:07:41.772;890;350;156;156;133;42;37;35;-14;40;737;184;-20;24;240;197;886;347;156;41;36;-5;816;358;363;147;363;309;809;-1.0;1228.0;430.0;3.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19170.49609375;15940.9853515625;0.0;1368.77624511719;868.0;161775;512.0;-325.0;Calculated values ==>;1555398461.772;362.16;308.16;288.76000000000005;288.76000000000005;286.46000000000004;277.36;274.1680685717883;276.86;276.66;271.76000000000005;277.16;346.86;291.56;271.16;275.56;297.16;292.86;361.76;307.86;277.26000000000005;276.76000000000005;324.36;359.96000000000004;272.66;244.02132995426717;268.67533136820026;274.1680685717883;288.76000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;8090000.000000001;0.0;0.20466666666666666;0.07166666666666667;0.0005;0.0;0.0;-0.8061918247807226;15940.9853515625;0.0;1368.77624511719;19170.49609375;503425.3221194951;336437.12595589797;234351.78803747793;234351.78803747793;228294.64165610776;430280.9020939914;433997.93586973246;438160.0216932036;471764.18514258164;526816.5849651402;465240.3627947557;437214.0438153077;443909.2226389365;464503.06872351485;459512.4303964549;502852.12577392376;327878.7224294788;434717.7860891638;433816.67410848953;214906.75144652807;364043.02807740064;467274.7372287429;202465.31818424474;203088.53510410368;274.15598772726537;2466010.0707888473;1483527.746290325;262450.42549525946;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1461719065420.5403;564649505075.3064;1230549693815.859;16891.453751475387;132.4047095222491;35811.22321782974;0.0;3988062.360841498;882118.5069551027;2400965.6670768047;826997.9821977433;3.0523286749923844;0.09482200622107359
5937;2019-04-16 09:08:41.782;880;355;158;158;133;38;38;34;-17;40;740;185;-21;13;239;199;880;351;159;42;37;-5;837;355;360;146;360;308;832;-1.0;1221.0;522.0;93.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19270.84765625;16286.134765625;0.0;1360.17663574219;857.0;161776;515.0;-325.0;Calculated values ==>;1555398521.782;361.16;308.66;288.96000000000004;288.96000000000004;286.46000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.56;271.46000000000004;277.16;347.16;291.66;271.06;274.46000000000004;297.06;293.06;361.16;308.26000000000005;277.36;276.86;324.66;358.86;272.66;243.81672145450628;268.5567601203482;273.8482719121499;289.06;8370000.0;3550000.0;3600000.0;1460000.0;3600000.0;3080000.0;8320000.0;0.0;0.20350000000000001;0.087;0.015500000000000002;0.0;0.0;-0.8067916558427968;16286.134765625;0.0;1360.17663574219;19270.84765625;500123.6212699803;322899.0416933548;234489.84858468673;234489.84858468673;227966.13232092102;430477.46260093397;434911.66494596965;437915.60822266474;471896.58969717816;527209.3164912581;465509.2170919401;437285.26766895736;442491.83973573893;464811.3070167571;460252.8391778579;500123.6212699803;316953.74997219414;435618.25068350555;434733.80906377075;216160.93158060662;359422.2341604596;467414.5527947445;201031.97672608212;203088.53510410368;273.58340789749116;2466330.4687108016;1483796.3503844813;262473.1705594754;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1461936001570.5059;564737419725.2925;1230734824665.8293;20608.875940202684;4128.929929064267;37275.06880909949;0.0;3988374.91567267;882154.0239956055;2401574.8210190046;826997.9821977433;3.514211739092502;0.13989597390025535
5938;2019-04-16 09:09:41.783;875;360;161;160;135;37;38;31;-22;40;742;185;-24;8;238;200;876;355;158;44;38;-6;832;358;363;145;363;304;827;-2.0;1187.0;1000.0;319.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19094.7421875;16179.953125;0.0;1349.13720703125;828.0;161777;543.0;-325.0;Calculated values ==>;1555398581.783;360.66;309.16;289.26000000000005;289.16;286.66;276.86;274.1680685717883;276.96000000000004;276.26000000000005;270.96000000000004;277.16;347.36;291.66;270.76000000000005;273.96000000000004;296.96000000000004;293.16;360.76;308.66;277.56;276.96000000000004;327.46000000000004;355.96000000000004;272.56;243.61107973660833;268.0796299477929;274.1680685717883;288.96000000000004;8320000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8270000.0;0.0;0.19783333333333333;0.16666666666666666;0.05316666666666667;0.0;0.0;-0.8083492906278371;16179.953125;0.0;1349.13720703125;19094.7421875;499838.85266079585;338004.80927611736;235378.1342136037;235110.03900479965;228550.28518950904;430280.9020939914;434178.6716885159;438039.0146135774;472028.77388759464;527729.1532524921;466086.66874854936;437727.04723144654;442580.7327243594;464239.1217830999;459919.0894837036;499985.20883868076;326904.9340280845;435252.3847646943;434178.6716885159;227868.02628245065;347245.03765724396;467454.15562920104;201390.05199864667;203088.53510410368;273.7368677130289;2466650.1872876673;1484066.9056257552;262495.7485510981;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1462152905185.244;564824721180.187;1230918427725.6077;39441.49376915512;14145.741509691143;34241.04770002962;0.0;3988875.3437599726;882306.3154622266;2402170.7985886545;826997.9821977433;5.010430165813314;0.2861895088492277
5939;2019-04-16 09:10:41.753;875;357;161;160;137;39;35;32;-23;40;742;186;-26;4;239;199;873;352;157;46;35;-5;822;359;364;145;364;303;815;-2.0;1256.0;607.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18864.080078125;16122.1708984375;0.0;1348.99084472656;791.0;161778;653.0;-325.0;Calculated values ==>;1555398641.753;360.66;308.86;289.26000000000005;289.16;286.86;277.06;274.27422755570615;276.66;276.36;270.86;277.16;347.36;291.76000000000005;270.56;273.56;297.06;293.06;360.46000000000004;308.36;277.76000000000005;276.66;338.46000000000004;352.26;272.66;243.61107973660833;267.9596281332873;274.27422755570615;288.86;8220000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;8150000.0;0.0;0.20933333333333334;0.10116666666666667;0.036166666666666666;0.0;0.0;-0.8102859191225236;16122.1708984375;0.0;1348.99084472656;18864.080078125;500733.53214779467;347081.8001958273;235591.69237480752;235321.8676574294;229242.25427397483;430214.79039162316;433384.8821390699;438109.25301780854;472028.77388759464;527806.5535311698;466352.63224110927;437642.0229114993;442197.7884769968;464223.8542375998;459626.5796145048;500442.9062723503;333316.34788081376;435366.92532215983;433384.8821390699;273890.2417152289;331718.34850182006;467554.11004514707;201579.6806087129;203088.53510410368;273.8154679999152;2466966.352644939;1484335.9554005621;262518.22170933994;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1462370896135.348;564911677680.2285;1231100436675.6946;23928.908408720177;9619.408531284369;34985.159556628314;0.0;3989403.166401698;882504.2593578707;2402747.3952068714;826997.9821977433;3.9226628145348115;0.19745528102742127
5940;2019-04-16 09:11:41.784;872;356;164;163;138;39;36;33;-17;40;742;186;-6;7;239;200;869;352;158;48;35;-4;828;357;362;144;362;304;822;-1.0;1246.0;885.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18871.078125;16215.48046875;0.0;1351.9599609375;765.0;161779;747.0;-326.0;Calculated values ==>;1555398701.784;360.36;308.76000000000005;289.56;289.46000000000004;286.96000000000004;277.06;274.0616903277293;276.76000000000005;276.46000000000004;271.46000000000004;277.16;347.36;291.76000000000005;272.56;273.86;297.06;293.16;360.06000000000006;308.36;277.96000000000004;276.66;347.86;349.66;272.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;288.96000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;8220000.0;0.0;0.2076666666666667;0.1475;0.034333333333333334;0.0;0.0;-0.8141094240928979;16215.48046875;0.0;1351.9599609375;18871.078125;499759.02222225495;334513.03831086535;236275.84086934404;236005.56807591015;229397.61385791143;430346.717906069;434064.28222162405;438813.5335829557;472160.7387857882;527729.1532524921;466209.1950385314;440491.74836370035;442433.1482669151;464518.1588243853;460075.5242048206;499319.88113410585;325447.24981985247;436194.857971995;433883.48505660606;313267.23492439475;320813.78693149507;467793.16880441434;201409.8088469121;203088.53510410368;273.74013481901096;2467280.9747669217;1484605.5750597224;262540.7412617763;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1462588808664.981;564998422475.0824;1231282630760.3877;35017.04939856643;9145.828691874243;36107.549769593286;0.0;3989894.636511027;882660.7171292382;2403340.140543868;826997.9821977433;4.569272807914787;0.23001427301423075
5941;2019-04-16 09:12:41.764;868;357;169;167;141;39;37;32;-6;40;742;186;7;12;239;201;864;352;157;50;37;-3;829;358;363;144;363;304;822;-3.0;1235.0;928.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18867.298828125;16214.796875;0.0;1345.78576660156;745.0;161780;778.0;-326.0;Calculated values ==>;1555398761.764;359.96000000000004;308.86;290.06;289.86;287.26000000000005;277.06;274.1680685717883;276.86;276.36;272.56;277.16;347.36;291.76000000000005;273.86;274.36;297.06;293.26000000000005;359.56000000000006;308.36;278.16;276.86;350.96000000000004;347.66;272.86;243.40439225979637;268.0796299477929;274.1680685717883;288.86;8290000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8220000.0;0.0;0.20583333333333334;0.15466666666666665;0.034333333333333334;0.0;0.0;-0.8151128820465267;16214.796875;0.0;1345.78576660156;18867.298828125;499082.9179510445;337001.64465441764;237634.77028402433;237089.66556847573;230176.47890574814;430280.9020939914;433997.93586973246;440491.74836370035;472160.7387857882;527729.1532524921;466209.1950385314;442433.1482669151;443168.68479859125;464371.1518808695;460054.3744995887;498495.0631014408;325447.24981985247;436308.6438538564;433997.93586973246;326265.46416910045;312428.86344474956;467892.9037711648;201721.13717844154;203088.53510410368;273.8662269266955;2467595.356412806;1484875.7372869025;262563.21498244145;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1462806236165.05;565084793675.1099;1231464969960.4458;36929.85452998669;9138.563986350167;35619.0082337936;0.0;3990493.9941914445;882813.0362782922;2403937.662620314;826997.9821977433;4.651749228218113;0.23556807563936602
5942;2019-04-16 09:13:41.794;869;358;181;178;145;38;39;32;3;40;743;186;14;18;239;201;862;353;159;51;38;-2;827;357;362;144;362;305;819;85.0;1299.0;956.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19060.291015625;16190.2001953125;0.0;1349.068359375;727.0;161781;784.0;-325.0;Calculated values ==>;1555398821.794;360.06000000000006;308.96000000000004;291.26000000000005;290.96000000000004;287.66;276.96000000000004;274.0616903277293;277.06;276.36;273.46000000000004;277.16;347.46000000000004;291.76000000000005;274.56;274.96000000000004;297.06;293.26000000000005;359.36;308.46000000000004;278.26000000000005;276.96000000000004;351.56000000000006;345.86;272.96000000000004;243.40439225979637;268.19934244402924;274.0616903277293;289.06;8270000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8190000.000000001;0.014166666666666666;0.2165;0.15933333333333335;0.032;0.0;0.014166666666666666;-0.8134979400392512;16190.2001953125;0.0;1349.068359375;19060.291015625;499410.09316799085;343712.408276404;241014.04056716515;240175.83025881057;231267.65070081002;430346.717906069;434603.5697922251;441630.0847411902;472160.7387857882;527756.4078081092;466065.4829520719;443257.1847228264;443841.7334455326;464518.1588243853;460210.5064603235;498382.6999507337;330805.44754828094;436716.91860004765;434424.3181684167;328782.02776382567;304884.691753025;467992.6153874112;201585.43207673257;201585.43207673257;273.80875587253934;2467911.5776929776;1485145.9139498475;262585.6833287061;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1463023844914.9463;565171236875.0686;1231647761310.3586;38247.114657870254;8525.029865941717;36280.47514513102;3298.550886298858;3991120.7821717495;882960.3064919654;2404537.1245627;827025.4838657447;4.923305113095145;0.22983379695630826
5943;2019-04-16 09:14:41.755;870;351;197;193;153;37;40;31;10;40;745;186;23;25;239;202;860;347;157;52;39;-1;800;354;360;143;359;306;794;181.0;1200.0;688.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19613.125;15741.830078125;0.0;1362.74169921875;710.0;161782;786.0;-325.0;Calculated values ==>;1555398881.755;360.16;308.26000000000005;292.86;292.46000000000004;288.46000000000004;276.86;273.7412296467126;277.16;276.26000000000005;274.16;277.16;347.66;291.76000000000005;275.46000000000004;275.66;297.06;293.36;359.16;307.86;278.36;277.06;351.76;344.16;273.06;243.1966462407574;268.3187672390254;273.7412296467126;288.86;8000000.0;3540000.0;3600000.0;1430000.0;3590000.0;3060000.0;7940000.000000001;0.030166666666666668;0.2;0.11466666666666667;0.008166666666666666;0.0;0.030166666666666668;-0.8143209905120299;15741.830078125;0.0;1362.74169921875;19613.125;501971.84487484995;364371.2516664808;246208.33474441688;245028.03945648874;233808.38699456037;430542.39183029096;435265.9143433108;442461.82273329195;472292.48545527144;527888.4794726515;465921.49448112247;444367.2948173599;444657.03686278535;464957.45143190527;460810.79226618685;500536.0500160288;354757.4505944663;437352.68036330503;435089.031508698;329620.94006798224;297761.5184850505;468230.6668193967;201230.1412284729;201230.1412284729;273.65651443803415;2468233.646679867;1485411.8412378673;262608.2670569667;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1463240304125.683;565257280910.3615;1231830942165.9822;27661.232812552586;2180.504292325878;29155.719884312504;7054.743190120124;3991669.661398989;883049.461288611;2405082.0717437435;827111.705236332;3.861669326723632;0.12861978696614543
5944;2019-04-16 09:15:41.805;865;351;207;203;163;34;41;29;13;39;747;186;27;30;238;203;857;348;157;52;41;0;833;350;355;142;355;305;829;260.0;1184.0;110.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22913.837890625;16309.8232421875;0.0;1362.26586914062;690.0;161783;787.0;-325.0;Calculated values ==>;1555398941.805;359.66;308.26000000000005;293.86;293.46000000000004;289.46000000000004;276.56;273.3108153835814;277.26000000000005;276.06;274.46000000000004;277.06;347.86;291.76000000000005;275.86;276.16;296.96000000000004;293.46000000000004;358.86;307.96000000000004;278.36;277.26000000000005;351.86;342.16;273.16;242.98782864720522;268.19934244402924;273.3108153835814;288.86;8330000.0;3500000.0;3550000.0;1420000.0;3550000.0;3050000.0;8290000.000000001;0.043333333333333335;0.19733333333333333;0.018333333333333333;0.009000000000000001;0.0;0.043333333333333335;-0.8152726880255394;16309.8232421875;0.0;1362.26586914062;22913.837890625;498278.7317554537;318613.90070757864;248260.30382078062;247083.07828981653;235880.08309974405;430799.1582183253;436625.3330949991;443110.4695693885;472325.50216173066;528175.0973908444;466065.4829520719;445143.9216850511;445574.1301323474;465409.2384259755;461559.3255376969;497094.823913064;314552.3930793715;438490.27250877686;436625.3330949991;330040.4071292106;289383.54333396035;468468.1067229894;199901.5393974079;199901.5393974079;273.1176623896482;2468588.3333631386;1485679.1609295835;262630.99437701533;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1463454982875.5127;565342852160.2935;1232014394915.8364;4458.830386486311;2417.0991059302337;36021.706351181994;10258.031060228952;3991937.551648096;883087.8065780341;2405625.6695829565;827256.0985825693;3.0078881205818373;0.05173902811974625
5945;2019-04-16 09:16:41.826;868;360;203;204;173;34;38;27;18;38;748;186;31;32;238;204;858;354;158;53;39;1;842;354;359;142;359;300;836;-1.0;1224.0;1199.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26914.740234375;16473.2890625;0.0;1337.7646484375;674.0;161784;786.0;-326.0;Calculated values ==>;1555399001.826;359.96000000000004;309.16;293.46000000000004;293.56;290.46000000000004;276.56;273.7412296467126;276.96000000000004;275.86;274.96000000000004;276.96000000000004;347.96000000000004;291.76000000000005;276.26000000000005;276.36;296.96000000000004;293.56;358.96000000000004;308.56;278.46000000000004;277.06;351.76;340.56000000000006;273.26000000000005;242.98782864720522;267.5978703862781;273.7412296467126;288.96000000000004;8420000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;8359999.999999999;0.0;0.20400000000000001;0.19983333333333334;0.033499999999999995;0.0;0.0;-0.818531783633788;16473.2890625;0.0;1337.7646484375;26914.740234375;497903.82778517687;328613.71020023094;246908.7110404294;247200.28440834134;238460.7159897859;430542.39183029096;435153.4052875198;444843.92514786584;472226.9707426428;528664.6274155433;466781.3093524719;446687.032041366;446827.4400790702;464826.4671830437;461078.3308605104;496414.75554685976;318893.18422385334;437752.5954410684;435329.8517278034;329620.94006798224;282682.81946839223;468567.4118928903;200921.54044928084;199901.5393974079;273.53573078016205;2469003.7168468996;1485952.4491491166;262653.50250638317;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1463669257845.1858;565428081980.1635;1232195958440.5596;48743.8232089339;8966.136693360915;36214.40054989331;0.0;3992381.0622684546;883182.7000773211;2406227.847828192;827341.6120938647;5.273374724287681;0.2700628951435023
5946;2019-04-16 09:17:41.776;879;358;180;183;174;39;33;31;5;38;748;186;21;33;239;201;862;353;157;37;32;2;825;359;365;142;365;301;819;-2.0;1211.0;1074.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23510.189453125;16079.6806640625;0.0;1339.90563964844;659.0;161785;783.0;-1.0;Calculated values ==>;1555399061.776;361.06000000000006;308.96000000000004;291.16;291.46000000000004;290.56;277.06;274.27422755570615;276.46000000000004;276.26000000000005;273.66;276.96000000000004;347.96000000000004;291.76000000000005;275.26000000000005;276.46000000000004;297.06;293.26000000000005;359.36;308.46000000000004;276.86;276.36;351.46000000000004;339.06000000000006;273.36;242.98782864720522;267.7187500070086;274.27422755570615;288.86;8250000.0;3590000.0;3650000.0;1420000.0;3650000.0;3010000.0;8190000.000000001;0.0;0.20183333333333334;0.179;0.01983333333333333;0.0;0.0;-0.002512959164437071;16079.6806640625;0.0;1339.90563964844;23510.189453125;501047.0907577057;343712.408276404;240734.04758890672;241575.826725867;239066.29933491227;430214.79039162316;432764.09833711403;442759.63332633115;472226.9707426428;528587.7342251306;466638.6879305008;445074.8090602398;446775.9409123972;464076.26427514775;459897.8941259199;498564.70177483925;330805.44754828094;433500.59072566376;432578.5526393707;328362.5824867039;276402.16793126165;468666.69496225734;202402.94887289472;199901.5393974079;274.1363398408707;2469423.5744215064;1486223.4978347637;262675.79783053574;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1463886276845.3584;565513210980.2312;1232376108190.703;43023.84651716512;5280.897630772359;33859.409478060355;0.0;3993145.155574629;883301.3264257116;2406811.309621875;827341.6120938647;4.716768365991228;0.22252727287206933
5947;2019-04-16 09:18:44.757;886;355;166;167;157;42;34;32;-16;38;747;187;-19;29;239;200;866;351;158;36;33;3;820;360;365;142;365;304;813;-2.0;1237.0;910.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21051.587890625;16040.8017578125;0.0;1355.419921875;651.0;161786;776.0;-1.0;Calculated values ==>;1555399124.757;361.76;308.66;289.76000000000005;289.86;288.86;277.36;274.38016830617;276.56;276.36;271.56;276.96000000000004;347.86;291.86;271.26000000000005;276.06;297.06;293.16;359.76;308.26000000000005;276.76000000000005;276.46000000000004;350.76;338.26;273.46000000000004;242.98782864720522;268.0796299477929;274.38016830617;288.96000000000004;8200000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8130000.0;0.0;0.20616666666666666;0.15166666666666667;0.0245;0.0;0.0;-0.0025140795606752053;16040.8017578125;0.0;1355.419921875;21051.587890625;502500.93069677777;344697.2863596821;236985.9496112197;237259.13073254266;234550.24812672267;430148.3826014536;432949.0678229144;438967.53409683413;472226.9707426428;528252.2207789605;466331.64011549077;438504.63750537357;445627.2469483674;464076.26427514775;459605.1665242781;499603.1573179966;333350.00699284393;433317.3069910173;432764.09833711403;325426.6669566859;273052.9745269728;468765.9560302198;202538.12690598806;199901.5393974079;274.19345914886435;2469813.3723793547;1486504.4672933328;262699.3748165144;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1464116157495.1636;565602644000.1554;1232566625715.5413;35858.460090611654;6522.581813543677;34275.85782536898;0.0;3993835.16759522;883404.5757226911;2407407.313408875;827341.6120938647;4.406525804337838;0.2105182093900109
5948;2019-04-16 09:19:41.787;885;354;161;161;145;43;35;33;-22;39;748;187;-24;16;240;200;869;350;161;37;35;4;812;361;366;143;366;305;806;-2.0;1183.0;926.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19529.357421875;15960.4482421875;0.0;1362.71508789062;639.0;161787;770.0;0.0;Calculated values ==>;1555399181.787;361.66;308.56;289.26000000000005;289.26000000000005;287.66;277.46000000000004;274.4858918419099;276.66;276.46000000000004;270.96000000000004;277.06;347.96000000000004;291.86;270.76000000000005;274.76000000000005;297.16;293.16;360.06000000000006;308.16;276.86;276.66;350.16;337.06;273.56;243.1966462407574;268.19934244402924;274.4858918419099;289.26000000000005;8120000.0;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;8059999.999999999;0.0;0.19716666666666666;0.15433333333333332;0.015500000000000002;0.0;0.0;0.0;15960.4482421875;0.0;1362.71508789062;19529.357421875;503059.5722958437;353456.39326371753;235755.27194520188;235755.27194520188;231474.50804482517;430081.6785162784;432880.6149027872;437812.597326149;472193.81962526246;528279.7451289311;466188.15988602536;437499.1961693786;443549.91784386104;464061.0944748599;459447.67380351556;500757.82778779214;341474.05062025046;433249.8226776551;432880.6149027872;322910.4453824919;268029.79939014546;468727.92092005763;202964.24351054977;199901.5393974079;274.3634266288975;2470134.807283523;1486757.9438609139;262720.9047108934;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1464324602145.059;565683911750.1146;1232740282065.454;36244.929272207475;4119.336999847373;31405.451398200297;0.0;3994406.286524845;883488.8685879166;2407927.564112089;827341.6120938647;4.14299145616446;0.1896212891329573
5949;2019-04-16 09:20:41.787;878;352;160;160;141;42;36;33;-20;39;749;188;-22;15;240;200;866;349;159;36;35;4;824;357;362;143;362;307;818;-1.0;1234.0;536.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19236.287109375;16154.0849609375;0.0;1364.9130859375;630.0;161788;764.0;-1.0;Calculated values ==>;1555399241.787;360.96000000000004;308.36;289.16;289.16;287.26000000000005;277.36;274.0616903277293;276.76000000000005;276.46000000000004;271.16;277.06;348.06000000000006;291.96000000000004;270.96000000000004;274.66;297.16;293.16;359.76;308.06;276.76000000000005;276.66;349.56000000000006;336.16;273.56;243.1966462407574;268.43790593516167;274.0616903277293;289.06;8240000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8180000.0;0.0;0.20566666666666666;0.08933333333333333;0.013333333333333334;0.0;0.0;-0.0025169763995155064;16154.0849609375;0.0;1364.9130859375;19236.287109375;500990.8657377367;329561.365754793;235268.43608466844;235268.43608466844;230237.30530761092;430346.717906069;434064.28222162405;437671.5478804793;472193.81962526246;528230.265241673;466023.43396131677;437356.53477473935;442994.2643117957;464649.81302044657;460075.5242048206;499241.857559852;323041.8872379888;434064.28222162405;433883.48505660606;320394.4760798638;264262.8888514036;468727.92092005763;201784.3662072603;199901.5393974079;273.8863923898147;2470457.8543212833;1487025.56497094;262743.6349456753;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1464543002145.059;565769711750.1146;1232923882065.454;21072.588229474233;3559.2473961706314;36238.4605628632;0.0;3994883.9325040253;883552.8567912168;2408491.263378431;827341.6120938647;3.47453067953084;0.136522009298813
5950;2019-04-16 09:21:41.778;871;359;162;162;139;39;34;32;-21;39;750;188;-23;10;239;202;864;354;161;38;34;5;845;356;361;144;361;306;838;-2.0;1239.0;867.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19462.21484375;16502.65625;0.0;1354.94458007812;621.0;161789;757.0;-1.0;Calculated values ==>;1555399301.778;360.26;309.06;289.36;289.36;287.06;277.06;273.955091788801;276.56;276.36;271.06;277.06;348.16;291.96000000000004;270.86;274.16;297.06;293.36;359.56000000000006;308.56;276.96000000000004;276.56;348.86;335.26000000000005;273.66;243.40439225979637;268.3187672390254;273.955091788801;289.26000000000005;8450000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;8380000.0;0.0;0.20650000000000002;0.1445;0.005;0.0;0.0;-0.0025181980869064154;16502.65625;0.0;1354.94458007812;19462.21484375;498076.35247850005;325248.8903612804;235453.79958453265;235453.79958453265;229421.56375285555;430412.23801567365;433950.3860404442;437742.05038880615;472061.9191754798;528412.0366864651;466167.2321695752;437427.84448784514;442461.82273329195;464664.8766729168;460500.8437552981;497034.81052963587;317831.2207167938;434668.6427963687;433950.3860404442;317459.4925940039;260496.36997498586;468689.9516013245;201859.48397671725;199901.5393974079;273.91115974578946;2470780.293465375;1487297.6636609004;262766.29702646966;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1464759869610.6934;565855798835.3665;1233107754480.992;34085.03084654684;1334.1523381230363;37005.54129635189;0.0;3995343.5103839794;883593.6290057055;2409101.538507374;827341.6120938647;4.055680556989185;0.15835947057365318
5951;2019-04-16 09:22:41.778;870;360;162;162;140;40;35;33;-22;39;749;188;-25;4;239;202;861;355;163;40;34;6;833;360;365;141;365;305;835;-2.0;345.0;1011.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19149.263671875;16316.11328125;0.0;1363.52282714844;610.0;161790;750.0;-1.0;Calculated values ==>;1555399361.778;360.16;309.16;289.36;289.36;287.16;277.16;274.38016830617;276.66;276.46000000000004;270.96000000000004;277.06;348.06000000000006;291.96000000000004;270.66;273.56;297.06;293.36;359.26;308.66;277.16;276.56;348.16;334.16;273.76000000000005;242.77792619122317;268.19934244402924;274.38016830617;289.46000000000004;8330000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;8350000.0;0.0;0.0575;0.16849999999999998;0.0;0.0;0.0;-0.002519674915892006;16316.11328125;0.0;1363.52282714844;19149.263671875;499015.23000402295;329493.02442470094;235505.99686848896;235505.99686848896;229723.30205076124;430148.3826014536;433133.46834165603;437812.597326149;472456.96783784614;528384.3830754816;466310.7551440148;437342.01223029394;441779.2354426769;464076.26427514775;459876.824148246;497687.63577646663;320917.42335644;434047.17992658;432949.0678229144;314524.84189198195;255893.36323571714;469200.3069803008;203019.46007791444;199901.5393974079;274.38016830617;2471102.0557863386;1487571.1534069942;262788.9509215299;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1464977669610.6934;565941298835.3665;1233291054480.992;39562.64362632752;0.0;10164.287214151533;0.0;3995957.2410045867;883604.7469418565;2409494.6204116284;827341.6120938647;2.812667101041578;0.14278451522328145
5952;2019-04-16 09:23:41.789;869;520;165;165;141;42;35;33;-22;40;751;189;-25;1;240;201;857;503;164;39;35;6;842;363;368;139;368;305;845;-1.0;164.0;1140.0;58.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19054.849609375;16403.04296875;0.0;1364.58056640625;634.0;161791;745.0;0.0;Calculated values ==>;1555399421.789;360.06000000000006;325.16;289.66;289.66;287.26000000000005;277.36;274.69669130483857;276.66;276.46000000000004;270.96000000000004;277.16;348.26;292.06;270.66;273.26000000000005;297.16;293.26000000000005;358.86;323.46000000000004;277.06;276.66;347.66;336.56;273.76000000000005;242.35481222062532;268.19934244402924;274.69669130483857;289.56;8420000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;8450000.0;0.0;0.02733333333333333;0.19;0.009666666666666665;0.0;0.0;0.0;16403.04296875;0.0;1364.58056640625;19054.849609375;498052.1352375686;432643.37026092445;236134.133555526;236134.133555526;229835.16128651224;429947.3805835815;432370.4908045253;437812.597326149;472817.310826017;528593.6297361357;466433.26912357885;437342.01223029394;441331.01728135947;463764.977612162;459268.44399813557;496265.23882523837;427897.6994298261;433115.1307267976;432370.4908045253;312428.86344474956;265937.0223246507;469472.9803218919;203640.03204675607;199901.5393974079;274.63421085717584;2471420.4817639757;1487843.863029638;262811.6892843809;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1465197609925.3928;566025314235.2516;1233474088030.7417;44492.78740308466;2569.7184999929796;1868.7127434746014;0.0;3996657.831346894;883626.1651886193;2409594.913794888;827341.6120938647;2.7539540417284023;0.1742017742183807
5953;2019-04-16 09:24:41.799;868;609;171;169;143;44;36;34;-20;40;756;190;-23;1;241;200;852;458;165;39;37;7;802;363;368;138;368;309;795;-2.0;1268.0;1074.0;34.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18347.884765625;15770.9248046875;0.0;1383.19274902344;719.0;161792;741.0;-325.0;Calculated values ==>;1555399481.799;359.96000000000004;334.06;290.26000000000005;290.06;287.46000000000004;277.56;274.69669130483857;276.76000000000005;276.56;271.16;277.16;348.76;292.16;270.86;273.26000000000005;297.26000000000005;293.16;358.36;318.96000000000004;277.06;276.86;347.26;345.06000000000006;273.86;242.14157278889297;268.67533136820026;274.69669130483857;289.66;8020000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;7950000.0;0.0;0.21133333333333332;0.179;0.005666666666666667;0.0;0.0;-0.8138868610408327;15770.9248046875;0.0;1383.19274902344;18347.884765625;501507.17359289277;460562.82140598126;238717.88766335856;238161.6770092066;231123.85591498236;429947.3805835815;432557.5304485172;437214.0438153077;472947.9820155742;528809.9481542946;465981.8169659812;436736.56573954393;440476.3296797733;463898.11279319227;459131.61449609476;499198.48798910895;426049.41532559734;433115.1307267976;432743.97865350964;310752.19949742197;301532.38793589;469707.477533517;203702.5066787796;199901.5393974079;274.6583272070048;2471732.223165293;1488112.0241137738;262834.591211691;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1465418446725.3577;566108428085.2384;1233658318730.7124;41798.56514743853;1507.3615015101786;15458.83735622212;0.0;3997377.0458004684;883660.1465179042;2409739.334111738;827341.6120938647;3.4256943746114343;0.17450791324923387
5954;2019-04-16 09:25:41.800;857;390;191;186;147;41;37;36;-15;41;764;191;-18;4;240;200;848;367;166;40;36;7;788;356;361;137;361;313;778;95.0;1375.0;203.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18745.6484375;15506.8779296875;0.0;1396.013671875;779.0;161793;735.0;-325.0;Calculated values ==>;1555399541.8;358.86;312.16;292.26000000000005;291.76000000000005;287.86;277.26000000000005;273.955091788801;276.86;276.76000000000005;271.66;277.26000000000005;349.56000000000006;292.26000000000005;271.36;273.56;297.16;293.16;357.96000000000004;309.86;277.16;276.76000000000005;346.66;351.06000000000006;273.86;241.92719264551067;269.14681796795327;273.955091788801;289.76000000000005;7880000.0;3560000.0;3610000.0;1370000.0;3610000.0;3130000.0;7780000.0;0.01583333333333333;0.22916666666666666;0.03383333333333333;0.006666666666666667;0.0;0.01583333333333333;-0.8109016174978778;15506.8779296875;0.0;1396.013671875;18745.6484375;501184.6829448752;406544.0349437372;244842.55669886203;243373.05765056104;232474.03572501618;430412.23801567365;434489.842356074;437089.72060350876;473176.1828425327;529342.9047443516;465527.72582711524;436608.2920388048;440070.1442045368;464796.26975366054;460231.6107031601;499894.7255288024;394107.11574356735;435024.7519814282;434310.53623595677;308237.3991652946;326684.87348024134;469843.0551361263;201577.8058289666;201577.8058289666;273.8012914273024;2472041.341093492;1488372.676813718;262857.75165117136;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1465637150370.0935;566190929460.1388;1233844921840.487;7968.153116538676;1788.4349953810647;24242.993909116358;3684.934898110677;3997791.7753642113;883687.611946428;2410070.1882193596;827372.3203964417;2.2294716080213886;0.059494090959513635
5955;2019-04-16 09:26:41.790;840;355;207;199;153;34;36;30;-14;41;774;191;-16;6;237;203;839;355;166;41;36;7;815;349;354;139;354;312;809;210.0;1288.0;208.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21083.779296875;16052.224609375;0.0;1394.26953125;807.0;161794;727.0;-325.0;Calculated values ==>;1555399601.79;357.16;308.66;293.86;293.06;288.46000000000004;276.56;273.20264511476705;276.76000000000005;276.16;271.76000000000005;277.26000000000005;350.56000000000006;292.26000000000005;271.56;273.76000000000005;296.86;293.46000000000004;357.06000000000006;308.66;277.26000000000005;276.76000000000005;345.86;353.86;273.86;242.35481222062532;269.02936301313275;273.20264511476705;289.76000000000005;8150000.0;3490000.0;3540000.0;1390000.0;3540000.0;3120000.0;8090000.000000001;0.035;0.21466666666666667;0.034666666666666665;0.003;0.0;0.035;-0.8094555019101976;16052.224609375;0.0;1394.26953125;21083.779296875;496242.46679514396;351248.6321587619;248795.56505902024;246414.10716563027;233548.41592129285;430862.6128555636;435998.1305493036;437478.7579247441;472915.35137376806;530468.0662796029;465672.4873987246;437160.35228701105;440592.9965236689;465424.41340235074;461712.1760889852;496094.4535519816;351248.6321587619;436858.41488472256;435998.1305493036;304884.691753025;338431.30337983277;469571.6626778283;199990.487996057;199990.487996057;273.1483588504002;2472373.197672682;1488635.6255028318;262881.0001358078;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1465851614620.1277;566273715660.152;1234032390590.5168;8232.926690861153;808.743524045314;31093.569659077828;8260.267489363632;3997926.761861128;883709.2514935676;2410531.2493928294;827471.8471591276;2.773938819642662;0.04755899311426383
5956;2019-04-16 09:27:41.790;830;359;219;214;163;32;36;26;-10;39;779;191;-10;6;237;204;832;358;161;43;36;8;845;350;355;143;355;307;839;234.0;1247.0;878.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27861.009765625;16509.796875;0.0;1377.94580078125;816.0;161795;722.0;-325.0;Calculated values ==>;1555399661.79;356.16;309.06;295.06;294.56;289.46000000000004;276.36;273.3108153835814;276.76000000000005;275.76000000000005;272.16;277.06;351.06000000000006;292.26000000000005;272.16;273.76000000000005;296.86;293.56;356.36;308.96000000000004;277.46000000000004;276.76000000000005;345.36;354.76;273.96000000000004;243.1966462407574;268.43790593516167;273.3108153835814;289.26000000000005;8450000.0;3500000.0;3550000.0;1430000.0;3550000.0;3070000.0;8390000.0;0.039;0.20783333333333334;0.14633333333333332;0.022500000000000003;0.0;0.039;-0.808983664144828;16509.796875;0.0;1377.94580078125;27861.009765625;491895.80432738876;324533.2465077596;251579.61450147463;250075.36059582623;235703.81831332832;430799.1582183253;435760.7856976155;439227.691140826;472193.81962526246;531368.7506413077;466392.121167278;439227.691140826;441657.1800723928;465279.17082256265;461691.87941572437;492201.9782950297;322948.381787905;436968.1101686938;435760.7856976155;302789.4550866088;342208.19576138764;469125.32372254826;200060.616632929;200060.616632929;273.1802711510928;2472781.070914869;1488906.9756818681;262904.1019302414;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1466064314620.1277;566358315660.152;1234218090590.5168;34998.11523632225;6053.955909516434;35176.539140730754;9192.306593522771;3998287.020543854;883766.4406555139;2411083.5002994942;827617.285276485;4.775388288414174;0.18245223350682332
5957;2019-04-16 09:28:41.791;835;362;209;212;184;35;31;28;0;38;772;190;6;7;238;202;832;359;158;44;31;8;838;356;361;146;361;303;832;-2.0;1261.0;1174.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35804.0390625;16406.09375;0.0;1348.53381347656;821.0;161796;717.0;-325.0;Calculated values ==>;1555399721.791;356.66;309.36;294.06;294.36;291.56;276.66;273.955091788801;276.26000000000005;275.96000000000004;273.16;276.96000000000004;350.36;292.16;273.76000000000005;273.86;296.96000000000004;293.36;356.36;309.06;277.56;276.26000000000005;344.86;355.26;273.96000000000004;243.81672145450628;267.9596281332873;273.955091788801;288.96000000000004;8380000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;8320000.0;0.0;0.21016666666666667;0.19566666666666668;0.036000000000000004;0.0;0.0;-0.808720069914784;16406.09375;0.0;1348.53381347656;35804.0390625;493327.4599943296;336721.6502433417;248774.0846754138;249667.51798748338;241579.69459310884;430412.23801567365;433406.2193873385;441604.3489713403;471698.3107888524;530939.5217288226;466841.0120987474;442493.0341924577;442640.2954479828;464533.37255708285;460500.8437552981;492872.0704027172;330294.488542728;435731.16137290135;433406.2193873385;300694.37409284414;344306.74156575615;468714.0295771377;201508.51439346225;200060.616632929;273.77423401189725;2473311.621830164;1489181.27934173;262926.8229723438;360026.2015674814;0;25;25;5;1;0;0;4;119;128;1466279118199.8682;566445017105.0472;1234401093640.296;46978.751632404805;9619.398546612318;34168.38845424107;0.0;3998970.1724859443;883897.0541193453;2411661.384326661;827693.8891080477;5.11227500034842;0.2686729887843011
5958;2019-04-16 09:29:41.801;847;361;180;184;179;41;31;29;7;38;757;189;15;17;239;199;838;358;156;34;31;8;827;360;365;144;365;303;822;-1.0;1187.0;1051.0;153.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30627.33203125;16250.048828125;0.0;2325.77319335938;824.0;161797;710.0;-325.0;Calculated values ==>;1555399781.801;357.86;309.26000000000005;291.16;291.56;291.06;277.26000000000005;274.38016830617;276.26000000000005;276.06;273.86;276.96000000000004;348.86;292.06;274.66;274.86;297.06;293.06;356.96000000000004;308.96000000000004;276.56;276.26000000000005;344.16;355.56000000000006;273.96000000000004;243.40439225979637;267.9596281332873;274.38016830617;288.76000000000005;8270000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;8220000.0;0.0;0.19783333333333333;0.17516666666666666;0.025500000000000002;0.0;0.0;-0.8085614137429087;16250.048828125;0.0;2325.77319335938;30627.33203125;496163.7132064181;347074.9061920481;240671.39989169585;241792.77584673394;240392.53460167604;430148.3826014536;432392.4233332471;442640.2954479828;471963.08021786925;529374.0820662462;466719.0363168656;443809.95577213913;444100.09568505123;464076.26427514775;459469.1335377376;494820.4287564886;339521.5139363987;432949.0678229144;432392.4233332471;297761.5184850505;345565.9636080181;468988.4700171027;202641.457286621;200060.616632929;274.2335905430552;2473865.3088571834;1489453.4592200061;262957.4473007218;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1466496954500.699;566532031605.3792;1234582923940.9895;42039.79648459854;6791.848824627284;30723.30198190778;0.0;3999712.117359955;884033.8373080264;2412202.2385430397;827693.8891080477;4.282714767568409;0.21439451720077762
5959;2019-04-16 09:30:41.762;856;357;164;166;157;45;34;30;11;37;708;188;26;31;239;198;844;354;157;35;33;7;820;360;365;143;365;305;813;-2.0;1243.0;726.0;100.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;25546.884765625;16127.4873046875;0.0;2337.40576171875;824.0;161798;703.0;-325.0;Calculated values ==>;1555399841.762;358.76;308.86;289.56;289.76000000000005;288.86;277.66;274.38016830617;276.56;276.16;274.26000000000005;276.86;343.96000000000004;291.96000000000004;275.76000000000005;276.26000000000005;297.06;292.96000000000004;357.56000000000006;308.56;276.66;276.46000000000004;343.46000000000004;355.56000000000006;273.86;243.1966462407574;268.19934244402924;274.38016830617;288.86;8200000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;8130000.0;0.0;0.20716666666666667;0.121;0.016666666666666666;0.0;0.0;-0.8085614137429087;16127.4873046875;0.0;2337.40576171875;25546.884765625;498139.4181454521;350214.0842601418;236441.15124420996;236985.9496112197;234550.24812672267;430148.3826014536;432949.0678229144;442816.332836664;471996.43091952;524085.8068803795;466310.7551440148;445000.09919413156;445717.11843896436;464076.26427514775;459332.9633764908;496369.12472869357;341843.8273220228;433133.46834165603;432764.09833711403;294828.9587717387;345565.9636080181;469026.00599727634;202659.84446989463;200060.616632929;274.2407289151114;2474333.1230532154;1489723.0966426379;262996.2818664392;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1466715812150.5737;566618075640.3298;1234765205380.8853;29058.93509237909;4439.436025456363;32012.49077941529;0.0;4000304.2216712944;884127.370512264;2412724.696996874;827693.8891080477;3.5478603456651845;0.15779092779618858
5960;2019-04-16 09:31:41.782;862;355;158;159;143;45;35;32;13;37;696;189;31;41;239;198;849;352;159;36;35;4;814;360;365;134;365;306;807;-1.0;1252.0;745.0;39.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22475.556640625;15970.8427734375;0.0;2359.45629882812;825.0;161799;695.0;-325.0;Calculated values ==>;1555399901.782;359.36;308.66;288.96000000000004;289.06;287.46000000000004;277.66;274.38016830617;276.66;276.36;274.46000000000004;276.86;342.76;292.06;276.26000000000005;277.26000000000005;297.06;292.96000000000004;358.06000000000006;308.36;276.76000000000005;276.66;342.66;355.66;273.56;241.2770596917726;268.3187672390254;274.38016830617;289.06;8140000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;8070000.0;0.0;0.20866666666666667;0.12416666666666668;0.006500000000000001;0.0;0.0;-0.8085084452253357;15970.8427734375;0.0;2359.45629882812;22475.556640625;499562.366863547;354455.4393097552;234925.40770713607;235195.42194399922;230931.80388250822;430148.3826014536;433133.46834165603;442905.06249663915;473176.5657117748;522743.6610369932;466289.97760267474;445521.0975432056;446944.7289150091;464076.26427514775;459332.9633764908;497661.8000275886;345969.15569123504;433317.3069910173;433133.46834165603;291477.81744585035;345985.720156464;469954.68261704803;202859.18783213085;200060.616632929;274.3180640464208;2474733.4434604775;1489990.6718885652;263035.43543043704;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1466934885150.5042;566701203340.3035;1234948566480.827;29805.696104176448;1736.120716101962;31653.198451519114;0.0;4000794.9237773074;884178.8506394182;2413255.4212561;827693.8891080477;3.447571423829837;0.13888829122112772
5961;2019-04-16 09:32:41.783;864;351;157;157;137;43;36;32;15;37;713;191;35;42;239;199;852;349;158;36;35;3;814;357;362;133;362;306;808;-2.0;1207.0;375.0;10.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20362.3984375;16000.76171875;0.0;1404.4538574218802;824.0;161800;688.0;-325.0;Calculated values ==>;1555399961.783;359.56000000000006;308.26000000000005;288.86;288.86;286.86;277.46000000000004;274.0616903277293;276.76000000000005;276.36;274.66;276.86;344.46000000000004;292.26000000000005;276.66;277.36;297.06;293.06;358.36;308.06;276.76000000000005;276.66;341.96000000000004;355.56000000000006;273.46000000000004;241.05796691057077;268.3187672390254;274.0616903277293;288.96000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;8080000.0;0.0;0.20116666666666666;0.0625;0.0016666666666666668;0.0;0.0;-0.8085614137429087;16000.76171875;0.0;1404.4538574218802;20362.3984375;499853.24555858056;341131.80153621326;234638.19236110963;234638.19236110963;229347.04817707554;430346.717906069;434064.28222162405;443199.35914791975;473306.6277234293;524531.5962862315;466535.2236481595;446092.96027638344;447086.0058300499;464518.1588243853;459940.4098768325;498101.9326062636;335001.1889109087;434064.28222162405;433883.48505660606;288545.87390705565;345565.9636080181;469992.0229553163;202148.38929188135;200060.616632929;274.02820054065535;2475090.4323687465;1490257.106366179;263066.8018711332;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1467152988785.2407;566781304675.2067;1235132169540.6052;15065.6856160024;446.40605610572493;32810.43294004889;0.0;4001168.8581899935;884197.0386656267;2413792.627136996;827693.8891080477;2.776324395447972;0.08722217234741872
