;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5962;2019-04-16 09:33:41.763;865;355;158;159;136;39;34;33;21;38;740;192;38;40;238;200;854;351;162;34;34;3;834;355;360;136;360;304;829;-2.0;1188.0;639.0;7.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20046.486328125;16316.50390625;0.0;1380.6623535156198;823.0;161801;680.0;-325.0;Calculated values ==>;1555400021.763;359.66;308.66;288.96000000000004;289.06;286.76000000000005;277.06;273.8482719121499;276.56;276.46000000000004;275.26000000000005;276.96000000000004;347.16;292.36;276.96000000000004;277.16;296.96000000000004;293.16;358.56000000000006;308.26000000000005;276.56;276.56;341.16;355.46000000000004;273.46000000000004;241.71165711629368;268.0796299477929;273.8482719121499;289.36;8340000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;8290000.000000001;0.0;0.198;0.1065;0.0011666666666666668;0.0;0.0;-0.8086143407130675;16316.50390625;0.0;1380.6623535156198;20046.486328125;498187.7533283115;325180.56502790854;234540.9950095543;234807.87547593247;228778.9452250136;430477.46260093397;434197.24731978856;444478.12225269125;473013.45329280203;527519.8571458375;466942.6610300376;446904.3873112669;447186.0512154405;464680.0635916259;460387.3511624245;496556.7046643772;318613.90070757864;434197.24731978856;434197.24731978856;285195.4229665811;345146.215005415;469585.4881537126;201672.6030270226;200060.616632929;273.8337857241579;2475427.0608283314;1490526.3271429574;263090.00343646447;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1467369516585.3096;566861977775.2323;1235315108540.6633;25858.78779753371;312.5650326478051;35232.67518344612;0.0;4001509.781789455;884203.3613164485;2414359.4640295715;827693.8891080477;3.4697096197389095;0.12182015173137775
5963;2019-04-16 09:34:41.783;873;360;159;159;136;37;35;31;30;39;759;192;40;40;238;201;858;356;165;36;34;3;834;357;362;137;362;302;828;-1.0;1145.0;1325.0;178.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;19559.755859375;16323.158203125;0.0;1328.78540039062;823.0;161802;672.0;-325.0;Calculated values ==>;1555400081.783;360.46000000000004;309.16;289.06;289.06;286.76000000000005;276.86;274.0616903277293;276.66;276.26000000000005;276.16;277.06;349.06000000000006;292.36;277.16;277.16;296.96000000000004;293.26000000000005;358.96000000000004;308.76000000000005;276.76000000000005;276.56;340.36;355.46000000000004;273.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;289.66;8340000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8280000.0;0.0;0.19083333333333333;0.22083333333333333;0.029666666666666668;0.0;0.0;-0.8086143407130675;16323.158203125;0.0;1328.78540039062;19559.755859375;499365.886462265;336798.28499776724;234825.1284963085;234825.1284963085;228793.3527934106;430346.717906069;433883.48505660606;446159.5380015785;472980.6827117325;529659.2116147263;467226.52842776425;447566.28926109587;447566.28926109587;464386.3924891542;460210.5064603235;497151.33232040855;327990.16715214984;434064.28222162405;433702.1600636701;281845.32903042674;345146.215005415;469449.5019888445;201816.28587054258;200060.616632929;273.8988402360745;2475757.2228637952;1490798.4149928438;263112.5896939836;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1467586188785.2407;566943905075.2063;1235496969140.6055;53959.13484560376;7939.785411509623;32281.589019609368;0.0;4002175.152861055;884272.153826657;2414922.2704373742;827693.8891080477;5.335418659391447;0.2816489706905079
5964;2019-04-16 09:35:41.804;883;356;160;159;138;40;35;32;35;39;767;192;42;42;239;200;862;352;167;37;34;3;819;359;364;139;364;302;813;141.0;1207.0;985.0;89.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18943.173828125;16057.7333984375;0.0;1306.94055175781;825.0;161803;664.0;-325.0;Calculated values ==>;1555400141.804;361.46000000000004;308.76000000000005;289.16;289.06;286.96000000000004;277.16;274.27422755570615;276.66;276.36;276.66;277.06;349.86;292.36;277.36;277.36;297.06;293.16;359.36;308.36;276.86;276.56;339.56000000000006;355.66;273.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;289.86;8190000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8130000.0;0.0235;0.20116666666666666;0.16416666666666666;0.014833333333333334;0.0;0.0235;-0.8085084452253357;16057.7333984375;0.0;1306.94055175781;18943.173828125;502156.9084507709;347505.2455183993;235357.66724421878;235088.04086062041;229531.9290970593;430214.79039162316;433384.8821390699;446865.2917148446;472719.2527797885;530493.7248521174;467226.52842776425;447845.39370153175;447845.39370153175;464223.8542375998;459762.3043333631;499109.5838807812;336146.2589657278;433749.95420475816;433201.5241952028;278495.58437821403;345985.720156464;469176.81040622573;202498.59361110302;202498.59361110302;274.173507363405;2476078.192910913;1491068.3502000456;263134.5617644187;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1467804065014.9084;567026734055.08;1235678232560.329;40116.86627203091;3955.726882460987;32782.78886207824;5421.518868726345;4002959.3939241758;884371.3177908664;2415464.663356663;827739.0842446482;4.738177124504608;0.1942800862104369
5965;2019-04-16 09:36:41.784;888;353;162;161;138;40;35;32;38;39;768;192;44;44;239;201;866;350;165;39;35;3;810;358;363;139;363;303;804;-1.0;1211.0;978.0;105.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;18672.548828125;15852.4931640625;0.0;1295.08056640625;829.0;161804;656.0;-325.0;Calculated values ==>;1555400201.784;361.96000000000004;308.46000000000004;289.36;289.26000000000005;286.96000000000004;277.16;274.1680685717883;276.66;276.36;276.96000000000004;277.06;349.96000000000004;292.36;277.56;277.56;297.06;293.26000000000005;359.76;308.16;277.06;276.66;338.76;356.06000000000006;273.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;289.66;8100000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8040000.000000001;0.0;0.20183333333333334;0.16299999999999998;0.0175;0.0;0.0;-0.8082961561599231;15852.4931640625;0.0;1295.08056640625;18672.548828125;503663.0844747161;354072.7105590568;236064.01236820314;235792.030750547;229668.46833277334;430280.9020939914;433634.880018922;447095.7395217318;472719.2527797885;530522.2689267418;467084.7275913025;447935.7548802551;447935.7548802551;464371.1518808695;460054.3744995887;500503.1924395906;345126.052230338;434358.88782729313;433634.880018922;275146.1813398168;347664.82616959437;469176.81040622573;202152.9728125824;202498.59361110302;274.0345396466651;2476391.5527783628;1491334.1801152995;263156.2380459072;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1468022092314.9778;567110106255.1064;1235859672060.3867;39925.67097359135;4672.917157888759;31360.28613223415;0.0;4003626.19272772;884443.1991894365;2415999.0108065773;827784.248508794;4.429715565459057;0.2104344456429516
5966;2019-04-16 09:37:41.775;888;351;164;163;140;40;35;33;31;40;768;192;40;46;239;201;868;348;166;39;35;3;823;357;362;139;362;305;818;-2.0;1157.0;912.0;0.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18642.537109375;16129.9443359375;0.0;1271.53076171875;833.0;161805;648.0;-325.0;Calculated values ==>;1555400261.775;361.96000000000004;308.26000000000005;289.56;289.46000000000004;287.16;277.16;274.0616903277293;276.66;276.46000000000004;276.26000000000005;277.16;349.96000000000004;292.36;277.16;277.76000000000005;297.06;293.26000000000005;359.96000000000004;307.96000000000004;277.06;276.66;337.96000000000004;356.46000000000004;273.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;289.76000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8180000.0;0.0;0.19283333333333333;0.152;0.0;0.0;0.0;-0.8080832042427842;16129.9443359375;0.0;1271.53076171875;18642.537109375;502525.46257337613;327237.2974832761;236348.93906396255;236078.0689938753;229976.8135540327;430346.717906069;433883.48505660606;445717.11843896436;472817.310826017;530370.6903498329;466800.327327075;446994.97740117426;447838.18717396184;464518.1588243853;460210.5064603235;499624.509215893;321164.67033682676;434603.5697922251;433883.48505660606;271797.11229066993;349344.06076314294;469176.81040622573;202234.48292222194;202498.59361110302;274.0616903277293;2476702.465184894;1491600.660450532;263177.62326543994;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1468239559690.6138;567193493745.3503;1236042044700.9202;37009.360598544845;0.0;34413.00559717994;0.0;4004267.2218239065;884482.1343247197;2416547.0393559774;827784.248508794;4.104385737123196;0.15884269310074026
5967;2019-04-16 09:38:41.775;889;358;168;167;141;38;36;32;-3;40;767;192;16;44;239;202;871;354;169;39;36;4;843;357;362;140;362;303;838;-2.0;1187.0;1176.0;185.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18932.529296875;16435.390625;0.0;1238.7978515625;838.0;161806;639.0;-325.0;Calculated values ==>;1555400321.775;362.06000000000006;308.96000000000004;289.96000000000004;289.86;287.26000000000005;276.96000000000004;274.0616903277293;276.76000000000005;276.36;272.86;277.16;349.86;292.36;274.76000000000005;277.56;297.06;293.36;360.26;308.56;277.06;276.76000000000005;337.06;356.96000000000004;273.56;242.56692532238324;267.9596281332873;274.0616903277293;290.06;8430000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8380000.0;0.0;0.19783333333333333;0.196;0.030833333333333334;0.0;0.0;-0.807816084502526;16435.390625;0.0;1238.7978515625;18932.529296875;500907.8197685193;323613.346084096;237065.8522944627;236795.9756270658;229937.5492572407;430346.717906069;434064.28222162405;441156.6256199011;472686.4266018815;530417.9335295041;467084.7275913025;443955.1368504969;447935.7548802551;464518.1588243853;460345.3573976857;498257.7817820915;317831.2207167938;434603.5697922251;434064.28222162405;268029.79939014546;351443.28659558244;469139.01059756253;201752.2845674835;202498.59361110302;273.87387881084675;2477015.5907382793;1491872.0382418733;263198.54267055064;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1468456759690.6138;567277193745.3503;1236224444700.9202;46923.250846273855;8244.424052594104;35694.38799741806;0.0;4004966.6602526135;884550.8378584912;2417131.267635932;827784.248508794;5.140946811604786;0.2647076887232658
5968;2019-04-16 09:39:41.776;896;361;179;177;146;39;36;32;-14;40;766;191;-16;32;239;203;874;356;174;40;36;4;841;359;364;140;364;303;837;-1.0;1117.0;1414.0;200.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;18885.447265625;16383.7353515625;0.0;1220.26928710938;843.0;161807;631.0;-325.0;Calculated values ==>;1555400381.776;362.76;309.26000000000005;291.06;290.86;287.76000000000005;277.06;274.27422755570615;276.76000000000005;276.36;271.76000000000005;277.16;349.76;292.26000000000005;271.56;276.36;297.06;293.46000000000004;360.56000000000006;308.76000000000005;277.16;276.76000000000005;336.26000000000005;357.46000000000004;273.56;242.56692532238324;267.9596281332873;274.27422755570615;290.56;8410000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;8370000.0;0.0;0.18616666666666667;0.23566666666666666;0.03333333333333333;0.0;0.0;-0.8075479343058246;16383.7353515625;0.0;1220.26928710938;18885.447265625;502104.8488164437;329633.13183755084;240087.95548857888;239537.06054413435;231249.62548323878;430214.79039162316;433567.68989926;439494.5820066302;472686.4266018815;530313.5891873743;466962.909063852;439188.78863478545;446248.92018464074;464223.8542375998;460168.6720338029;498882.3042541348;321180.14651469875;434293.55171347444;433567.68989926;264681.4149301396;353542.7174425113;469139.01059756253;202318.50048977436;202498.59361110302;274.1035040296185;2477330.7457950828;1492145.5355162262;263219.0352382186;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1468674563320.3506;567361195145.2489;1236406247730.7004;55894.49654413902;8894.017003592939;33082.21836582502;0.0;4005823.489093408;884693.6605807926;2417704.4155739066;827784.248508794;5.559572036158062;0.30458901273944816
5969;2019-04-16 09:40:41.766;900;357;195;191;154;41;36;33;-20;40;765;191;-24;24;240;202;876;352;178;41;35;5;807;358;363;141;363;305;799;-2.0;1267.0;1054.0;112.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;18926.951171875;15783.931640625;0.0;1218.99633789062;848.0;161808;622.0;-325.0;Calculated values ==>;1555400441.766;363.16;308.86;292.66;292.26000000000005;288.56;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;271.16;277.16;349.66;292.26000000000005;270.76000000000005;275.56;297.16;293.36;360.76;308.36;277.26000000000005;276.66;335.36;357.96000000000004;273.66;242.77792619122317;268.19934244402924;274.1680685717883;290.96000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;7990000.000000001;0.0;0.21116666666666667;0.17566666666666667;0.018666666666666668;0.0;0.0;-0.807278756506044;15783.931640625;0.0;1218.99633789062;18926.951171875;505625.8694869244;368969.6022249508;245490.18715680615;244320.6673523979;233989.5999751308;430280.9020939914;433816.67410848953;438124.7295301388;472555.3283204977;530057.28727503;466678.0548242187;437499.1961693786;444711.81521382625;464503.06872351485;460189.5267902755;502210.6816224477;359456.2249908161;434717.7860891638;433634.880018922;260914.8530628454;355642.35560766177;469101.2764714543;202164.6443389423;202498.59361110302;274.03908226351655;2477645.7965982254;1492413.554730555;263239.3590638946;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1468892626970.3853;567445481095.2623;1236588617330.7295;41450.32163192018;4982.8171331402245;30144.98275871287;0.0;4006634.5607105345;884809.281591903;2418231.221101138;827784.248508794;4.503819672737252;0.2246320258247654
5970;2019-04-16 09:41:41.786;893;385;208;205;165;38;36;32;-21;41;763;192;-23;17;240;203;874;378;175;41;36;5;818;354;360;141;360;306;821;-2.0;-2.0;825.0;51.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;21111.162109375;16013.333984375;0.0;1221.76635742188;851.0;161809;613.0;-325.0;Calculated values ==>;1555400501.786;362.46000000000004;311.66;293.96000000000004;293.66;289.66;276.96000000000004;273.7412296467126;276.76000000000005;276.36;271.06;277.26000000000005;349.46000000000004;292.36;270.86;274.86;297.16;293.46000000000004;360.56000000000006;310.96000000000004;277.26000000000005;276.76000000000005;334.46000000000004;358.26;273.66;242.77792619122317;268.3187672390254;273.7412296467126;290.66;8180000.0;3540000.0;3600000.0;1410000.0;3600000.0;3060000.0;8209999.999999999;0.0;0.0;0.1375;0.0085;0.0;0.0;-0.8071167577468515;16013.333984375;0.0;1221.76635742188;21111.162109375;503680.3316647081;383198.120920196;248769.28876204416;247877.03122127702;236564.98079173933;430542.39183029096;434555.4581654633;437742.05038880615;472653.6706096803;529772.1475778342;466657.7250530647;437427.84448784514;443492.7161922392;464942.4404991662;460944.6244486303;500945.37320430356;376473.1781891093;435442.3189386135;434555.4581654633;257148.6733736563;356902.238983675;469101.2764714543;201240.13107432952;202498.59361110302;273.6604204345132;2477979.558759111;1492678.6202697502;263259.7055329121;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1469109599270.3164;567530109295.2355;1236771978430.6711;32519.01390574054;2276.819735875561;0.0;0.0;4007251.1773101953;884869.7987314501;2418482.513026777;827784.248508794;2.018893592237038;0.14173279370724132
5971;2019-04-16 09:42:41.777;882;613;205;206;175;36;37;30;-17;40;763;192;-16;13;239;204;869;545;181;41;37;6;832;355;360;141;360;306;823;266.0;766.0;828.0;100.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;23267.765625;16272.4345703125;0.0;1204.7373046875;853.0;161810;604.0;-325.0;Calculated values ==>;1555400561.777;361.36;334.46000000000004;293.66;293.76000000000005;290.66;276.76000000000005;273.8482719121499;276.86;276.16;271.46000000000004;277.16;349.46000000000004;292.36;271.56;274.46000000000004;297.06;293.56;360.06000000000006;327.66;277.26000000000005;276.86;333.56;358.46000000000004;273.76000000000005;242.77792619122317;268.3187672390254;273.8482719121499;291.26000000000005;8320000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8230000.0;0.044333333333333336;0.12766666666666668;0.13799999999999998;0.016666666666666666;0.0;0.044333333333333336;-0.8070085539116084;16272.4345703125;0.0;1204.7373046875;23267.765625;500861.2444371687;457391.8330696221;247824.9261527416;248121.06080505697;239262.8805743706;430477.46260093397;434733.80906377075;438366.6433039444;472555.3283204977;529772.1475778342;466657.7250530647;438522.0130485024;442905.06249663915;464811.3070167571;460924.1135309303;498958.578363875;442974.6513749647;435442.3189386135;434733.80906377075;253382.8652305231;357742.2034104033;469200.3069803008;201428.75809811565;201428.75809811565;273.7386033747036;2478349.32768285;1492947.6279835464;263279.9233636122;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1469325566870.0898;567614696605.1467;1236955550890.4785;32697.42815840436;4462.859148036418;7147.281345584216;10343.19059281071;4007794.566139607;884925.9542974918;2418542.0647704927;827870.4288346554;3.1269795614363782;0.1532297780220656
5972;2019-04-16 09:43:41.788;876;468;188;191;173;35;38;30;2;40;763;192;9;14;239;205;865;380;177;42;38;6;819;354;359;141;359;304;813;152.0;1223.0;1023.0;125.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;21643.099609375;16037.611328125;0.0;1194.5458984375;856.0;161811;596.0;-325.0;Calculated values ==>;1555400621.788;360.76;319.96000000000004;291.96000000000004;292.26000000000005;290.46000000000004;276.66;273.7412296467126;276.96000000000004;276.16;273.36;277.16;349.46000000000004;292.36;274.06;274.56;297.06;293.66;359.66;311.16;277.36;276.96000000000004;332.76000000000005;358.76;273.76000000000005;242.77792619122317;268.0796299477929;273.7412296467126;290.86;8190000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;8130000.0;0.025333333333333333;0.20383333333333334;0.1705;0.020833333333333332;0.0;0.025333333333333333;-0.806845941605175;16037.611328125;0.0;1194.5458984375;21643.099609375;501145.886477349;424782.12532469706;243126.85626357628;243987.4018216761;238909.50195846613;430542.39183029096;435153.4052875198;441691.54992388893;472555.3283204977;529924.4241206498;466942.6610300376;442728.0766999201;443461.255666955;464957.45143190527;461211.91220601037;499547.5723200516;383859.8552352054;435856.36625110224;435153.4052875198;250035.78352995744;359002.21368891856;469200.3069803008;201124.35033549287;201124.35033549287;273.6151353595326;2478723.653507934;1493216.9277293053;263299.9210559286;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1469541306415.652;567699312115.3673;1237138584440.9556;41016.707529821535;5584.915763433499;23581.012999127823;5928.736058784682;4008408.9632240953;885009.7011060729;2418798.1808367046;828006.0530836602;4.416822069952199;0.21134116643715764
5973;2019-04-16 09:44:41.798;873;379;176;178;164;37;38;31;15;40;760;192;22;21;240;205;864;369;177;44;38;7;833;358;363;141;363;301;828;-1.0;1167.0;1248.0;248.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;20301.720703125;16284.845703125;0.0;1164.92175292969;856.0;161812;588.0;-325.0;Calculated values ==>;1555400681.798;360.46000000000004;311.06;290.76000000000005;290.96000000000004;289.56;276.86;274.1680685717883;276.96000000000004;276.26000000000005;274.66;277.16;349.16;292.36;275.36;275.26000000000005;297.16;293.66;359.56000000000006;310.06;277.56;276.96000000000004;331.96000000000004;358.76;273.86;242.77792619122317;267.7187500070086;274.1680685717883;290.86;8330000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;8280000.0;0.0;0.1945;0.20800000000000002;0.04133333333333333;0.0;0.0;-0.806845941605175;16284.845703125;0.0;1164.92175292969;20301.720703125;499455.88387944625;372181.7898437347;239439.4685490297;239992.27764452517;236167.2933484411;430280.9020939914;434178.6716885159;444213.19900484144;472555.3283204977;529839.7408841682;467368.06494401273;445217.6754897761;445074.8090602398;464503.06872351485;460594.19487161405;498131.11713194073;356957.541759394;435252.3847646943;434178.6716885159;246688.97952812296;359002.21368891856;469299.3162826378;201956.65620273864;201124.35033549287;273.9580809637147;2479073.2519338443;1493486.3264301578;263319.5865633919;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1469757942515.6177;567783926215.3539;1237320114690.9268;50389.36090283739;11050.1632833025;27458.26040996034;0.0;4009170.8074137857;885148.3498690501;2419223.5790029257;828055.4674518312;5.094496807477777;0.30495182708638935
5974;2019-04-16 09:45:41.788;877;362;167;168;154;41;35;33;19;40;757;192;36;29;241;203;864;359;181;46;35;7;821;359;364;142;364;301;815;-2.0;1218.0;1286.0;219.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;19031.5234375;16016.5224609375;0.0;1154.55444335938;857.0;161813;580.0;-325.0;Calculated values ==>;1555400741.788;360.86;309.36;289.86;289.96000000000004;288.56;277.26000000000005;274.27422755570615;276.66;276.46000000000004;275.06;277.16;348.86;292.36;276.76000000000005;276.06;297.26000000000005;293.46000000000004;359.56000000000006;309.06;277.76000000000005;276.66;331.16;358.86;273.86;242.98782864720522;267.7187500070086;274.27422755570615;291.26000000000005;8209999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;8150000.0;0.0;0.20299999999999999;0.21433333333333332;0.0365;0.0;0.0;-0.8067916558427968;16016.5224609375;0.0;1154.55444335938;19031.5234375;501112.756949542;359021.55187816866;237221.19912694473;237494.5902330196;233713.04346709602;430214.79039162316;433384.8821390699;444788.4522848616;472424.0149512065;529526.8628537641;467368.06494401273;447196.8515329987;446212.05846747686;464488.10253275675;460168.6720338029;499220.7253327515;352279.8246748232;435366.92532215983;433384.8821390699;243342.44575359824;359422.2341604596;469162.7822548786;202283.5230461683;201124.35033549287;274.08989859193457;2479400.9743388956;1493755.459635223;263338.91231020266;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1469976006165.6523;567868812065.3674;1237500684590.9556;51976.88983349326;9741.092961117925;29829.002833559447;0.0;4010023.7173280423;885321.5814610363;2419700.8932977207;828055.4674518312;5.331464423484236;0.3083597829867533
5975;2019-04-16 09:46:41.788;882;356;165;165;146;42;36;33;12;40;754;192;29;35;241;203;866;355;180;48;35;7;815;359;364;143;364;302;808;-2.0;1221.0;1101.0;201.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18537.810546875;15950.4677734375;0.0;1165.69079589844;856.0;161814;573.0;-325.0;Calculated values ==>;1555400801.788;361.36;308.76000000000005;289.66;289.66;287.76000000000005;277.36;274.27422755570615;276.76000000000005;276.46000000000004;274.36;277.16;348.56000000000006;292.36;276.06;276.66;297.26000000000005;293.46000000000004;359.76;308.66;277.96000000000004;276.66;330.46000000000004;358.76;273.86;243.1966462407574;267.8393353686513;274.27422755570615;291.16;8150000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;8080000.0;0.0;0.20350000000000001;0.1835;0.033499999999999995;0.0;0.0;-0.806845941605175;15950.4677734375;0.0;1165.69079589844;18537.810546875;502365.61393834115;355405.82943082793;236807.2304874331;236807.2304874331;231706.18326638875;430214.79039162316;433567.68989926;443576.6592147222;472292.48545527144;529137.3455859039;467226.52842776425;446017.8014079234;446865.2917148446;464488.10253275675;460168.6720338029;500053.7483192153;352867.66305507196;435720.79255775904;433384.8821390699;240414.4444865203;359002.21368891856;469026.00599727634;202253.8089850636;201124.35033549287;274.0783380717829;2479714.052122099;1494021.8512205095;263358.2476871965;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1470194406165.6523;567954312065.3674;1237681584590.9556;44282.743017142355;8936.868599909125;29952.368351253175;0.0;4010825.880935131;885477.2311407116;2420199.0713909273;828055.4674518312;4.8592667350786;0.27155209954191034
5976;2019-04-16 09:47:41.789;883;354;165;164;143;42;36;34;4;41;751;192;20;35;241;204;869;352;179;49;36;8;815;359;364;143;364;303;809;-2.0;1198.0;1226.0;100.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18308.923828125;15948.013671875;0.0;1169.50866699219;856.0;161815;566.0;-325.0;Calculated values ==>;1555400861.789;361.46000000000004;308.56;289.66;289.56;287.46000000000004;277.36;274.27422755570615;276.76000000000005;276.56;273.56;277.26000000000005;348.26;292.36;275.16;276.66;297.26000000000005;293.56;360.06000000000006;308.36;278.06;276.76000000000005;329.76000000000005;358.76;273.96000000000004;243.1966462407574;267.9596281332873;274.27422755570615;291.06;8150000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8090000.000000001;0.0;0.1996666666666667;0.20433333333333334;0.016666666666666666;0.0;0.0;-0.806845941605175;15948.013671875;0.0;1169.50866699219;18308.923828125;502509.30327034224;348449.13050979853;236788.36498496038;236515.60294266045;230900.21513622996;430214.79039162316;433567.68989926;442197.7884769968;472391.1323836129;528747.3278113285;467084.7275913025;444533.65563525405;446673.19854750636;464488.10253275675;460303.8616837284;500489.09673804865;342490.719767518;435897.0153556221;433567.68989926;237486.63934987856;359002.21368891856;469125.32372254826;202511.79091352207;201124.35033549287;274.1786340172866;2480021.1133591216;1494287.676329244;263377.7080070303;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1470412809805.3884;568040113495.2638;1237863087615.7363;48975.83883547001;4443.558880150436;31547.009268449292;0.0;4011603.048735545;885588.7365613034;2420711.574745386;828055.4674518312;4.963709426050772;0.248212550638711
5977;2019-04-16 09:48:41.769;884;354;169;168;143;41;36;34;1;41;750;192;15;32;241;204;871;352;184;51;36;8;824;358;364;143;364;304;818;-1.0;1199.0;1018.0;140.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18599.791015625;16139.3037109375;0.0;1177.96862792969;854.0;161816;560.0;-325.0;Calculated values ==>;1555400921.769;361.56000000000006;308.56;290.06;289.96000000000004;287.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.56;273.26000000000005;277.26000000000005;348.16;292.36;274.66;276.36;297.26000000000005;293.56;360.26;308.36;278.26000000000005;276.76000000000005;329.16;358.56000000000006;273.96000000000004;243.1966462407574;268.0796299477929;274.1680685717883;291.56;8240000.000000001;3579999.9999999995;3640000.0;1430000.0;3640000.0;3040000.0;8180000.0;0.0;0.19983333333333334;0.16966666666666666;0.02333333333333333;0.0;0.0;-0.8069543906613748;16139.3037109375;0.0;1177.96862792969;18599.791015625;501860.0844656233;334580.3318507056;237710.9551706484;237437.51287195703;230759.51522599644;430280.9020939914;433567.68989926;441542.48092842754;472391.1323836129;528565.9442730256;466942.6610300376;443607.19622175704;446054.7494118788;464488.10253275675;460459.43622653774;499972.3526424629;329561.365754793;436248.0655949691;433567.68989926;234977.24436692704;358162.1983326704;469125.32372254826;202101.59284155176;201124.35033549287;274.0145382315641;2480328.5834587095;1494554.9815094152;263397.26379705727;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1470631137005.4578;568125884895.291;1238045126915.7942;40625.13734540659;6230.553720556584;34053.795546386034;0.0;4012349.474645689;885677.657849358;2421258.065894559;828055.4674518312;4.67218422330603;0.23331781346711522
5978;2019-04-16 09:49:41.770;885;357;182;179;147;40;37;34;0;41;750;193;14;30;242;205;874;354;183;52;36;8;828;359;364;143;364;305;823;-2.0;1148.0;1292.0;138.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18601.931640625;16193.98046875;0.0;1171.42895507812;853.0;161817;555.0;-325.0;Calculated values ==>;1555400981.77;361.66;308.86;291.36;291.06;287.86;277.16;274.27422755570615;276.86;276.56;273.16;277.26000000000005;348.16;292.46000000000004;274.56;276.16;297.36;293.66;360.56000000000006;308.56;278.36;276.76000000000005;328.66;358.46000000000004;273.96000000000004;243.1966462407574;268.19934244402924;274.27422755570615;291.46000000000004;8280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8230000.0;0.0;0.19133333333333333;0.21533333333333332;0.023;0.0;0.0;-0.8070085539116084;16193.98046875;0.0;1171.42895507812;18601.931640625;501651.6136115648;335725.7023831789;241209.74006415682;240371.92090629193;231729.32280739554;430214.79039162316;433749.95420475816;441181.0962547605;472391.1323836129;528489.0112660631;466922.52011511306;443257.1847228264;445574.1301323474;464620.0566218266;460438.91947669676;500051.2781006536;328690.53594929137;436422.9032701672;433567.68989926;232886.18681767926;357742.2034104033;469125.32372254826;202442.9192047504;201124.35033549287;274.1518751124343;2480638.6029807096;1494824.4300346544;263416.84243653057;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1470849540645.1938;568211686325.1874;1238227829960.5735;51408.287458102175;6133.6953039093505;32787.021998293974;0.0;4013116.4326338787;885780.6949750276;2421815.081990205;828055.4674518312;5.201662831880005;0.2724004472871011
5979;2019-04-16 09:50:41.790;885;356;200;197;157;39;38;34;1;42;751;193;19;29;242;206;875;352;183;54;38;8;805;358;363;143;363;309;796;86.0;1324.0;1116.0;73.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18831.787109375;15778.609375;0.0;1187.67077636719;851.0;161818;551.0;-326.0;Calculated values ==>;1555401041.79;361.66;308.76000000000005;293.16;292.86;288.86;277.06;274.1680685717883;276.96000000000004;276.56;273.26000000000005;277.36;348.26;292.46000000000004;275.06;276.06;297.36;293.76000000000005;360.66;308.36;278.56;276.96000000000004;328.26000000000005;358.26;273.96000000000004;243.1966462407574;268.67533136820026;274.1680685717883;291.46000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;7959999.999999999;0.014333333333333333;0.22066666666666668;0.186;0.012166666666666666;0.0;0.014333333333333333;-0.8096001939245341;15778.609375;0.0;1187.67077636719;18831.787109375;503672.1490485726;370623.82749013667;247048.59205947162;246156.58663066605;234852.88154739537;430280.9020939914;434178.6716885159;440476.3296797733;472489.7604950056;528285.7356010654;466351.40510341484;443174.07890385523;444638.62758169504;464766.5650395172;460728.8237906335;502244.34572134155;363697.5517203299;437003.68543558475;434178.6716885159;231213.40812182956;356902.238983675;469125.32372254826;202303.79240664173;202303.79240664173;274.0932129819858;2480950.6546194125;1495090.9570960172;263436.50815400784;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1471067713345.1245;568297514925.1602;1238412091360.515;44300.091932802476;3246.328631010196;30572.659209556572;3323.53993637353;4013914.268318492;885858.8878967491;2422343.2553325505;828083.1728500142;4.800263757473078;0.21718079680621757
5980;2019-04-16 09:51:41.771;878;350;215;210;168;36;39;32;6;42;754;193;24;34;241;207;872;348;185;54;39;9;815;352;357;143;357;313;809;178.0;1246.0;516.0;28.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;21480.794921875;16033.6728515625;0.0;1203.45556640625;848.0;161819;547.0;-325.0;Calculated values ==>;1555401101.771;360.96000000000004;308.16;294.66;294.16;289.96000000000004;276.76000000000005;273.5264737036516;277.06;276.36;273.76000000000005;277.36;348.56000000000006;292.46000000000004;275.56;276.56;297.26000000000005;293.86;360.36;307.96000000000004;278.56;277.06;327.86;357.96000000000004;274.06;243.1966462407574;269.14681796795327;273.5264737036516;291.66;8150000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3130000.0;8090000.000000001;0.029666666666666668;0.2076666666666667;0.08600000000000001;0.004666666666666667;0.0;0.029666666666666668;-0.807278756506044;16033.6728515625;0.0;1203.45556640625;21480.794921875;501789.9271437851;336437.12595589797;251230.88942111674;249702.20480660116;237609.82127137727;430671.36484660726;435807.7667011844;440377.4722100472;472489.7604950056;528292.4974744171;465775.9202720192;443094.50386605744;444568.9331196101;465509.5098274704;461784.41255085584;500923.5693308866;330588.01430748985;438375.39478970936;435807.7667011844;229540.68826423294;355642.35560766177;469224.6196281288;200793.84667852602;200793.84667852602;273.4768771396285;2481286.4864222826;1495355.975498591;263456.4278969298;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1471283644944.9321;568383287755.0837;1238598632270.3489;20604.19179571082;1252.6769404314798;35373.01692652539;6972.079627338865;4014454.9660738884;885896.3677374353;2422892.628609883;828168.9425106393;3.7246323014615106;0.09996836121601971
5981;2019-04-16 09:52:41.791;869;359;220;218;178;34;41;28;9;41;758;194;22;33;240;208;868;355;186;54;40;9;843;353;358;142;358;311;837;97.0;1239.0;1091.0;42.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;28099.482421875;16447.353515625;0.0;1196.07568359375;845.0;161820;544.0;-325.0;Calculated values ==>;1555401161.791;360.06000000000006;309.06;295.16;294.96000000000004;290.96000000000004;276.56;273.6339639331285;277.26000000000005;275.96000000000004;274.06;277.26000000000005;348.96000000000004;292.56;275.36;276.46000000000004;297.16;293.96000000000004;359.96000000000004;308.66;278.56;277.16;327.56;357.66;274.06;242.98782864720522;268.91163127593666;273.6339639331285;291.76000000000005;8430000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3110000.0;8370000.0;0.016166666666666666;0.20650000000000002;0.18183333333333335;0.007;0.0;0.016166666666666666;-0.8074403863400168;16447.353515625;0.0;1196.07568359375;28099.482421875;497961.2403070997;325996.9810550811;251940.65222948027;251333.66932952925;239812.23612551214;430607.02586249536;435919.11457929364;441262.74136931915;472522.5091947854;528866.25523222;466187.7110158668;443207.87997338927;444821.7950831733;465233.93026070396;461764.645383927;497812.80823376705;319731.66111658263;438149.4439138761;435744.4992520704;228286.1864045524;354382.54770086217;469361.0659032374;201075.90579578784;201075.90579578784;273.5917407754593;2481699.7931230087;1495626.7409433047;263476.430656038;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1471498216444.864;568468816255.0565;1238785894670.2893;43673.972935120444;1877.9961207521467;36773.75687969859;3793.8089275432344;4014990.795996933;885922.4653759176;2423494.052132449;828258.6881538142;4.881110916177666;0.19748372035784173
5982;2019-04-16 09:53:41.782;871;386;201;205;187;38;33;31;-1;40;761;194;15;33;241;206;867;371;180;43;33;9;847;361;366;142;366;308;850;-1.0;-1.0;1540.0;247.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;31067.552734375;16587.11328125;0.0;1178.45007324219;841.0;161821;541.0;-325.0;Calculated values ==>;1555401221.782;360.26;311.76000000000005;293.26000000000005;293.66;291.86;276.96000000000004;274.4858918419099;276.46000000000004;276.26000000000005;273.06;277.16;349.26;292.56;274.66;276.46000000000004;297.26000000000005;293.76000000000005;359.86;310.26000000000005;277.46000000000004;276.46000000000004;327.26000000000005;357.26;274.06;242.98782864720522;268.5567601203482;274.4858918419099;291.16;8470000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;8500000.0;0.0;0.0;0.25666666666666665;0.04116666666666667;0.0;0.0;-0.8076553178556489;16587.11328125;0.0;1178.45007324219;31067.552734375;497894.7423048748;362830.12469128415;245993.78972073155;247146.41409380984;242039.89307898603;430081.6785162784;432509.1113278755;440387.5567900925;472424.0149512065;529410.3175314887;466617.3888219163;442788.37346326775;445415.2873379444;464193.69253965805;460262.8667298895;497299.22960320103;336794.25648426515;434344.22949482966;432509.1113278755;227031.71669481136;352702.9203549205;469361.0659032374;202857.19974664494;201075.90579578784;274.32192605300924;2482192.777791959;1495901.9868743336;263496.215402579;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1471715383865.4993;568554003475.3057;1238971566815.8325;60966.12497448487;10971.07582344639;0.0;0.0;4015862.666015274;886029.5249144258;2423800.4541401467;828290.2984860417;4.049249627636562;0.3246471920397425
5983;2019-04-16 09:54:41.792;877;604;173;174;166;45;34;32;-15;41;761;193;-12;26;242;203;863;418;179;38;34;10;792;363;368;143;368;312;793;-1.0;209.0;1341.0;120.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;23432.484375;15512.9462890625;0.0;1184.3271484375;834.0;161822;542.0;-325.0;Calculated values ==>;1555401281.792;360.86;333.56;290.46000000000004;290.56;289.76000000000005;277.66;274.69669130483857;276.56;276.36;271.66;277.26000000000005;349.26;292.46000000000004;271.96000000000004;275.76000000000005;297.36;293.46000000000004;359.46000000000004;314.96000000000004;276.96000000000004;276.56;327.36;356.56000000000006;274.16;243.1966462407574;269.02936301313275;274.69669130483857;291.06;7920000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3120000.0;7930000.0;0.0;0.034833333333333334;0.2235;0.02;0.0;0.0;-0.8080298628697256;15512.9462890625;0.0;1184.3271484375;23432.484375;503674.42286042793;459899.6916078603;239318.11483851194;239598.65436917217;237370.87870279423;429947.3805835815;432182.85202778585;437319.724394416;472391.1323836129;529104.4563234631;465920.20634867996;437795.822197091;443595.0263661134;464031.1302349554;459541.6837574574;501683.65497908986;413171.47024782;432929.84295338165;432182.85202778585;227449.86971758792;349763.88963852916;469323.89381167525;203550.01529579237;201075.90579578784;274.59944509700523;2482647.020462294;1496169.5319541264;263515.90849439154;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1471935620565.4644;568639517725.2921;1239157597815.803;52247.52998354239;5315.477570317657;3083.1744348058996;0.0;4016806.2703809617;886165.2688128987;2423826.1515426193;828290.2984860417;3.6321009065146024;0.25769781721598123
5984;2019-04-16 09:55:41.772;868;453;165;167;151;42;34;34;-13;41;763;194;-14;22;241;203;862;342;184;35;34;10;814;356;361;143;361;313;809;-1.0;1273.0;672.0;77.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;20779.64453125;16006.546875;0.0;1206.73059082031;812.0;161823;556.0;-325.0;Calculated values ==>;1555401341.772;359.96000000000004;318.46000000000004;289.66;289.86;288.26000000000005;277.36;273.955091788801;276.56;276.56;271.86;277.26000000000005;349.46000000000004;292.56;271.76000000000005;275.36;297.26000000000005;293.46000000000004;359.36;307.36;276.66;276.56;328.76000000000005;354.36;274.16;243.1966462407574;269.14681796795327;273.955091788801;291.56;8140000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3130000.0;8090000.000000001;0.0;0.21216666666666667;0.112;0.012833333333333334;0.0;0.0;-0.809193788315993;16006.546875;0.0;1206.73059082031;20779.64453125;500433.8197515568;421044.0740051787;236788.36498496038;237335.46879825857;233015.17656121333;430412.23801567365;433950.3860404442;437408.94190281845;472391.1323836129;529237.9096468214;465899.88789363875;437249.5021140777;442796.7452417347;464927.5523835209;460635.26612677675;499562.366863547;317277.5076277147;434130.71970383386;433950.3860404442;233304.39079467155;340529.4996700694;469323.89381167525;201656.93522046568;201075.90579578784;273.83217580006215;2483015.332058494;1496432.1068430962;263535.8273337313;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1472154247665.534;568725289125.3193;1239345035315.8625;26404.224748423512;3435.0593019205235;38674.77096786909;0.0;4017461.4831935065;886238.1656464769;2424174.0184267927;828290.2984860417;3.9803027142424585;0.15527826844884354
5985;2019-04-16 09:56:41.783;857;376;166;167;145;39;35;33;-15;41;765;194;-17;14;240;205;860;358;191;36;35;10;844;358;363;142;363;311;838;-1.0;1291.0;1184.0;153.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;20318.84765625;16509.015625;0.0;1189.34790039062;769.0;161824;627.0;-326.0;Calculated values ==>;1555401401.783;358.86;310.76000000000005;289.76000000000005;289.86;287.66;277.06;274.1680685717883;276.66;276.46000000000004;271.66;277.26000000000005;349.66;292.56;271.46000000000004;274.56;297.16;293.66;359.16;308.96000000000004;276.76000000000005;276.66;335.86;350.06000000000006;274.16;242.98782864720522;268.91163127593666;274.1680685717883;292.26000000000005;8440000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;8380000.0;0.0;0.21516666666666667;0.19733333333333333;0.025500000000000002;0.0;0.0;-0.8139066497343352;16509.015625;0.0;1189.34790039062;20318.84765625;496080.35779700393;358648.4269149141;236526.58552622388;236795.9756270658;230974.17124557137;430280.9020939914;433634.880018922;437548.62350390764;472522.5091947854;529600.4804304693;466187.7110158668;437231.03110804653;442015.9671382998;464503.06872351485;460594.19487161405;496529.3441515494;323613.346084096;433816.67410848953;433634.880018922;263007.33956846996;322491.0997442508;469460.1756994288;202145.9838430281;201075.90579578784;274.0318193405483;2483357.8822822846;1496703.119540113;263555.79831513955;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1472371487485.237;568810804800.2025;1239532269635.6067;46452.787559746896;6816.511892338218;37205.75891751372;0.0;4018068.7362712356;886323.6110684349;2424806.4721035603;828290.2984860417;5.112057860027596;0.2601789719509973
5986;2019-04-16 09:57:41.773;857;366;167;167;145;41;36;34;-15;41;766;194;-17;10;241;205;856;359;190;38;35;10;831;360;365;142;365;312;825;-1.0;1303.0;904.0;115.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19672.14453125;16291.4228515625;0.0;1192.60205078125;737.0;161825;731.0;-326.0;Calculated values ==>;1555401461.773;358.86;309.76000000000005;289.86;289.86;287.66;277.26000000000005;274.38016830617;276.76000000000005;276.56;271.66;277.26000000000005;349.76;292.56;271.46000000000004;274.16;297.26000000000005;293.66;358.76;309.06;276.96000000000004;276.66;346.26;346.86;274.16;242.98782864720522;269.02936301313275;274.38016830617;292.16;8309999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3120000.0;8250000.0;0.0;0.21716666666666665;0.15066666666666664;0.019166666666666665;0.0;0.0;-0.8155093698096785;16291.4228515625;0.0;1192.60205078125;19672.14453125;497278.6479823768;354558.39163105836;237033.87001236147;237033.87001236147;231173.85968687656;430148.3826014536;433317.3069910173;437319.724394416;472522.5091947854;529629.1177603202;466043.9375728645;437000.6383046333;441201.7646664551;464341.04294382274;460283.3014425634;497130.42798386293;338095.714449088;433683.32636128634;433133.46834165603;306560.99450073834;309075.640036128;469460.1756994288;202673.85816234426;201075.90579578784;274.2461688118334;2483691.085007522;1496976.4109712967;263575.64458980534;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1472589851085.2717;568895990600.2161;1239719138485.6365;35353.310512298805;5113.404419460786;34537.03862263529;0.0;4018750.340135697;886423.0104683875;2425404.229107049;828290.2984860417;4.2898448139558845;0.2018439048002949
5987;2019-04-16 09:58:41.814;856;362;168;168;144;41;37;34;-14;42;767;195;-17;10;241;205;852;357;189;39;36;11;829;359;364;143;364;312;822;-1.0;1308.0;995.0;39.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19223.869140625;16273.0029296875;0.0;1192.77770996094;712.0;161826;771.0;-325.0;Calculated values ==>;1555401521.814;358.76;309.36;289.96000000000004;289.96000000000004;287.56;277.26000000000005;274.27422755570615;276.86;276.56;271.76000000000005;277.36;349.86;292.66;271.46000000000004;274.16;297.26000000000005;293.66;358.36;308.86;277.06;276.76000000000005;350.26;344.36;274.26000000000005;243.1966462407574;269.02936301313275;274.27422755570615;292.06;8290000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;8220000.0;0.0;0.218;0.16583333333333333;0.006500000000000001;0.0;0.0;-0.8142248301767478;16273.0029296875;0.0;1192.77770996094;19223.869140625;497314.31368314946;349521.067351651;237361.95906309196;237361.95906309196;230958.97125178648;430214.79039162316;433749.95420475816;437478.7579247441;472489.7604950056;529734.0203899348;466167.5838574606;437000.6383046333;441201.7646664551;464488.10253275675;460438.91947669676;496721.3650075941;337001.64465441764;434112.87870749587;433567.68989926;323329.7980282076;298599.4468028795;469423.14637040184;202642.41582980313;201075.90579578784;274.2293530958476;2484015.439945379;1497247.9666219535;263595.53633785405;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1472808700529.8684;568981549025.0585;1239906466405.2913;38943.69339741104;1734.074748513892;34818.89903699247;0.0;4019369.904913964;886480.1117872718;2425982.5901966807;828290.2984860417;4.322547542566471;0.18469873285337393
5988;2019-04-16 09:59:41.814;852;378;170;170;144;40;37;34;-15;42;767;197;-17;8;241;205;848;368;191;40;37;11;838;360;365;143;365;312;841;-2.0;-1.0;806.0;146.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;19203.375;16463.70703125;0.0;1202.78552246094;699.0;161827;774.0;-325.0;Calculated values ==>;1555401581.814;358.36;310.96000000000004;290.16;290.16;287.56;277.16;274.38016830617;276.86;276.56;271.66;277.36;349.86;292.86;271.46000000000004;273.96000000000004;297.26000000000005;293.66;357.96000000000004;309.96000000000004;277.16;276.86;350.56000000000006;343.06000000000006;274.26000000000005;243.1966462407574;269.02936301313275;274.38016830617;292.26000000000005;8380000.0;3600000.0;3650000.0;1430000.0;3650000.0;3120000.0;8410000.0;0.0;0.0;0.13433333333333333;0.024333333333333332;0.0;0.0;-0.814846660373341;16463.70703125;0.0;1202.78552246094;19203.375;495887.7356728751;358959.65580283385;237551.72966249785;237551.72966249785;230669.3627324084;430148.3826014536;433500.59072566376;437319.724394416;472489.7604950056;529734.0203899348;466414.6232734222;437000.6383046333;440897.9299105951;464341.04294382274;460283.3014425634;495288.34912508016;339721.6875532379;434047.17992658;433500.59072566376;324587.8981780222;293153.3411634106;469423.14637040184;202549.16001258657;201075.90579578784;274.1977454680076;2484335.666979884;1497520.7725382948;263615.4993647909;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1473027400529.8684;569067349025.0585;1240093666405.2913;31537.51248195909;6493.933668040171;0.0;0.0;4019957.2482962925;886548.6785240765;2426272.7476886557;828290.2984860417;2.152744583248391;0.18506142779902843
5989;2019-04-16 10:00:41.774;848;590;171;170;145;41;37;34;-14;42;768;197;-16;10;242;205;842;463;191;42;38;11;801;360;365;143;365;313;792;-1.0;1369.0;569.0;98.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;18461.423828125;15681.2099609375;0.0;1219.24096679688;687.0;161828;774.0;-325.0;Calculated values ==>;1555401641.774;357.96000000000004;332.16;290.26000000000005;290.16;287.66;277.26000000000005;274.38016830617;276.86;276.56;271.76000000000005;277.36;349.96000000000004;292.86;271.56;274.16;297.36;293.66;357.36;319.46000000000004;277.36;276.96000000000004;350.56000000000006;341.86;274.26000000000005;243.1966462407574;269.14681796795327;274.38016830617;292.26000000000005;8009999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3130000.0;7920000.0;0.0;0.22816666666666666;0.09483333333333334;0.01633333333333333;0.0;0.0;-0.8154138792102849;15681.2099609375;0.0;1219.24096679688;18461.423828125;498708.97077267163;457365.0475813726;238779.38312295685;238500.4571201573;231703.05077543933;430148.3826014536;433500.59072566376;437249.5021140777;472489.7604950056;529762.785419662;466271.27745570615;436929.5940270328;440988.73662776884;464473.26053001377;460283.3014425634;497835.08319544105;428202.33153228596;434408.92020770046;433683.32636128634;324587.8981780222;288127.0477506168;469423.14637040184;202568.8930850941;201075.90579578784;274.2054109229497;2484649.3310547685;1497788.4682638613;263635.6694631782;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1473246254530.0076;569153091825.113;1240281041405.4104;22255.544422915278;4358.619470326693;15887.872837809888;0.0;4020405.224920469;886639.0561749918;2426405.058363095;828290.2984860417;2.5148463146213547;0.14038479605309476
