;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5990;2019-04-16 10:01:41.805;839;423;173;173;144;38;37;34;-9;42;769;198;1;17;241;206;837;363;196;41;37;11;833;354;360;144;359;313;828;194.0;1238.0;194.0;4.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18854.978515625;16348.6748046875;0.0;1236.61791992188;673.0;161829;773.0;-326.0;Calculated values ==>;1555401701.805;357.06000000000006;315.46000000000004;290.46000000000004;290.46000000000004;287.56;276.96000000000004;273.7412296467126;276.86;276.56;272.26000000000005;277.36;350.06000000000006;292.96000000000004;273.26000000000005;274.86;297.26000000000005;293.76000000000005;356.86;309.46000000000004;277.26000000000005;276.86;350.46000000000004;340.46000000000004;274.26000000000005;243.40439225979637;269.14681796795327;273.7412296467126;292.76000000000005;8330000.0;3540000.0;3600000.0;1440000.0;3590000.0;3130000.0;8280000.0;0.03233333333333333;0.20633333333333334;0.03233333333333333;0.0006666666666666666;0.0;0.03233333333333333;-0.8185783023845351;16348.6748046875;0.0;1236.61791992188;18854.978515625;494405.17742733954;403639.6132791384;238614.3641187036;238614.3641187036;230866.42562868085;430542.39183029096;434733.80906377075;438043.3489613473;472358.32031004626;529867.7308382245;466394.90427526337;439606.97596512566;442047.964821045;465219.0939126357;461345.36918359256;494104.03256928595;343827.6860918704;435442.3189386135;434733.80906377075;324168.52440917626;282264.0715131367;469286.7883828044;201415.60637875815;201415.60637875815;273.7289902545542;2484960.461742855;1498055.5218773007;263656.1455277846;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1473463866905.5054;569239236310.31;1240468938435.8403;7650.963676837049;178.58078800269752;31007.019489840073;7543.95522014874;4020654.5745860026;886676.8857123988;2426796.0510419505;828353.1972606052;2.6374607406973833;0.03208621799030027
5991;2019-04-16 10:02:41.776;837;375;181;179;148;37;36;33;-2;42;770;197;12;21;241;207;835;364;195;40;36;12;846;357;362;143;362;310;841;-1.0;1262.0;466.0;170.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;19077.80859375;16579.751953125;0.0;1220.62341308594;657.0;161830;771.0;-325.0;Calculated values ==>;1555401761.776;356.86;310.66;291.26000000000005;291.06;287.96000000000004;276.86;274.0616903277293;276.76000000000005;276.46000000000004;272.96000000000004;277.36;350.16;292.86;274.36;275.26000000000005;297.26000000000005;293.86;356.66;309.56;277.16;276.76000000000005;350.26;338.86;274.36;243.1966462407574;268.7936212382143;274.0616903277293;292.66;8460000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;8410000.0;0.0;0.21033333333333332;0.07766666666666668;0.028333333333333332;0.0;0.0;-0.8168030415163464;16579.751953125;0.0;1220.62341308594;19077.80859375;492869.96677567053;353666.93985183456;240560.11572140187;240008.37085645288;231709.33472463416;430346.717906069;434064.28222162405;439800.47229948716;472489.7604950056;530200.5566075365;466700.49960987223;441925.55079813005;443264.6889134519;464781.3556694665;461017.6682793448;492564.7703586964;331783.7888927457;434782.31747122854;434064.28222162405;323329.7980282076;275564.83829863765;469522.3774010839;201441.3144851674;201415.60637875815;273.75245062015057;2485276.4155170317;1498329.7928050295;263676.612641656;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1473680362215.347;569325294695.2471;1240655748100.7036;18512.56125691217;7595.630115950967;33817.5997683383;0.0;4020872.4985794267;886741.6394904238;2427335.9951028796;828416.0331686853;3.3665464861462344;0.15443393875742323
5992;2019-04-16 10:03:41.806;846;362;199;195;156;39;35;34;5;42;769;197;22;23;241;206;837;358;197;42;35;12;805;358;364;142;364;309;796;-2.0;1339.0;503.0;81.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;18794.248046875;15797.2392578125;0.0;1208.5380859375;646.0;161831;765.0;-325.0;Calculated values ==>;1555401821.806;357.76;309.36;293.06;292.66;288.76000000000005;277.06;274.1680685717883;276.66;276.56;273.66;277.36;350.06000000000006;292.86;275.36;275.46000000000004;297.26000000000005;293.76000000000005;356.86;308.96000000000004;277.36;276.66;349.66;337.76;274.36;242.98782864720522;268.67533136820026;274.1680685717883;292.86;8050000.0;3579999.9999999995;3640000.0;1420000.0;3640000.0;3090000.0;7959999.999999999;0.0;0.22316666666666668;0.08383333333333334;0.013500000000000002;0.0;0.0;-0.8173019115124183;15797.2392578125;0.0;1208.5380859375;18794.248046875;498050.56077818334;378349.92344678135;246750.45384775818;245565.86636623932;234582.23377886706;430280.9020939914;433384.8821390699;441083.1268105331;472620.9849758201;530171.7533760326;466843.0330350629;443615.8663983838;443762.66017274064;464488.10253275675;460728.8237906335;496731.9403816234;373470.0224831032;434653.35091899;433384.8821390699;320813.78693149507;270959.89632461156;469658.33171380573;202085.50695518978;201415.60637875815;274.0082748855958;2485592.1737891226;1498599.735969122;263696.8657756445;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1473898271115.2432;569410837445.2063;1240841540950.615;20035.967131206286;3612.2331342413154;27507.95134435309;0.0;4021193.8969347095;886835.0850502278;2427847.296885038;828416.0331686853;3.008163083388935;0.127386145956684
5993;2019-04-16 10:04:41.776;848;352;213;210;167;37;35;33;10;42;768;198;31;31;241;207;837;350;195;42;35;12;801;353;358;142;358;310;796;-1.0;1204.0;126.0;64.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;20548.287109375;15785.056640625;0.0;1210.9287109375;640.0;161832;760.0;-325.0;Calculated values ==>;1555401881.776;357.96000000000004;308.36;294.46000000000004;294.16;289.86;276.86;273.6339639331285;276.66;276.46000000000004;274.16;277.36;349.96000000000004;292.96000000000004;276.26000000000005;276.26000000000005;297.26000000000005;293.86;356.86;308.16;277.36;276.66;349.16;337.16;274.36;242.98782864720522;268.7936212382143;273.6339639331285;292.66;8009999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;7959999.999999999;0.0;0.20066666666666666;0.021;0.010666666666666666;0.0;0.0;-0.8175716185387132;15785.056640625;0.0;1210.9287109375;20548.287109375;498708.97077267163;363697.5517203299;251002.64320080532;250076.64722365508;237588.04364486816;430607.02586249536;434864.4174955049;441625.1925414462;472620.9849758201;529991.0488446471;466823.4317583646;444729.9843135515;444729.9843135515;465364.4418098396;461631.72079857654;497104.0236620348;359318.5363250185;436093.27495369175;434864.4174955049;318717.3015803363;268448.3696465944;469658.33171380573;200185.91115599655;201415.60637875815;273.2425423568505;2485919.8643216845;1498862.7901755015;263717.01791784976;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1474114762815.3464;569495994845.247;1241027148100.7036;5070.224909094442;2874.3724859499644;27648.954458961263;0.0;4021403.010592678;886889.1130695652;2428306.7079465105;828416.0331686853;2.094232909581405;0.05750036264623838
5994;2019-04-16 10:05:41.767;845;355;218;216;176;33;36;29;12;41;768;198;29;33;240;208;837;353;192;41;35;12;841;350;355;141;355;305;836;260.0;1200.0;292.0;96.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;23996.763671875;16457.763671875;0.0;1168.3173828125;628.0;161833;754.0;-325.0;Calculated values ==>;1555401941.767;357.66;308.66;294.96000000000004;294.76000000000005;290.76000000000005;276.46000000000004;273.3108153835814;276.76000000000005;276.06;274.36;277.26000000000005;349.96000000000004;292.96000000000004;276.06;276.46000000000004;297.16;293.96000000000004;356.86;308.46000000000004;277.26000000000005;276.66;348.56000000000006;335.96000000000004;274.36;242.77792619122317;268.19934244402924;273.3108153835814;292.36;8410000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;8359999.999999999;0.043333333333333335;0.2;0.048666666666666664;0.016;0.0;0.043333333333333335;-0.8181058990175952;16457.763671875;0.0;1168.3173828125;23996.763671875;494556.0670636427;320312.35753588023;251362.0668877658;250757.93396262653;239281.92984109494;430799.1582183253;435760.7856976155;442963.5195641987;472653.6706096803;530370.6903498329;467532.30169713264;445430.935595598;446002.4824056516;465669.0585932454;462220.9023591974;493345.6604864569;317541.0944496749;436625.3330949991;435586.53424517426;316201.74473053816;263425.85118522606;469794.0480163998;199969.1636664052;199969.1636664052;273.14428511405316;2486291.017396492;1499131.440040965;263736.8419945526;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1474328630730.122;569580882110.1578;1241211620425.51;11825.725320359283;4317.198149599913;35160.9132073564;10210.086058413326;4021543.7890578383;886949.0338353353;2428830.044997513;828501.1044564752;3.4899375842464906;0.08636547267951153
5995;2019-04-16 10:06:41.797;855;361;207;209;182;34;32;28;13;40;765;198;28;33;240;208;841;357;184;43;32;12;837;355;360;141;360;299;831;-1.0;1206.0;715.0;231.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;24337.0859375;16331.4345703125;0.0;1123.826171875;620.0;161834;748.0;-325.0;Calculated values ==>;1555402001.797;358.66;309.26000000000005;293.86;294.06;291.36;276.56;273.8482719121499;276.36;275.96000000000004;274.46000000000004;277.16;349.66;292.96000000000004;275.96000000000004;276.46000000000004;297.16;293.96000000000004;357.26;308.86;277.46000000000004;276.36;347.96000000000004;335.16;274.36;242.77792619122317;267.47669482898436;273.8482719121499;291.56;8370000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;8309999.999999999;0.0;0.201;0.11916666666666667;0.0385;0.0;0.0;-0.8184582540142099;16331.4345703125;0.0;1123.826171875;24337.0859375;496428.51781782956;335619.37548212666;248208.28066702804;248800.48794129514;241042.1885507658;430477.46260093397;433836.9858812755;444326.6069160107;472555.3283204977;530512.6548291343;468374.34440025204;446458.05325531313;447158.73241492786;464942.4404991662;461458.8535005051;494329.25098685216;327251.3408419774;435793.71486953663;433836.9858812755;313686.43059754226;260077.89159075968;469794.0480163998;201035.4820393406;199969.1636664052;273.5847806582513;2486694.000867418;1499404.819981179;263755.95274143066;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1474543237980.0198;569665524410.1176;1241392911025.4236;28992.192381136527;10347.204790116779;33582.65993911983;0.0;4021884.1084465124;887071.298294787;2429403.1945383484;828586.2310489467;4.177654988225315;0.2242648280323744
5996;2019-04-16 10:07:41.778;870;360;185;187;177;39;32;31;15;40;760;198;33;34;241;206;849;355;185;36;31;12;826;359;364;141;364;300;820;-1.0;1185.0;1086.0;162.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;21114.76953125;16201.1923828125;0.0;1117.51220703125;610.0;161835;742.0;-325.0;Calculated values ==>;1555402061.778;360.16;309.16;291.66;291.86;290.86;277.06;274.27422755570615;276.36;276.26000000000005;274.66;277.16;349.16;292.96000000000004;276.46000000000004;276.56;297.26000000000005;293.76000000000005;358.06000000000006;308.66;276.76000000000005;276.26000000000005;347.36;334.16;274.36;242.77792619122317;267.5978703862781;274.27422755570615;291.66;8259999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;8200000.0;0.0;0.19749999999999998;0.181;0.027000000000000003;0.0;0.0;-0.8188943476649018;16201.1923828125;0.0;1117.51220703125;21114.76953125;499646.4993297719;347426.5400475422;242118.1984051352;242684.53712225726;239877.19681453478;430214.79039162316;432833.13015370606;444413.69907515554;472555.3283204977;529915.8841322873;468234.644300452;446967.6594324875;447107.6914315893;464488.10253275675;460573.8461640964;496553.6557540273;334540.7134636812;433567.68989926;432648.0798993152;311171.3556482807;255893.36323571714;469794.0480163998;202399.6457353649;199969.1636664052;274.135055829803;2487072.646388429;1499675.8393566366;263774.62464666954;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1474760369200.6895;569750097620.3784;1241572554120.9778;43804.54365450211;7219.648861587942;31997.556102343347;0.0;4022490.5558128487;887217.642385361;2429949.5232814755;828586.2310489467;4.7937620384794855;0.25427940995434556
5997;2019-04-16 10:08:41.778;882;358;174;174;161;42;33;32;19;40;755;198;37;38;242;205;857;354;185;35;33;12;830;358;363;142;363;301;832;-2.0;166.0;964.0;115.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;19446.06640625;16260.6181640625;0.0;1121.38220214844;601.0;161836;735.0;-325.0;Calculated values ==>;1555402121.778;361.36;308.96000000000004;290.56;290.56;289.26000000000005;277.36;274.1680685717883;276.46000000000004;276.36;275.06;277.16;348.66;292.96000000000004;276.86;276.96000000000004;297.36;293.66;358.86;308.56;276.66;276.46000000000004;346.66;333.26000000000005;274.36;242.98782864720522;267.7187500070086;274.1680685717883;291.66;8300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;8320000.0;0.0;0.027666666666666666;0.16066666666666668;0.019166666666666665;0.0;0.0;-0.819282664952856;16260.6181640625;0.0;1121.38220214844;19446.06640625;501038.87326190545;328300.0430718898;238811.06961801127;238811.06961801127;235290.6405194609;430280.9020939914;433269.66867335857;444788.4522848616;472424.0149512065;529318.2321055314;468094.68982700206;447336.7810407945;447476.5257139904;464766.5650395172;460594.19487161405;497370.48807522934;321290.5673286966;433634.880018922;433269.66867335857;308237.3991652946;252127.67657613798;469658.33171380573;202201.65592338546;199969.1636664052;274.05348509258107;2487410.653354575;1499946.3544445273;263793.28210007935;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1474978469200.6895;569834997620.3784;1241752854120.9778;38975.61194874383;5126.252952649721;4871.544473987406;0.0;4023180.3904428757;887320.5249004797;2430256.765786278;828586.2310489467;2.8174783306633056;0.20189122860712488
5998;2019-04-16 10:09:41.788;890;551;172;172;152;41;34;32;25;40;752;199;39;41;242;205;857;524;188;36;34;13;824;360;365;142;365;302;826;-1.0;79.0;851.0;137.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18860.857421875;16094.2734375;0.0;1126.43127441406;677.0;161837;730.0;-325.0;Calculated values ==>;1555402181.788;362.16;328.26000000000005;290.36;290.36;288.36;277.26000000000005;274.38016830617;276.56;276.36;275.66;277.16;348.36;293.06;277.06;277.26000000000005;297.36;293.66;358.86;325.56;276.76000000000005;276.56;346.16;340.86;274.46000000000004;242.98782864720522;267.8393353686513;274.38016830617;291.96000000000004;8240000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3020000.0;8259999.999999999;0.0;0.013166666666666667;0.14183333333333334;0.022833333333333334;0.0;0.0;-0.8158815452952274;16094.2734375;0.0;1126.43127441406;18860.857421875;502725.8863074849;443836.2190033113;238378.89482353363;238378.89482353363;232998.2670543585;430148.3826014536;432949.0678229144;445448.85450290097;472424.0149512065;528928.5343954032;468075.540032946;447426.4622216548;447705.9326627795;464473.26053001377;460283.3014425634;497920.5223629329;437388.526409886;433317.3069910173;432949.0678229144;306141.9092990094;283939.0963198885;469757.3781218893;202649.6936349828;199969.1636664052;274.2367882087625;2487729.9309238195;1500216.0234785136;263812.0170010109;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1475196905600.6548;569920211820.3649;1241933784270.949;34437.01431643306;6098.958795784365;797.0046133817841;0.0;4023792.2642903025;887414.0839222737;2430304.0115683167;828586.2310489467;2.400190841028892;0.1956025789301166
5999;2019-04-16 10:10:41.789;894;566;171;171;148;41;35;32;23;41;751;200;39;44;242;206;855;421;189;36;35;13;801;357;362;143;362;304;795;-2.0;1217.0;494.0;0.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;18185.037109375;15726.232421875;0.0;1139.03356933594;778.0;161838;725.0;-325.0;Calculated values ==>;1555402241.789;362.56000000000006;329.76000000000005;290.26000000000005;290.26000000000005;287.96000000000004;277.26000000000005;274.0616903277293;276.66;276.36;275.46000000000004;277.26000000000005;348.26;293.16;277.06;277.56;297.36;293.76000000000005;358.66;315.26000000000005;276.76000000000005;276.66;345.66;350.96000000000004;274.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;292.06;8009999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;7950000.0;0.0;0.20283333333333334;0.08233333333333334;0.0;0.0;0.0;-0.8109526487479043;15726.232421875;0.0;1139.03356933594;18185.037109375;505294.7670715769;452138.48485178046;238717.88766335856;238717.88766335856;232451.5192088837;430346.717906069;433883.48505660606;444766.67480068695;472391.1323836129;528670.499479957;467916.2118046561;447045.31445274205;447747.1211392313;464912.7873590418;460883.4628345854;499723.9499293519;413706.656946253;434064.28222162405;433883.48505660606;304046.57827927166;326265.46416910045;469621.5870000597;202234.48292222194;199969.1636664052;274.0616903277293;2488038.6518564704;1500481.1987798694;263830.8961893339;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1475415009235.3914;570005713245.2616;1242115587300.7292;19968.48379799362;0.0;17447.174260071904;0.0;4024245.6509970278;887464.9094259215;2430456.048925992;828586.2310489467;2.218503881146262;0.0893179723003078
6000;2019-04-16 10:11:41.799;891;389;176;176;149;38;34;32;-10;41;751;201;-10;43;241;207;861;372;191;37;34;13;844;355;360;143;360;306;839;-2.0;1179.0;1443.0;20.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18942.6484375;16529.513671875;0.0;1166.50708007812;831.0;161839;717.0;-325.0;Calculated values ==>;1555402301.799;362.26;312.06;290.76000000000005;290.76000000000005;288.06;276.96000000000004;273.8482719121499;276.56;276.36;272.16;277.26000000000005;348.26;293.26000000000005;272.16;277.46000000000004;297.26000000000005;293.86;359.26;310.36;276.86;276.56;344.86;356.26;274.46000000000004;243.1966462407574;268.3187672390254;273.8482719121499;292.26000000000005;8440000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;8390000.0;0.0;0.19649999999999998;0.2405;0.0033333333333333335;0.0;0.0;-0.8081897629632977;16529.513671875;0.0;1166.50708007812;18942.6484375;501111.94583770505;375130.36775068555;239223.53243791542;239223.53243791542;232001.53116976077;430477.46260093397;434197.24731978856;439447.9078533812;472391.1323836129;528516.7185281644;467756.6589515714;439447.9078533812;447227.0908755239;465073.4646152595;461325.3556324736;496678.78152244847;350083.2657664989;434733.80906377075;434197.24731978856;300694.37409284414;348504.4273212152;469621.5870000597;201671.88697919887;199969.1636664052;273.8335064395853;2488348.1008022083;1500750.0414635886;263850.11223021575;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1475631645335.357;570091527545.2479;1242298617800.7002;57185.13302024084;893.165666736203;28806.01884604408;0.0;4024888.7049615453;887472.353713651;2430841.5564423613;828586.2310489467;4.9098223126479805;0.24480350205042978
6001;2019-04-16 10:12:41.830;894;369;186;184;155;39;34;32;-11;41;752;201;-17;30;242;207;864;366;190;38;34;13;845;358;363;143;363;309;840;-1.0;1228.0;1648.0;109.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18940.697265625;16533.97265625;0.0;1186.83654785156;851.0;161840;703.0;-325.0;Calculated values ==>;1555402361.83;362.56000000000006;310.06;291.76000000000005;291.56;288.66;277.06;274.1680685717883;276.56;276.36;272.06;277.26000000000005;348.36;293.26000000000005;271.46000000000004;276.16;297.36;293.86;359.56000000000006;309.76000000000005;276.96000000000004;276.56;343.46000000000004;358.26;274.46000000000004;243.1966462407574;268.67533136820026;274.1680685717883;292.16;8450000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;8400000.0;0.0;0.20466666666666666;0.27466666666666667;0.018166666666666668;0.0;0.0;-0.8071167577468515;16533.97265625;0.0;1186.83654785156;18940.697265625;501462.194664767;342834.7921526786;241970.2922649861;241412.57864557946;233561.37740427858;430280.9020939914;433452.5470882844;438628.6885954579;472391.1323836129;528390.5981298109;467333.36290921835;437688.5006598165;444783.8392473439;464766.5650395172;460863.32371791895;497034.81052963587;336681.16714749666;434178.6716885159;433452.5470882844;294828.9587717387;356902.238983675;469621.5870000597;202324.607055137;199969.1636664052;274.1013060025867;2488663.958458052;1501025.712872536;263869.73355953384;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1475848657399.9915;570177371875.1034;1242483213125.3894;64904.85439640814;4855.895135666096;32819.045678877825;0.0;4025906.64718686;887520.2873064909;2431355.363976009;828586.2310489467;5.788663149040029;0.3121768330900439
6002;2019-04-16 10:13:41.790;894;360;207;204;165;42;35;33;-13;41;754;201;-16;22;243;206;866;359;191;38;35;13;802;360;365;143;365;314;794;-1.0;1344.0;1365.0;17.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;19014.021484375;15778.57421875;0.0;1211.12561035156;861.0;161841;690.0;-325.0;Calculated values ==>;1555402421.79;362.56000000000006;309.16;293.86;293.56;289.66;277.36;274.38016830617;276.66;276.46000000000004;271.86;277.26000000000005;348.56000000000006;293.26000000000005;271.56;275.36;297.46000000000004;293.76000000000005;359.76;309.06;276.96000000000004;276.66;342.16;359.26;274.46000000000004;243.1966462407574;269.2639976450953;274.38016830617;292.26000000000005;8020000.0;3600000.0;3650000.0;1430000.0;3650000.0;3140000.0;7940000.000000001;0.0;0.224;0.2275;0.0028333333333333335;0.0;0.0;-0.8065741050700661;15778.57421875;0.0;1211.12561035156;19014.021484375;505208.5389109992;377728.2163284643;249216.0785946082;248304.80333322447;237075.52281740835;430148.3826014536;433133.46834165603;437179.3288687813;472391.1323836129;528215.444822168;466622.5933723563;436697.7041726919;442589.97493735823;464605.36442852597;460418.5278520168;501219.92228660494;376553.8391700764;433683.32636128634;433133.46834165603;289383.54333396035;361102.401775943;469621.5870000597;202985.39186407914;199969.1636664052;274.3669726123052;2488980.0369216213;1501294.8045825162;263889.70325551956;360026.2015674814;0;25;25;5;1;0;0;4;120;128;1476066911800.1304;570263114675.158;1242669988525.5083;53279.12066856974;755.4692195519451;27925.20261810239;0.0;4026890.8570687217;887567.017501901;2431861.2285774266;828586.2310489467;4.824087142836721;0.2372365933927983
6003;2019-04-16 10:14:41.800;879;356;220;217;177;40;35;33;-13;41;759;200;-16;18;242;206;859;354;187;38;34;13;858;357;362;143;362;305;859;231.0;397.0;1217.0;0.0;0.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;33962.171875;28611.013671875;0.0;1188.65698242188;869.0;161842;678.0;-325.0;Calculated values ==>;1555402481.8;361.06000000000006;308.76000000000005;295.16;294.86;290.86;277.16;274.0616903277293;276.66;276.46000000000004;271.86;277.26000000000005;349.06000000000006;293.16;271.56;274.96000000000004;297.36;293.76000000000005;359.06000000000006;308.56;276.96000000000004;276.56;340.96000000000004;360.06000000000006;274.46000000000004;243.1966462407574;268.19934244402924;274.0616903277293;291.86;8580000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;8590000.0;0.0385;0.06616666666666667;0.20283333333333334;0.0;0.0;0.0385;-0.8061370509030892;28611.013671875;0.0;1188.65698242188;33962.171875;498089.4229698549;311703.16648984863;251322.91363484453;250431.08322750928;239114.51929855146;430346.717906069;433883.48505660606;439207.5311587726;472391.1323836129;529430.2317793416;467775.6695843459;438745.2800241919;443841.7334455326;464912.7873590418;460883.4628345854;495083.8907989899;309887.8512344661;434424.3181684167;433702.1600636701;284357.86631585273;364463.1524481646;469621.5870000597;202234.48292222194;202234.48292222194;274.0616903277293;2489421.578777592;1501664.7794670847;263909.7047768209;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1476285048150.0957;570348928975.1443;1242855719475.4788;48066.03328398036;0.0;12253.804617852657;8911.505569945753;4027735.5407753503;887573.3141279924;2432196.10944185;828660.5059724422;2.323225121341942;0.10639780833919696
6004;2019-04-16 10:15:41.781;864;601;204;205;189;44;36;34;-22;41;760;199;-4;-7;243;204;852;471;178;39;36;13;838;364;369;143;369;296;839;-1.0;213.0;1285.0;92.0;0.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;33252.81640625;27905.548828125;0.0;1153.82470703125;873.0;161843;668.0;-325.0;Calculated values ==>;1555402541.781;359.56000000000006;333.26000000000005;293.56;293.66;292.06;277.56;274.8017692304317;276.76000000000005;276.56;270.96000000000004;277.26000000000005;349.16;293.06;272.76000000000005;272.46000000000004;297.46000000000004;293.56;358.36;320.26000000000005;277.06;276.76000000000005;339.96000000000004;360.46000000000004;274.46000000000004;243.1966462407574;267.1113755279542;274.8017692304317;290.96000000000004;8380000.0;3640000.0;3690000.0;1430000.0;3690000.0;2960000.0;8390000.0;0.0;0.0355;0.21416666666666667;0.015333333333333334;0.0;0.0;-0.8059175502097606;27905.548828125;0.0;1153.82470703125;33252.81640625;497675.1379095314;452629.1618412895;247125.79015109144;247417.4005552905;242832.89452807407;429879.7862731237;432301.3137403124;439813.4926484056;472391.1323836129;530220.0550491629;468911.6994289219;442477.748538518;442039.2364120368;464016.3363585347;459520.7761648076;495887.7356728751;419328.9095727637;432862.1520614866;432301.3137403124;280170.41352433193;366143.7379439427;469621.5870000597;203877.1911705916;202234.48292222194;274.73045848934026;2489981.5263065514;1502135.6016799032;263929.21927600005;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1476504278704.9004;570434701805.0679;1243035962380.3184;50529.69123316517;4074.7474027185117;2717.838326553953;0.0;4028556.9116291;887607.2596035125;2432320.83362444;828734.7450023193;1.972591628415138;0.13661742100751403
6005;2019-04-16 10:16:41.781;887;543;180;180;164;42;37;35;-34;42;754;199;-36;-7;243;203;861;376;181;39;37;13;848;360;365;143;365;292;830;-2.0;2072.0;1087.0;29.0;0.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;31309.232421875;28269.201171875;0.0;1128.62707519531;872.0;161844;654.0;-325.0;Calculated values ==>;1555402601.781;361.86;327.46000000000004;291.16;291.16;289.56;277.36;274.38016830617;276.86;276.66;269.76000000000005;277.36;348.56000000000006;293.06;269.56;272.46000000000004;297.46000000000004;293.46000000000004;359.26;310.76000000000005;277.06;276.86;338.56000000000006;360.36;274.46000000000004;243.1966462407574;266.62003547228215;274.38016830617;291.26000000000005;8480000.0;3600000.0;3650000.0;1430000.0;3650000.0;2920000.0;8300000.0;0.0;0.3453333333333333;0.18116666666666664;0.004833333333333333;0.0;0.0;-0.8059724861190607;28269.201171875;0.0;1128.62707519531;31309.232421875;500170.79461562634;441274.22239409946;240506.33316949097;240506.33316949097;236131.40005642019;430148.3826014536;433500.59072566376;438884.6286365988;472489.7604950056;529901.0837092658;469464.16000132053;438582.0297435704;442868.1263468794;464605.36442852597;460012.4503564219;496310.5081932114;366518.0422486887;433865.5205784961;433500.59072566376;274308.8830629234;365723.5783296823;469621.5870000597;202944.9286878128;202234.48292222194;274.35129610439776;2490519.543380119;1502603.7245965698;263948.2397075186;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1476724478704.9004;570520501805.0679;1243212362380.3184;42744.40897405506;1288.9371818425266;44821.664906175174;0.0;4029334.195797493;887651.9569750505;2432716.9961513793;828734.7450023193;3.0225025575121443;0.1183828257866181
6006;2019-04-16 10:17:41.752;913;427;176;175;155;41;38;36;-39;42;746;199;-41;-29;243;204;893;383;188;39;38;13;845;361;366;142;366;289;846;-2.0;269.0;1338.0;61.0;0.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;30368.44140625;27935.03125;0.0;1112.58020019531;867.0;161845;637.0;-325.0;Calculated values ==>;1555402661.752;364.46000000000004;315.86;290.76000000000005;290.66;288.66;277.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;269.26000000000005;277.36;347.76;293.06;269.06;270.26000000000005;297.46000000000004;293.56;362.46000000000004;311.46000000000004;277.06;276.96000000000004;336.86;359.86;274.46000000000004;242.98782864720522;266.24828229547654;274.4858918419099;291.96000000000004;8450000.0;3610000.0;3660000.0;1420000.0;3660000.0;2890000.0;8460000.0;0.0;0.04483333333333333;0.223;0.010166666666666666;0.0;0.0;-0.8062465580984448;27935.03125;0.0;1112.58020019531;30368.44140625;504219.7124956739;398931.55457971944;239088.68194554973;238816.00680811383;233463.8435082783;430081.6785162784;433433.583526483;438796.5983761049;472620.9849758201;529300.4272196426;469875.9480952641;438495.1878960245;440287.5230739907;464458.5429927953;459991.67660371546;501316.10046757344;362031.8795138462;433616.79160117084;433433.583526483;267192.67376467976;363622.9124696232;469757.3781218893;203155.70141045484;202234.48292222194;274.4375815814915;2491033.2755730557;1503071.8668234458;263966.9074077892;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1476943672710.6116;570605960480.3451;1243386578135.8835;52547.92002333996;2710.450379899584;6244.575906092105;0.0;4030127.914725388;887685.2690961955;2433142.3424760583;828734.7450023193;2.1173150988604994;0.1413383381877515
6007;2019-04-16 10:18:41.782;927;680;179;178;154;40;38;36;-41;43;738;199;-40;-25;243;205;899;414;191;40;38;13;800;362;367;142;367;296;801;-1.0;-1.0;1122.0;89.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18083.37890625;15598.3662109375;0.0;1147.4091796875;861.0;161846;621.0;-325.0;Calculated values ==>;1555402721.782;365.86;341.16;291.06;290.96000000000004;288.56;277.16;274.5913991737795;276.96000000000004;276.76000000000005;269.06;277.46000000000004;346.96000000000004;293.06;269.16;270.66;297.46000000000004;293.66;363.06000000000006;314.56;277.16;276.96000000000004;335.26000000000005;359.26;274.46000000000004;242.98782864720522;267.1113755279542;274.5913991737795;292.26000000000005;8000000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2960000.0;8009999.999999999;0.0;0.0;0.187;0.014833333333333334;0.0;0.0;-0.8065741050700661;15598.3662109375;0.0;1147.4091796875;18083.37890625;509990.33147636167;472464.6399640444;240836.08948467314;240553.97118122882;233954.55085835457;430014.67791919125;433182.4302400453;436905.98103401356;472719.4423773052;527930.582609552;468911.6994289219;437061.71434462396;439361.3102136619;464311.4322414119;459971.0288534705;506084.9572099993;408984.57638147013;433550.350954743;433182.4302400453;260496.36997498586;361102.401775943;469757.3781218893;203323.69847529064;202234.48292222194;274.507262147642;2491437.2426247187;1503434.8265246034;263985.750069235;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1477163682660.5068;570691203080.3044;1243562165885.7998;43679.88683848119;3952.0995814245466;0.0;0.0;4030930.214064716;887740.8181064716;2433194.4066276504;828734.7450023193;2.8444180880732555;0.22111967944133873
6008;2019-04-16 10:19:41.803;914;727;200;196;159;42;38;36;-21;43;735;202;-23;-5;244;204;890;370;194;41;39;14;733;359;364;142;364;312;720;-1.0;1316.0;175.0;101.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;17398.962890625;14455.9423828125;0.0;1212.17761230469;868.0;161847;606.0;-325.0;Calculated values ==>;1555402781.803;364.56000000000006;345.86;293.16;292.76000000000005;289.06;277.36;274.27422755570615;276.96000000000004;276.76000000000005;271.06;277.46000000000004;346.66;293.36;270.86;272.66;297.56;293.56;362.16;310.16;277.26000000000005;277.06;333.76000000000005;359.96000000000004;274.56;242.98782864720522;269.02936301313275;274.27422755570615;292.56;7330000.0;3590000.0;3640000.0;1420000.0;3640000.0;3120000.0;7200000.0;0.0;0.21933333333333332;0.029166666666666667;0.016833333333333332;0.0;0.0;-0.8061918247807226;14455.9423828125;0.0;1212.17761230469;17398.962890625;513733.4804558775;488880.66577365546;249297.36201626362;248017.85055381953;236915.0174318883;430214.79039162316;433931.68165179034;436358.2958584717;472719.4423773052;526372.0764382536;467030.76422086457;436034.98378383217;438895.3439655771;464883.6276779939;460303.8616837284;510526.62093070557;418060.41722773033;434473.7075064044;434112.87870749587;254219.67992080047;364043.02807740064;469856.40358979115;201710.37493648744;202234.48292222194;273.86651968227955;2491733.0322960718;1503685.366754236;264005.42017459974;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1477383059415.172;570776432900.1744;1243744629725.5215;6843.897693557875;4513.791482330613;20280.92067885257;0.0;4031351.3929628786;887811.3918907441;2433363.4734524013;828734.7450023193;2.0192984138876207;0.08553635691818337
6009;2019-04-16 10:20:41.783;866;522;219;208;161;32;35;30;-12;43;743;203;-15;7;240;206;873;322;192;31;35;14;722;344;349;142;349;314;725;1137.0;-1.0;165.0;17.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18767.611328125;14248.6708984375;0.0;1211.88439941406;877.0;161848;594.0;-325.0;Calculated values ==>;1555402841.783;359.76;325.36;295.06;293.96000000000004;289.26000000000005;276.36;272.6583383277491;276.66;276.16;271.96000000000004;277.46000000000004;347.46000000000004;293.46000000000004;271.66;273.86;297.16;293.76000000000005;360.46000000000004;305.36;276.26000000000005;276.66;332.56;360.86;274.56;242.98782864720522;269.2639976450953;272.6583383277491;292.36;7220000.0;3440000.0;3490000.0;1420000.0;3490000.0;3140000.0;7250000.0;0.18949999999999997;0.0;0.0275;0.0028333333333333335;0.0;0.18949999999999997;-0.8056974022146447;14248.6708984375;0.0;1211.88439941406;18767.611328125;508228.1321032817;454295.5348952483;255453.93510322255;251735.01139988692;237376.8772460248;431175.4696738307;436998.0609936863;437339.1761139985;472719.4423773052;527058.088371073;466869.5566820263;436858.596315483;440314.901596438;466531.8804652409;462863.87882801896;509170.87056867883;393061.39065556467;436317.22049506055;436998.0609936863;249199.05678690012;367824.4651832891;469856.40358979115;198765.61618205128;198765.61618205128;272.6437358577975;2492034.319951951;1503924.4921299522;264025.6139578649;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1477596888115.2402;570861604500.2015;1243932367125.5813;6560.772898128549;768.0905643219298;0.0;45145.04829180484;4031463.061315982;887855.3929025856;2433532.424788888;829110.828335292;3.394050908478509;-0.028281655971255308
6010;2019-04-16 10:21:41.763;816;661;234;225;158;28;33;23;-14;42;752;202;-13;5;238;207;860;525;189;32;34;14;743;344;349;144;349;303;746;258.0;226.0;880.0;34.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;24243.6875;14685.46484375;0.0;1195.12438964844;879.0;161849;582.0;-325.0;Calculated values ==>;1555402901.763;354.76;339.26;296.56;295.66;288.96000000000004;275.96000000000004;272.6583383277491;276.46000000000004;275.46000000000004;271.76000000000005;277.36;348.36;293.36;271.86;273.66;296.96000000000004;293.86;359.16;325.66;276.36;276.56;331.36;361.06000000000006;274.56;243.40439225979637;267.9596281332873;272.6583383277491;292.06;7430000.0;3440000.0;3490000.0;1440000.0;3490000.0;3030000.0;7459999.999999999;0.043000000000000003;0.03766666666666666;0.14666666666666667;0.005666666666666667;0.0;0.043000000000000003;-0.8055870858879934;14685.46484375;0.0;1195.12438964844;24243.6875;499460.4711365014;475849.8188595607;259839.4629427452;256668.48855683673;236086.483298523;431175.4696738307;436658.4772508701;439494.5820066302;472358.32031004626;528851.8103742785;468298.68043046317;439647.05077244143;442345.5325163701;466275.0335842283;462994.4217726062;505592.12343514914;451557.9020355075;436488.0602253265;436828.4760420118;244179.05427248686;368664.88234281715;469584.9093677517;198722.05929212554;198722.05929212554;272.62649505023995;2492392.627966469;1504165.5295552812;264045.66567831126;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1477806218315.307;570947375900.2288;1244117405425.6401;35313.30333146068;1534.8894837618816;2035.2890060531686;10238.57592024511;4031811.895634461;887874.5780058255;2433549.37987703;829572.2046938053;3.093213798277228;0.15531782740156524
6011;2019-04-16 10:22:41.784;790;743;218;221;193;32;26;24;0;40;752;200;6;5;240;205;852;602;182;30;27;14;707;354;360;149;360;298;710;-2.0;227.0;1454.0;363.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29915.369140625;14017.3818359375;0.0;1299.2060546875;877.0;161850;570.0;-325.0;Calculated values ==>;1555402961.784;352.16;347.46000000000004;294.96000000000004;295.26000000000005;292.46000000000004;276.36;273.7412296467126;275.76000000000005;275.56;273.16;277.16;348.36;293.16;273.76000000000005;273.66;297.16;293.66;358.36;333.36;276.16;275.86;330.16;360.86;274.56;244.42749628697553;267.35522164206344;273.7412296467126;291.36;7070000.0;3540000.0;3600000.0;1490000.0;3600000.0;2980000.0;7100000.0;0.0;0.03783333333333334;0.24233333333333332;0.0605;0.0;0.0;-0.8056974022146447;14017.3818359375;0.0;1299.2060546875;29915.369140625;499165.8033339436;492226.83514812303;255733.11469167325;256800.51615194906;247380.55766259096;430542.39183029096;432743.3877257513;442647.6203394549;471498.710610231;529235.0189720023;468754.10806394333;443519.5148697985;443374.7637006633;464942.4404991662;461211.91220601037;507636.5022905562;470612.3431552732;433474.6235842054;432927.02747852716;239159.6471344744;367824.4651832891;468901.9729757383;200928.17266823706;198722.05929212554;273.53832904858876;2492844.111401701;1504404.8036605497;264066.45904044615;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1478018992759.9824;571035306665.0946;1244297768530.365;58576.67948565845;16212.414918603823;1400.7473539515413;0.0;4032594.5860025263;888022.5239719241;2433578.0235350924;829657.5560221903;4.974335165395957;0.42529464119468785
6012;2019-04-16 10:23:41.764;774;733;187;189;185;39;28;24;8;38;743;199;17;15;240;201;843;472;183;30;29;14;704;354;359;155;359;299;709;-1.0;225.0;1265.0;233.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;22638.37890625;13942.6513671875;0.0;1299.41625976562;876.0;161851;561.0;-325.0;Calculated values ==>;1555403021.764;350.56000000000006;346.46000000000004;291.86;292.06;291.66;277.06;273.7412296467126;275.96000000000004;275.56;273.96000000000004;276.96000000000004;347.46000000000004;293.06;274.86;274.66;297.16;293.26000000000005;357.46000000000004;320.36;276.16;276.06;329.26000000000005;360.76;274.56;245.62243170879464;267.47669482898436;273.7412296467126;291.46000000000004;7040000.000000001;3540000.0;3590000.0;1550000.0;3590000.0;2990000.0;7090000.000000001;0.0;0.0375;0.21083333333333334;0.03883333333333334;0.0;0.0;-0.8057524998261969;13942.6513671875;0.0;1299.41625976562;22638.37890625;497215.63625917374;490883.194942594;245523.45219068846;246148.6858080237;244902.37238036667;430542.39183029096;433361.6067303726;443605.7027051416;470495.736906878;528220.0462833587;468494.7533589464;444899.4758313612;444613.46213006455;465088.32681886124;460676.8336032137;506687.13606387057;446920.29288440896;433724.0844890748;433543.1123277296;235395.46725036926;367404.27001748665;468074.3459047583;201070.32363908217;198722.05929212554;273.59399264563217;2493281.9133195975;1504637.7262705576;264088.1070080115;360026.2015674814;0;25;26;5;1;0;0;4;120;128;1478234620860.051;571126476265.1235;1244476808830.4219;51134.54241976087;10368.656197983759;2241.25661922981;0.0;4033508.541431968;888243.9590616574;2433608.363451534;829657.5560221903;4.182139641229037;0.3354120372468816
6013;2019-04-16 10:24:41.775;760;719;173;172;160;45;30;25;11;37;727;199;27;25;241;200;835;500;183;32;31;15;625;365;371;153;370;300;625;-2.0;236.0;1352.0;296.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18308.525390625;12265.6376953125;0.0;2416.87622070312;872.0;161852;554.0;-325.0;Calculated values ==>;1555403081.775;349.16;345.06000000000006;290.46000000000004;290.36;289.16;277.66;274.9066339382667;276.16;275.66;274.26000000000005;276.86;345.86;293.06;275.86;275.66;297.26000000000005;293.16;356.66;323.16;276.36;276.26000000000005;328.56;360.36;274.66;245.2279566241654;267.5978703862781;274.9066339382667;291.46000000000004;6250000.0;3650000.0;3710000.0;1530000.0;3700000.0;3000000.0;6250000.0;0.0;0.03933333333333333;0.22533333333333333;0.04933333333333333;0.0;0.0;-0.8059724861190607;12265.6376953125;0.0;2416.87622070312;18308.525390625;502730.3950418017;497273.9198685266;243681.76497678753;243357.04944844003;239555.54556040574;429811.8947417682;430632.02281011426;443837.0651105216;470664.2868230241;526471.6689204128;468355.26922437886;446123.4859434057;445840.54513808986;463601.3501589486;458814.1079061644;512430.55439058185;465159.56792852015;431018.7548485091;430825.726916272;232467.98657752166;365723.5783296823;468452.0574339068;203924.90530659482;198722.05929212554;274.75360959667665;2493623.2000807314;1504856.1687204228;264119.0817897652;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1478453661010.6218;571218893205.3644;1244656541775.8904;54060.20667581817;13050.00617161406;1859.32546750776;0.0;4034385.325057583;888439.1503604248;2433642.5412337906;829657.5560221903;4.697393015218486;0.3906249845643715
6014;2019-04-16 10:25:41.785;733;595;170;169;153;51;34;29;10;36;682;200;41;41;241;197;824;399;186;34;34;15;592;364;370;148;370;311;593;-2.0;238.0;1298.0;245.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;15732.2158203125;11428.076171875;0.0;2350.16625976562;867.0;161853;550.0;-325.0;Calculated values ==>;1555403141.785;346.46000000000004;332.66;290.16;290.06;288.46000000000004;278.26000000000005;274.8017692304317;276.56;276.06;274.16;276.76000000000005;341.36;293.16;277.26000000000005;277.26000000000005;297.26000000000005;292.86;355.56000000000006;313.06;276.56;276.56;328.16;359.86;274.66;244.22491754036054;268.91163127593666;274.8017692304317;291.76000000000005;5920000.0;3640000.0;3700000.0;1480000.0;3700000.0;3110000.0;5930000.0;0.0;0.03966666666666666;0.21633333333333335;0.04083333333333334;0.0005;0.0005;-0.8062465580984448;11428.076171875;0.0;2350.16625976562;15732.2158203125;502265.3183107488;483540.38426189596;243778.48385726416;243444.2855826021;238283.20180309349;429879.7862731237;431664.4107814828;441413.91313283873;471233.66481513716;520860.2708071981;466926.9371677303;445978.6265330231;445978.6265330231;463601.3501589486;458560.75158959633;513825.7962980138;452746.7973123481;431664.4107814828;431664.4107814828;230795.22267914342;363622.9124696232;469139.03700606356;203729.64144437452;243778.48385726416;274.67353199496483;2493906.920202918;1505053.6492438873;264158.81376465515;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1478675998060.5864;571309208255.35;1244839872325.8613;51419.030775271094;10837.55031876897;2422.800293098074;93.94296346210933;4035264.46520181;888638.2465083081;2433678.2315625204;829658.3390106953;4.7011311255384465;0.38270401763794404
6015;2019-04-16 10:26:41.796;691;524;192;191;163;47;35;34;-9;37;676;204;-6;49;241;197;817;295;190;37;35;16;586;363;368;147;368;315;587;-1.0;232.0;1048.0;250.0;8.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16796.669921875;11272.587890625;0.0;2397.25244140625;857.0;161854;550.0;-325.0;Calculated values ==>;1555403201.796;342.26;325.56;292.36;292.26000000000005;289.46000000000004;277.86;274.69669130483857;276.66;276.56;272.26000000000005;276.86;340.76;293.56;272.56;278.06;297.26000000000005;292.86;354.86;302.66;276.86;276.66;328.16;358.86;274.76000000000005;244.02132995426717;269.38090353596624;274.69669130483857;292.16;5860000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3150000.0;5870000.0;0.0;0.03866666666666666;0.17466666666666666;0.041666666666666664;0.0013333333333333333;0.0013333333333333333;-0.8067916558427968;11272.587890625;0.0;2397.25244140625;16796.669921875;497351.1024782644;473950.8290777654;251883.9481226796;251501.55116010827;241664.86568686937;429947.3805835815;432370.4908045253;437588.9422777453;471466.26734783495;519895.8877254358;466850.6490836067;438065.63617700594;446352.6365019328;463898.11279319227;458720.27757983824;513458.82338279125;432716.9876027685;432743.97865350964;432370.4908045253;230795.22267914342;359422.2341604596;469375.5011993562;203399.25460579974;251883.9481226796;274.541172576832;2494178.043947308;1505242.8561257196;264198.3828401116;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1478897438650.2837;571397724480.229;1245027706755.6047;40905.13211336649;11082.343608064853;3122.0176501608785;240.6487235757943;4036033.9742756346;888820.9457795089;2433724.4468499008;829661.1277859319;4.049070124504032;0.34176939643940374
6016;2019-04-16 10:27:41.796;649;457;202;202;179;42;36;35;-10;38;697;206;-10;39;241;199;812;257;185;38;36;18;575;358;363;147;363;317;577;-1.0;226.0;465.0;90.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18283.88671875;10980.4912109375;0.0;2410.93530273438;843.0;161855;561.0;-325.0;Calculated values ==>;1555403261.796;338.06000000000006;318.86;293.36;293.36;291.06;277.36;274.1680685717883;276.76000000000005;276.66;272.16;276.96000000000004;342.86;293.76000000000005;272.16;277.06;297.26000000000005;293.06;354.36;298.86;276.96000000000004;276.76000000000005;329.26000000000005;357.46000000000004;274.96000000000004;244.02132995426717;269.6138998590099;274.1680685717883;291.66;5750000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3170000.0;5770000.0;0.0;0.03766666666666666;0.0775;0.015000000000000001;0.0003333333333333333;0.0003333333333333333;-0.8075479343058246;10980.4912109375;0.0;2410.93530273438;18283.88671875;492885.6054600826;464987.8091431895;256503.4841739698;256503.4841739698;247519.47821885458;430280.9020939914;433816.67410848953;436969.1101896967;471565.593789997;521960.4579675953;466813.1643440036;436969.1101896967;444502.77521164634;464634.8729112105;459783.670977022;513766.1516891585;425715.7868517843;434178.6716885159;433816.67410848953;235395.46725036926;353542.7174425113;469575.0378571016;202173.630050219;256503.4841739698;274.04257931421176;2494470.381919313;1505428.298451566;264238.45107131277;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1479116738650.2837;571485924480.229;1245217306755.6047;18196.64971080952;4011.021117103239;3316.563742207763;59.10439664483991;4036526.4891241696;888946.7238188853;2433778.101694837;829663.6257286004;1.9104267152305423;0.14237917257615534
6017;2019-04-16 10:28:41.796;614;506;201;200;178;37;33;33;-9;38;721;206;-12;33;240;200;806;266;188;32;33;20;581;352;358;145;358;317;583;0.0;218.0;321.0;53.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18643.8046875;11111.4716796875;0.0;2406.24853515625;829.0;161856;582.0;-325.0;Calculated values ==>;1555403321.796;334.56;323.76000000000005;293.26000000000005;293.16;290.96000000000004;276.86;273.5264737036516;276.46000000000004;276.46000000000004;272.26000000000005;276.96000000000004;345.26;293.76000000000005;271.96000000000004;276.46000000000004;297.16;293.16;353.76;299.76000000000005;276.36;276.46000000000004;331.36;356.06000000000006;275.16;243.61107973660833;269.6138998590099;273.5264737036516;291.96000000000004;5810000.0;3520000.0000000005;3579999.9999999995;1450000.0;3579999.9999999995;3170000.0;5830000.0;0.0;0.036333333333333336;0.0535;0.008833333333333334;0.0;0.0;-0.8082961561599231;11111.4716796875;0.0;2406.24853515625;18643.8046875;487515.06149546325;471757.7796805914;255701.82570597288;255286.40151578514;246911.49209380904;430671.36484660726;434509.0152533873;437130.186993585;471830.8059033014;524501.4451256314;466813.1643440036;436645.889417906;443615.10727565194;465233.93026070396;460852.5178084268;512513.1162436697;426449.31266776205;434330.5690018519;434509.0152533873;244179.05427248686;347664.82616959437;470045.44345262425;200667.46673133655;256503.4841739698;273.42733748750226;2494778.112681032;1505612.398142321;264278.5942699619;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1479333038650.2837;571573524480.229;1245407506755.6047;12650.755534030293;2379.5054610380416;3126.9848632579783;0.0;4036783.550834543;888999.9782070365;2433831.797933216;829664.1182652392;1.3432180552448423;0.09477227764727339
