;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6018;2019-04-16 10:29:41.777;590;577;200;201;177;33;31;29;-11;37;741;207;-14;29;239;202;802;343;195;31;31;22;592;351;356;142;356;314;594;0.0;208.0;890.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19230.830078125;11455.2431640625;0.0;2392.48681640625;819.0;161857;602.0;-325.0;Calculated values ==>;1555403381.777;332.16;330.86;293.16;293.26000000000005;290.86;276.46000000000004;273.4187578820637;276.26000000000005;276.06;272.06;276.86;347.26;293.86;271.76000000000005;276.06;297.06;293.36;353.36;307.46000000000004;276.26000000000005;276.26000000000005;333.36;355.06000000000006;275.36;242.98782864720522;269.2639976450953;273.4187578820637;292.66;5920000.0;3510000.0;3560000.0;1420000.0;3560000.0;3140000.0;5940000.0;0.0;0.034666666666666665;0.14833333333333334;0.022166666666666668;0.0;0.0;-0.8088256326369636;11455.2431640625;0.0;2392.48681640625;19230.830078125;482945.93446502095;480861.2549544279;254648.96398523398;255051.584862865;246123.94011713803;430735.4089219946;434641.7771524699;437498.6818074642;472128.42060986464;526847.5198624651;467362.49074646;437019.13673288765;443631.7811471603;465394.1846544878;461273.1859995164;511070.86330137664;441785.5155024884;434641.7771524699;434641.7771524699;252546.06836287308;343467.2996937194;470647.8646651888;200464.3046997745;256503.4841739698;273.34324878358797;2495093.6346901786;1505800.3945481319;264318.5710678599;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1479547170820.093;571659597215.1523;1245596746810.4363;35160.09927097397;5989.068912566685;2401.892057028125;0.0;4037181.8484566966;889069.6942430165;2433877.8573174193;829664.1182652392;3.1449963497262363;0.2537153716494194
6019;2019-04-16 10:30:41.807;579;602;201;202;179;32;32;27;-13;35;757;209;-4;28;238;203;796;418;186;32;32;23;597;350;355;135;355;312;599;-1.0;206.0;429.0;39.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19839.146484375;11608.951171875;0.0;2396.892578125;811.0;161858;608.0;-325.0;Calculated values ==>;1555403441.807;331.06;333.36;293.26000000000005;293.36;291.06;276.36;273.3108153835814;276.36;275.86;271.86;276.66;348.86;294.06;272.76000000000005;275.96000000000004;296.96000000000004;293.46000000000004;352.76;314.96000000000004;276.36;276.36;333.96000000000004;354.26;275.46000000000004;241.49495122638035;269.02936301313275;273.3108153835814;291.76000000000005;5970000.0;3500000.0;3550000.0;1350000.0;3550000.0;3120000.0;5990000.0;0.0;0.034333333333333334;0.0715;0.006500000000000001;0.0;0.0;-0.8092462148176751;11608.951171875;0.0;2396.892578125;19839.146484375;480799.92360813456;483855.05999829987;254769.84493787796;255170.39014649557;246622.7454071695;430799.1582183253;435061.0054611773;437637.45612594887;472851.2559263234;528684.5470802392;467889.94167377776;439051.16261957586;443889.7556836854;465409.2384259755;461559.3255376969;509881.5159929873;455145.8528350313;435061.0054611773;435061.0054611773;255056.51255035817;340109.845020078;471679.62040862173;200295.1751648605;256503.4841739698;273.27247479648753;2495419.380619613;1505992.6922683162;264358.50251854275;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1479760577469.9912;571742738765.1127;1245784640710.3467;16969.973088717816;1763.9988940844482;1879.2577684231571;0.0;4037616.4829347883;889134.3354458237;2433913.551404072;829664.1182652392;1.471759225589349;0.10400540110124827
6020;2019-04-16 10:31:41.808;577;606;202;204;181;32;32;26;-13;34;772;209;0;24;238;204;791;488;186;32;32;24;615;350;355;132;355;307;618;171.0;204.0;637.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20087.134765625;12066.48046875;0.0;1396.9489746093802;803.0;161859;605.0;-326.0;Calculated values ==>;1555403501.808;330.86;333.76000000000005;293.36;293.56;291.26000000000005;276.36;273.3108153835814;276.36;275.76000000000005;271.86;276.56;350.36;294.06;273.16;275.56;296.96000000000004;293.56;352.26;321.96000000000004;276.36;276.36;333.66;353.46000000000004;275.56;240.83765695389522;268.43790593516167;273.3108153835814;291.76000000000005;6150000.0;3500000.0;3550000.0;1320000.0;3550000.0;3070000.0;6180000.0;0.0285;0.034;0.10616666666666667;0.009833333333333333;0.0;0.0285;-0.8121553917363336;12066.48046875;0.0;1396.9489746093802;20087.134765625;478390.3485207187;482278.51531163097;254149.68099953464;254922.70487399696;246586.34958424306;430799.1582183253;435061.0054611773;438764.06849357975;473145.2311080622;530637.1889749606;468589.1496029143;440754.3233983486;444312.00193913304;465409.2384259755;461691.87941572437;507666.3659163048;464176.33091663104;435061.0054611773;435061.0054611773;253801.27034056993;336752.88402864704;472173.3745042847;200326.67588750302;200326.67588750302;273.2848473017988;2495752.1051762667;1506189.990820788;264390.1183918254;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1479973581020.5803;571822840100.3342;1245970343805.8604;25314.10318167848;2673.1592030650195;1478.6611899889085;6689.928392849718;4037968.8561108047;889171.3123796742;2433941.534528514;829719.8685978238;2.685486050912193;0.1488229470269795
6021;2019-04-16 10:32:41.788;585;609;200;203;185;33;33;26;-17;35;783;209;-3;14;239;205;787;541;188;33;33;26;630;351;357;142;357;302;633;-1.0;198.0;878.0;135.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20581.54296875;12443.4931640625;0.0;1347.92687988281;796.0;161860;599.0;-325.0;Calculated values ==>;1555403561.788;331.66;334.06;293.16;293.46000000000004;291.66;276.46000000000004;273.4187578820637;276.46000000000004;275.76000000000005;271.46000000000004;276.66;351.46000000000004;294.06;272.86;274.56;297.06;293.66;351.86;327.26000000000005;276.46000000000004;276.46000000000004;333.06;352.76;275.76000000000005;242.98782864720522;267.8393353686513;273.4187578820637;291.96000000000004;6300000.0;3510000.0;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6330000.0;0.0;0.033;0.14633333333333332;0.022500000000000003;0.0;0.0;-0.8100275742072547;12443.4931640625;0.0;1347.92687988281;20581.54296875;477791.40540723834;480999.07675207284;252672.99009052254;253784.54708807773;247387.61148498915;430735.4089219946;434752.8493145431;439256.3889309822;471931.263865096;532161.0685149269;469282.0919039604;441368.7326958178;443867.07844128745;465248.88870971405;461671.70442812063;505813.76851777267;470665.3986089114;434752.8493145431;434752.8493145431;251290.9062238717;333815.9410454577;471043.10962919577;200538.42933091015;200326.67588750302;273.37233733393305;2496090.8978556115;1506394.1725178664;264412.98473263165;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1480187109820.6482;571905012700.3604;1246152982905.9185;34932.39475481054;6086.355306711427;1159.8962069924228;0.0;4038470.742909052;889244.2840019608;2433963.5151775028;829775.5994179809;3.0583251133034413;0.24676078137117508
6022;2019-04-16 10:33:41.789;599;616;196;198;184;36;31;28;-23;35;784;208;-9;10;239;206;782;571;190;35;31;28;643;355;360;148;360;297;645;-1.0;202.0;1229.0;286.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20339.646484375;12774.5029296875;0.0;1301.78247070312;789.0;161861;592.0;-325.0;Calculated values ==>;1555403621.789;333.06;334.76000000000005;292.76000000000005;292.96000000000004;291.56;276.76000000000005;273.8482719121499;276.26000000000005;275.96000000000004;270.86;276.66;351.56000000000006;293.96000000000004;272.26000000000005;274.16;297.06;293.76000000000005;351.36;330.26000000000005;276.66;276.26000000000005;332.36;352.06000000000006;275.96000000000004;244.22491754036054;267.23344911666527;273.8482719121499;292.16;6430000.0;3550000.0;3600000.0;1480000.0;3600000.0;2970000.0;6450000.0;0.0;0.033666666666666664;0.2048333333333333;0.04766666666666666;0.0;0.0;-0.8103889605964982;12774.5029296875;0.0;1301.78247070312;20339.646484375;478346.42472069093;480651.37894636416;250715.12043020758;251421.6319982547;246619.1107553898;430477.46260093397;433656.0705203272;439444.0457998233;471134.1387072346;532638.4358163747;469849.6389523206;441535.2645725576;444297.16997077694;464811.3070167571;461191.73348062916;503984.3862243941;473828.8421914301;434376.6058122323;433656.0705203272;248362.34728340767;330879.36315565393;470436.85710748035;201578.11612213528;200326.67588750302;273.796921340965;2496431.9134508073;1506604.32598756;264435.06601187505;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1480402213405.3884;571992014150.2552;1246332685900.7014;48722.87126231309;12815.599986968115;1015.2366491097873;0.0;4039167.881743806;889401.802921156;2433981.6415867168;829775.5994179809;4.443907332019221;0.3900463574760049
6023;2019-04-16 10:34:41.799;617;626;189;189;178;40;30;29;-7;36;769;207;3;8;240;205;776;589;188;34;31;29;633;360;365;154;365;296;635;-2.0;196.0;1268.0;219.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18720.943359375;12526.4169921875;0.0;1272.509765625;784.0;161862;585.0;-325.0;Calculated values ==>;1555403681.799;334.86;335.76000000000005;292.06;292.06;290.96000000000004;277.16;274.38016830617;276.16;276.06;272.46000000000004;276.76000000000005;350.06000000000006;293.86;273.46000000000004;273.96000000000004;297.16;293.66;350.76;332.06;276.56;276.26000000000005;331.66;351.56000000000006;276.06;245.4256646245625;267.1113755279542;274.38016830617;291.96000000000004;6330000.0;3600000.0;3650000.0;1540000.0;3650000.0;2960000.0;6350000.0;0.0;0.03266666666666666;0.21133333333333332;0.0365;0.0;0.0;-0.8106458211831871;12526.4169921875;0.0;1272.509765625;18720.943359375;482170.7692108002;483255.2269419172;248679.16018550788;248679.16018550788;244982.92019075234;430148.3826014536;432205.70286623563;442039.2364120368;470429.35396493104;531155.4491212834;469867.3432815614;443492.9014857251;444211.38067900744;464208.71106282185;460283.3014425634;504102.4280172115;477794.28943912225;432949.0678229144;432392.4233332471;245433.99809710225;328782.02776382567;469725.40667158144;202915.7852579793;200326.67588750302;274.3400025830387;2496757.4726169393;1506815.202127042;264456.52202258026;360026.2015674814;0;25;26;5;1;0;0;4;121;128;1480619749655.3538;572082629250.2408;1246510615550.673;50534.75601055749;9738.551181596478;859.3991935509152;0.0;4039995.1664954307;889589.7855060742;2433997.2661557305;829775.5994179809;4.430250805635558;0.36733497280510874
6024;2019-04-16 10:35:41.799;630;636;183;183;171;44;32;30;11;36;734;206;18;25;241;204;769;599;187;35;33;29;629;360;365;149;365;300;631;-1.0;186.0;1181.0;156.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17902.84375;12416.3251953125;0.0;2261.76953125;779.0;161863;581.0;-325.0;Calculated values ==>;1555403741.799;336.16;336.76000000000005;291.46000000000004;291.46000000000004;290.26000000000005;277.56;274.38016830617;276.36;276.16;274.26000000000005;276.76000000000005;346.56000000000006;293.76000000000005;274.96000000000004;275.66;297.26000000000005;293.56;350.06000000000006;333.06;276.66;276.46000000000004;331.26000000000005;351.06000000000006;276.06;244.42749628697553;267.5978703862781;274.38016830617;291.86;6290000.0;3600000.0;3650000.0;1490000.0;3650000.0;3000000.0;6310000.0;0.0;0.031000000000000003;0.19683333333333333;0.026000000000000002;0.0;0.0;-0.8109016174978778;12416.3251953125;0.0;2261.76953125;17902.84375;484501.8203502821;485142.02411449916;246784.99370352487;246784.99370352487;242843.6848563409;430148.3826014536;432578.5526393707;443837.0651105216;471100.1837172131;527203.1308472293;469197.61380468245;444843.92514786584;445840.54513808986;464341.04294382274;460147.9425315409;503546.93274689675;479756.40307941445;433133.46834165603;432764.09833711403;243760.74795305103;326684.87348024134;470401.9307118649;202937.98852306453;200326.67588750302;274.3486068814174;2497062.6708428506;1507023.0583119378;264485.9743500542;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1480838749655.3538;572173529250.2408;1246689415550.673;47416.96824163114;6954.06249690881;737.5064196919515;0.0;4040811.430864199;889728.8906200618;2434010.5737025077;829775.5994179809;3.7544748269340205;0.2984640592572976
6025;2019-04-16 10:36:41.790;636;643;182;181;165;45;34;31;19;36;690;206;36;37;241;204;763;608;186;36;35;27;630;360;365;146;365;303;632;0.0;187.0;1167.0;172.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17071.572265625;12411.591796875;0.0;2282.99975585938;776.0;161864;578.0;-325.0;Calculated values ==>;1555403801.79;336.76000000000005;337.46000000000004;291.36;291.26000000000005;289.66;277.66;274.38016830617;276.56;276.26000000000005;275.06;276.76000000000005;342.16;293.76000000000005;276.76000000000005;276.86;297.26000000000005;293.56;349.46000000000004;333.96000000000004;276.76000000000005;276.66;330.96000000000004;350.76;275.86;243.81672145450628;267.9596281332873;274.38016830617;291.76000000000005;6300000.0;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;6320000.0;0.0;0.03116666666666667;0.1945;0.028666666666666667;0.0;0.0;-0.8110545830145318;12411.591796875;0.0;2282.99975585938;17071.572265625;485251.95722540835;486033.69010895037;246412.8763682512;246078.60697711565;240912.92999947508;430148.3826014536;432949.0678229144;444389.3534062185;471499.95120613376;522354.56873566995;468782.15747417515;446814.236746235;446955.08328484115;464341.04294382274;460147.9425315409;502664.5706191813;480967.22212872555;433317.3069910173;433133.46834165603;242505.85365607988;325426.6669566859;470606.31521307136;202904.6688973269;200326.67588750302;274.3356942549045;2497354.0805913215;1507229.9265850927;264523.84174644545;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1481057716805.124;572262015975.148;1246870288415.4834;46968.77113697943;7674.113861051343;676.2340279525382;0.0;4041597.8607093547;889850.7738043631;2434022.353105717;829775.5994179809;3.764590449993793;0.3025876437271094
6026;2019-04-16 10:37:41.770;641;647;184;183;164;44;35;32;30;36;687;207;49;49;242;205;758;614;188;37;36;26;628;361;366;144;366;307;630;-2.0;183.0;1132.0;98.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16841.861328125;12304.5595703125;0.0;2316.51391601562;773.0;161865;575.0;-325.0;Calculated values ==>;1555403861.77;337.26;337.86;291.56;291.46000000000004;289.56;277.56;274.4858918419099;276.66;276.36;276.16;276.76000000000005;341.86;293.86;278.06;278.06;297.36;293.66;348.96000000000004;334.56;276.86;276.76000000000005;330.66;350.46000000000004;275.76000000000005;243.40439225979637;268.43790593516167;274.4858918419099;291.96000000000004;6280000.0;3610000.0;3660000.0;1440000.0;3660000.0;3070000.0;6300000.0;0.0;0.030500000000000003;0.18866666666666668;0.01633333333333333;0.0;0.0;-0.8112071634139849;12304.5595703125;0.0;2316.51391601562;16841.861328125;486184.21035383;486819.93798306683;247159.73742718992;246821.47653769597;240658.14333678814;430081.6785162784;432880.6149027872;445180.40119705;471765.34391292307;521714.50008744607;468346.2748006606;447881.39085722744;447881.39085722744;464326.1751738402;460127.33862395975;502189.18528799433;482074.1785409906;433249.8226776551;433065.50215134333;241250.99604349316;324168.52440917626;470775.47163449007;203201.69416551956;200326.67588750302;274.4553814362174;2497636.5983340438;1507435.825857242;264562.1582506297;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1481276943705.1938;572348986975.1757;1247053227415.5415;45653.316059948746;4370.371698659851;613.5077057836148;0.0;4042369.4541526656;889951.1110604883;2434033.0973708853;829775.5994179809;3.4633021653124216;0.2639037903284436
6027;2019-04-16 10:38:41.801;643;650;190;189;166;42;36;33;43;37;701;208;55;55;242;206;752;618;192;38;37;24;627;360;365;142;365;308;629;-2.0;187.0;1074.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16891.037109375;12322.91796875;0.0;2330.10473632812;771.0;161866;572.0;-325.0;Calculated values ==>;1555403921.801;337.46000000000004;338.16;292.16;292.06;289.76000000000005;277.36;274.38016830617;276.76000000000005;276.46000000000004;277.46000000000004;276.86;343.26;293.96000000000004;278.66;278.66;297.36;293.76000000000005;348.36;334.96000000000004;276.96000000000004;276.86;330.36;350.26;275.56;242.98782864720522;268.5567601203482;274.38016830617;292.36;6270000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;6290000.0;0.0;0.03116666666666667;0.179;0.025666666666666667;0.0;0.0;-0.8113086693537471;12322.91796875;0.0;2330.10473632812;16891.037109375;486576.9759917263;487352.79170204443;249263.9424153653;248915.1297278486;241315.48172602366;430148.3826014536;433317.3069910173;446844.49984372937;472128.42060986464;523109.318529996;468328.19704915455;448533.76885935507;448533.76885935507;464473.26053001377;460418.5278520168;501488.59033214784;482769.2735890445;433683.32636128634;433500.59072566376;239996.17471937067;323329.7980282076;470845.5270076962;202858.57602682817;200326.67588750302;274.3178268513151;2497917.851060535;1507641.1608721768;264600.90007909597;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1481496357010.6958;572434831305.3721;1247237822740.9639;43673.48036322531;6878.331741842281;583.4187051600536;0.0;4043114.228726047;890044.8986879579;2434043.0769110993;829775.5994179809;3.489739410047207;0.28687844826020786
6028;2019-04-16 10:39:41.781;644;651;194;193;169;41;36;33;40;37;720;208;53;60;242;206;746;621;194;37;37;23;623;360;365;141;365;310;625;-1.0;179.0;1088.0;161.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16991.58203125;12121.3203125;0.0;2346.36987304688;768.0;161867;570.0;-325.0;Calculated values ==>;1555403981.781;337.56000000000006;338.26;292.56;292.46000000000004;290.06;277.26000000000005;274.38016830617;276.76000000000005;276.46000000000004;277.16;276.86;345.16;293.96000000000004;278.46000000000004;279.16;297.36;293.76000000000005;347.76;335.26000000000005;276.86;276.86;330.16;349.96000000000004;275.46000000000004;242.77792619122317;268.7936212382143;274.38016830617;292.56;6230000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;6250000.0;0.0;0.029833333333333333;0.18133333333333335;0.026833333333333334;0.0;0.0;-0.8114606062101062;12121.3203125;0.0;2346.36987304688;16991.58203125;487150.9780643582;487922.64072505815;250850.12558084365;250491.31740739368;242390.6004009444;430148.3826014536;433317.3069910173;446029.80726630177;472260.1919623333;524950.7091816497;468048.33088013576;447878.07164671243;448859.9334821772;464473.26053001377;460418.5278520168;501068.4498123213;483652.6815998813;433500.59072566376;433500.59072566376;239159.6471344744;322071.7610967587;470880.6574889378;202841.63377670012;200326.67588750302;274.31125801300385;2498200.112100621;1507844.7949564473;264639.85771049105;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1481715284009.8953;572519703005.0616;1247423160940.2861;44098.12212611443;7192.38046961171;519.570418337792;0.0;4043845.414934111;890162.115537313;2434052.265423236;829775.5994179809;3.5810880900547497;0.2987557446016172
6029;2019-04-16 10:40:41.782;643;650;197;197;173;40;36;33;24;38;738;209;42;59;242;207;740;619;195;36;37;21;621;359;364;138;364;311;623;-2.0;186.0;1134.0;128.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17220.548828125;12117.943359375;0.0;2369.58911132812;766.0;161868;569.0;-325.0;Calculated values ==>;1555404041.782;337.46000000000004;338.16;292.86;292.86;290.46000000000004;277.16;274.27422755570615;276.76000000000005;276.46000000000004;275.56;276.96000000000004;346.96000000000004;294.06;277.36;279.06;297.36;293.86;347.16;335.06;276.76000000000005;276.86;330.06;349.76;275.26000000000005;242.14157278889297;268.91163127593666;274.27422755570615;292.66;6210000.0;3590000.0;3640000.0;1380000.0;3640000.0;3110000.0;6230000.0;0.0;0.031000000000000003;0.189;0.021333333333333333;0.0;0.0;-0.8115616824143698;12117.943359375;0.0;2369.58911132812;17220.548828125;487225.619605842;487995.8370775963;252030.45218870236;252030.45218870236;243747.49818523772;430214.79039162316;433567.68989926;443503.4123885207;472752.1489716358;526765.7188516681;468030.2922269024;446122.27801210183;448533.9478010463;464620.0566218266;460708.6424910782;500461.8423684144;483588.76869072515;433567.68989926;433749.95420475816;238741.38928724395;321233.1047070471;471084.70712553355;202588.9586901193;200326.67588750302;274.20860196560324;2498485.217943589;1508046.7921875026;264679.15802379715;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1481933987655.5;572603404400.2931;1247609464045.8013;45532.83174899787;5727.909299955504;523.0652840083667;0.0;4044592.352000546;890269.7864135086;2434060.9541989234;829775.5994179809;3.574370337921909;0.2900136948521593
6030;2019-04-16 10:41:41.772;642;649;199;199;175;39;36;33;15;38;753;209;35;57;242;208;734;619;195;37;36;19;622;358;363;137;363;313;624;-2.0;183.0;1316.0;135.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17340.177734375;12135.322265625;0.0;2379.42138671875;764.0;161869;567.0;-325.0;Calculated values ==>;1555404101.772;337.36;338.06000000000006;293.06;293.06;290.66;277.06;274.1680685717883;276.76000000000005;276.46000000000004;274.66;276.96000000000004;348.46000000000004;294.06;276.66;278.86;297.36;293.96000000000004;346.56000000000006;335.06;276.86;276.76000000000005;329.86;349.56000000000006;275.06;241.92719264551067;269.14681796795327;274.1680685717883;292.66;6220000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;6240000.0;0.0;0.030500000000000003;0.21933333333333332;0.022500000000000003;0.0;0.0;-0.8116625863252638;12135.322265625;0.0;2379.42138671875;17340.177734375;486976.6417878075;487748.194310645;252722.89985709643;252722.89985709643;244368.8223027767;430280.9020939914;433816.67410848953;441746.65543393826;472882.9073446267;528187.4003091175;467749.33400466153;444715.10356319183;447876.98117718834;464766.5650395172;460997.6953817449;499570.1429855558;483476.6385840745;433997.93586973246;433816.67410848953;237904.88540968279;320394.4760798638;471021.86055166635;202323.27244448484;200326.67588750302;274.1007871204623;2498773.1759973136;1508248.8690493186;264718.7265154392;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1482152051305.5347;572685890650.3062;1247796632845.831;52513.52866902011;6045.718232411584;490.8518842451798;0.0;4045409.268828659;890367.8836240334;2434069.402100442;829775.5994179809;4.068283960091974;0.32742913572257204
6031;2019-04-16 10:42:41.803;639;647;200;199;176;38;36;33;17;38;768;211;37;55;242;209;729;619;189;38;36;17;620;358;363;137;363;315;621;-1.0;181.0;1193.0;143.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17403.673828125;12025.1220703125;0.0;2411.76513671875;762.0;161870;566.0;-325.0;Calculated values ==>;1555404161.803;337.06;337.86;293.16;293.06;290.76000000000005;276.96000000000004;274.1680685717883;276.76000000000005;276.46000000000004;274.86;276.96000000000004;349.96000000000004;294.26000000000005;276.86;278.66;297.36;294.06;346.06000000000006;335.06;276.96000000000004;276.76000000000005;329.76000000000005;349.36;274.86;241.92719264551067;269.38090353596624;274.1680685717883;292.06;6200000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;6210000.0;0.0;0.030166666666666668;0.19883333333333333;0.02383333333333333;0.0;0.0;-0.8117633177126578;12025.1220703125;0.0;2411.76513671875;17403.673828125;486769.56954354193;487788.4058050008;253240.38212229105;252865.45714409422;244800.8974157827;430280.9020939914;433816.67410848953;441627.7701657954;472882.9073446267;529610.4096205148;467713.44631960464;444608.76199279015;447213.1683758018;464766.5650395172;461131.9395044041;499095.11264972296;483812.695673742;434178.6716885159;433816.67410848953;237486.63934987856;319555.8750819185;470825.5820460267;202276.21518137286;200326.67588750302;274.0824888963281;2499062.857684763;1508450.3101092475;264758.6736984537;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1482369963835.1677;572768133120.1676;1247985130185.5137;47591.06751606935;6400.426576940917;461.01957877542606;0.0;4046243.9048013627;890471.6550848379;2434077.338460956;829775.5994179809;3.7717627692807274;0.3006565588966572
6032;2019-04-16 10:43:41.783;635;644;199;199;177;38;35;33;22;38;780;211;40;55;242;209;724;617;192;39;36;15;623;358;363;136;363;317;624;-1.0;182.0;1224.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17446.99609375;12086.615234375;0.0;2409.10791015625;759.0;161871;564.0;-326.0;Calculated values ==>;1555404221.783;336.66;337.56000000000006;293.06;293.06;290.86;276.96000000000004;274.1680685717883;276.66;276.46000000000004;275.36;276.96000000000004;351.16;294.26000000000005;277.16;278.66;297.36;294.06;345.56000000000006;334.86;277.06;276.76000000000005;329.56;349.06000000000006;274.66;241.71165711629368;269.6138998590099;274.1680685717883;292.36;6230000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3170000.0;6240000.0;0.0;0.030333333333333334;0.20400000000000001;0.0285;0.0;0.0;-0.8144122880078305;12086.615234375;0.0;2409.10791015625;17446.99609375;485876.55364954565;487043.0830833235;252722.89985709643;252722.89985709643;245028.5900981197;430280.9020939914;433634.880018922;441964.7409928071;473013.45329280203;530719.5576252993;467431.31632984435;444649.90019534127;446830.20356188365;464766.5650395172;461131.9395044041;498139.03036639065;483188.23450707196;434358.88782729313;433816.67410848953;236650.15891445865;318298.0250993184;470763.29942817445;202220.59759176383;200326.67588750302;274.0608547921404;2499353.183126788;1508651.174276469;264798.8342492097;360026.2015674814;0;25;26;5;1;0;0;4;121;129;1482587691235.237;572850005820.1936;1248174666985.574;48907.805253812825;7653.467002337703;453.50747439933366;0.0;4047047.794022276;890588.7318261092;2434084.956979382;829775.5994179809;3.9332138977874744;0.3241060733384193
6033;2019-04-16 10:44:41.783;636;643;199;199;178;39;36;33;21;38;790;210;35;47;243;209;719;619;191;39;36;12;649;361;366;136;366;301;649;-2.0;175.0;1337.0;171.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26789.62109375;21736.3515625;0.0;2295.5029296875;757.0;161872;564.0;-325.0;Calculated values ==>;1555404281.783;336.76000000000005;337.46000000000004;293.06;293.06;290.96000000000004;277.06;274.4858918419099;276.76000000000005;276.46000000000004;275.26000000000005;276.96000000000004;352.16;294.16;276.66;277.86;297.46000000000004;294.06;345.06000000000006;335.06;277.06;276.76000000000005;329.56;348.86;274.36;241.71165711629368;267.7187500070086;274.4858918419099;292.26000000000005;6490000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;6490000.000000001;0.0;0.029166666666666667;0.22283333333333333;0.0285;0.0;0.0;-0.8120143898680305;21736.3515625;0.0;2295.5029296875;26789.62109375;483145.18339598906;484167.4595767682;251607.2695392406;251607.2695392406;244522.1738980886;430081.6785162784;433065.50215134333;445074.8090602398;473013.45329280203;532964.2172066756;469539.9898145072;447056.735888594;448726.1184418108;464458.5429927953;460668.655203527;494919.5565911838;480636.51154900016;433616.79160117084;433065.50215134333;236650.15891445865;317459.4925940039;470469.1018322894;202992.04473058518;200326.67588750302;274.37420031892685;2499721.821603351;1508933.0323331098;264838.03933954175;360026.2015674814;0;26;26;5;1;0;0;4;121;129;1482806391235.237;572931605820.1936;1248360066985.574;53944.109318124705;7623.096127398571;416.58881373035666;0.0;4047904.8933103755;890716.036518857;2434092.207781783;829775.5994179809;2.579234751916624;0.2090763641616235
6034;2019-04-16 10:45:41.784;676;670;198;198;176;36;33;32;-16;38;792;209;-3;20;242;209;716;648;194;35;34;9;700;358;363;135;363;290;700;0.0;175.0;1773.0;356.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;28543.001953125;23687.634765625;0.0;2210.33569335938;756.0;161873;561.0;-325.0;Calculated values ==>;1555404341.784;340.76;340.16;292.96000000000004;292.96000000000004;290.76000000000005;276.76000000000005;274.1680685717883;276.46000000000004;276.36;271.56;276.96000000000004;352.36;294.06;272.86;275.16;297.36;294.06;344.76;337.96000000000004;276.66;276.56;329.26000000000005;348.76;274.06;241.49495122638035;266.37251300914875;274.1680685717883;292.56;7000000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2900000.0;7000000.0;0.0;0.029166666666666667;0.2955;0.059333333333333335;0.0;0.0;-0.8120644744116394;23687.634765625;0.0;2210.33569335938;28543.001953125;483423.5220986527;482518.7285011744;249323.14681950517;249323.14681950517;242395.87674451893;430280.9020939914;433269.66867335857;441979.72642880393;473143.78782676667;533986.5163406895;470920.5110920756;443848.95085299923;447071.43543499004;464766.5650395172;461131.9395044041;489337.06099776225;479157.0640713248;433634.880018922;433452.5470882844;235395.46725036926;317040.2365367038;470309.5239926605;202022.492455662;200326.67588750302;273.9837327349949;2500182.9344799374;1509311.5718609404;264875.58862049936;360026.2015674814;0;26;26;5;1;0;0;4;121;129;1483025094879.973;573012907175.0953;1248537369940.3599;70907.36263906343;15918.363871195246;296.9165770210915;0.0;4048945.3395825773;890912.2186215889;2434098.15375913;829775.5994179809;3.3640722243180905;0.29596591203701794
6035;2019-04-16 10:46:41.764;729;718;193;192;175;40;33;32;-35;39;786;210;-36;6;243;209;712;672;194;37;34;9;667;361;366;147;366;287;666;0.0;182.0;1151.0;224.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26296.361328125;22546.439453125;0.0;1258.24975585938;754.0;161874;560.0;-325.0;Calculated values ==>;1555404401.764;346.06000000000006;344.96000000000004;292.46000000000004;292.36;290.66;277.16;274.4858918419099;276.46000000000004;276.36;269.66;277.06;351.76;294.16;269.56;273.76000000000005;297.46000000000004;294.06;344.36;340.36;276.86;276.56;329.16;348.56000000000006;274.06;244.02132995426717;265.9988726020314;274.4858918419099;292.56;6670000.0;3610000.0;3660000.0;1470000.0;3660000.0;2870000.0;6659999.999999999;0.0;0.030333333333333334;0.19183333333333333;0.037333333333333336;0.0;0.0;-0.8121645133758976;22546.439453125;0.0;1258.24975585938;26296.361328125;494523.6776332861;493085.9830496644;248871.8558509972;248537.0022553069;243046.59596437655;430081.6785162784;432509.1113278755;439833.0381233025;471664.89969118324;533588.550693572;471442.0733206005;439684.8204426395;445711.16569546337;464458.5429927953;460668.655203527;492141.7145568624;486528.63134908554;433249.8226776551;432695.15374167816;234977.24436692704;316201.74473053816;468676.4039564751;202793.70891478317;200326.67588750302;274.2972970792354;2500639.7768425285;1509696.7273849018;264904.48386429244;360026.2015674814;0;26;26;5;1;0;0;4;121;129;1483243721980.0425;573097478975.1222;1248710412240.4148;45472.04465316763;9926.287281556497;170.2635239692322;0.0;4049914.844700856;891127.5189238993;2434102.045628917;829775.5994179809;2.334355007572232;0.2045319257598137
6036;2019-04-16 10:47:41.775;756;743;190;188;169;40;35;33;-34;40;771;211;-30;-3;243;209;704;653;197;38;35;9;615;359;364;153;364;301;616;-2.0;186.0;987.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15427.37109375;12053.837890625;0.0;1304.16833496094;752.0;161875;558.0;-325.0;Calculated values ==>;1555404461.775;348.76;347.46000000000004;292.16;291.96000000000004;290.06;277.16;274.27422755570615;276.66;276.46000000000004;269.76000000000005;277.16;350.26;294.26000000000005;270.16;272.86;297.46000000000004;294.06;343.56000000000006;338.46000000000004;276.96000000000004;276.66;328.96000000000004;348.36;274.06;245.2279566241654;267.7187500070086;274.27422755570615;292.86;6150000.0;3590000.0;3640000.0;1530000.0;3640000.0;3010000.0;6160000.0;0.0;0.031000000000000003;0.16449999999999998;0.030833333333333334;0.0;0.0;-0.8122643786451271;12053.837890625;0.0;1304.16833496094;15427.37109375;503127.6019759444;501328.3873526472;249802.81534328128;249091.75226477874;242675.6059551892;430214.79039162316;433384.8821390699;436846.8255192975;470965.0690494856;530986.2749545022;469659.9670484514;437473.55829604797;441579.96937780036;464751.8981387732;460977.8470136248;496234.01329935587;489159.44709051464;433931.68165179034;433384.8821390699;234140.81001818314;315363.2798926983;467846.6461229537;202265.83863265556;200326.67588750302;274.08301858103164;2500987.5383582083;1509985.1158917195;264925.8412632437;360026.2015674814;0;26;26;5;1;0;0;4;121;129;1483462762130.6133;573187495475.3568;1248886844580.8745;38588.572342852596;8188.7415642841925;219.31155247407787;0.0;4050615.4782702583;891278.5051737466;2434105.29268308;829775.5994179809;3.518236529160578;0.3103304309384959
6037;2019-04-16 10:48:41.785;735;702;199;198;171;38;35;33;-20;40;755;213;-23;16;243;209;695;604;197;40;36;7;597;358;364;148;363;309;598;-2.0;180.0;783.0;199.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;18621.11328125;11536.86328125;0.0;2339.35595703125;583.0;161876;523.0;1033.0;Calculated values ==>;1555404521.785;346.66;343.36;293.06;292.96000000000004;290.26000000000005;276.96000000000004;274.1680685717883;276.66;276.46000000000004;271.16;277.16;348.66;294.46000000000004;270.86;274.76000000000005;297.46000000000004;294.06;342.66;333.56;277.16;276.76000000000005;325.46000000000004;331.46000000000004;273.86;244.22491754036054;268.67533136820026;274.1680685717883;292.86;5970000.0;3579999.9999999995;3640000.0;1480000.0;3629999.9999999995;3090000.0;5980000.0;0.0;0.030000000000000002;0.1305;0.033166666666666664;0.0;0.0;2.606488859822461;11536.86328125;0.0;2339.35595703125;18621.11328125;502058.3086344441;497631.968032447;254031.90376016908;253639.67115659386;243937.28386842654;430280.9020939914;433384.8821390699;437214.0438153077;471631.5591433098;528705.1255896904;468796.8095345991;436736.56573954393;442730.14272439573;464898.1456994284;461131.9395044041;496801.25008730177;484250.05601259554;434293.55171347444;433567.68989926;219505.55070137876;244597.3647265701;468338.4464060935;201829.08132099835;200326.67588750302;273.9083430892753;2501271.3230175166;1510181.7378329833;264956.2090261225;360026.2015674814;0;26;26;6;1;0;0;4;122;129;1483681198530.5786;573277810525.3424;1249069875080.8455;30717.737605507376;8839.227275322322;376.535822241187;0.0;4051193.127111833;891420.4285640109;2434110.258905434;829775.5994179809;2.8778372564843657;0.2656466045032782
6038;2019-04-16 10:49:41.776;686;621;209;208;185;39;35;32;-18;39;732;212;-28;16;243;196;689;571;192;43;36;2;599;360;365;144;365;298;600;-1.0;175.0;1099.0;271.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;19785.3125;11759.072265625;2851.28271484375;2251.31665039062;545.0;161877;531.0;1160.0;Calculated values ==>;1555404581.776;341.76;335.26000000000005;294.06;293.96000000000004;291.66;277.06;274.38016830617;276.66;276.36;271.36;277.06;346.36;294.36;270.36;274.76000000000005;297.46000000000004;292.76000000000005;342.06000000000006;330.26000000000005;277.46000000000004;276.76000000000005;326.26000000000005;327.66;273.36;243.40439225979637;267.35522164206344;274.38016830617;292.36;5990000.0;3600000.0;3650000.0;1440000.0;3650000.0;2980000.0;6000000.0;0.0;0.029166666666666667;0.18316666666666667;0.04516666666666667;0.0;0.0;2.9325085393366788;11759.072265625;2851.28271484375;2251.31665039062;19785.3125;495403.56484062265;486417.3224376115;258008.27616376252;257583.41822339848;248694.47616660263;430148.3826014536;433133.46834165603;439980.03784828715;472061.9191754798;527149.8914833459;470190.1070733504;438461.08877795865;444955.10376800725;464605.36442852597;459060.2083140158;495804.60062078846;479290.22607449937;434589.01295012434;433317.3069910173;222850.3779558165;228704.35009887922;468391.23042935226;202293.36033324248;200326.67588750302;274.09828930114367;2501591.3285573255;1510375.8415090842;264994.45889280346;360049.95869264344;0;26;26;6;1;0;0;4;122;129;1483899865725.349;573365397385.2505;1249251947765.6545;43536.276431505685;12018.75379934096;481.6692576000986;0.0;4051811.8177439747;891594.2190003077;2434117.409541669;829775.5994179809;3.3233181570142336;0.298715058544149
6039;2019-04-16 10:50:41.746;653;580;210;209;193;39;35;32;-9;39;728;210;-13;11;243;185;685;541;191;45;36;-1;602;358;363;141;363;296;603;-2.0;174.0;931.0;180.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20629.560546875;11890.11328125;2884.0234375;2255.0703125;536.0;161878;525.0;1205.0;Calculated values ==>;1555404641.746;338.46000000000004;331.16;294.16;294.06;292.46000000000004;277.06;274.1680685717883;276.66;276.36;272.26000000000005;277.06;345.96000000000004;294.16;271.86;274.26000000000005;297.46000000000004;291.66;341.66;327.26000000000005;277.66;276.76000000000005;325.66;326.76000000000005;273.06;242.77792619122317;267.1113755279542;274.1680685717883;292.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2960000.0;6030000.0;0.0;0.029;0.15516666666666667;0.030000000000000002;0.0;0.0;3.0475997629878497;11890.11328125;2884.0234375;2255.0703125;20629.560546875;490630.9054103436;480244.83304752834;258240.6489255425;257815.79153755127;251481.3689691783;430280.9020939914;433634.880018922;441745.70922039944;472456.96783784614;526888.454487298;470224.5848832611;441155.73919670144;444639.9159599528;464898.1456994284;457873.3507479363;494970.23233848566;474488.51477669895;435429.60780573246;433816.67410848953;220341.7376933702;224941.0041839467;468506.6426915133;201856.4062288286;200326.67588750302;273.9189997313122;2501927.9507709057;1510572.819517129;265031.99334089976;360097.72901349346;0;26;26;6;1;0;0;4;122;129;1484118156525.4534;573450854635.2913;1249430058665.7395;37222.82351419208;7999.507093880541;593.9698092918144;0.0;4052484.4737475934;891760.9544317437;2434126.3687187345;829775.5994179809;2.6904541317330715;0.23004000378405853
6040;2019-04-16 10:51:41.807;639;566;208;207;192;37;37;31;-17;39;735;209;-18;10;243;179;681;523;189;47;37;2;605;356;361;138;361;293;606;-2.0;175.0;951.0;204.0;0.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20534.07421875;11732.88671875;2897.84448242188;2235.37573242188;535.0;161879;523.0;1201.0;Calculated values ==>;1555404701.807;337.06;329.76000000000005;293.96000000000004;293.86;292.36;276.86;273.955091788801;276.86;276.26000000000005;271.46000000000004;277.06;346.66;294.06;271.36;274.16;297.46000000000004;291.06;341.26;325.46000000000004;277.86;276.86;325.46000000000004;326.66;273.36;242.14157278889297;266.74333088950624;273.955091788801;292.06;6050000.0;3560000.0;3610000.0;1380000.0;3610000.0;2930000.0;6060000.0;0.0;0.029166666666666667;0.1585;0.034;0.0;0.0;3.037629582052616;11732.88671875;2897.84448242188;2235.37573242188;20534.07421875;488383.77090046945;477843.0135785335;257210.06990768184;256796.80066622642;250970.70541004516;430412.23801567365;434489.842356074;441202.02071715874;472850.0741107318;527850.4366483213;470514.093144611;441054.69396274793;445093.2399651528;465189.78860520123;457371.91220730933;494130.6575298065;471367.10567324056;436256.0551253566;434489.842356074;219505.55070137876;224522.8720964353;469214.6757162112;201330.16247216187;200326.67588750302;273.7045349440927;2502271.329807339;1510769.8779893424;265069.4517685833;360145.9602313252;0;26;26;6;1;0;0;4;122;129;1484335577344.984;573534639730.1104;1249606938310.3574;38019.689531832;9108.073450297677;663.9369291498397;0.0;4053112.132159579;891903.6625418611;2434136.861932131;829775.5994179809;2.8335940296980113;0.24430158874078864
6041;2019-04-16 10:52:41.747;636;562;203;203;189;36;38;30;-27;38;745;208;-27;6;243;176;677;520;189;48;38;-3;609;356;362;131;361;292;611;289.0;176.0;1261.0;144.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18347.6953125;10485.8740234375;2969.90014648438;1321.64990234375;535.0;161880;523.0;1201.0;Calculated values ==>;1555404761.747;336.76000000000005;329.36;293.46000000000004;293.46000000000004;292.06;276.76000000000005;273.955091788801;276.96000000000004;276.16;270.46000000000004;276.96000000000004;347.66;293.96000000000004;270.46000000000004;273.76000000000005;297.46000000000004;290.76000000000005;340.86;325.16;277.96000000000004;276.96000000000004;325.46000000000004;326.66;272.86;240.61611355647437;266.62003547228215;273.955091788801;292.06;6090000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2920000.0;6110000.0;0.04816666666666667;0.029333333333333333;0.21016666666666667;0.024;0.0;0.04816666666666667;3.037629582052616;10485.8740234375;2969.90014648438;1321.64990234375;18347.6953125;487536.8514665934;476646.0128637527;254905.1682890832;254905.1682890832;249658.37388460146;430412.23801567365;434424.3181684167;439935.08976031904;473663.03176242136;528966.7667921892;470531.5285631397;439935.08976031904;444725.8672370352;465189.78860520123;456958.2462452348;493184.18246391567;470249.4371219543;436194.857971995;434424.3181684167;219505.55070137876;224522.8720964353;469676.74004353036;201633.40048403924;201633.40048403924;273.822991773589;2502595.0205389955;1510954.8491726976;265099.064007021;360194.80920540745;0;26;26;6;1;0;0;4;122;129;1484552260445.1907;573615259030.1873;1249782262810.525;50083.07169623147;6433.040149427788;672.7525300308674;11212.762535130847;4053845.587647503;892033.0423127023;2434147.9898718894;829868.945666175;4.628792310237453;0.2878805950928662
6042;2019-04-16 10:53:41.767;633;559;200;200;184;36;39;30;-26;38;758;209;-28;-4;243;175;673;523;193;50;39;-3;605;356;362;134;361;292;607;218.0;170.0;1013.0;144.0;0.0;0;68;59;1;0;0;1;0;0;0;1;0;0;0;0;16534.646484375;9193.849609375;2914.94848632812;1123.36645507812;534.0;161881;524.0;1195.0;Calculated values ==>;1555404821.767;336.46000000000004;329.06;293.16;293.16;291.56;276.76000000000005;273.955091788801;277.06;276.16;270.56;276.96000000000004;348.96000000000004;294.06;270.36;272.76000000000005;297.46000000000004;290.66;340.46000000000004;325.46000000000004;278.16;277.06;325.56;326.56;272.86;241.2770596917726;266.62003547228215;273.955091788801;292.46000000000004;6050000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2920000.0;6070000.0;0.036333333333333336;0.028333333333333332;0.16883333333333334;0.024;0.0;0.036333333333333336;3.0225994888809673;9193.849609375;2914.94848632812;1123.36645507812;16534.646484375;487549.40172313934;476686.1159940429;253945.70975641868;253945.70975641868;248050.22680549344;430412.23801567365;434603.5697922251;440084.09022585786;473273.9119493556;530316.1174906006;470649.79802626796;439785.82748434076;443300.0418038285;465189.78860520123;456820.0577062831;493047.9698037543;471237.2628380227;436543.3446468343;434603.5697922251;219923.6425635755;224104.74344509715;469268.73936395516;201552.80801030228;201552.80801030228;273.7915314793718;2502885.8036159375;1511118.9015354845;265119.4459350385;360243.86595746706;0;26;26;6;1;0;0;4;122;129;1484769532845.1216;573694785530.162;1249957521210.4692;40272.0314807263;6425.182352487668;617.9700306957279;8467.511011409862;4054598.7978268024;892140.2298841355;2434158.749478566;830033.0026131038;4.2156893274143945;0.280982402044842
6043;2019-04-16 10:54:41.778;628;545;197;196;184;40;36;33;-9;39;769;210;-13;-5;244;175;667;474;193;50;36;-2;588;363;368;143;368;296;589;-1.0;170.0;1313.0;334.0;7.0;0;90;56;1;0;0;1;0;0;0;1;0;0;0;0;15687.8740234375;8704.568359375;2735.20434570312;1249.2734375;532.0;161882;523.0;1196.0;Calculated values ==>;1555404881.778;335.96000000000004;327.66;292.86;292.76000000000005;291.56;277.16;274.69669130483857;276.76000000000005;276.46000000000004;272.26000000000005;277.06;350.06000000000006;294.16;271.86;272.66;297.56;290.66;339.86;320.56;278.16;276.76000000000005;325.46000000000004;326.36;272.96000000000004;243.1966462407574;267.1113755279542;274.69669130483857;292.46000000000004;5880000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2960000.0;5890000.0;0.0;0.028333333333333332;0.21883333333333335;0.05566666666666666;0.0011666666666666668;0.0011666666666666668;3.0254193400757114;8704.568359375;2735.20434570312;1249.2734375;15687.8740234375;488683.4079682978;476811.52688187733;253729.23252764298;253334.22934918;248807.65957843704;429947.3805835815;432557.5304485172;441745.70922039944;472193.81962526246;531155.4491212834;470224.5848832611;441155.73919670144;442331.81246340467;464296.814424922;455662.82465649385;493965.8240410804;465996.14360766165;435117.21360507864;432557.5304485172;219505.55070137876;223268.49639005636;468131.1482480821;202978.0634004913;253729.23252764298;274.37806456863535;2503154.3738497198;1511268.0823637515;265139.2215590614;360290.95919670135;0;26;26;6;1;0;0;4;122;129;1484988572995.6924;573777900765.3787;1250133953550.929;52250.31982692324;14760.188389849218;792.4742789468653;208.6330142410199;4055369.9587766347;892316.8070073205;2434170.5053360225;830105.317068726;5.359868247444323;0.4824211639836814
6044;2019-04-16 10:55:41.778;616;483;202;201;185;45;37;33;8;40;770;209;3;3;245;176;662;345;196;40;37;-1;589;363;368;147;368;299;590;-2.0;168.0;1254.0;225.0;0.0;0;99;56;1;0;0;1;0;0;0;1;0;0;0;0;15797.7939453125;8663.361328125;2719.47338867188;1308.1748046875;530.0;161883;522.0;1196.0;Calculated values ==>;1555404941.778;334.76000000000005;321.46000000000004;293.36;293.26000000000005;291.66;277.66;274.69669130483857;276.86;276.46000000000004;273.96000000000004;277.16;350.16;294.06;273.46000000000004;273.46000000000004;297.66;290.76000000000005;339.36;307.66;277.16;276.86;325.36;326.16;273.06;244.02132995426717;267.47669482898436;274.69669130483857;292.76000000000005;5890000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;2990000.0;5900000.0;0.0;0.028;0.209;0.0375;0.0;0.0;3.025709043114051;8663.361328125;2719.47338867188;1308.1748046875;15797.7939453125;486921.6474276889;467278.9399215729;255693.62230588583;255283.00051488503;249127.11896295476;429947.3805835815;432743.97865350964;443605.7027051416;471764.18514258164;531033.1066175749;469694.9150170594;442879.2504583835;442879.2504583835;464429.48242293764;455803.4427082957;493193.78753853426;442995.3962416237;433299.8492016903;432743.97865350964;219087.46209138638;222432.26289678228;467675.6978963523;203179.96372355553;253729.23252764298;274.4563077226076;2503416.754416126;1511412.8151111472;265160.5336277463;360336.4148444878;0;26;26;6;1;0;0;4;122;129;1485209372995.6924;573864900765.3787;1250312453550.929;50248.97944715149;9918.59003147988;1405.5549563134964;0.0;4056224.1196039184;892522.4634941649;2434188.8222463164;830107.0556771781;4.851712098293587;0.4142625870852401
6045;2019-04-16 10:56:41.779;603;491;207;206;189;43;37;34;14;41;765;209;11;11;245;175;658;289;199;41;37;0;587;359;364;152;364;301;589;96.0;167.0;951.0;100.0;0.0;0;99;56;1;0;0;1;0;0;0;1;0;0;0;0;16295.1357421875;8631.302734375;2768.04638671875;1306.78979492188;528.0;161884;521.0;1196.0;Calculated values ==>;1555405001.779;333.46000000000004;322.26000000000005;293.86;293.76000000000005;292.06;277.46000000000004;274.27422755570615;276.86;276.56;274.56;277.26000000000005;349.66;294.06;274.26000000000005;274.26000000000005;297.66;290.66;338.96000000000004;302.06;277.26000000000005;276.86;325.26000000000005;325.96000000000004;273.16;245.02929689885198;267.7187500070086;274.27422755570615;293.06;5870000.0;3590000.0;3640000.0;1520000.0;3640000.0;3010000.0;5890000.0;0.016;0.02783333333333333;0.1585;0.016666666666666666;0.0;0.016;3.0259979682630815;8631.302734375;2768.04638671875;1306.78979492188;16295.1357421875;485334.7781357214;468665.0118279836;257871.46812560686;257439.52141709693;250649.44806686149;430214.79039162316;433749.95420475816;444068.8471814032;471198.87375816196;530361.0249238308;469419.94234503055;443634.4727813241;443634.4727813241;465015.24582933175;456326.56586780044;492860.71787116816;430769.5632481684;434473.7075064044;433749.95420475816;218669.37671819705;221596.04284303306;467077.26976151625;202398.7434090931;202398.7434090931;274.13470506852497;2503684.1999538834;1511556.9397135307;265182.3253625729;360382.14493804966;0;26;26;6;1;0;0;4;122;129;1485428976655.427;573954602260.2703;1250492456550.7114;38304.711447911155;4411.308772540386;1728.2038036734937;3701.6193727306413;4056962.079326276;892641.8813076512;2434214.9373378623;830137.9030193607;3.7891796803960305;0.27224770903277296
