;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6046;2019-04-16 10:57:41.779;594;510;208;207;190;40;38;33;18;41;755;209;18;20;244;175;653;266;190;43;37;0;589;356;362;156;361;302;591;120.0;165.0;991.0;60.0;0.0;0;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16653.109375;8606.9560546875;2801.15161132812;1297.79895019531;527.0;161885;520.0;1192.0;Calculated values ==>;1555405061.779;332.56;324.16;293.96000000000004;293.86;292.16;277.16;273.955091788801;276.96000000000004;276.46000000000004;274.96000000000004;277.26000000000005;348.66;294.06;274.96000000000004;275.16;297.56;290.66;338.46000000000004;299.76000000000005;277.46000000000004;276.86;325.16;325.86;273.16;245.81826849250206;267.8393353686513;273.955091788801;292.16;5890000.0;3560000.0;3620000.0000000005;1560000.0;3610000.0;3020000.0;5910000.0;0.02;0.0275;0.16516666666666666;0.01;0.0;0.02;3.016021261880354;8606.9560546875;2801.15161132812;1297.79895019531;16653.109375;483850.34047038;471324.7460299086;258172.0464557562;257738.61057195795;250929.06551152968;430412.23801567365;434424.3181684167;444445.26436519914;470663.1477110957;529241.7372316079;469282.0919039604;444445.26436519914;444733.05781294516;465320.7433433528;456820.0577062831;491981.27905614633;424160.2024919865;435315.5984456732;434244.55786418;218251.29456621417;221177.93781777218;466513.6747368377;201759.64704557238;201759.64704557238;273.8722411308666;2503958.768663193;1511700.5918701063;265204.0302687822;360428.55492136674;0;26;26;6;1;0;0;4;122;129;1485646776655.427;574047002260.2703;1250673356550.7114;40083.574460625015;2647.5402769126536;1865.0796055143953;4649.698216372153;4057615.3150421805;892700.7050497299;2434244.8813662725;830207.4973326032;3.875826735306984;0.2460210607541152
6047;2019-04-16 10:58:41.780;590;526;208;208;189;36;39;30;24;39;739;209;27;33;243;174;650;324;190;45;38;0;598;352;357;147;357;304;599;224.0;167.0;1091.0;36.0;0.0;0;1;58;1;0;0;1;0;0;0;1;1;0;0;0;18471.916015625;8900.4833984375;2887.859375;2302.6416015625;527.0;161886;519.0;1195.0;Calculated values ==>;1555405121.78;332.16;325.76000000000005;293.96000000000004;293.96000000000004;292.06;276.76000000000005;273.5264737036516;277.06;276.16;275.56;277.06;347.06000000000006;294.06;275.86;276.46000000000004;297.46000000000004;290.56;338.16;305.56;277.66;276.96000000000004;325.06;325.86;273.16;244.02132995426717;268.0796299477929;273.5264737036516;292.16;5980000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3040000.0;5990000.0;0.037333333333333336;0.02783333333333333;0.18183333333333335;0.006;0.0;0.037333333333333336;3.0236119194186433;8900.4833984375;2887.859375;2302.6416015625;18471.916015625;482261.7789848956;472727.38240818214;257647.06627383106;257647.06627383106;250186.60348671649;430671.36484660726;435807.7667011844;444910.62925437774;471664.89969118324;527415.194142179;469005.6567190402;445341.22453111183;446196.8478688148;465769.70841700374;457335.44088390906;490638.4160046752;436635.486601557;436846.2480136892;435633.1181867728;217833.21561994078;221177.93781777218;467775.8766937583;200816.84212353663;200816.84212353663;273.48588688509517;2504251.482086237;1511846.489630295;265234.03444007185;360475.96413633594;0;26;26;6;1;0;0;4;123;129;1485862480250.1665;574137903775.1604;1250855159580.4917;44384.38695995795;1601.75420742133;1503.0815350534567;8766.474306360818;4058319.226451496;892736.1164272364;2434272.9498435436;830319.3006335149;3.992318457793588;0.22396093119769428
6048;2019-04-16 10:59:41.770;592;536;207;208;187;33;39;27;31;37;729;208;30;43;242;172;646;411;193;47;39;-2;610;351;356;141;356;304;612;230.0;166.0;1414.0;160.0;0.0;0;1;59;1;0;0;1;0;0;0;1;1;0;0;0;19118.03125;9259.5595703125;3014.05224609375;2328.00610351562;528.0;161887;520.0;1192.0;Calculated values ==>;1555405181.77;332.36;326.76000000000005;293.86;293.96000000000004;291.86;276.46000000000004;273.4187578820637;277.06;275.86;276.26000000000005;276.86;346.06000000000006;293.96000000000004;276.16;277.46000000000004;297.36;290.36;337.76;314.26000000000005;277.86;277.06;325.16;325.96000000000004;272.96000000000004;242.77792619122317;268.0796299477929;273.4187578820637;292.46000000000004;6100000.0;3510000.0;3560000.0;1410000.0;3560000.0;3040000.0;6120000.0;0.03833333333333333;0.027666666666666666;0.23566666666666666;0.02666666666666667;0.0;0.03833333333333333;3.015877573720396;9259.5595703125;3014.05224609375;2328.00610351562;19118.03125;481170.22901964094;472592.66871924786;256444.20260459126;256850.48174022537;248903.5154334357;430735.4089219946;436044.89835179626;445912.450752771;472260.1919623333;526368.0072286931;468884.90294936474;445769.9504256632;447607.1325964645;465784.1997128528;457224.1086291105;488822.6154753573;451723.9739077225;437419.3419225836;436044.89835179626;218251.29456621417;221596.04284303306;468407.4610327971;200315.08581959052;200315.08581959052;273.28465029350866;2504564.679438574;1511997.7980994433;265272.6167394985;360525.1385360867;0;26;26;6;1;0;0;4;123;129;1486076344600.2004;574224289375.1741;1251037529180.5208;57879.11233591953;7149.130005685511;1026.3957500378951;9036.30948040122;4059171.2802464594;892809.0283083513;2434294.0253077596;830467.6324390062;5.1426456974739105;0.3473190289353438
6049;2019-04-16 11:00:41.761;599;541;204;206;187;33;40;26;28;35;738;209;27;44;242;170;643;471;193;49;40;-4;623;351;356;136;356;304;625;156.0;165.0;1128.0;195.0;0.0;0;1;59;1;0;0;1;0;0;0;1;1;0;0;0;19570.267578125;9426.0390625;3115.763671875;2342.4404296875;530.0;161888;521.0;1195.0;Calculated values ==>;1555405241.761;333.06;327.26000000000005;293.56;293.76000000000005;291.86;276.46000000000004;273.4187578820637;277.16;275.76000000000005;275.96000000000004;276.66;346.96000000000004;294.06;275.86;277.56;297.36;290.16;337.46000000000004;320.26000000000005;278.06;277.16;325.26000000000005;326.16;272.76000000000005;241.71165711629368;268.0796299477929;273.4187578820637;292.46000000000004;6230000.0;3510000.0;3560000.0;1360000.0;3560000.0;3040000.0;6250000.0;0.026000000000000002;0.0275;0.188;0.0325;0.0;0.026000000000000002;3.0231791860545916;9426.0390625;3115.763671875;2342.4404296875;19570.267578125;480686.34531215817;471699.5124762964;254559.4374461174;255330.90168146486;248378.8179479007;430735.4089219946;436218.22072168795;445484.3388220789;472720.47428543336;527310.5211232998;469005.6567190402;445341.22453111183;447747.1211392313;465784.1997128528;456949.75120797363;487009.8025549952;460309.3632771069;437758.75445384247;436218.22072168795;218669.37671819705;222432.26289678228;468897.1433224279;200152.70115602994;200152.70115602994;273.220819659171;2504887.0335680963;1512153.4880642218;265311.5312891762;360576.21267307963;0;26;26;6;1;0;0;4;123;129;1486289912559.9763;574307376910.0869;1251219901820.3293;46122.3478812172;8734.194370407933;734.2620801419292;6137.703508707109;4060037.8290788676;892941.3694905244;2434308.695255507;830594.0635796;4.147238603942965;0.3066431222283635
6050;2019-04-16 11:01:41.801;610;546;200;201;182;33;42;26;6;34;754;210;7;45;242;167;640;503;194;51;42;-6;635;351;356;135;356;302;637;216.0;165.0;1288.0;208.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18477.41796875;9490.1015625;3226.56518554688;1375.626953125;533.0;161889;524.0;1191.0;Calculated values ==>;1555405301.801;334.16;327.76000000000005;293.16;293.26000000000005;291.36;276.46000000000004;273.4187578820637;277.36;275.76000000000005;273.76000000000005;276.56;348.56000000000006;294.16;273.86;277.66;297.36;289.86;337.16;323.46000000000004;278.26000000000005;277.36;325.56;326.46000000000004;272.56;241.49495122638035;267.8393353686513;273.4187578820637;292.56;6350000.0;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6370000.0;0.036000000000000004;0.0275;0.21466666666666667;0.034666666666666665;0.0;0.036000000000000004;3.0126267299962377;9490.1015625;3226.56518554688;1375.626953125;18477.41796875;480916.0128821511;470934.8689082305;252490.73442923068;252856.14018673057;246235.39526905236;430735.4089219946;436563.54194264;442699.92918233894;472753.7123474745;529137.3455859039;469402.34944199485;442846.63139517745;448262.69519083336;465784.1997128528;456537.1061020612;485276.3677428539;463968.2809868056;438096.5567362614;436563.54194264;219923.6425635755;223686.61821467688;468837.507044565;200180.99080099128;200180.99080099128;273.2319444686087;2505204.3089914094;1512311.2276596264;265342.5358400663;360629.1006488949;0;26;26;6;1;0;0;4;123;129;1486503654960.6892;574388731110.3583;1251401823020.9363;52060.73210586263;9313.425896443889;585.9723857913272;8509.771841099355;4060856.56687638;893091.8665911405;2434319.7045440623;830716.2072494521;5.000598463494775;0.3584047636704925
6051;2019-04-16 11:02:41.791;623;551;195;196;178;34;44;27;-6;35;767;210;-6;27;242;163;636;520;188;53;43;-5;641;352;358;145;357;301;644;138.0;160.0;1107.0;197.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17613.94921875;9351.7646484375;3302.88818359375;1342.75231933594;537.0;161890;528.0;1192.0;Calculated values ==>;1555405361.791;335.46000000000004;328.26000000000005;292.66;292.76000000000005;290.96000000000004;276.56;273.5264737036516;277.56;275.86;272.56;276.66;349.86;294.16;272.56;275.86;297.36;289.46000000000004;336.76000000000005;325.16;278.46000000000004;277.46000000000004;325.96000000000004;326.86;272.66;243.61107973660833;267.7187500070086;273.5264737036516;291.96000000000004;6409999.999999999;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3010000.0;6440000.000000001;0.023;0.02666666666666667;0.1845;0.03283333333333333;0.0;0.023;3.014575664561049;9351.7646484375;3302.88818359375;1342.75231933594;17613.94921875;482140.85780316306;470819.9155936148;250405.29534486655;250756.371985688;244684.27586446443;430671.36484660726;436440.2506915519;441133.5214113407;471533.705207396;530569.4765443322;469539.9898145072;441133.5214113407;445928.9489011945;465639.66166502296;455818.6316555157;484036.9219877782;465810.2077497835;437980.377758568;436266.9853589771;221596.04284303306;225359.1397227605;467554.11004514707;200376.79701809527;200376.79701809527;273.3132488927414;2505505.0202565924;1512468.2170415267;265365.185225057;360683.50369141164;0;26;26;6;1;0;0;4;123;129;1486717819259.872;574472717110.0378;1251582692870.246;44419.61565055378;8772.321777721534;486.04571301319174;5425.4743318402825;4061660.4357708;893242.556035423;2434328.6365392706;830832.3149459417;4.2224581509206285;0.3113102089587681
6052;2019-04-16 11:03:41.792;634;556;190;191;173;35;43;28;-19;35;769;209;-25;17;243;160;633;530;190;54;44;-4;648;355;360;151;360;300;650;-2.0;159.0;1580.0;256.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16448.423828125;8976.8486328125;3322.13916015625;1308.84423828125;541.0;161891;531.0;1191.0;Calculated values ==>;1555405421.792;336.56;328.76000000000005;292.16;292.26000000000005;290.46000000000004;276.66;273.8482719121499;277.46000000000004;275.96000000000004;271.26000000000005;276.66;350.06000000000006;294.06;270.66;274.86;297.46000000000004;289.16;336.46000000000004;326.16;278.56;277.56;326.26000000000005;327.26000000000005;272.76000000000005;244.82967444194236;267.5978703862781;273.8482719121499;292.16;6480000.0;3550000.0;3600000.0;1510000.0;3600000.0;3000000.0;6500000.0;0.0;0.026500000000000003;0.26333333333333336;0.042666666666666665;0.0;0.0;3.011463511093398;8976.8486328125;3322.13916015625;1308.84423828125;16448.423828125;482964.1882937424;470838.78993992857;248450.2808881073;248789.72226020062;242895.23183937994;430477.46260093397;435793.71486953663;439391.7415149867;470732.534321555;530853.482902621;469557.5496465405;438474.17998885084;444700.7274647726;465335.1870322967;454897.47462011676;482817.58013752854;466635.416132142;437694.3850122894;435968.7166933796;222850.3779558165;227031.71669481136;466813.8455192614;201163.35146436404;200376.79701809527;273.63483648629045;2505788.8780969866;1512620.9580316003;265387.2822313756;360738.7131729049;0;26;26;6;1;0;0;4;123;129;1486933222850.4678;574561518590.2834;1251762995875.7446;62733.47604666397;11334.42107967562;428.827346142743;0.0;4062553.3930864534;893410.1150189679;2434336.260608517;830877.5279857034;5.474547620914391;0.45706407032366364
6053;2019-04-16 11:04:41.792;642;560;187;187;169;39;33;30;-26;36;757;208;-28;12;244;157;629;536;193;55;33;-3;644;359;364;149;364;301;646;-1.0;163.0;1400.0;250.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;1;0;0;16240.3408203125;8724.1162109375;3264.4560546875;2276.4755859375;543.0;161892;534.0;1194.0;Calculated values ==>;1555405481.792;337.36;329.16;291.86;291.86;290.06;277.06;274.27422755570615;276.46000000000004;276.16;270.56;276.76000000000005;348.86;293.96000000000004;270.36;274.36;297.56;288.86;336.06;326.76000000000005;278.66;276.46000000000004;326.56;327.46000000000004;272.86;244.42749628697553;267.7187500070086;274.27422755570615;292.46000000000004;6440000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;6459999.999999999;0.0;0.027166666666666665;0.23333333333333334;0.041666666666666664;0.0;0.0;3.0187556015673858;8724.1162109375;3264.4560546875;2276.4755859375;16240.3408203125;484574.6433153179;471984.3728018582;247585.41292220942;247585.41292220942;241756.3296580997;430214.79039162316;433017.6092021058;438095.2167564963;471100.1837172131;529526.8628537641;469299.82431381487;437785.01000687695;443779.4857613598;464883.6276779939;453792.92581969226;482681.2225635065;468153.8343489493;436944.7260494021;433017.6092021058;224104.74344509715;227868.02628245065;467195.555365364;202166.47080311377;200376.79701809527;274.0443455180711;2506061.284469057;1512768.466071965;265417.1598965774;360793.60146636196;0;26;26;6;1;0;0;4;123;130;1487150422850.4678;574651518590.2834;1251943295875.7446;55050.040722455924;11042.878523427093;394.6607131621372;0.0;4063534.922392863;893596.5925156604;2434343.123009011;830877.5279857034;4.660873251242726;0.4003023146578167
6054;2019-04-16 11:05:41.773;645;562;189;188;169;44;34;30;-17;36;720;208;-26;17;245;154;624;539;199;38;34;-5;640;364;369;145;369;302;642;-1.0;165.0;1242.0;242.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;1;0;0;15835.49609375;8607.1748046875;3195.63525390625;2275.7978515625;545.0;161893;536.0;1189.0;Calculated values ==>;1555405541.773;337.66;329.36;292.06;291.96000000000004;290.06;277.56;274.8017692304317;276.56;276.16;271.46000000000004;276.76000000000005;345.16;293.96000000000004;270.56;274.86;297.66;288.56;335.56;327.06;276.96000000000004;276.56;326.76000000000005;327.66;272.66;243.61107973660833;267.8393353686513;274.8017692304317;293.06;6400000.0;3640000.0;3690000.0;1450000.0;3690000.0;3020000.0;6420000.0;0.0;0.0275;0.207;0.04033333333333333;0.0;0.0;3.005821252820095;8607.1748046875;3195.63525390625;2275.7978515625;15835.49609375;485447.04705927963;472805.0029213413;248410.69116720316;248070.44548945408;241874.00060752645;429879.7862731237;431924.41234261927;439256.3889309822;471632.7587203168;525582.2730755364;469161.7630768955;437869.15320432716;444301.04523409;464282.322002336;452495.32014613674;482400.5926733024;469168.56903253513;432675.7974509262;431924.41234261927;224941.0041839467;228704.35009887922;467554.11004514707;203397.11322442567;200376.79701809527;274.54503338799736;2506328.4984652;1512912.8477616154;265455.083495579;360847.4185130891;0;26;26;6;1;0;0;4;123;130;1487370253215.272;574739690660.205;1252124138590.5835;48822.8700712572;10654.33220510243;363.88065012109973;0.0;4064400.25587297;893777.3453483756;2434349.4421853265;830877.5279857034;4.250497159119804;0.37915527746173217
6055;2019-04-16 11:06:41.763;642;563;195;194;172;48;36;31;3;36;710;211;-4;20;245;151;620;541;197;38;36;-8;636;366;371;144;371;303;637;-2.0;164.0;1406.0;201.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;1;0;0;15983.2607421875;8592.3515625;3140.25561523438;2294.64721679688;547.0;161894;538.0;1194.0;Calculated values ==>;1555405601.763;337.36;329.46000000000004;292.66;292.56;290.36;277.96000000000004;275.0112864084945;276.76000000000005;276.26000000000005;273.46000000000004;276.76000000000005;344.16;294.26000000000005;272.76000000000005;275.16;297.66;288.26000000000005;335.16;327.26000000000005;276.96000000000004;276.76000000000005;326.96000000000004;327.86;272.36;243.40439225979637;267.9596281332873;275.0112864084945;292.86;6360000.0;3660000.0;3710000.0;1440000.0;3710000.0;3030000.0;6370000.0;0.0;0.02733333333333333;0.23433333333333334;0.033499999999999995;0.0;0.0;3.0181663859225725;8592.3515625;3140.25561523438;2294.64721679688;15983.2607421875;485453.8081971954;473589.13513455406;250694.69931682048;250341.36265702604;242976.25128190458;429743.705733735;431784.28850342275;442049.80010727816;471765.34391292307;524454.9604845678;469384.86284256604;441006.86972331285;444533.65563525405;463987.1264975857;451706.240293589;482268.50367925904;470144.2102436756;432163.2314376127;431784.28850342275;225777.27872811773;229540.68826423294;467393.9933261424;204035.24109204998;200376.79701809527;274.8009071093514;2506593.61057949;1513056.1532598003;265493.164189981;360900.20880382526;0;26;26;6;1;0;0;4;123;130;1487592216215.3074;574826376210.2188;1252305608340.6123;55774.744995901805;8822.518199842094;331.39735390594666;0.0;4065271.7573908693;893939.6253839282;2434355.2352030305;830877.5279857034;4.62875048270054;0.3914711215996777
6056;2019-04-16 11:07:41.794;637;563;204;203;180;50;38;33;14;37;716;214;9;26;246;150;615;538;199;39;38;-10;625;366;371;144;371;304;627;-1.0;160.0;1082.0;173.0;3.0;19;1;45;1;0;0;1;0;0;0;1;0;1;0;0;16804.818359375;8560.3525390625;3599.564453125;2305.20581054688;547.0;161895;539.0;1192.0;Calculated values ==>;1555405661.794;336.86;329.46000000000004;293.56;293.46000000000004;291.16;278.16;275.0112864084945;276.96000000000004;276.46000000000004;274.56;276.86;344.76;294.56;274.06;275.76000000000005;297.76000000000005;288.16;334.66;326.96000000000004;277.06;276.96000000000004;327.06;327.86;272.16;243.40439225979637;268.0796299477929;275.0112864084945;293.06;6250000.0;3660000.0;3710000.0;1440000.0;3710000.0;3040000.0;6270000.0;0.0;0.02666666666666667;0.18033333333333335;0.028833333333333332;0.0005;0.0005;3.0131108308372765;8560.3525390625;3599.564453125;2305.20581054688;16804.818359375;485942.3249488556;474834.06306063646;254458.0188700643;254077.97071499238;245921.8932665614;429743.705733735;432163.2314376127;443461.255666955;471864.221826097;525005.1060359993;469608.3408413213;442728.0766999201;445197.9025426301;464120.4795009538;451559.94273781613;482786.3946606533;470972.9631878733;432351.7763424921;432163.2314376127;226195.42121513622;229540.68826423294;467194.26273211365;203938.252590346;254458.0188700643;274.76350748777645;2506866.985742439;1513199.1663123262;265531.5161034004;360956.4029896367;0;26;26;6;1;0;0;4;123;130;1487814931224.9324;574912820850.0732;1252487802425.3054;43193.98155481516;7590.548292420968;315.02483927413357;88.8526062837742;4066096.922892753;894076.4716051696;2434360.624837838;830878.2688066477;3.538746818182405;0.30517791439486935
6057;2019-04-16 11:08:41.774;629;562;208;207;184;47;39;34;18;39;727;214;16;36;245;149;611;531;193;41;39;-12;619;363;368;142;368;305;621;-1.0;158.0;941.0;172.0;0.0;21;1;47;1;0;0;1;0;0;0;1;0;1;0;0;17290.736328125;8620.8349609375;3609.73291015625;2321.28491210938;547.0;161896;540.0;1192.0;Calculated values ==>;1555405721.774;336.06;329.36;293.96000000000004;293.86;291.56;277.86;274.69669130483857;277.06;276.56;274.96000000000004;277.06;345.86;294.56;274.76000000000005;276.76000000000005;297.66;288.06;334.26000000000005;326.26000000000005;277.26000000000005;277.06;327.16;327.86;271.96000000000004;242.98782864720522;268.19934244402924;274.69669130483857;292.46000000000004;6190000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;6210000.0;0.0;0.026333333333333334;0.15683333333333332;0.028666666666666667;0.0;0.0;3.0131108308372765;8620.8349609375;3609.73291015625;2321.28491210938;17290.736328125;485462.5346048155;475422.69053980877;256334.550441426;255937.83600761188;247498.75795487463;429947.3805835815;433115.1307267976;443841.7334455326;472325.50216173066;526080.030684926;469470.81331304443;443549.91784386104;446429.01896656933;464429.48242293764;451945.9500721777;482886.8268781549;470657.6457803522;433484.00545957795;433115.1307267976;226613.5671989835;229540.68826423294;467274.6841318862;203021.40482844046;254458.0188700643;274.39486956481716;2507151.020655051;1513342.295149351;265570.057341405;361016.4604418571;0;26;26;6;1;0;0;4;123;130;1488036557325.003;574998592250.1005;1252670441525.3635;37768.65487144729;7575.260673365446;322.03510224213795;0.0;4066771.3866336406;894202.8112193441;2434365.931901075;830879.0089982209;3.1381536995595525;0.26923463764453304
6058;2019-04-16 11:09:41.795;622;562;206;206;186;43;39;34;18;39;737;213;20;38;245;146;606;529;196;39;39;-14;621;362;367;139;367;304;622;-2.0;161.0;977.0;163.0;0.0;26;0;47;1;0;0;1;0;0;0;1;0;1;0;0;17551.2734375;8625.345703125;3820.2470703125;2325.71997070312;547.0;161897;540.0;1190.0;Calculated values ==>;1555405781.795;335.36;329.36;293.76000000000005;293.76000000000005;291.76000000000005;277.46000000000004;274.5913991737795;277.06;276.56;274.96000000000004;277.06;346.86;294.46000000000004;275.16;276.96000000000004;297.66;287.76000000000005;333.76000000000005;326.06;277.06;277.06;327.16;327.86;271.76000000000005;242.35481222062532;268.0796299477929;274.5913991737795;292.76000000000005;6210000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6220000.0;0.0;0.026833333333333334;0.16283333333333333;0.027166666666666665;0.0;0.0;3.0080552757519783;8625.345703125;3820.2470703125;2325.71997070312;17551.2734375;484242.83398449863;475299.5510301598;255490.3972829864;255490.3972829864;248150.08882881887;430014.67791919125;433366.6693374496;444043.6597017553;472719.2527797885;527205.8380528146;469487.94752709236;444333.52089386596;446904.3873112669;464576.35343310115;451686.7665824193;481936.46083491814;470213.52906044543;433366.6693374496;433366.6693374496;226613.5671989835;229540.68826423294;467494.9209072685;202794.40160453148;254458.0188700643;274.30218524191736;2507441.4723596703;1513486.0636232635;265608.79593595414;361078.39861262083;0;26;26;6;1;0;0;4;123;130;1488257134500.5427;575082921755.3068;1252853205470.8108;39283.42086016462;7191.030774391021;314.5653359483508;0.0;4067413.71200153;894325.9067167267;2434371.2387614907;830879.0089982209;3.1675598358083596;0.2716832839731949
6059;2019-04-16 11:10:41.785;617;561;205;204;183;41;39;34;14;40;749;212;15;41;245;146;603;531;198;38;39;-16;621;360;365;132;365;303;623;-1.0;158.0;775.0;152.0;0.0;30;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16848.9375;8545.5849609375;3926.35668945312;1380.9970703125;548.0;161898;540.0;1190.0;Calculated values ==>;1555405841.785;334.86;329.26000000000005;293.66;293.56;291.46000000000004;277.26000000000005;274.38016830617;277.06;276.56;274.56;277.16;348.06000000000006;294.36;274.66;277.26000000000005;297.66;287.76000000000005;333.46000000000004;326.26000000000005;276.96000000000004;277.06;327.16;327.96000000000004;271.56;240.83765695389522;267.9596281332873;274.38016830617;292.96000000000004;6210000.0;3600000.0;3650000.0;1320000.0;3650000.0;3030000.0;6230000.0;0.0;0.026333333333333334;0.12916666666666668;0.025333333333333333;0.0;0.0;3.0079079898119105;8545.5849609375;3926.35668945312;1380.9970703125;16848.9375;483525.3553617349;475024.554850166;255048.03183156587;254661.8906235409;247080.66819278343;430148.3826014536;433865.5205784961;443664.5507289629;473727.59171134117;528538.3341833716;469505.18851112365;443809.95577213913;447516.57979027147;464869.23356765806;452040.7222059545;481500.55959634035;470396.510312743;433683.32636128634;433865.5205784961;226613.5671989835;229958.8627652946;468268.8150505259;202124.38558768368;254458.0188700643;274.03250079132084;2507728.0930061243;1513629.1308636386;265639.6800964161;361142.9428847906;0;26;26;6;1;0;0;4;123;130;1488476697900.5776;575164208205.3197;1253035275120.8398;31198.937997415233;6742.325546392001;292.4066311347296;0.0;4068000.967099938;894441.9986675346;2434376.2960182005;830879.0089982209;2.759968187674288;0.24444531939042496
6060;2019-04-16 11:11:41.775;615;561;203;202;181;39;38;34;11;41;763;212;11;30;244;147;599;532;200;38;38;-15;621;359;364;151;364;303;623;166.0;164.0;937.0;229.0;3.0;26;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16278.4052734375;8399.8154296875;3851.33276367188;1324.44995117188;548.0;161899;540.0;1190.0;Calculated values ==>;1555405901.775;334.66;329.26000000000005;293.46000000000004;293.36;291.26000000000005;277.06;274.27422755570615;276.96000000000004;276.56;274.26000000000005;277.26000000000005;349.46000000000004;294.36;274.26000000000005;276.16;297.56;287.86;333.06;326.36;276.96000000000004;276.96000000000004;327.16;327.96000000000004;271.66;244.82967444194236;267.9596281332873;274.27422755570615;293.16;6210000.0;3590000.0;3640000.0;1510000.0;3640000.0;3030000.0;6230000.0;0.027666666666666666;0.02733333333333333;0.15616666666666665;0.03816666666666667;0.0005;0.028166666666666666;3.0079079898119105;8399.8154296875;3851.33276367188;1324.44995117188;16278.4052734375;483237.54487957084;475024.554850166;254278.4469088021;253897.62556027155;246402.01664550463;430214.79039162316;433931.68165179034;443226.97429043637;471332.23697825224;530000.5021584429;469505.18851112365;443226.97429043637;445965.0840659671;464883.6276779939;452361.1404031271;480917.5980112967;470553.30776026455;433931.68165179034;433931.68165179034;226613.5671989835;229958.8627652946;465701.5528606797;201790.0431242262;202721.78993697016;273.897618731508;2508004.1081857486;1513770.3189983047;265662.22173070005;361207.7461612305;0;26;26;6;1;0;0;4;123;130;1488695361450.6123;575249094055.3333;1253217044820.8687;37704.40075045648;10072.622621607974;283.29060019487895;6512.411949967434;4068575.0658905134;894582.0998815288;2434381.0926955496;830933.270052796;4.019913181078554;0.3180336219103788
6061;2019-04-16 11:12:44.776;614;561;201;200;180;38;39;33;12;41;760;211;10;25;244;148;596;535;204;39;39;-14;624;359;364;151;364;305;626;-2.0;159.0;1089.0;253.0;0.0;30;1;47;1;0;0;1;0;0;0;1;1;0;0;0;17580.97265625;8653.5888671875;3958.13842773438;2307.66088867188;548.0;161900;541.0;1187.0;Calculated values ==>;1555405964.776;334.56;329.26000000000005;293.26000000000005;293.16;291.16;276.96000000000004;274.27422755570615;277.06;276.46000000000004;274.36;277.26000000000005;349.16;294.26000000000005;274.16;275.66;297.56;287.96000000000004;332.76000000000005;326.66;277.06;277.06;327.26000000000005;327.96000000000004;271.76000000000005;244.82967444194236;268.19934244402924;274.27422755570615;293.56;6240000.0;3590000.0;3640000.0;1510000.0;3640000.0;3050000.0;6260000.0;0.0;0.026500000000000003;0.18150000000000002;0.042166666666666665;0.0;0.0;3.000325028493056;8653.5888671875;3958.13842773438;2307.66088867188;17580.97265625;482754.73060551076;474653.1245409709;253373.51790993894;253000.0704512206;245957.488736757;430214.79039162316;434112.87870749587;442963.5195641987;471332.23697825224;529534.7643434273;469108.78518015845;442668.9074931304;444856.06423827005;464883.6276779939;452505.1438823547;480130.2480703445;470632.62328639766;434112.87870749587;434112.87870749587;227031.71669481136;229958.8627652946;465802.80751891993;201715.64773679353;202721.78993697016;273.86857844632533;2508300.382444984;1513919.538654259;265694.00320497196;361276.0801187255;0;26;26;6;1;0;0;4;124;130;1488924685090.3484;575344225565.2238;1253408567860.6484;43786.48873667404;11135.675237479663;251.68705677459133;0.0;4069288.1224908847;894767.6754331792;2434385.7738243453;830990.2545617943;3.6981309388813086;0.34536768351923464
6062;2019-04-16 11:13:41.776;615;562;203;202;179;37;40;32;13;40;736;212;12;37;244;149;592;539;213;40;40;-15;629;358;364;150;363;305;631;-1.0;160.0;854.0;310.0;0.0;29;12;49;1;0;0;1;0;0;0;1;1;0;0;0;17684.630859375;8840.9443359375;3995.50634765625;2376.6630859375;549.0;161901;542.0;1189.0;Calculated values ==>;1555406021.776;334.66;329.36;293.46000000000004;293.36;291.06;276.86;274.1680685717883;277.16;276.36;274.46000000000004;277.16;346.76;294.36;274.36;276.86;297.56;288.06;332.36;327.06;277.16;277.16;327.36;328.06;271.66;244.62907804385475;268.19934244402924;274.1680685717883;294.46000000000004;6290000.0;3579999.9999999995;3640000.0;1500000.0;3629999.9999999995;3050000.0;6310000.0;0.0;0.02666666666666667;0.1423333333333333;0.051666666666666666;0.0;0.0;3.0052329842251813;8840.9443359375;3995.50634765625;2376.6630859375;17684.630859375;482333.422661613;474184.5627233264;253881.41003475865;253507.05066638818;245448.97556692018;430280.9020939914;434293.55171347444;443110.4695693885;471365.6384454818;527023.3157520024;469229.53360190673;442963.5195641987;446570.8011300101;465029.61547741666;452823.4905160512;478953.59567805944;470610.43169823627;434293.55171347444;434293.55171347444;227449.86971758792;230377.04089860234;465844.21872492967;201025.94170714778;202721.78993697016;273.59429168553805;2508579.5684728157;1514058.037042117;265731.0874364376;361339.04647319735;0;26;26;6;1;0;0;4;124;130;1489132165090.3484;575430010565.2238;1253582417860.6484;34456.69779905892;13682.27764591873;222.48437279528474;0.0;4069907.5477176257;894964.1508935061;2434389.527681496;830990.2545617943;3.1789323704809878;0.33177919408341877
6063;2019-04-16 11:14:41.807;617;563;205;204;180;38;41;31;16;39;730;215;14;40;244;148;589;541;208;40;41;-16;629;359;364;149;364;305;631;-2.0;160.0;819.0;304.0;0.0;34;22;50;1;0;0;1;0;0;0;1;1;0;0;0;18089.296875;8928.767578125;4169.09814453125;2430.57470703125;550.0;161902;543.0;1190.0;Calculated values ==>;1555406081.807;334.86;329.46000000000004;293.66;293.56;291.16;276.96000000000004;274.27422755570615;277.26000000000005;276.26000000000005;274.76000000000005;277.06;346.16;294.66;274.56;277.16;297.56;287.96000000000004;332.06;327.26000000000005;277.16;277.26000000000005;327.46000000000004;328.16;271.56;244.42749628697553;268.19934244402924;274.27422755570615;293.96000000000004;6290000.0;3590000.0;3640000.0;1490000.0;3640000.0;3050000.0;6310000.0;0.0;0.02666666666666667;0.13649999999999998;0.050666666666666665;0.0;0.0;3.007612848722484;8928.767578125;4169.09814453125;2430.57470703125;18089.296875;482624.11302592646;474337.91391969396;254637.47574818085;254258.1965209878;245780.77516780747;430214.79039162316;434473.7075064044;443549.91784386104;471399.1107851406;526394.5527563548;469591.34527448076;443257.1847228264;446994.97740117426;464883.6276779939;452505.1438823547;478507.51375574624;470924.9533181323;434293.55171347444;434473.7075064044;227868.02628245065;230795.22267914342;465885.6927446104;201265.57974866097;202721.78993697016;273.6926009771803;2508877.8385634;1514206.1944829666;265771.1684491409;361407.11999700917;0;26;26;6;1;0;0;4;124;130;1489350677929.9805;575519756910.0726;1253765512410.34;33071.8121499948;13407.419058461439;202.20161166970465;0.0;4070470.5760473376;895190.0150018564;2434393.0685598697;830990.2545617943;3.006189387240698;0.30943793107059814
6064;2019-04-16 11:15:41.807;620;565;205;205;182;38;41;31;18;39;735;217;16;45;244;149;585;543;202;41;41;-18;634;358;363;147;363;304;635;84.0;159.0;752.0;273.0;0.0;36;28;50;1;0;0;1;0;0;0;1;1;0;0;0;18338.236328125;9049.7724609375;4273.98974609375;2467.65185546875;552.0;161903;544.0;1192.0;Calculated values ==>;1555406141.807;335.16;329.66;293.66;293.66;291.36;276.96000000000004;274.1680685717883;277.26000000000005;276.26000000000005;274.96000000000004;277.06;346.66;294.86;274.76000000000005;277.66;297.56;288.06;331.66;327.46000000000004;277.26000000000005;277.26000000000005;327.56;328.36;271.36;244.02132995426717;268.0796299477929;274.1680685717883;293.36;6340000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3040000.0;6350000.0;0.014;0.026500000000000003;0.12533333333333332;0.0455;0.0;0.014;3.012371264215171;9049.7724609375;4273.98974609375;2467.65185546875;18338.236328125;482494.99074116093;474147.3816506692;254438.30336260048;254438.30336260048;246306.00850114788;430280.9020939914;434717.7860891638;444043.6597017553;471664.89969118324;526996.4416109389;469969.09555200214;443752.90924145415;447886.92588112364;465029.61547741666;452823.4905160512;477312.6231287615;470720.9591800769;434717.7860891638;434717.7860891638;228286.1864045524;231631.59724164338;465968.82843018725;201094.23403652676;201094.23403652676;273.6210580862031;2509181.4013400925;1514356.0156499587;265811.9870038284;361477.4790627644;0;26;26;6;1;0;0;4;124;130;1489568777929.9805;575608556910.0726;1253948212410.34;30449.661350041977;12051.794044911552;174.67909464014144;3270.729728736919;4070999.921659838;895402.1751110512;2434396.209232422;831017.5106428672;2.9096105033076793;0.2669552966886494
6065;2019-04-16 11:16:41.788;624;567;206;205;181;37;42;30;-1;38;742;217;1;42;244;149;582;545;205;41;42;-20;631;357;363;144;362;302;633;252.0;158.0;806.0;221.0;0.0;35;23;46;1;0;0;1;0;0;0;1;1;0;0;0;18080.4375;8693.34375;4219.22998046875;2435.66943359375;553.0;161904;545.0;1193.0;Calculated values ==>;1555406201.788;335.56;329.86;293.76000000000005;293.66;291.26000000000005;276.86;274.0616903277293;277.36;276.16;273.06;276.96000000000004;347.36;294.86;273.26000000000005;277.36;297.56;288.06;331.36;327.66;277.26000000000005;277.36;327.66;328.46000000000004;271.16;243.40439225979637;267.8393353686513;274.0616903277293;293.66;6310000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;6330000.0;0.042;0.026333333333333334;0.13433333333333333;0.036833333333333336;0.0;0.042;3.0147498146526286;8693.34375;4219.22998046875;2435.66943359375;18080.4375;483413.76105680177;474702.5287730512;254917.55984519215;254537.3989771527;246043.31401231844;430346.717906069;434896.4795471851;441666.2829081751;471963.08021786925;527883.9114651857;470242.183613131;441962.8318392794;447845.39370153175;465175.32018785755;452997.53882260225;477221.5981099626;471294.2471846885;434717.7860891638;434896.4795471851;228704.35009887922;232049.79005350024;466194.1465154753;201237.66169608507;201237.66169608507;273.67279768987555;2509484.7941847625;1514503.8281300603;265852.8350753765;361548.23348137416;0;26;26;6;1;0;0;4;124;130;1489786508960.652;575695829265.3418;1254129954840.9006;32297.578116157427;9759.230524180874;156.08690769888403;9813.670349746202;4071522.6497406755;895583.876092817;2434398.9647429287;831126.5127822461;3.389740789330351;0.25391486849511286
6066;2019-04-16 11:17:41.768;626;568;205;204;182;37;43;31;-16;38;750;217;-22;38;244;148;578;546;205;42;43;-22;629;357;363;141;362;302;631;274.0;156.0;842.0;197.0;0.0;36;11;42;1;0;0;1;0;0;0;1;1;0;0;0;17617.8828125;8411.5224609375;4212.25732421875;2372.49340820312;554.0;161905;546.0;1190.0;Calculated values ==>;1555406261.768;335.76000000000005;329.96000000000004;293.66;293.56;291.36;276.86;274.0616903277293;277.46000000000004;276.26000000000005;271.56;276.96000000000004;348.16;294.86;270.96000000000004;276.96000000000004;297.56;287.96000000000004;330.96000000000004;327.76000000000005;277.36;277.46000000000004;327.76000000000005;328.56;270.96000000000004;242.77792619122317;267.8393353686513;274.0616903277293;293.66;6290000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3020000.0;6310000.0;0.04566666666666667;0.026000000000000002;0.14033333333333334;0.03283333333333333;0.0;0.04566666666666667;3.0070202952677136;8411.5224609375;4212.25732421875;2372.49340820312;17617.8828125;483926.20226479706;475102.24411168846;254637.47574818085;254258.1965209878;246448.75551539232;430346.717906069;435074.67720794375;439409.05671372375;472358.58907936385;528719.6857768083;470242.183613131;438488.69466843555;447286.45025618136;465175.32018785755;452854.5153439343;476860.89803574496;471708.05851457774;434896.4795471851;435074.67720794375;229122.51738040973;232467.98657752166;466419.0763383862;201343.32983008746;201343.32983008746;273.7141395698242;2509782.1810242785;1514646.3211677799;265892.88974290376;361618.47245452495;0;26;26;6;1;0;0;4;124;130;1490004236359.856;575781300765.0292;1254311094440.2383;33408.557006003626;8703.320343689144;133.97382755034766;10673.731530255438;4072070.01834765;895737.6793979567;2434401.3811099892;831297.1842211724;3.5288489363432203;0.25246416898987356
6067;2019-04-16 11:18:41.779;627;568;206;205;181;37;43;30;-24;38;757;218;-27;27;244;150;575;546;205;43;43;-23;630;357;362;139;362;301;632;-1.0;159.0;1167.0;203.0;0.0;31;1;38;1;0;0;1;0;0;0;1;1;0;0;0;17220.916015625;8253.3818359375;4100.49462890625;2322.556640625;555.0;161906;547.0;1194.0;Calculated values ==>;1555406321.779;335.86;329.96000000000004;293.76000000000005;293.66;291.26000000000005;276.86;274.0616903277293;277.46000000000004;276.16;270.76000000000005;276.96000000000004;348.86;294.96000000000004;270.46000000000004;275.86;297.56;288.16;330.66;327.76000000000005;277.46000000000004;277.46000000000004;327.86;328.66;270.86;242.35481222062532;267.7187500070086;274.0616903277293;293.66;6300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6320000.0;0.0;0.026500000000000003;0.1945;0.03383333333333333;0.0;0.0;3.016978816587097;8253.3818359375;4100.49462890625;2322.556640625;17220.916015625;483958.9021747593;474978.95714108937;254968.30988897628;254587.3134054757;246078.60697711565;430346.717906069;435315.5984456732;438404.20131815126;472621.17715536855;529526.8628537641;470497.8680624812;437940.2675631159;445928.9489011945;465175.32018785755;453140.38140994735;476287.2740426037;471579.6137559625;435315.5984456732;435315.5984456732;229540.68826423294;232886.18681767926;466601.9250158868;201342.57913805055;201343.32983008746;273.71384596461337;2510072.5575745455;1514785.2208308862;265932.02233307244;361687.7580876859;0;26;26;6;1;0;0;4;124;130;1490221776235.4229;575865316165.2482;1254492027605.7097;46108.48551402959;8974.607868866793;124.75299759599065;0.0;4072732.781854748;895885.0224747246;2434403.537562148;831386.1482912462;3.7616664746641173;0.3394154376943473
6068;2019-04-16 11:19:41.799;627;569;207;206;182;36;45;30;-26;37;764;218;-28;24;244;151;572;547;204;44;45;-25;624;357;362;137;362;301;626;260.0;157.0;1045.0;236.0;0.0;29;1;35;1;0;0;1;0;0;0;1;1;0;0;0;16864.830078125;7941.78662109375;3961.12866210938;2325.5361328125;555.0;161907;548.0;1192.0;Calculated values ==>;1555406381.799;335.86;330.06;293.86;293.76000000000005;291.36;276.76000000000005;274.0616903277293;277.66;276.16;270.56;276.86;349.56000000000006;294.96000000000004;270.36;275.56;297.56;288.26000000000005;330.36;327.86;277.56;277.66;327.96000000000004;328.66;270.66;241.92719264551067;267.7187500070086;274.0616903277293;293.56;6240000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6260000.0;0.043333333333333335;0.026166666666666668;0.17416666666666666;0.03933333333333333;0.0;0.043333333333333335;3.0119252507301675;7941.78662109375;3961.12866210938;2325.5361328125;16864.830078125;484625.5614215381;475867.7614356084;255667.25971941833;255278.2955118951;246630.1185325251;430346.717906069;435668.7067053961;438095.2167564963;472785.1150065333;530256.7858949634;470497.8680624812;437785.01000687695;445502.79210206744;465175.32018785755;453283.0443037091;476563.646037233;472502.6561279968;435492.39016710146;435668.7067053961;229958.8627652946;232886.18681767926;466685.37794886384;201300.32461877613;201300.32461877613;273.6973174333159;2510356.700141198;1514920.2255545643;265970.76935087424;361754.9606751544;0;26;26;6;1;0;0;4;124;130;1490439048635.3538;575948143765.2218;1254672687805.6523;41241.77704731959;10438.478764316782;106.26256929168065;10155.963223753533;4073460.9433488124;896046.852121857;2434405.4633335816;831470.8095290929;4.3534239808387545;0.32714254660454467
6069;2019-04-16 11:20:41.799;625;568;208;207;184;37;47;30;-23;37;771;218;-28;20;244;152;568;540;206;46;46;-27;622;356;362;136;361;301;623;148.0;154.0;979.0;172.0;0.0;29;1;33;1;0;0;1;0;0;0;1;1;0;0;0;16763.78515625;7790.2958984375;3901.87719726562;2324.88012695312;555.0;161908;548.0;1194.0;Calculated values ==>;1555406441.799;335.66;329.96000000000004;293.96000000000004;293.86;291.56;276.86;273.955091788801;277.86;276.16;270.86;276.86;350.26;294.96000000000004;270.36;275.16;297.56;288.36;329.96000000000004;327.16;277.76000000000005;277.76000000000005;327.96000000000004;328.66;270.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;293.76000000000005;6220000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3010000.0;6230000.0;0.024666666666666667;0.025666666666666667;0.16316666666666665;0.028666666666666667;0.0;0.024666666666666667;3.016978816587097;7790.2958984375;3901.87719726562;2324.88012695312;16763.78515625;484561.07549221325;476083.26751840796;256223.44805325498;255828.72575754527;247422.41660641122;430412.23801567365;436019.9354273413;438558.24221835117;472915.8103579757;530986.2749545022;470497.8680624812;437785.01000687695;444931.73517570685;465320.7433433528;453597.93676159094;476205.2425617735;471801.1633998765;435844.5533831253;435844.5533831253;229958.8627652946;232886.18681767926;466628.313697591;201139.73423492466;201139.73423492466;273.6300294128189;2510636.9386014845;1515051.326242227;266009.5228197056;361820.4857239825;0;26;26;6;1;0;0;4;124;130;1490656248635.3538;576030043765.2218;1254853287805.6523;38738.78655262909;7610.672611263102;113.03803182202327;5789.385538988949;4074127.4480454787;896197.2617166535;2434407.290838591;831603.6874354491;3.727736629425554;0.29321578664950415
6070;2019-04-16 11:21:41.780;621;566;208;207;184;36;48;29;-3;37;777;217;-14;20;244;153;564;532;200;47;48;-28;616;356;361;135;361;301;618;154.0;156.0;971.0;199.0;3.0;25;1;30;1;0;0;1;0;0;0;1;1;0;0;0;16392.2109375;7529.28759765625;3740.47509765625;2329.26098632812;554.0;161909;548.0;1193.0;Calculated values ==>;1555406501.78;335.26000000000005;329.76000000000005;293.96000000000004;293.86;291.56;276.76000000000005;273.955091788801;277.96000000000004;276.06;272.86;276.86;350.86;294.86;271.76000000000005;275.16;297.56;288.46000000000004;329.56;326.36;277.86;277.96000000000004;327.96000000000004;328.56;270.36;241.49495122638035;267.7187500070086;273.955091788801;293.16;6160000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6180000.0;0.025666666666666667;0.026000000000000002;0.16183333333333336;0.033166666666666664;0.0005;0.026166666666666668;3.014601018701162;7529.28759765625;3740.47509765625;2329.26098632812;16392.2109375;484655.7165468279;476392.1413913705;256503.56237143144;256103.77246742861;247614.3795913598;430412.23801567365;436430.11128019885;441579.96937780036;473046.2935902154;531611.214390621;470378.37351506494;439931.54465428245;444931.73517570685;465320.7433433528;453739.86056312814;476336.0691892299;471203.56374499935;436256.0551253566;436430.11128019885;229958.8627652946;232467.98657752166;466670.3434457354;201013.94002137549;202074.25127647212;273.5807629287655;2510913.151073697;1515178.9490112355;266048.29504718713;361884.1518257316;0;26;26;6;1;0;0;4;124;130;1490873079950.1606;576111318020.1494;1255033830615.4917;38931.60241751476;8810.93738024127;133.44514154999484;6132.311670097516;4074774.496322794;896334.0651316567;2434409.344214592;831703.0034520688;3.971483385407845;0.3091001950496656
6071;2019-04-16 11:22:41.770;616;564;206;206;184;36;50;29;11;37;783;216;5;23;245;153;561;516;204;49;50;-30;614;355;360;134;360;302;616;127.0;151.0;632.0;75.0;8.0;19;1;28;1;0;0;1;0;0;0;1;1;0;0;0;15921.67578125;7394.63330078125;3585.28442382812;2338.65307617188;553.0;161910;547.0;1193.0;Calculated values ==>;1555406561.77;334.76000000000005;329.56;293.76000000000005;293.76000000000005;291.56;276.76000000000005;273.8482719121499;278.16;276.06;274.26000000000005;276.86;351.46000000000004;294.76000000000005;273.66;275.46000000000004;297.66;288.46000000000004;329.26000000000005;324.76000000000005;278.06;278.16;327.86;328.46000000000004;270.16;241.2770596917726;267.8393353686513;273.8482719121499;293.56;6140000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6160000.0;0.021166666666666667;0.025166666666666667;0.10533333333333333;0.0125;0.0013333333333333333;0.0225;3.0147498146526286;7394.63330078125;3585.28442382812;2338.65307617188;15921.67578125;484165.4546723353;476336.0691892299;255817.23854987536;255817.23854987536;247692.21445602266;430477.46260093397;437009.2976769699;443431.1120271193;473176.5657117748;532161.0685149269;470122.41596136003;442552.9904358224;445163.16002712236;465596.4787924315;453911.42381166504;476130.80773062195;468960.10723489866;436836.9659171394;437009.2976769699;229540.68826423294;232049.79005350024;466613.83185108117;201119.57425177292;204360.9173212901;273.6177039891312;2511182.3885826645;1515303.2942910744;266087.1878478335;361945.1896470877;0;26;26;6;1;0;0;4;124;130;1491089343900.195;576192004570.1622;1255214700465.5205;25523.481979003154;3318.6782199913537;180.46262914236937;5234.588558002795;4075311.532505233;896435.1284149864;2434411.959676699;831797.7118332899;2.5721387000570806;0.1779534756650982
6072;2019-04-16 11:23:41.791;611;562;206;205;183;35;51;28;17;37;788;215;14;33;244;154;557;509;202;50;51;-30;612;354;359;134;359;303;614;171.0;149.0;630.0;129.0;8.0;8;1;28;1;0;0;1;0;0;0;1;1;0;0;0;15501.8974609375;7324.40966796875;3195.58959960938;2342.92358398438;552.0;161911;546.0;1195.0;Calculated values ==>;1555406621.791;334.26000000000005;329.36;293.76000000000005;293.66;291.46000000000004;276.66;273.7412296467126;278.26000000000005;275.96000000000004;274.86;276.86;351.96000000000004;294.66;274.56;276.46000000000004;297.56;288.56;328.86;324.06;278.16;278.26000000000005;327.76000000000005;328.36;270.16;241.2770596917726;267.9596281332873;273.7412296467126;293.36;6120000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;6140000.0;0.0285;0.024833333333333332;0.105;0.021500000000000002;0.0013333333333333333;0.029833333333333333;3.019952735517726;7324.40966796875;3195.58959960938;2342.92358398438;15501.8974609375;483675.3923041239;476280.545619564;255928.6164033264;255530.9683409756;247424.16124166307;430542.39183029096;437411.6681645412;444100.09568505123;473176.5657117748;532607.1488387903;469865.74067600165;443664.5507289629;446390.54166232125;465610.7510579218;454223.52545643086;475776.3194884212;468120.2880058204;437240.5822781351;437411.6681645412;229122.51738040973;231631.59724164338;466613.83185108117;200536.63384447512;203012.2531767143;273.3847525420613;2511444.343344705;1515425.9959128355;266126.2146412072;362001.7167080794;0;26;26;6;1;0;0;4;124;130;1491305119394.866;576272432710.0396;1255396263990.2437;25574.16349326049;5720.659757142032;190.1247818179194;6992.915880470169;4075737.4952516514;896510.4825960833;2434415.0489859986;831899.6433670097;2.9913779594827115;0.21136838446773537
