;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6073;2019-04-16 11:24:41.751;608;560;205;205;183;35;53;29;23;37;791;214;24;31;244;155;554;509;208;51;53;-29;614;355;360;144;360;301;616;283.0;156.0;825.0;148.0;3.0;3;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14405.3984375;7211.89599609375;3116.78979492188;1344.22241210938;551.0;161912;545.0;1196.0;Calculated values ==>;1555406681.751;333.96000000000004;329.16;293.66;293.66;291.46000000000004;276.66;273.8482719121499;278.46000000000004;276.06;275.46000000000004;276.86;352.26;294.56;275.56;276.26000000000005;297.56;288.66;328.56;324.06;278.26000000000005;278.46000000000004;327.66;328.26000000000005;270.26000000000005;243.40439225979637;267.7187500070086;273.8482719121499;293.96000000000004;6140000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6160000.0;0.04716666666666667;0.026000000000000002;0.1375;0.024666666666666667;0.0005;0.04766666666666667;3.0226286830164635;7211.89599609375;3116.78979492188;1344.22241210938;14405.3984375;483020.38518553076;475735.6854969059;255421.60779937424;255421.60779937424;247346.79613131715;430477.46260093397;437523.7402493343;445360.3359981657;471864.221826097;533068.2372802957;470019.48056823504;445502.79210206744;446494.38541508396;465465.8864643596;454193.9961277671;475078.44843170414;467850.12548255414;437181.2009864583;437523.7402493343;228704.35009887922;231213.40812182956;465291.8899611849;200935.3014116955;201506.83609408373;273.5455356842249;2511693.4046590403;1515547.0510361926;266156.9203737164;362054.2848009595;0;26;26;6;1;0;0;4;124;130;1491520675595.0032;576355777110.0925;1255577343190.359;33608.44225563966;6520.795850887405;187.9363966778999;11250.139098066946;4076230.3548409515;896612.4267181284;2434418.1973954816;832051.5674749553;4.417692035603139;0.29786206720909814
6074;2019-04-16 11:25:41.782;608;559;206;205;184;36;55;29;33;38;790;214;32;34;245;157;551;514;214;53;55;-28;619;355;361;149;360;302;621;266.0;153.0;1088.0;90.0;0.0;4;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14337.12890625;7223.8740234375;3177.04125976562;1336.25573730469;551.0;161913;545.0;1193.0;Calculated values ==>;1555406741.782;333.96000000000004;329.06;293.76000000000005;293.66;291.56;276.76000000000005;273.8482719121499;278.66;276.06;276.46000000000004;276.96000000000004;352.16;294.56;276.36;276.56;297.66;288.86;328.26000000000005;324.56;278.46000000000004;278.66;327.66;328.26000000000005;270.36;244.42749628697553;267.8393353686513;273.8482719121499;294.56;6190000.0;3550000.0;3610000.0;1490000.0;3600000.0;3020000.0;6210000.0;0.044333333333333336;0.025500000000000002;0.18133333333333335;0.015000000000000001;0.0;0.044333333333333336;3.015046838493847;7223.8740234375;3177.04125976562;1336.25573730469;14337.12890625;482453.86253921397;474968.43116049;255544.1324682623;255153.34961855473;247498.75795487463;430477.46260093397;437636.28072910535;446583.57048168074;471299.48975746526;532889.852654604;469882.6732820486;446442.42112733104;446724.52688641194;465596.4787924315;454475.8892962338;474000.9139721262;467971.9641879687;437293.7973737539;437636.28072910535;228704.35009887922;231213.40812182956;464672.5316511632;201296.71060500675;201296.71060500675;273.6869981950417;2511933.0494733346;1515667.4112739738;266179.2692326269;362106.76049164124;0;26;26;6;1;0;0;4;124;130;1491737087350.4983;576443722525.2937;1255758336655.773;44478.68392430355;3950.6373156923473;153.73821949601643;10477.720942168371;4076881.4171024;896699.7337467201;2434421.0461550555;832232.7265262136;5.031943412809284;0.34149539037472587
6075;2019-04-16 11:26:41.792;609;559;207;207;184;37;57;29;40;38;781;215;37;39;245;159;549;520;214;55;57;-26;617;356;361;151;361;303;619;270.0;156.0;955.0;120.0;2.0;3;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14253.3369140625;7139.43896484375;3118.71240234375;1333.80383300781;551.0;161914;545.0;1195.0;Calculated values ==>;1555406801.792;334.06;329.06;293.86;293.86;291.56;276.86;273.955091788801;278.86;276.06;277.16;276.96000000000004;351.26;294.66;276.86;277.06;297.66;289.06;328.06;325.16;278.66;278.86;327.66;328.26000000000005;270.56;244.82967444194236;267.9596281332873;273.955091788801;294.56;6170000.0;3560000.0;3610000.0;1510000.0;3610000.0;3030000.0;6190000.0;0.045000000000000005;0.026000000000000002;0.15916666666666668;0.02;0.0003333333333333333;0.04533333333333334;3.0201014015089247;7139.43896484375;3118.71240234375;1333.80383300781;14253.3369140625;482824.89790502115;475215.5928389846;256048.15255061042;256048.15255061042;247575.68950960465;430412.23801567365;437977.1081470654;447376.48645180964;471032.48495411786;531877.8300698457;469865.74067600165;446955.08328484115;447236.20680083364;465451.58992337313;454587.787147844;473946.72733535245;469192.3316539844;437636.28072910535;437977.1081470654;228704.35009887922;231213.40812182956;464585.88092802954;201397.09711447844;201798.94311033236;273.7307019431192;2512171.343064113;1515787.125497903;266201.5234374587;362159.2338495861;0;26;26;6;1;0;0;4;124;130;1491953723450.4639;576533737525.2794;1255939866905.7441;39151.71946952522;5263.775676271021;123.61428771556984;10706.743481665231;4077578.4532839092;896776.5333194368;2434423.3578111604;832409.2931525847;4.7658787461709835;0.3290342072047984
6076;2019-04-16 11:27:41.793;611;559;208;208;186;38;59;30;42;38;768;216;39;47;245;160;546;520;211;57;59;-25;619;357;362;146;362;305;621;153.0;153.0;789.0;91.0;0.0;9;0;25;1;0;0;1;0;0;0;1;0;1;0;0;15458.556640625;7260.8115234375;3257.65307617188;2297.52001953125;551.0;161915;545.0;1194.0;Calculated values ==>;1555406861.793;334.26000000000005;329.06;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;279.06;276.16;277.36;276.96000000000004;349.96000000000004;294.76000000000005;277.06;277.86;297.66;289.16;327.76000000000005;325.16;278.86;279.06;327.66;328.26000000000005;270.66;243.81672145450628;268.19934244402924;274.0616903277293;294.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6210000.0;0.025500000000000002;0.025500000000000002;0.1315;0.015166666666666667;0.0;0.025500000000000002;3.017574120001386;7260.8115234375;3257.65307617188;2297.52001953125;15458.556640625;482886.8268781549;474968.43116049;256334.550441426;256334.550441426;248189.40247483217;430346.717906069;438090.06076039566;447276.8002363944;471698.3107888524;530370.6903498329;469711.80575094564;446853.7789523966;447978.07099077606;465306.4224800408;454559.116067804;473236.5290800639;468926.1990337513;437749.2872906415;438090.06076039566;228704.35009887922;231213.40812182956;465407.2056259486;201680.28101532528;201680.28101532528;273.8457841635754;2512418.9463034216;1515907.129585195;266231.78497387713;362212.3711141159;0;26;26;6;1;0;0;4;124;131;1492170627065.202;576622839010.1718;1256122269945.524;32295.94227757059;3999.858356594454;109.91341618097111;6028.449383499295;4078173.860387702;896853.7315562333;2434425.3039077916;832548.7554172917;3.31103420415081;0.2406321674727909
6077;2019-04-16 11:28:41.793;613;560;209;208;186;38;60;30;37;37;733;216;36;60;245;160;543;527;214;58;60;-26;623;357;362;142;362;306;626;135.0;154.0;967.0;125.0;0.0;7;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15895.626953125;7613.50390625;3329.1259765625;2318.50024414062;552.0;161916;546.0;1192.0;Calculated values ==>;1555406921.793;334.46000000000004;329.16;294.06;293.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;279.16;276.16;276.86;276.86;346.46000000000004;294.76000000000005;276.76000000000005;279.16;297.66;289.16;327.46000000000004;325.86;278.96000000000004;279.16;327.76000000000005;328.36;270.56;242.98782864720522;268.3187672390254;274.0616903277293;294.56;6230000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6260000.0;0.022500000000000003;0.025666666666666667;0.16116666666666665;0.020833333333333332;0.0;0.022500000000000003;3.012371264215171;7613.50390625;3329.1259765625;2318.50024414062;15895.626953125;482723.1927543162;474500.58543223824;256453.83271006795;256059.07665764642;247994.36531575647;430346.717906069;438259.8388448866;446377.6748942886;472128.42060986464;526630.9135575934;469574.45669621165;446235.4177501;449597.4423177968;465306.4224800408;454559.116067804;472266.18546529306;469371.3121084993;437919.87830209354;438259.8388448866;229122.51738040973;231631.59724164338;465878.0791677265;201597.73257155588;201597.73257155588;273.81355915540934;2512680.2311667027;1516031.0822137757;266270.2518094077;362267.2609395553;0;26;26;6;1;0;0;4;124;131;1492387827065.202;576709239010.1718;1256305569945.524;39450.36737101375;5505.840554086888;74.30174949104021;5324.8973911499415;4078771.74630144;896932.9457138223;2434426.8390341722;832643.3666404138;3.7972183806110715;0.29877114181590714
6078;2019-04-16 11:29:41.773;616;562;210;209;186;38;62;30;33;37;725;217;32;60;246;159;540;532;214;59;62;-27;623;358;363;140;363;307;625;128.0;154.0;904.0;138.0;0.0;11;0;34;1;0;0;1;0;0;0;1;0;1;0;0;16240.5625;7812.16064453125;3377.99365234375;2326.70776367188;553.0;161917;547.0;1193.0;Calculated values ==>;1555406981.773;334.76000000000005;329.36;294.16;294.06;291.76000000000005;276.96000000000004;274.1680685717883;279.36;276.16;276.46000000000004;276.86;345.66;294.86;276.36;279.16;297.76000000000005;289.06;327.16;326.36;279.06;279.36;327.86;328.46000000000004;270.46000000000004;242.56692532238324;268.43790593516167;274.1680685717883;294.56;6230000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6250000.0;0.021333333333333333;0.025666666666666667;0.15066666666666664;0.023;0.0;0.021333333333333333;3.0147498146526286;7812.16064453125;3377.99365234375;2326.70776367188;16240.5625;483156.518069604;474929.23998847144;256908.12319528783;256509.31356269895;248033.06901374276;430280.9020939914;438373.2260056987;445611.7091226259;472391.7460337592;525713.0688205088;469557.67534896435;445468.1497532969;449413.9276720405;465292.22471119097;454247.80245584727;471801.1633998765;470291.974408805;437862.7576246094;438373.2260056987;229540.68826423294;232049.79005350024;466062.6088167628;201749.9092837358;201749.9092837358;273.8774556737564;2512947.943478371;1516159.5865693383;266308.9489727962;362323.1349722594;0;26;26;6;1;0;0;4;124;131;1492605254565.271;576793810810.1986;1256489408645.5823;36741.84450905943;6079.192089259621;38.7358507708347;5047.964090068543;4079406.4697556095;897029.4554719012;2434427.7807001816;832729.7783392806;3.5442942544329052;0.285061987868268
6079;2019-04-16 11:30:41.804;619;564;209;208;187;39;63;30;33;37;734;216;31;60;246;157;537;536;209;61;63;-27;629;358;363;134;363;306;631;124.0;152.0;908.0;80.0;0.0;14;0;37;1;0;0;1;0;0;0;1;0;1;0;0;16707.376953125;8096.17822265625;3500.0673828125;2353.07153320312;555.0;161918;548.0;1193.0;Calculated values ==>;1555407041.804;335.06;329.56;294.06;293.96000000000004;291.86;277.06;274.1680685717883;279.46000000000004;276.16;276.46000000000004;276.86;346.56000000000006;294.76000000000005;276.26000000000005;279.16;297.76000000000005;288.86;326.86;326.76000000000005;279.26000000000005;279.46000000000004;327.96000000000004;328.66;270.46000000000004;241.2770596917726;268.3187672390254;274.1680685717883;294.06;6290000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6310000.0;0.020666666666666667;0.025333333333333333;0.15133333333333335;0.013333333333333334;0.0;0.020666666666666667;3.0144520336586322;8096.17822265625;3500.0673828125;2353.07153320312;16707.376953125;482914.3118396869;474491.1022475645;256180.94164387687;255790.97223581187;248145.64725515628;430280.9020939914;438542.5783408282;445807.4384647189;473176.5657117748;526735.7672569884;469574.45669621165;445521.0975432056;449597.4423177968;465292.22471119097;453964.3480236113;470556.05894533626;470137.2521889554;438203.4745120459;438542.5783408282;229958.8627652946;232886.18681767926;466909.57185606135;202045.56003688453;202045.56003688453;273.99271798298935;2513222.6514992015;1516292.2245539117;266347.96728258755;362380.4817613297;0;26;26;6;1;0;0;4;124;131;1492823167094.904;576876053280.06;1256673403660.2725;36889.29760207894;3531.5201575890246;10.609771161649142;4887.605044948169;4080020.379628475;897109.5861199455;2434428.192126157;832812.6175267445;3.248835202845826;0.2397351197405088
6080;2019-04-16 11:31:41.814;622;566;207;207;185;39;64;30;21;38;750;215;23;54;246;155;535;542;208;62;64;-25;634;358;363;136;363;305;636;128.0;150.0;852.0;106.0;0.0;15;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15929.15625;8251.19921875;3619.4560546875;1373.82409667969;556.0;161919;549.0;1195.0;Calculated values ==>;1555407101.814;335.36;329.76000000000005;293.86;293.86;291.66;277.06;274.1680685717883;279.56;276.16;275.26000000000005;276.96000000000004;348.16;294.66;275.46000000000004;278.56;297.76000000000005;288.66;326.66;327.36;279.36;279.56;328.06;328.76000000000005;270.66;241.71165711629368;268.19934244402924;274.1680685717883;293.96000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6360000.0;0.021333333333333333;0.025;0.142;0.017666666666666667;0.0;0.021333333333333333;3.0193561754960845;8251.19921875;3619.4560546875;1373.82409667969;15929.15625;482786.2628215064;474176.81853138085;255147.03123466676;255147.03123466676;247276.88505371223;430280.9020939914;438711.5355410296;444277.7674123518;473013.45329280203;528489.0112660631;469591.34527448076;444567.3504985989;448952.2146688218;465292.22471119097;453680.1988514557;469584.93332837377;470433.0214739571;438373.2260056987;438711.5355410296;230377.04089860234;233304.39079467155;466826.055685987;201892.4964342919;201892.4964342919;273.9330719555206;2513494.6679377025;1516428.475403926;266379.0299224089;362439.82101152645;0;26;26;6;1;0;0;4;124;131;1493041003394.8694;576957066780.0472;1256856734210.2434;34418.7084788845;4680.492880113279;0.0;5052.1395009437365;4080614.712051286;897178.0309674891;2434428.280555653;832895.4625364812;3.333565603156725;0.25160408120942473
6081;2019-04-16 11:32:41.775;627;568;205;205;184;39;66;31;-19;39;772;216;-13;42;246;152;532;545;212;63;66;-23;634;358;363;139;363;304;636;124.0;152.0;858.0;84.0;0.0;20;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15860.962890625;8157.7646484375;3759.62451171875;1366.64392089844;558.0;161920;551.0;1195.0;Calculated values ==>;1555407161.775;335.86;329.96000000000004;293.66;293.66;291.56;277.06;274.1680685717883;279.76000000000005;276.26000000000005;271.26000000000005;277.06;350.36;294.76000000000005;271.86;277.36;297.76000000000005;288.36;326.36;327.66;279.46000000000004;279.76000000000005;328.26000000000005;328.96000000000004;270.86;242.35481222062532;268.0796299477929;274.1680685717883;294.36;6340000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6360000.0;0.020666666666666667;0.025333333333333333;0.143;0.014;0.0;0.020666666666666667;3.0190567606059195;8157.7646484375;3759.62451171875;1366.64392089844;15860.962890625;483512.2933596179;474484.3266601298;254389.11703897314;254389.11703897314;246939.96254471331;430280.9020939914;439048.280311298;438504.63750537357;472719.2527797885;530863.9974095965;469848.9145262994;439427.7774279336;447466.95896490954;465292.22471119097;453252.6523967148;469107.11460317636;470906.6516497895;438542.5783408282;439048.280311298;231213.40812182956;234140.81001818314;466601.9250158868;202014.3820672717;202014.3820672717;273.98057327213684;2513759.4134016302;1516565.1278880634;266401.85231176467;362501.2733797693;0;26;26;6;1;0;0;4;124;131;1493258661825.61;577039513155.3279;1257039315455.8647;33818.10652764856;3704.2256012806106;0.0;4898.700563709876;4081182.982562193;897247.8582045133;2434428.280555653;832978.332303585;3.1933850536053483;0.23974891229447182
6082;2019-04-16 11:33:41.785;629;570;204;204;182;38;66;31;-15;39;787;215;-23;26;246;150;530;548;215;64;66;-20;644;357;363;141;363;304;646;91.0;149.0;980.0;106.0;0.0;19;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15755.482421875;8234.32421875;3830.3935546875;1355.99353027344;560.0;161921;552.0;1195.0;Calculated values ==>;1555407221.785;336.06;330.16;293.56;293.56;291.36;276.96000000000004;274.0616903277293;279.76000000000005;276.26000000000005;271.66;277.06;351.86;294.66;270.86;275.76000000000005;297.76000000000005;288.16;326.16;327.96000000000004;279.56;279.76000000000005;328.36;329.16;271.16;242.77792619122317;268.0796299477929;274.0616903277293;294.66;6440000.000000001;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6459999.999999999;0.015166666666666667;0.024833333333333332;0.16333333333333336;0.017666666666666667;0.0;0.015166666666666667;3.0187565912142107;8234.32421875;3830.3935546875;1355.99353027344;15755.482421875;482681.2225635065;473548.67769401614;253542.14970927153;253542.14970927153;245923.68701699446;430346.717906069;439048.280311298;439121.23982878303;472456.96783784614;532428.367393288;469728.66306488344;437883.18805776763;445197.9025426301;465292.22471119097;453140.38140994735;467448.2031481262;470083.1192401665;438711.5355410296;439048.280311298;231631.59724164338;234977.24436692704;466618.3338627386;201708.65862199984;201708.65862199984;273.8568582019488;2514022.9276909223;1516701.7513953918;266424.5447386284;362564.5340720044;0;26;26;6;1;0;0;4;124;131;1493476498125.5754;577123527155.3146;1257221745855.8357;38777.38826377459;4680.070929253052;0.0;3599.650928954355;4081788.0458457684;897317.738987113;2434428.280555653;833049.1637026119;3.5063052216144692;0.2839194914039899
6083;2019-04-16 11:34:41.786;633;572;205;204;181;38;67;31;-22;40;791;214;-25;16;246;149;528;552;216;65;67;-18;645;358;363;143;363;303;647;269.0;147.0;975.0;162.0;0.0;20;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15734.0869140625;8187.43505859375;3864.10473632812;1351.11877441406;561.0;161922;554.0;1195.0;Calculated values ==>;1555407281.786;336.46000000000004;330.36;293.66;293.56;291.26000000000005;276.96000000000004;274.1680685717883;279.86;276.26000000000005;270.96000000000004;277.16;352.26;294.56;270.66;274.76000000000005;297.76000000000005;288.06;325.96000000000004;328.36;279.66;279.86;328.56;329.26000000000005;271.36;243.1966462407574;267.9596281332873;274.1680685717883;294.76000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6470000.0;0.04483333333333333;0.0245;0.1625;0.027000000000000003;0.0;0.04483333333333333;3.0186062240655955;8187.43505859375;3864.10473632812;1351.11877441406;15734.0869140625;483154.0775697033;473734.8297323724;253863.22964383042;253496.15951252362;245561.9295100284;430280.9020939914;439216.07561312395;438264.37560948916;472292.48545527144;532919.5893767184;469745.62710042845;437798.07955487026;443955.1368504969;465292.22471119097;452823.4905160512;466986.8088544184;470590.4247660676;438880.1015656627;439216.07561312395;232467.98657752166;235395.46725036926;466535.6764483678;201833.12058619465;201833.12058619465;273.9099185095803;2514285.345141956;1516838.6016700042;266447.10438379465;362628.655959699;0;26;26;6;1;0;0;4;124;131;1493694301755.3123;577208728575.2117;1257403848890.6157;38420.078941285356;7146.969008278677;0.0;10642.669150373997;4082431.3687935704;897416.2992957844;2434428.280555653;833167.8516812297;4.193922930226752;0.3077296967131846
6084;2019-04-16 11:35:41.786;635;574;207;207;182;39;69;32;-24;40;789;215;-26;9;247;149;525;554;218;66;69;-15;651;358;363;143;363;303;653;308.0;146.0;770.0;95.0;0.0;26;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15859.96875;8203.95703125;4143.24658203125;1351.37634277344;563.0;161923;555.0;1197.0;Calculated values ==>;1555407341.786;336.66;330.56;293.86;293.86;291.36;277.06;274.1680685717883;280.06;276.36;270.76000000000005;277.16;352.06000000000006;294.66;270.56;274.06;297.86;288.06;325.66;328.56;279.76000000000005;280.06;328.66;329.46000000000004;271.66;243.1966462407574;267.9596281332873;274.1680685717883;294.96000000000004;6509999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6530000.0;0.051333333333333335;0.024333333333333332;0.12833333333333333;0.01583333333333333;0.0;0.051333333333333335;3.023356482189504;8203.95703125;4143.24658203125;1351.37634277344;15859.96875;482774.2728285568;473297.30734716076;254319.62888960683;254319.62888960683;245687.81149235799;430280.9020939914;439550.530927348;437953.82195464283;472292.48545527144;532711.3039111078;469865.74067600165;437642.0229114993;442934.10434907244;465423.3653177346;452823.4905160512;465672.9338118693;470130.88196066534;439048.280311298;439550.530927348;232886.18681767926;236231.924509345;466835.29223301745;202054.45073360176;202054.45073360176;273.9961807167925;2514548.6289391564;1516975.1966040863;266469.6251764379;362695.383887352;0;26;26;6;1;0;0;4;124;131;1493912101755.3123;577294528575.2117;1257585648890.6157;30273.752640033603;4192.363323740748;0.0;12191.465449945641;4083003.8173900815;897510.7937318846;2434428.280555653;833358.1361362323;3.4060159201463525;0.21737968987609568
6085;2019-04-16 11:36:41.777;638;576;210;209;183;38;70;32;-24;40;785;216;-26;7;247;148;523;556;213;67;70;-12;654;358;363;144;363;302;656;-2.0;147.0;699.0;217.0;0.0;26;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15966.3388671875;8113.66552734375;4140.89111328125;1343.13195800781;564.0;161924;556.0;1196.0;Calculated values ==>;1555407401.777;336.96000000000004;330.76000000000005;294.16;294.06;291.46000000000004;276.96000000000004;274.1680685717883;280.16;276.36;270.76000000000005;277.16;351.66;294.76000000000005;270.56;273.86;297.86;287.96000000000004;325.46000000000004;328.76000000000005;279.86;280.16;328.76000000000005;329.56;271.96000000000004;243.40439225979637;267.8393353686513;274.1680685717883;294.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6559999.999999999;0.0;0.0245;0.1165;0.036166666666666666;0.0;0.0;3.0206796470028108;8113.66552734375;4140.89111328125;1343.13195800781;15966.3388671875;482878.8331227606;473235.28852106986;255288.65146538883;254916.9772773876;245913.76977795496;430280.9020939914;439717.1983153084;438179.53515710204;472160.7387857882;532369.3337608792;470122.41596136003;437869.15320432716;442846.63139517745;465423.3653177346;452680.0719682202;464924.95333053597;470061.5297310575;439216.07561312395;439717.1983153084;233304.39079467155;236650.15891445865;466994.4357557345;201272.52797240985;202054.45073360176;273.6908841767008;2514813.808386137;1517111.1563949038;266492.0760441188;362764.4080129017;0;26;26;6;1;0;0;4;124;131;1494129869085.0837;577380615660.1213;1257767121665.4253;27599.666337016643;9610.275664830242;0.0;0.0;4083486.0235392773;897625.7984700366;2434428.280555653;833459.7164422101;2.7364902300813227;0.2802291863528974
6086;2019-04-16 11:37:41.777;639;577;211;210;185;38;71;32;-12;40;780;216;-22;5;247;147;520;556;206;67;71;-10;650;358;363;147;363;302;652;308.0;150.0;829.0;151.0;0.0;31;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15768.658203125;7811.82666015625;4260.07275390625;1327.22412109375;565.0;161925;557.0;1198.0;Calculated values ==>;1555407461.777;337.06;330.86;294.26000000000005;294.16;291.66;276.96000000000004;274.1680685717883;280.26000000000005;276.36;271.96000000000004;277.16;351.16;294.76000000000005;270.96000000000004;273.66;297.86;287.86;325.16;328.76000000000005;279.86;280.26000000000005;328.86;329.66;272.16;244.02132995426717;267.8393353686513;274.1680685717883;293.76000000000005;6500000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;6520000.0;0.051333333333333335;0.025;0.13816666666666666;0.025166666666666667;0.0;0.051333333333333335;3.0255794532115585;7811.82666015625;4260.07275390625;1327.22412109375;15768.658203125;483472.6267385457;473890.3732535604;255860.81090468477;255483.69890947625;246706.18808585603;430280.9020939914;439883.4970131265;440016.90873842884;471764.18514258164;531848.6080526202;470122.41596136003;438488.69466843555;442552.9904358224;465423.3653177346;452536.46908511664;464979.9279195684;470580.3763561237;439216.07561312395;439883.4970131265;233722.59852315116;237068.3971897606;466772.9757660441;201911.27335772908;201911.27335772908;273.9403921292926;2515078.266695056;1517243.8688297996;266514.32901144464;362834.4160451283;0;26;26;6;1;0;0;4;124;131;1494347669085.0837;577467915660.1213;1257948321665.4253;32898.26195510002;6665.6861772759285;0.0;12215.907480977068;4083990.1729417117;897761.4314853875;2434428.280555653;833561.5156712183;3.864421092730018;0.2532306522744983
6087;2019-04-16 11:38:41.787;640;578;212;211;186;37;71;31;2;40;771;217;-3;8;247;148;518;557;213;68;71;-8;652;357;363;144;362;301;654;-2.0;152.0;899.0;104.0;0.0;29;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15487.8203125;7606.89013671875;4239.5322265625;1337.78942871094;566.0;161926;558.0;1201.0;Calculated values ==>;1555407521.787;337.16;330.96000000000004;294.36;294.26000000000005;291.76000000000005;276.86;274.0616903277293;280.26000000000005;276.26000000000005;273.36;277.16;350.26;294.86;272.86;273.96000000000004;297.86;287.96000000000004;324.96000000000004;328.86;279.96000000000004;280.26000000000005;328.96000000000004;329.76000000000005;272.36;243.40439225979637;267.7187500070086;274.0616903277293;294.46000000000004;6520000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3010000.0;6540000.000000001;0.0;0.025333333333333333;0.14983333333333335;0.017333333333333333;0.0;0.0;3.033003964328967;7606.89013671875;4239.5322265625;1337.78942871094;15487.8203125;483396.04594080505;473797.63343173196;256139.1865612965;255761.24358892298;246967.30786613823;430346.717906069;439883.4970131265;442319.071281641;472160.7387857882;530986.2749545022;470378.37351506494;441579.96937780036;443198.0840360327;465568.3016696177;452854.5153439343;464366.3892921181;470481.2725653208;439383.49124631356;439883.4970131265;234140.81001818314;237486.63934987856;467393.9933261424;201740.22417067343;201911.27335772908;273.8691739371872;2515338.7807610873;1517372.3795513043;266536.5411590972;362905.2578916279;0;26;26;6;1;0;0;4;124;131;1494565505385.049;577555230210.1074;1258129251815.3965;36046.730592126645;4604.6653320281275;0.0;0.0;4084564.810303115;897855.3667345494;2434428.280555653;833663.3318667484;3.0833391154142085;0.27352958587953374
6088;2019-04-16 11:39:41.778;641;579;212;212;185;37;72;31;9;40;768;217;5;15;247;149;515;555;208;68;72;-6;642;357;362;141;362;301;645;242.0;151.0;1022.0;183.0;0.0;25;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15023.12109375;7214.4951171875;4012.50463867188;1343.65905761719;566.0;161927;559.0;1198.0;Calculated values ==>;1555407581.778;337.26;331.06;294.36;294.36;291.66;276.86;274.0616903277293;280.36;276.26000000000005;274.06;277.16;349.96000000000004;294.86;273.66;274.66;297.86;288.06;324.66;328.66;279.96000000000004;280.36;329.06;329.76000000000005;272.56;242.77792619122317;267.7187500070086;274.0616903277293;293.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6450000.0;0.04033333333333333;0.025166666666666667;0.17033333333333334;0.030500000000000003;0.0;0.04033333333333333;3.025427767915155;7214.4951171875;4012.50463867188;1343.65905761719;15023.12109375;484650.4809224265;475064.69180938863;256602.65340421323;256602.65340421323;246951.8755001016;430346.717906069;440267.06782150705;443343.77367153234;472555.3283204977;530673.689201687;470378.37351506494;442759.63332633115;444213.19900484144;465568.3016696177;452997.53882260225;465260.87647351285;471324.0099986129;439603.98589291424;440267.06782150705;234559.02529450474;237486.63934987856;468010.513558456;201659.70676364997;201659.70676364997;273.8377540395763;2515593.000468206;1517495.8725687165;266558.8832114047;362974.01455065986;0;26;26;6;1;0;0;4;124;131;1494782972760.685;577640717385.3574;1258309824725.9246;41166.852729975966;8123.699607241585;0.0;9623.83022933357;4085208.1603157017;897961.4205322306;2434428.280555653;833743.5184224396;4.686658308106417;0.34636800622719216
6089;2019-04-16 11:40:41.788;639;578;210;210;187;37;73;31;10;40;768;217;8;20;247;150;511;547;210;69;73;-4;637;356;362;140;361;301;640;-1.0;151.0;1129.0;100.0;0.0;24;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14704.83203125;6977.2724609375;3912.92651367188;1346.09997558594;566.0;161928;559.0;1198.0;Calculated values ==>;1555407641.788;337.06;330.96000000000004;294.16;294.16;291.86;276.86;273.955091788801;280.46000000000004;276.26000000000005;274.16;277.16;349.96000000000004;294.86;273.96000000000004;275.16;297.86;288.16;324.26000000000005;327.86;280.06;280.46000000000004;329.06;329.76000000000005;272.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;294.16;6370000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3010000.0;6400000.0;0.0;0.025166666666666667;0.18816666666666665;0.016666666666666666;0.0;0.0;3.025427767915155;6977.2724609375;3912.92651367188;1346.09997558594;14704.83203125;484912.77258927445;475524.1130173201;256092.20837992174;256092.20837992174;247805.76598244216;430412.23801567365;440431.9404890446;443489.2359988558;472686.4266018815;530673.689201687;470378.37351506494;443198.0840360327;444931.73517570685;465712.960854355;453313.5623644761;465294.76894582063;470704.31435903144;439770.3019814846;440431.9404890446;234559.02529450474;237486.63934987856;468347.1497546473;201619.1850245661;201659.70676364997;273.81744376523557;2515840.7746996987;1517614.1570093038;266581.30160578765;363040.0708177955;0;26;26;6;1;0;0;4;124;131;1495000208960.6506;577725031435.344;1258490454825.8958;45511.88125832884;4445.4660788346855;0.0;0.0;4085930.6034859535;898066.1810367726;2434428.280555653;833823.7303741021;4.082717130441316;0.3483041437960124
6090;2019-04-16 11:41:41.799;637;577;209;209;185;36;73;31;10;40;771;216;8;25;247;151;508;543;204;69;73;-2;634;356;361;143;361;302;636;90.0;143.0;852.0;117.0;0.0;17;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14277.287109375;6973.91845703125;3713.77294921875;1329.25317382812;566.0;161929;559.0;1198.0;Calculated values ==>;1555407701.799;336.86;330.86;294.06;294.06;291.66;276.76000000000005;273.955091788801;280.46000000000004;276.26000000000005;274.16;277.16;350.26;294.76000000000005;273.96000000000004;275.66;297.86;288.26000000000005;323.96000000000004;327.46000000000004;280.06;280.46000000000004;329.06;329.76000000000005;272.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;293.56;6340000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6360000.0;0.015000000000000001;0.02383333333333333;0.142;0.0195;0.0;0.015000000000000001;3.025427767915155;6973.91845703125;3713.77294921875;1329.25317382812;14277.287109375;484955.37998010236;475860.1181229026;255915.253465888;255915.253465888;247276.88505371223;430412.23801567365;440647.96367074497;443285.3374463631;472292.48545527144;530910.7679791142;470122.41596136003;442993.0989471373;445448.85450290097;465712.960854355;453455.83774682117;465217.82439542294;470591.08555801376;439989.1224034124;440647.96367074497;234559.02529450474;237486.63934987856;468131.1482480821;201512.50767576825;201512.50767576825;273.7757936620356;2516082.3366371114;1517730.4382477808;266603.60030268074;363103.638298468;0;26;26;6;1;0;0;4;124;131;1495217148725.3542;577809947000.2279;1258671387990.6484;34331.74182742447;5199.063491160119;0.0;3587.031839924651;4086596.088994072;898146.5668511105;2434428.280555653;833853.6277862482;3.5880865448935064;0.2809532209105218
6091;2019-04-16 11:42:41.789;633;575;207;207;184;36;74;31;11;40;771;215;9;27;247;152;506;536;203;69;74;0;631;356;361;147;361;303;633;281.0;144.0;1043.0;175.0;0.0;17;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14019.349609375;6849.98291015625;3728.24194335938;1325.80798339844;565.0;161930;559.0;1197.0;Calculated values ==>;1555407761.789;336.46000000000004;330.66;293.86;293.86;291.56;276.76000000000005;273.955091788801;280.56;276.26000000000005;274.26000000000005;277.16;350.26;294.66;274.06;275.86;297.86;288.36;323.76000000000005;326.76000000000005;280.06;280.56;329.06;329.66;273.16;244.02132995426717;267.9596281332873;273.955091788801;293.46000000000004;6310000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6330000.0;0.04683333333333333;0.024;0.17383333333333334;0.029166666666666667;0.0;0.04683333333333333;3.0230539277915147;6849.98291015625;3728.24194335938;1325.80798339844;14019.349609375;484711.5305650525;475922.02891010395;255300.30219878105;255300.30219878105;247049.244963052;430412.23801567365;440811.79925200954;443226.97429043637;471764.18514258164;530835.221780368;469865.74067600165;442934.10434907244;445537.8252269786;465712.960854355;453597.93676159094;465306.6586857992;469875.1397340974;439989.1224034124;440811.79925200954;234559.02529450474;237068.3971897606;467775.8766937583;201506.6457509032;201506.6457509032;273.77350416540946;2516318.102642254;1517845.618225996;266625.72212474287;363165.6447531176;0;26;26;6;1;0;0;4;124;131;1495433712625.3887;577896932500.2417;1258852857740.6772;42019.05044445552;7766.185902499941;0.0;11207.458022301813;4087232.239553672;898254.592588784;2434428.280555653;833976.8946538838;5.1237001111187;0.3544575965232991
6092;2019-04-16 11:43:41.790;630;574;207;207;184;36;75;31;12;40;765;213;11;31;247;154;503;537;205;70;75;1;633;356;361;151;361;305;635;121.0;147.0;1171.0;198.0;0.0;13;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14056.3701171875;7066.61083984375;3555.80908203125;1325.68530273438;565.0;161931;558.0;1198.0;Calculated values ==>;1555407821.79;336.16;330.56;293.86;293.86;291.56;276.76000000000005;273.955091788801;280.66;276.26000000000005;274.36;277.16;349.66;294.46000000000004;274.26000000000005;276.26000000000005;297.86;288.56;323.46000000000004;326.86;280.16;280.66;328.96000000000004;329.66;273.26000000000005;244.82967444194236;268.19934244402924;273.955091788801;293.66;6330000.0;3560000.0;3610000.0;1510000.0;3610000.0;3050000.0;6350000.0;0.020166666666666666;0.0245;0.19516666666666668;0.033;0.0;0.020166666666666666;3.0255794532115585;7066.61083984375;3555.80908203125;1325.68530273438;14056.3701171875;484057.7473936271;475525.4941377917;255197.86393363544;255197.86393363544;246976.25726184715;430412.23801567365;440975.2914610382;442963.5195641987;471232.34154236614;530057.28727503;469350.2095338345;442816.332836664;445717.11843896436;465712.960854355;453881.61029459815;464532.2923082982;469771.26634721615;440154.36420568853;440975.2914610382;234140.81001818314;237068.3971897606;467318.3600961628;201452.14584126978;201452.14584126978;273.7522139996202;2516552.0708724316;1517961.5917732995;266647.81827036355;363226.3461899296;0;26;26;6;1;0;0;4;124;131;1495650316235.127;577986333990.1337;1259035260780.457;47134.969771591626;8773.58507041147;0.0;4830.38343666533;4087975.2021037443;898392.4263105822;2434428.280555653;834110.545560025;5.083562383897081;0.4130866815108457
6093;2019-04-16 11:44:41.800;628;574;209;208;184;37;76;31;13;40;755;213;13;33;247;155;501;542;201;70;76;3;633;357;362;150;362;307;635;296.0;144.0;1519.0;280.0;0.0;13;0;24;1;0;0;1;0;0;0;1;0;1;0;0;15573.7392578125;7349.0302734375;3580.23071289062;2679.42944335938;565.0;161932;558.0;1198.0;Calculated values ==>;1555407881.8;335.96000000000004;330.56;294.06;293.96000000000004;291.56;276.86;274.0616903277293;280.76000000000005;276.26000000000005;274.46000000000004;277.16;348.66;294.46000000000004;274.46000000000004;276.46000000000004;297.86;288.66;323.26000000000005;327.36;280.16;280.76000000000005;328.96000000000004;329.66;273.46000000000004;244.62907804385475;268.43790593516167;274.0616903277293;293.26000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3070000.0;6350000.0;0.04933333333333333;0.024;0.25316666666666665;0.04666666666666666;0.0;0.04933333333333333;3.0255794532115585;7349.0302734375;3580.23071289062;2679.42944335938;15573.7392578125;483768.77452797315;475525.4941377917;255967.8347669992;255581.5117229827;246976.25726184715;430346.717906069;440924.4576432406;442698.855600732;471365.6384454818;528858.648623613;469074.0015960416;442698.855600732;445611.7091226259;465568.3016696177;453851.92248961725;464200.7909071342;470563.14957833436;439936.2520002742;440924.4576432406;234140.81001818314;237068.3971897606;467659.43746735645;201739.14341201904;201739.14341201904;273.8687523053846;2516799.029603447;1518081.7421376149;266681.1997892351;363285.8230993775;0;26;26;6;1;0;0;4;124;132;1495867252385.0925;578076649040.1193;1259218891380.4277;61002.96713577582;12409.613722582413;0.0;11799.80883540693;4088876.501769408;898568.9823882718;2434428.280555653;834249.1535930929;6.261615703144622;0.46584720179334327
6094;2019-04-16 11:45:41.761;627;574;211;210;186;37;78;31;17;38;726;212;19;45;247;155;499;544;201;71;78;2;636;357;362;146;362;308;638;274.0;145.0;1371.0;206.0;0.0;16;0;32;1;0;0;1;0;0;0;1;0;1;0;0;15940.44921875;7903.8896484375;3629.796875;2329.79931640625;565.0;161933;559.0;1196.0;Calculated values ==>;1555407941.761;335.86;330.56;294.26000000000005;294.16;291.76000000000005;276.86;274.0616903277293;280.96000000000004;276.26000000000005;274.86;276.96000000000004;345.76;294.36;275.06;277.66;297.86;288.66;323.06;327.56;280.26000000000005;280.96000000000004;329.06;329.66;273.36;243.81672145450628;268.5567601203482;274.0616903277293;293.26000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3080000.0;6380000.0;0.04566666666666667;0.024166666666666666;0.2285;0.034333333333333334;0.0;0.04566666666666667;3.0205284023714727;7903.8896484375;3629.796875;2329.79931640625;15940.44921875;483288.3324319821;475157.43987881177;256586.36292868902;256197.26022453452;247541.24570537225;430346.717906069;441251.0841643921;443083.93690773816;471698.3107888524;525739.4586864589;468814.21295988106;443378.5454736212;447127.94237806095;465568.3016696177;453851.92248961725;463441.90369031695;470489.2062293313;440101.83946078573;441251.0841643921;234559.02529450474;237068.3971897606;468114.7691587129;201835.666295637;201835.666295637;273.90639685933843;2517061.477138747;1518208.7671835748;266722.9162288868;363345.86760825943;0;26;26;6;1;0;0;4;124;132;1496084311204.9683;578165391320.0685;1259403271455.3223;55125.22983486512;9142.24919829894;0.0;10933.304082673149;4089843.6077158763;898748.4645065856;2434428.280555653;834438.4730629402;5.4243776770564915;0.3877857470767833
6095;2019-04-16 11:46:41.791;627;575;210;210;186;37;78;31;25;38;714;212;25;47;247;155;496;547;197;72;79;1;636;357;362;143;362;308;638;184.0;146.0;1520.0;150.0;0.0;15;0;37;1;0;0;1;0;0;0;1;0;1;0;0;16281.060546875;8178.6728515625;3607.96435546875;2341.91015625;566.0;161934;559.0;1198.0;Calculated values ==>;1555408001.791;335.86;330.66;294.16;294.16;291.76000000000005;276.86;274.0616903277293;280.96000000000004;276.26000000000005;275.66;276.96000000000004;344.56000000000006;294.36;275.66;277.86;297.86;288.66;322.76000000000005;327.86;280.36;281.06;329.06;329.76000000000005;273.26000000000005;243.1966462407574;268.5567601203482;274.0616903277293;292.86;6360000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6380000.0;0.03066666666666667;0.024333333333333332;0.2533333333333333;0.025;0.0;0.03066666666666667;3.025427767915155;8178.6728515625;3607.96435546875;2341.91015625;16281.060546875;483288.3324319821;475310.4277314336;256197.26022453452;256197.26022453452;247541.24570537225;430346.717906069;441251.0841643921;444256.7904090801;472095.1348084983;524477.8812062758;468814.21295988106;444256.7904090801;447410.61151515384;465568.3016696177;453851.92248961725;462938.5486286871;470963.2339841344;440267.06782150705;441413.8914409164;234559.02529450474;237486.63934987856;468429.6359069716;201937.92152242205;201937.92152242205;273.9462516359299;2517330.1239762898;1518342.8555483548;266761.8666065965;363406.2124424897;0;26;26;6;1;0;0;4;124;132;1496301619804.8647;578252134670.0271;1259588163855.2341;61387.44678462003;6662.292859613739;0.0;7343.929744167161;4090815.032156728;898880.2348759307;2434428.280555653;834590.8594998989;5.336264758848592;0.3809051843445165
6096;2019-04-16 11:47:41.791;628;576;209;208;187;38;80;31;16;38;722;212;17;50;248;155;494;549;203;73;80;0;641;358;363;142;363;309;643;166.0;144.0;1466.0;217.0;0.0;21;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16927.228515625;8612.6376953125;3813.39819335938;2342.52514648438;567.0;161935;560.0;1197.0;Calculated values ==>;1555408061.791;335.96000000000004;330.76000000000005;294.06;293.96000000000004;291.86;276.96000000000004;274.1680685717883;281.16;276.26000000000005;274.76000000000005;276.96000000000004;345.36;294.36;274.86;278.16;297.96000000000004;288.66;322.56;328.06;280.46000000000004;281.16;329.16;329.86;273.16;242.98782864720522;268.67533136820026;274.1680685717883;293.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;6430000.0;0.027666666666666666;0.024;0.24433333333333335;0.036166666666666666;0.0;0.027666666666666666;3.0227506230291614;8612.6376953125;3813.39819335938;2342.52514648438;16927.228515625;482872.59559926443;474849.1533389765;255554.62996989163;255175.1591771949;247694.98485183995;430280.9020939914;441364.16243693535;442730.14272439573;472226.9707426428;525240.186250526;468675.2775865914;442878.363380793;447644.1459968097;465554.39734395995;453680.1988514557;461878.2537813754;470632.2701376415;440215.0024765854;441364.16243693535;234977.24436692704;237904.88540968279;468468.1067229894;202055.27985808803;202055.27985808803;273.99650363271013;2517606.8597184774;1518482.7831362453;266800.9035674526;363468.0571303966;0;26;26;6;1;0;0;4;124;132;1496519119804.8647;578337634670.0271;1259773263855.2341;58804.89149366785;9635.263904947265;0.0;6620.879084681443;4091816.634975714;899016.0478489688;2434428.280555653;834707.2329068059;5.082488016578953;0.39744532337378335
6097;2019-04-16 11:48:44.772;631;578;207;207;185;38;81;32;-8;38;736;212;-10;46;248;154;493;554;204;73;81;-3;650;358;363;141;363;309;652;314.0;142.0;1582.0;161.0;0.0;21;0;46;1;0;0;1;0;0;0;1;0;1;0;0;17436.888671875;8963.259765625;3971.2705078125;2351.00122070312;568.0;161936;561.0;1200.0;Calculated values ==>;1555408124.772;336.26000000000005;330.96000000000004;293.86;293.86;291.66;276.96000000000004;274.1680685717883;281.26000000000005;276.36;272.36;276.96000000000004;346.76;294.36;272.16;277.76000000000005;297.96000000000004;288.56;322.46000000000004;328.56;280.46000000000004;281.26000000000005;329.26000000000005;329.96000000000004;272.86;242.77792619122317;268.67533136820026;274.1680685717883;293.56;6500000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6520000.0;0.052333333333333336;0.023666666666666666;0.26366666666666666;0.026833333333333334;0.0;0.052333333333333336;3.0301741250498835;8963.259765625;3971.2705078125;2351.00122070312;17436.888671875;482298.3748695524;474046.03220993455;254366.48695001221;254366.48695001221;246706.18808585603;430280.9020939914;441526.9608701017;439094.5795304832;472358.58907936385;526711.5673489773;468675.2775865914;438784.29025187716;447078.50434123585;465554.39734395995;453537.8608862984;460387.23560372664;470260.85319756874;440215.0024765854;441526.9608701017;235395.46725036926;238323.1353838712;468308.25738961285;202179.40617982193;202179.40617982193;274.04482715568554;2517907.455061664;1518636.5258586397;266841.95953759155;363536.15243885614;0;26;26;6;1;0;0;4;124;132;1496747740835.5364;578426752785.289;1259967875145.806;62466.63404012436;7141.12417412939;0.0;12525.855362124641;4092877.4408051698;899162.7969740677;2434428.280555653;834874.7163076027;5.3732913119745;0.368935265917618
6098;2019-04-16 11:49:41.752;636;581;206;205;183;39;82;32;-12;38;748;212;-18;35;248;152;491;558;212;74;82;-6;652;360;365;141;365;308;654;125.0;144.0;1847.0;253.0;0.0;34;0;49;1;0;0;1;0;0;0;1;0;1;0;0;18081.279296875;9220.630859375;4376.82470703125;2341.41284179688;571.0;161937;563.0;1197.0;Calculated values ==>;1555408181.752;336.76000000000005;331.26000000000005;293.76000000000005;293.66;291.46000000000004;277.06;274.38016830617;281.36;276.36;271.96000000000004;276.96000000000004;347.96000000000004;294.36;271.36;276.66;297.96000000000004;288.36;322.26000000000005;328.96000000000004;280.56;281.36;329.46000000000004;330.26000000000005;272.56;242.77792619122317;268.5567601203482;274.38016830617;294.36;6520000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;6540000.000000001;0.020833333333333332;0.024;0.3078333333333333;0.042166666666666665;0.0;0.020833333333333332;3.0221417684902763;9220.630859375;4376.82470703125;2341.41284179688;18081.279296875;482809.0004775122;474264.96496817627;253906.50968496842;253542.16440422903;245980.7375657782;430148.3826014536;441265.06438923226;438696.35173092526;472358.58907936385;528048.3146882235;468814.21295988106;437758.51091407164;445702.7690767803;465264.19953021937;452905.4805194307;459741.64295884606;470641.05975292984;439944.96360051516;441265.06438923226;236231.924509345;239577.9089402584;468010.513558456;202525.04969284043;202525.04969284043;274.18837830391163;2518188.5418965993;1518780.4311486618;266879.09478111524;363602.2183368424;0;26;26;6;1;0;0;4;124;132;1496955148035.6057;578507094585.3158;1260143658445.8647;72701.3991440571;11194.637059666788;0.0;4973.750306174829;4093947.145601477;899307.9041512137;2434428.280555653;835013.2062425073;5.5756647356571944;0.4700220249480729
6099;2019-04-16 11:50:41.773;640;583;203;202;182;45;46;33;-19;38;758;213;-22;27;249;150;489;557;219;54;48;-9;633;369;374;141;374;307;632;-1.0;143.0;1819.0;239.0;0.0;93;0;49;1;0;0;1;0;0;0;1;0;1;0;0;19222.572265625;8896.2109375;6014.0419921875;2338.24243164062;573.0;161938;565.0;1198.0;Calculated values ==>;1555408241.773;337.16;331.46000000000004;293.46000000000004;293.36;291.36;277.66;275.3239800832674;277.76000000000005;276.46000000000004;271.26000000000005;276.96000000000004;348.96000000000004;294.46000000000004;270.96000000000004;275.86;298.06;288.16;322.06;328.86;278.56;277.96000000000004;329.66;330.46000000000004;272.26000000000005;242.77792619122317;268.43790593516167;275.3239800832674;295.06;6330000.0;3690000.0;3740000.0;1410000.0;3740000.0;3070000.0;6320000.0;0.0;0.02383333333333333;0.3031666666666667;0.03983333333333334;0.0;0.0;3.0243607298526007;8896.2109375;6014.0419921875;2338.24243164062;19222.572265625;485495.60144601605;477251.8043113106;253832.86248572316;253459.27601058607;246412.8763682512;429537.3511455088;432900.96285529673;437828.56808052456;472358.58907936385;529172.7083407035;469074.0015960416;437356.53477473935;444747.180057976;464078.0653840073;451024.0972237919;462191.42779890815;473289.5308322324;434381.2317081333;433274.43270394905;237068.3971897606;240414.4444865203;467712.56826658786;204820.13656912043;202525.04969284043;275.1172526901788;2518499.516128713;1518931.4576708607;266918.1055573289;363688.8391992316;0;26;26;6;1;0;0;4;124;132;1497176925630.2673;578591724195.1868;1260328223020.5833;70640.38948654069;10471.881862615788;0.0;0.0;4095142.078585126;899488.5216693041;2434428.280555653;835054.6686684339;4.70257084168708;0.4346518340214394
