;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6100;2019-04-16 11:51:41.793;633;581;209;208;186;50;43;35;-19;40;765;215;-20;21;249;146;484;517;216;45;43;-13;624;364;369;142;370;308;624;-1.0;142.0;1448.0;101.0;0.0;99;0;57;1;0;0;1;0;0;0;1;0;1;0;0;19754.423828125;9267.0234375;6182.00537109375;2338.5859375;572.0;161939;566.0;1198.0;Calculated values ==>;1555408301.793;336.46000000000004;331.26000000000005;294.06;293.96000000000004;291.76000000000005;278.16;274.8017692304317;277.46000000000004;276.66;271.26000000000005;277.16;349.66;294.66;271.16;275.26000000000005;298.06;287.76000000000005;321.56;324.86;277.66;277.46000000000004;329.76000000000005;330.36;271.86;242.98782864720522;268.5567601203482;274.8017692304317;294.76000000000005;6240000.0;3640000.0;3690000.0;1420000.0;3700000.0;3080000.0;6240000.0;0.0;0.023666666666666666;0.24133333333333334;0.016833333333333332;0.0;0.0;3.024513724074821;9267.0234375;6182.00537109375;2338.5859375;19754.423828125;485482.4440014051;477910.6296805052;256565.10390900457;256168.35698980262;248071.923346658;429879.7862731237;433601.82819372;437601.09044165985;472424.0149512065;529829.0644156147;469177.9388570521;437443.34373287327;443672.2141913368;464666.51039494085;451330.781055514;462654.08395884675;468046.9198089616;433968.3197976986;433601.82819372;237486.63934987856;239996.17471937067;467175.08242409886;203719.98176590004;202525.04969284043;274.6698032169685;2518824.4326988244;1519082.8684106998;266957.0921182493;363790.506805136;0;26;26;6;1;0;0;4;124;132;1497399899930.1965;578676652495.1598;1260512784520.5247;56443.3075604167;4434.827527746346;0.0;0.0;4096201.4624037836;899612.7856550437;2434428.280555653;835054.6686684339;3.422501327870967;0.2943355339085128
6101;2019-04-16 11:52:41.774;620;580;220;219;188;40;40;34;-20;40;770;216;-22;18;247;146;481;524;215;43;40;-16;623;356;362;138;361;306;624;127.0;147.0;324.0;30.0;0.0;72;0;58;1;0;0;1;0;0;0;1;0;1;0;0;19894.572265625;9303.1025390625;5372.8330078125;2340.07202148438;571.0;161940;565.0;1194.0;Calculated values ==>;1555408361.774;335.16;331.16;295.16;295.06;291.96000000000004;277.16;273.955091788801;277.16;276.56;271.16;277.16;350.16;294.76000000000005;270.96000000000004;274.96000000000004;297.86;287.76000000000005;321.26000000000005;325.56;277.46000000000004;277.16;329.66;330.26000000000005;271.56;242.14157278889297;268.3187672390254;273.955091788801;294.66;6230000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3060000.0;6240000.0;0.021166666666666667;0.0245;0.054000000000000006;0.005;0.0;0.021166666666666667;3.0145674783436833;9303.1025390625;5372.8330078125;2340.07202148438;19894.572265625;483732.6159796139;477761.54339030077;261158.79276232052;260721.4224661859;248766.26133939862;430412.23801567365;434782.31747122854;437898.67151236854;472947.9820155742;530503.8545830504;469574.45669621165;437585.1090581189;443639.0469653982;465712.960854355;452742.6736727521;462296.6556262096;469161.04108361393;435315.5984456732;434782.31747122854;237068.3971897606;239577.9089402584;467436.2840301193;201628.49386485553;201628.49386485553;273.82107687563825;2519154.7363700164;1519237.5704558676;266996.06858808093;363886.76663293986;0;26;26;6;1;0;0;4;124;132;1497619130485.0012;578760625895.085;1260696926190.3606;12758.589592965704;1329.038950826319;0.0;4935.089266334896;4096777.962263431;899660.8026654525;2434428.280555653;835095.7813891312;1.117930732794157;0.06822327445306135
6102;2019-04-16 11:53:41.784;613;578;221;221;193;34;40;29;-22;39;774;216;-25;11;246;149;479;523;214;45;41;-18;616;353;359;133;358;303;617;8.0;141.0;519.0;49.0;0.0;51;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19035.759765625;8857.2236328125;4556.93798828125;1365.71240234375;570.0;161941;564.0;1196.0;Calculated values ==>;1555408421.784;334.46000000000004;330.96000000000004;295.26000000000005;295.26000000000005;292.46000000000004;276.56;273.6339639331285;277.16;276.06;270.96000000000004;277.06;350.56000000000006;294.76000000000005;270.66;274.26000000000005;297.76000000000005;288.06;321.06;325.46000000000004;277.66;277.26000000000005;329.56;330.16;271.36;241.05796691057077;267.9596281332873;273.6339639331285;294.56;6160000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3030000.0;6170000.0;0.0013333333333333333;0.0235;0.08650000000000001;0.008166666666666666;0.0;0.0013333333333333333;3.0197693715004075;8857.2236328125;4556.93798828125;1365.71240234375;19035.759765625;483512.4385412851;478300.05642752786;262114.29186776344;262114.29186776344;250840.08027593608;430607.02586249536;435505.82383528166;438264.37560948916;473501.00995365425;531148.0953184956;469985.78420527827;437798.07955487026;443226.97429043637;466015.41043311567;453688.9922284879;462976.4866970277;469929.0400796376;436378.7524107816;435681.3269337161;236650.15891445865;239159.6471344744;467934.35038471635;200710.30488099734;200710.30488099734;273.4485291550569;2519479.209873464;1519388.931729951;267026.9552718641;363969.52851590945;0;26;26;6;1;0;0;4;124;132;1497835466534.9668;578841939445.072;1260879656640.3315;20548.427118014544;2182.3297049470384;0.0;313.29469607029165;4097055.5669957236;899690.0689478135;2434428.280555653;835139.5252115665;1.5591507398837958;0.13417036667273147
6103;2019-04-16 11:54:41.755;607;575;214;214;192;32;41;28;-14;39;784;216;-23;0;245;152;476;517;212;46;41;-18;616;353;358;135;358;301;618;237.0;142.0;833.0;44.0;3.0;35;83;44;1;0;0;1;0;0;0;1;0;0;0;0;17678.29296875;8388.029296875;4104.490234375;1231.64233398438;568.0;161942;563.0;1194.0;Calculated values ==>;1555408481.755;333.86;330.66;294.56;294.56;292.36;276.36;273.6339639331285;277.26000000000005;275.96000000000004;271.76000000000005;277.06;351.56000000000006;294.76000000000005;270.86;273.16;297.66;288.36;320.76000000000005;324.86;277.76000000000005;277.26000000000005;329.46000000000004;329.96000000000004;271.36;241.49495122638035;267.7187500070086;273.6339639331285;294.36;6160000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;6180000.0;0.0395;0.023666666666666666;0.13883333333333334;0.007333333333333333;0.0005;0.04;3.015023254424635;8388.029296875;4104.490234375;1231.64233398438;17678.29296875;482650.10404925724;477735.62038583326;258973.73724450608;258973.73724450608;250434.49456906272;430607.02586249536;435919.11457929364;439931.54465428245;473241.2657668606;532339.9270891324;470258.8109586021;438558.24221835117;442024.1650760851;465885.42676947766;454112.3874095661;462477.82988260005;468851.2970262047;436785.46530047123;435919.11457929364;236231.924509345;238323.1353838712;467656.67764891183;200963.28132656505;201688.41202553932;273.5476591906004;2519785.0124378633;1519532.5727114512;267048.5894331693;364041.6721983575;0;26;26;6;1;0;0;4;124;132;1498050462570.6643;578922300585.3328;1261060769060.9192;33176.76055866477;1955.7515730305429;0.0;9369.228102150173;4097503.060501364;899724.5362913032;2434428.280555653;835220.1739027632;3.242583457615427;0.2012966268222844
6104;2019-04-16 11:55:41.775;602;573;208;208;188;32;43;28;-2;39;793;216;-7;-2;245;155;474;522;212;48;43;-16;619;353;358;136;358;299;621;162.0;137.0;819.0;53.0;0.0;26;73;36;1;0;0;1;0;0;0;1;0;0;0;0;16308.638671875;7982.6083984375;3807.30981445312;1169.69616699219;566.0;161943;561.0;1197.0;Calculated values ==>;1555408541.775;333.36;330.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;276.36;273.6339639331285;277.46000000000004;275.96000000000004;272.96000000000004;277.06;352.46000000000004;294.76000000000005;272.46000000000004;272.96000000000004;297.66;288.66;320.56;325.36;277.96000000000004;277.46000000000004;329.26000000000005;329.76000000000005;271.56;241.71165711629368;267.47669482898436;273.6339639331285;294.36;6190000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;6210000.0;0.027000000000000003;0.022833333333333334;0.13649999999999998;0.008833333333333334;0.0;0.027000000000000003;3.022902369110552;7982.6083984375;3807.30981445312;1169.69616699219;16308.638671875;481584.64594223455;477076.6152528597;256334.550441426;256334.550441426;248887.08040943052;430607.02586249536;436266.9853589771;442147.02957710525;473111.07959547755;533424.5166692111;470530.8952863186;441408.8056941941;442147.02957710525;465885.42676947766;454534.2612377077;461705.38367312704;469242.7117574336;437128.95628557174;436266.9853589771;235395.46725036926;237486.63934987856;467714.8087812215;200907.2594974783;200907.2594974783;273.52572038030917;2520068.331276255;1519669.0401661957;267068.60725772247;364107.6258426325;0;26;26;6;1;0;0;4;124;132;1498265334170.596;579003627685.3069;1261240829060.862;32929.22861586907;2356.800018673065;0.0;6354.712598260468;4098054.1273720576;899760.4862005326;2434428.280555653;835351.2504195047;3.2131157619505615;0.22073766840667217
6105;2019-04-16 11:56:41.795;600;571;205;205;184;32;45;28;5;39;795;215;1;1;245;156;473;525;211;50;45;-14;615;353;358;137;358;299;617;147.0;142.0;1120.0;69.0;0.0;17;67;31;1;0;0;1;0;0;0;1;0;0;0;0;15286.5703125;7580.8583984375;3529.48828125;1132.36352539062;565.0;161944;560.0;1197.0;Calculated values ==>;1555408601.795;333.16;330.26000000000005;293.66;293.66;291.56;276.36;273.6339639331285;277.66;275.96000000000004;273.66;277.06;352.66;294.66;273.26000000000005;273.26000000000005;297.66;288.76000000000005;320.46000000000004;325.66;278.16;277.66;329.16;329.66;271.76000000000005;241.92719264551067;267.47669482898436;273.6339639331285;294.26000000000005;6150000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;6170000.0;0.0245;0.023666666666666666;0.18666666666666665;0.0115;0.0;0.0245;3.0230539277915147;7580.8583984375;3529.48828125;1132.36352539062;15286.5703125;481753.24195624294;477260.5920076439;255367.37541049218;255367.37541049218;247653.22082862267;430607.02586249536;436613.07576265995;443170.51094372873;472980.6827117325;533632.2659797296;470411.672836147;442587.06714554323;442587.06714554323;465885.42676947766;454674.5528138802;462123.05387680256;470242.3251165455;437470.7598859434;436613.07576265995;234977.24436692704;237068.3971897606;467773.27676297614;200914.91215082433;200914.91215082433;273.52871770706025;2520331.712448844;1519798.7789546472;267087.7974830965;364168.7862067386;0;26;26;6;1;0;0;4;124;132;1498480205770.5276;579085554985.2809;1261420288860.805;45221.04510800882;3068.871193039746;0.0;5774.605008489973;4098705.5967369764;899805.7151985915;2434428.280555653;835452.3617587445;4.416058242325565;0.3207804513193715
6106;2019-04-16 11:57:41.776;599;568;204;203;183;34;47;29;9;39;792;214;6;7;245;158;470;513;214;52;46;-11;613;353;359;139;358;300;615;258.0;139.0;806.0;3.0;2.0;14;64;27;1;0;0;1;0;0;0;1;0;0;0;0;14692.8037109375;7285.8388671875;3386.94653320312;1105.71960449219;563.0;161945;559.0;1196.0;Calculated values ==>;1555408661.776;333.06;329.96000000000004;293.56;293.46000000000004;291.46000000000004;276.56;273.6339639331285;277.86;276.06;274.06;277.06;352.36;294.56;273.76000000000005;273.86;297.66;288.96000000000004;320.16;324.46000000000004;278.36;277.76000000000005;329.06;329.46000000000004;272.06;242.35481222062532;267.5978703862781;273.6339639331285;294.56;6130000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3000000.0;6150000.0;0.043000000000000003;0.023166666666666665;0.13433333333333333;0.0005;0.0003333333333333333;0.043333333333333335;3.020830704008895;7285.8388671875;3386.94653320312;1105.71960449219;14692.8037109375;481837.7493547812;477055.0657979503;255082.52831265924;254691.85216530817;247385.403288181;430607.02586249536;436724.7826973762;443547.43308681657;472719.2527797885;533246.4584118023;470156.0501315211;443111.3028367894;443256.9062126748;465885.42676947766;454954.6427659729;461914.3865771815;468619.6644857864;437582.33777929767;436551.9870517963;234559.02529450474;236231.924509345;467792.18030986487;201170.00445569854;201584.71617767517;273.6285472018723;2520581.461453247;1519922.628866855;267106.4422697762;364226.4049117714;0;26;26;6;1;0;0;4;124;132;1498695237655.3362;579168328765.2072;1261599931955.645;32559.367912780188;133.31108792708318;0.0;10181.915071211915;4099353.5615910385;899832.3916007059;2434428.280555653;835585.2906518067;3.6400709643664806;0.2053638739455764
6107;2019-04-16 11:58:41.766;598;566;206;205;183;34;48;28;12;39;787;214;9;15;245;159;468;510;211;53;48;-8;614;353;358;146;358;302;617;198.0;134.0;796.0;270.0;2.0;1;92;28;1;0;0;1;0;0;0;1;0;0;0;0;14539.6416015625;7401.41552734375;3065.19873046875;1274.1689453125;562.0;161946;558.0;1198.0;Calculated values ==>;1555408721.766;332.96000000000004;329.76000000000005;293.76000000000005;293.66;291.46000000000004;276.56;273.6339639331285;277.96000000000004;275.96000000000004;274.36;277.06;351.86;294.56;274.06;274.66;297.66;289.06;319.96000000000004;324.16;278.46000000000004;277.96000000000004;328.96000000000004;329.36;272.36;243.81672145450628;267.8393353686513;273.6339639331285;294.26000000000005;6140000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3020000.0;6170000.0;0.033;0.022333333333333334;0.13266666666666665;0.045000000000000005;0.0003333333333333333;0.03333333333333333;3.0260333818490057;7401.41552734375;3065.19873046875;1274.1689453125;14539.6416015625;481578.4087092146;476513.82800164813;255762.01468432017;255367.37541049218;247308.33855545684;430607.02586249536;437128.95628557174;443576.6592147222;471797.4602824029;532577.5659171325;469882.6732820486;443139.33368828957;444011.9539437932;465885.42676947766;455094.4432237686;461432.4498203745;467874.184276932;437980.377758568;437128.95628557174;234140.81001818314;235813.6939595721;467114.09570765134;200183.45527491378;200739.24086900786;273.24157608264886;2520825.0245636045;1520045.0022545313;267126.27136896027;364280.16382766434;0;26;26;6;1;0;0;4;124;132;1498910301805.3704;579253814515.2207;1261780501855.6738;32290.165056014583;12011.87881947319;0.0;7879.657180552129;4099893.8842970687;899933.5846482976;2434428.280555653;835735.7786684117;4.444482122977187;0.37719280365736607
6108;2019-04-16 11:59:44.777;597;566;207;207;185;35;50;28;14;39;779;213;12;21;246;160;466;517;218;55;50;-5;617;354;360;150;359;304;619;265.0;135.0;1207.0;306.0;0.0;1;99;30;1;0;0;1;0;0;0;1;0;0;0;0;14743.12890625;7520.64892578125;3043.19287109375;1317.61157226562;562.0;161947;557.0;1195.0;Calculated values ==>;1555408784.777;332.86;329.76000000000005;293.86;293.86;291.66;276.66;273.7412296467126;278.16;275.96000000000004;274.56;277.06;351.06000000000006;294.46000000000004;274.36;275.26000000000005;297.76000000000005;289.16;319.76000000000005;324.86;278.66;278.16;328.86;329.36;272.66;244.62907804385475;268.0796299477929;273.7412296467126;294.96000000000004;6170000.0;3540000.0;3600000.0;1500000.0;3590000.0;3040000.0;6190000.0;0.04416666666666667;0.022500000000000003;0.20116666666666666;0.051000000000000004;0.0;0.04416666666666667;3.018455668872755;7520.64892578125;3043.19287109375;1317.61157226562;14743.12890625;481087.90777157765;476270.31112514937;256048.15255061042;256048.15255061042;247921.22066254422;430542.39183029096;437009.2976769699;443461.255666955;471265.88027044147;531594.2784903181;469487.94752709236;443168.68479859125;444478.12225269125;465871.32459077286;455065.9956093936;460650.6444423914;468717.71218026325;437864.61894757615;437009.2976769699;233722.59852315116;235813.6939595721;466853.72642664175;200687.60147929974;200687.60147929974;273.44401245245;2521081.2935427804;1520175.5931159246;267148.9534081242;364333.62158637337;0;26;26;6;1;0;0;4;124;132;1499136511295.076;579347070795.0994;1261971425185.4253;48837.966767416656;13574.472372314442;0.0;10437.541582063765;4100603.8793953564;900157.5043111931;2434428.280555653;835896.0821419851;6.13140315906185;0.5151923823020883
6109;2019-04-16 12:00:41.767;598;566;208;207;187;37;52;30;19;38;769;213;21;27;246;162;465;523;221;56;52;-2;621;355;360;153;360;306;623;98.0;135.0;1194.0;249.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;15113.1875;7876.33642578125;3119.13720703125;1325.28405761719;562.0;161948;557.0;1193.0;Calculated values ==>;1555408841.767;332.96000000000004;329.76000000000005;293.96000000000004;293.86;291.86;276.86;273.8482719121499;278.36;276.16;275.06;276.96000000000004;350.06000000000006;294.46000000000004;275.26000000000005;275.86;297.76000000000005;289.36;319.66;325.46000000000004;278.76000000000005;278.36;328.86;329.36;272.96000000000004;245.2279566241654;268.3187672390254;273.8482719121499;295.26000000000005;6210000.0;3550000.0;3600000.0;1530000.0;3600000.0;3060000.0;6230000.0;0.01633333333333333;0.022500000000000003;0.19899999999999998;0.0415;0.0;0.01633333333333333;3.0134038602219215;7876.33642578125;3119.13720703125;1325.28405761719;15113.1875;480771.53932134015;475781.5453799997;256223.44805325498;255828.72575754527;248457.7659279887;430477.46260093397;437352.68036330503;443785.1483169292;470764.57038468006;530399.3526615865;469212.22796372406;444076.66985911725;444945.90934977244;465726.964571486;455177.70759846305;459881.9931576914;469135.3929409424;438034.446279952;437352.68036330503;233722.59852315116;235813.6939595721;466734.27825867536;201058.51990613388;201058.51990613388;273.5938020580549;2521317.614580597;1520297.464531943;267169.8726611759;364382.3981407082;0;26;26;6;1;0;0;4;124;132;1499341675295.1104;579433410645.1138;1262145244685.4543;48302.59905374826;11025.543971630472;0.0;3859.4712874671286;4101372.77395745;900352.2202739259;2434428.280555653;836009.2469702588;5.1285493879915895;0.47043244386332744
6110;2019-04-16 12:01:41.778;600;566;209;208;187;38;54;30;20;38;758;214;23;32;246;163;463;532;226;58;54;0;627;357;362;156;362;307;629;-1.0;136.0;1129.0;289.0;0.0;1;99;39;1;0;0;1;0;0;0;1;0;0;0;0;15614.9716796875;8227.45703125;3153.41772460938;1314.45153808594;562.0;161949;557.0;1196.0;Calculated values ==>;1555408901.778;333.16;329.76000000000005;294.06;293.96000000000004;291.86;276.96000000000004;274.0616903277293;278.56;276.16;275.16;276.96000000000004;348.96000000000004;294.56;275.46000000000004;276.36;297.76000000000005;289.46000000000004;319.46000000000004;326.36;278.96000000000004;278.56;328.86;329.36;273.16;245.81826849250206;268.43790593516167;274.0616903277293;295.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1560000.0;3620000.0000000005;3070000.0;6290000.0;0.0;0.02266666666666667;0.18816666666666665;0.04816666666666667;0.0;0.0;3.020981573198172;8227.45703125;3153.41772460938;1314.45153808594;15614.9716796875;480369.44254851877;475044.01750993;256289.20983313516;255897.35740265725;248222.76848986093;430346.717906069;437235.0200923345;443728.6416987744;470360.97267934744;529172.7083407035;469195.0296334487;444166.49989544915;445468.1497532969;465437.41611875535;454981.4033238106;458628.00309756625;469767.17180233647;437919.87830209354;437235.0200923345;233722.59852315116;235813.6939595721;466513.6747368377;201450.37212857927;201058.51990613388;273.75599086795614;2521573.7295202273;1520431.6874141193;267191.8744907935;364434.6790150115;0;26;26;6;1;0;0;4;124;132;1499558315005.675;579526127640.3555;1262329178400.9338;45588.694390791716;12767.215742297782;0.0;0.0;4102155.3448498924;900550.5296221084;2434428.280555653;836041.415127486;4.596645157590059;0.47587244504387405
6111;2019-04-16 12:02:41.788;604;568;209;209;188;40;36;30;12;38;727;215;13;37;247;164;462;540;222;60;37;-1;636;359;364;147;364;308;638;-1.0;135.0;994.0;286.0;0.0;15;0;45;1;0;0;1;0;0;0;1;1;0;0;0;17509.55859375;8746.30078125;3633.521484375;2342.70336914062;564.0;161950;558.0;1197.0;Calculated values ==>;1555408961.788;333.56;329.96000000000004;294.06;294.06;291.96000000000004;277.16;274.27422755570615;276.76000000000005;276.16;274.36;276.96000000000004;345.86;294.66;274.46000000000004;276.86;297.86;289.56;319.36;327.16;279.16;276.86;328.96000000000004;329.56;273.06;244.02132995426717;268.5567601203482;274.27422755570615;295.36;6360000.0;3590000.0;3640000.0;1470000.0;3640000.0;3080000.0;6380000.0;0.0;0.022500000000000003;0.16566666666666666;0.04766666666666666;0.0;0.0;3.0232052988815754;8746.30078125;3633.521484375;2342.70336914062;17509.55859375;479913.94881712063;474236.1159387828;255810.90344481304;255810.90344481304;248220.95375261497;430214.79039162316;433567.68989926;442343.2040964072;471565.593789997;525844.5182441958;469177.9388570521;442491.83973573893;445989.41915652953;465278.15030523995;454784.6447233047;457064.70294128574;469854.51703930803;437805.7469987138;433749.95420475816;234140.81001818314;236650.15891445865;467675.6978963523;201888.9325457183;201058.51990613388;273.93619891028635;2521849.8132787542;1520573.1589705313;267222.35586106405;364491.24626804853;0;26;26;6;1;0;0;4;125;132;1499776151305.6404;579617042790.3411;1262513709150.9045;39835.25765356413;12669.169148380219;0.0;0.0;4102867.3297611936;900762.5348244761;2434428.280555653;836041.415127486;3.566264926580324;0.3714843082937563
6112;2019-04-16 12:03:44.759;611;571;211;210;187;40;35;31;4;37;710;217;4;42;247;162;461;546;219;61;35;-3;644;359;364;144;363;307;646;-1.0;131.0;963.0;296.0;0.0;15;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17898.880859375;8982.25;3743.2734375;2339.68237304688;566.0;161951;560.0;1197.0;Calculated values ==>;1555409024.759;334.26000000000005;330.26000000000005;294.26000000000005;294.16;291.86;277.16;274.27422755570615;276.66;276.26000000000005;273.56;276.86;344.16;294.86;273.56;277.36;297.86;289.36;319.26000000000005;327.76000000000005;279.26000000000005;276.66;329.16;329.76000000000005;272.86;243.40439225979637;268.43790593516167;274.27422755570615;295.06;6440000.000000001;3590000.0;3640000.0;1440000.0;3629999.9999999995;3070000.0;6459999.999999999;0.0;0.021833333333333333;0.1605;0.04933333333333333;0.0;0.0;3.022902369110552;8982.25;3743.2734375;2339.68237304688;17898.880859375;480024.0662681392;473704.14661706326;256165.4591330219;255783.41653500983;247585.41292220942;430214.79039162316;433384.8821390699;441357.27833241806;471864.221826097;524136.6800091894;469557.67534896435;441357.27833241806;446894.5695448119;465423.3653177346;454502.1527430527;455628.6008461425;469763.57112105296;437976.6894256693;433384.8821390699;234977.24436692704;237486.63934987856;467892.9037711648;201824.3955802171;201058.51990613388;273.9110235774752;2522159.4945064276;1520728.2123830963;267263.30787667044;364555.7635114793;0;26;26;6;1;0;0;4;125;132;1500005365745.4807;579708665595.2772;1262707344975.7695;38445.02768172826;13126.046404086754;0.0;0.0;4103551.9669618066;900988.1390630071;2434428.280555653;836041.415127486;3.4231908102915543;0.3570258412015051
6113;2019-04-16 12:04:41.799;619;575;210;210;187;40;36;31;-12;37;717;219;-16;36;247;158;459;551;211;62;36;-6;646;359;364;142;364;306;648;-2.0;132.0;1255.0;291.0;0.0;20;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18173.814453125;9033.3818359375;3827.81201171875;2340.15209960938;568.0;161952;562.0;1197.0;Calculated values ==>;1555409081.799;335.06;330.66;294.16;294.16;291.86;277.16;274.27422755570615;276.76000000000005;276.26000000000005;271.96000000000004;276.86;344.86;295.06;271.56;276.76000000000005;297.86;288.96000000000004;319.06;328.26000000000005;279.36;276.76000000000005;329.36;329.96000000000004;272.56;242.98782864720522;268.3187672390254;274.27422755570615;294.26000000000005;6459999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;6480000.0;0.0;0.022000000000000002;0.20916666666666667;0.0485;0.0;0.0;3.022598689737259;9033.3818359375;3827.81201171875;2340.15209960938;18173.814453125;480981.1367677136;474076.323421404;255682.5310733916;255682.5310733916;247513.02350777402;430214.79039162316;433567.68989926;439140.46268488537;472128.42060986464;524951.8085602138;469936.0384969846;438522.0130485024;446235.4177501;465278.15030523995;453935.118180479;454945.9090271851;470301.37535195856;438147.22140215355;433567.68989926;235813.6939595721;238323.1353838712;467871.8059836037;201956.86844519715;201058.51990613388;273.96268889688355;2522445.2704146565;1520870.936221879;267300.38256530126;364615.74333283136;0;26;26;6;1;0;0;4;125;132;1500212991345.3418;579790232795.2227;1262882172575.6526;49610.901795134785;12896.87447061272;0.0;0.0;4104249.56560264;901194.2984249099;2434428.280555653;836041.415127486;4.11198958846083;0.3978503016254347
6114;2019-04-16 12:05:41.769;626;578;207;207;186;40;36;31;-16;38;732;219;-22;30;248;154;458;555;215;64;36;-8;657;358;364;140;363;306;659;-2.0;132.0;964.0;282.0;0.0;24;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18417.392578125;9347.1083984375;4113.83349609375;2353.7119140625;571.0;161953;564.0;1197.0;Calculated values ==>;1555409141.769;335.76000000000005;330.96000000000004;293.86;293.86;291.76000000000005;277.16;274.1680685717883;276.76000000000005;276.26000000000005;271.56;276.96000000000004;346.36;295.06;270.96000000000004;276.16;297.96000000000004;288.56;318.96000000000004;328.66;279.56;276.76000000000005;329.56;330.26000000000005;272.36;242.56692532238324;268.3187672390254;274.1680685717883;294.66;6570000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3060000.0;6590000.000000001;0.0;0.022000000000000002;0.16066666666666668;0.047;0.0;0.0;3.0221417684902763;9347.1083984375;4113.83349609375;2353.7119140625;18417.392578125;480760.58702510083;473174.02621756215;254042.8878268069;254042.8878268069;246794.48174492057;430280.9020939914;433567.68989926;438522.0130485024;472489.9908694221;526526.0494171276;469936.0384969846;437585.1090581189;445377.61611900316;465554.39734395995;453537.8608862984;452978.5949366261;469509.1350540011;438487.0707437395;433567.68989926;236650.15891445865;239577.9089402584;467950.7000000316;201469.0713591233;201058.51990613388;273.7677663251777;2522750.0446766997;1521024.0303885292;267339.47854100046;364681.8906219051;0;26;26;6;1;0;0;4;125;132;1500431282145.446;579874790495.263;1263065680775.7402;38086.50596476024;12524.636546122689;0.0;0.0;4104980.0119284554;901406.0384271878;2434428.280555653;836041.415127486;3.2002687585472542;0.32685132468962014
6115;2019-04-16 12:06:41.780;633;582;205;204;182;41;37;32;-23;38;747;219;-25;22;248;151;457;559;205;65;37;-10;656;360;365;138;365;303;658;-1.0;131.0;977.0;283.0;0.0;38;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18458.7578125;9108.431640625;4563.20458984375;2346.51000976562;574.0;161954;567.0;1196.0;Calculated values ==>;1555409201.78;336.46000000000004;331.36;293.66;293.56;291.36;277.26000000000005;274.38016830617;276.86;276.36;270.86;276.96000000000004;347.86;295.06;270.66;275.36;297.96000000000004;288.26000000000005;318.86;329.06;279.66;276.86;329.86;330.56;272.16;242.14157278889297;267.9596281332873;274.38016830617;293.66;6559999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6580000.0;0.0;0.021833333333333333;0.16283333333333333;0.04716666666666667;0.0;0.0;3.0191587888760005;9108.431640625;4563.20458984375;2346.51000976562;18458.7578125;481915.4095511979;473925.5148753252;253363.11872867378;253003.46998444447;245522.68046228262;430148.3826014536;433500.59072566376;438109.25301780854;472752.1489716358;528329.302319711;470345.49772763794;437798.07955487026;444821.6150417089;465264.19953021937;452761.82112387515;452954.55857805;470283.53294102143;438431.6763470592;433500.59072566376;237904.88540968279;240832.718256323;468029.8493702001;201958.81659600468;201058.51990613388;273.96796885463056;2523057.4022680977;1521177.8547512752;267378.65423787344;364754.2125291084;0;26;26;6;1;0;0;4;125;132;1500650022240.1472;579958205785.1489;1263248414270.4905;38453.16273068373;12549.683712516218;0.0;0.0;4105617.9594356506;901615.0294037135;2434428.280555653;836041.415127486;3.184066725217618;0.31286439648769293
6116;2019-04-16 12:07:41.790;638;585;202;202;180;41;37;32;-25;38;760;218;-26;19;248;147;455;562;208;66;37;-12;657;361;366;138;366;302;659;207.0;131.0;745.0;263.0;0.0;48;0;43;1;0;0;1;0;0;0;1;1;0;0;0;18215.564453125;8990.052734375;4904.56201171875;2337.611328125;576.0;161955;569.0;1200.0;Calculated values ==>;1555409261.79;336.96000000000004;331.66;293.36;293.36;291.16;277.26000000000005;274.4858918419099;276.86;276.36;270.66;276.96000000000004;349.16;294.96000000000004;270.56;275.06;297.96000000000004;287.86;318.66;329.36;279.76000000000005;276.86;330.06;330.76000000000005;271.96000000000004;242.14157278889297;267.8393353686513;274.4858918419099;293.96000000000004;6570000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6590000.000000001;0.034499999999999996;0.021833333333333333;0.12416666666666668;0.04383333333333333;0.0;0.034499999999999996;3.0289488786340595;8990.052734375;4904.56201171875;2337.611328125;18215.564453125;482542.1055955837;474270.14389708906;252247.6234683926;252247.6234683926;244845.40641246276;430081.6785162784;433249.8226776551;438024.4983934438;472752.1489716358;529763.5573304285;470361.88256180414;437869.15320432716;444589.26801690354;465118.6810666539;452009.00334685703;452412.3160908175;470635.2717127077;438376.39602113876;433249.8226776551;238741.38928724395;241669.27786274583;467832.08141530916;202215.55976048554;202215.55976048554;274.0725561576015;2523363.0725568216;1521328.70059116;267417.6950880737;364833.1237337847;0;26;26;6;1;0;0;4;125;132;1500869358790.1123;580041019585.1357;1263429944520.4617;29279.609880258988;11642.857532536435;0.0;7970.682070642349;4106182.4932806143;901816.6675148087;2434428.280555653;836107.8485484559;3.0121037779958946;0.2511660110570579
6117;2019-04-16 12:08:41.781;642;589;206;206;178;37;38;31;-23;38;770;217;-24;17;247;145;455;567;202;64;38;-13;691;355;360;136;360;303;693;144.0;134.0;994.0;303.0;0.0;12;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18131.1640625;9718.541015625;4068.39184570312;2342.93432617188;579.0;161956;571.0;1203.0;Calculated values ==>;1555409321.781;337.36;332.06;293.76000000000005;293.76000000000005;290.96000000000004;276.86;273.8482719121499;276.96000000000004;276.26000000000005;270.86;276.96000000000004;350.16;294.86;270.76000000000005;274.86;297.86;287.66;318.66;329.86;279.56;276.96000000000004;330.26000000000005;331.06;271.86;241.71165711629368;267.9596281332873;273.8482719121499;293.36;6909999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6930000.0;0.024;0.022333333333333334;0.16566666666666666;0.050499999999999996;0.0;0.024;3.036057553093709;9718.541015625;4068.39184570312;2342.93432617188;18131.1640625;479271.2647721441;470640.9996442603;252257.96046985488;252257.96046985488;243199.7180810421;430477.46260093397;434911.66494596965;438109.25301780854;473013.45329280203;530730.9130191435;470105.7580105051;437953.82195464283;444100.09568505123;465857.34435233945;452774.1632197742;446573.4841295736;466993.8777382369;439378.91214579094;434911.66494596965;239577.9089402584;242924.1476594651;468010.6732501067;200657.8103718112;200657.8103718112;273.43670173503887;2523665.91652739;1521484.5821531708;267456.69378446986;364907.88713299244;0;26;26;6;1;0;0;4;125;132;1501087126119.8838;580123207255.0496;1263611417295.2712;39337.78899835356;13501.31957535392;0.0;5622.092509779803;4106754.219165588;902026.1708936;2434428.280555653;836221.1046788723;3.6244068474904965;0.3143770502615348
6118;2019-04-16 12:09:41.781;653;592;207;206;181;39;34;31;-26;38;778;217;-28;15;247;147;454;569;207;50;34;-15;672;360;366;134;366;301;672;0.0;136.0;1089.0;324.0;0.0;43;0;40;1;0;0;1;0;0;0;1;1;0;0;0;18318.53125;8984.3798828125;4873.68212890625;2344.07153320312;582.0;161957;574.0;1200.0;Calculated values ==>;1555409381.781;338.46000000000004;332.36;293.86;293.76000000000005;291.26000000000005;277.06;274.38016830617;276.56;276.26000000000005;270.56;276.96000000000004;350.96000000000004;294.86;270.36;274.66;297.86;287.86;318.56;330.06;278.16;276.56;330.56;331.36;271.66;241.2770596917726;267.7187500070086;274.38016830617;293.86;6720000.0;3600000.0;3660000.0;1340000.0;3660000.0;3010000.0;6720000.0;0.0;0.02266666666666667;0.18150000000000002;0.054000000000000006;0.0;0.0;3.028022126922047;8984.3798828125;4873.68212890625;2344.07153320312;18318.53125;483085.16088169994;473761.2903894706;253467.64435172646;253112.86617154427;244756.27287907503;430148.3826014536;432695.15374167816;438095.2167564963;473273.9119493556;531715.34125538;470378.37351506494;437785.01000687695;444213.19900484144;464986.8782582178;452185.31981032476;449693.52493076964;470083.8221527364;435597.4418445565;432695.15374167816;240832.718256323;244179.05427248686;468090.62208550586;201830.9350135922;200657.8103718112;273.9180790170797;2523969.6639883276;1521640.4398273246;267495.75216663134;364982.4044161142;0;26;26;6;1;0;0;4;125;132;1501304926119.8838;580204207255.0496;1263792617295.2712;42881.967136337094;14378.023101883336;0.0;0.0;4107439.3838000437;902258.4987492437;2434428.280555653;836267.9554497871;3.534101856367371;0.3515813635195129
6119;2019-04-16 12:10:41.782;659;595;202;202;179;42;35;32;-17;39;783;217;-27;6;247;149;451;560;204;39;35;-15;663;361;366;145;366;301;664;-1.0;132.0;1123.0;224.0;0.0;56;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16911.986328125;8494.26953125;5238.916015625;1336.1318359375;584.0;161958;576.0;1201.0;Calculated values ==>;1555409441.782;339.06000000000006;332.66;293.36;293.36;291.06;277.36;274.4858918419099;276.66;276.36;271.46000000000004;277.06;351.46000000000004;294.86;270.46000000000004;273.76000000000005;297.86;288.06;318.26000000000005;329.16;277.06;276.66;330.76000000000005;331.56;271.66;243.61107973660833;267.7187500070086;274.4858918419099;293.56;6630000.0;3610000.0;3660000.0;1450000.0;3660000.0;3010000.0;6640000.000000001;0.0;0.022000000000000002;0.18716666666666668;0.037333333333333336;0.0;0.0;3.030234821722604;8494.26953125;5238.916015625;1336.1318359375;16911.986328125;484961.31188860093;475213.62563993206;252038.2019583599;252038.2019583599;244368.65048959653;430081.6785162784;432880.6149027872;439476.33652281394;471929.7997510953;532235.8501681656;470378.37351506494;437940.2675631159;442906.0156806056;464986.8782582178;452298.44156383985;450640.9558252421;469664.77604540356;433616.79160117084;432880.6149027872;241669.27786274583;245015.67932991832;466553.4681375254;202386.50243793224;200657.8103718112;274.1390935263513;2524263.2565287515;1521786.0976671015;267526.421039265;365066.67747207923;0;26;26;6;1;0;0;4;125;132;1501524529780.4912;580287908650.281;1263973220305.7708;44375.31394622036;9862.233386118145;0.0;0.0;4108166.539930143;902460.5042539047;2434428.280555653;836267.9554497871;3.5992039954112207;0.3305478010632517
6120;2019-04-16 12:11:41.792;657;596;204;203;178;42;37;33;-6;40;781;216;-11;5;247;148;448;553;206;39;37;-14;654;362;367;151;367;301;655;-1.0;120.0;1209.0;183.0;0.0;67;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17020.271484375;8360.498046875;5554.48388671875;1320.63745117188;585.0;161959;577.0;1200.0;Calculated values ==>;1555409501.792;338.86;332.76000000000005;293.56;293.46000000000004;290.96000000000004;277.36;274.5913991737795;276.86;276.46000000000004;272.56;277.16;351.26;294.76000000000005;272.06;273.66;297.86;287.96000000000004;317.96000000000004;328.46000000000004;277.06;276.86;330.86;331.66;271.76000000000005;244.82967444194236;267.7187500070086;274.5913991737795;293.76000000000005;6540000.000000001;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3010000.0;6550000.0;0.0;0.02;0.20149999999999998;0.030500000000000003;0.0;0.0;3.0275562525805273;8360.498046875;5554.48388671875;1320.63745117188;17020.271484375;485651.7701621974;476458.73856180924;253135.50571768588;252775.91678829124;244331.09055842925;430014.67791919125;432997.62667057913;441133.5214113407;471232.34154236614;532027.6715589184;470258.8109586021;440384.28162507055;442759.63332633115;464840.8181699309;451977.4124727858;451581.6991992342;469709.5957288523;433366.6693374496;432997.62667057913;242087.5637286956;245433.99809710225;465802.80751891993;202827.5929085847;200657.8103718112;274.31506619613646;2524546.0724719465;1521926.577472963;267548.56447327806;365156.63746208436;0;26;26;6;1;0;0;4;125;132;1501744466430.4563;580376723450.2668;1264153850405.742;48018.64459330533;8020.744045615225;0.0;0.0;4108936.617909459;902609.5539032808;2434428.280555653;836267.9554497871;3.6781825027051642;0.32712480618713013
6121;2019-04-16 12:12:41.772;651;595;212;211;183;42;38;34;-10;41;770;216;-12;8;247;149;446;542;209;39;38;-13;642;361;366;149;366;304;643;-2.0;134.0;921.0;168.0;0.0;78;1;35;1;0;0;1;0;0;0;1;0;1;0;0;18652.634765625;8264.435546875;5671.90087890625;2647.05053710938;584.0;161960;577.0;1200.0;Calculated values ==>;1555409561.772;338.26;332.66;294.36;294.26000000000005;291.46000000000004;277.36;274.4858918419099;276.96000000000004;276.56;272.16;277.26000000000005;350.16;294.76000000000005;271.96000000000004;273.96000000000004;297.86;288.06;317.76000000000005;327.36;277.06;276.96000000000004;330.86;331.56;271.86;244.42749628697553;268.0796299477929;274.4858918419099;294.06;6420000.0;3610000.0;3660000.0;1490000.0;3660000.0;3040000.0;6430000.0;0.0;0.022333333333333334;0.15350000000000003;0.028;0.0;0.0;3.0277117286154245;8264.435546875;5671.90087890625;2647.05053710938;18652.634765625;486090.99615102884;477743.9805819857;256708.56855064607;256321.262886387;246357.3076490493;430081.6785162784;433433.583526483;439885.4375265266;471598.2893264998;530655.2663078107;469848.9145262994;439580.6144452378;442580.7327243594;464986.8782582178;452298.44156383985;453198.04398046364;469517.2347363799;433616.79160117084;433433.583526483;242087.5637286956;245015.67932991832;466188.36539371597;202445.97322203332;200657.8103718112;274.16222458250473;2524843.2475993847;1522065.072405917;267581.61751850205;365250.1594840922;0;26;26;6;1;0;0;4;125;133;1501964293130.5261;580466693450.2954;1264335289905.7996;36446.957770739726;7384.786980807115;0.0;0.0;4109640.26330271;902737.8905354;2434428.280555653;836267.9554497871;2.6431117388523258;0.24432792793382985
6122;2019-04-16 12:13:41.783;642;592;218;217;190;39;38;33;-5;40;735;215;-8;18;247;151;442;521;214;40;38;-16;631;359;364;144;364;304;632;-2.0;135.0;1038.0;138.0;0.0;74;1;37;1;0;0;1;0;0;0;1;0;1;0;0;18403.810546875;8164.91015625;5410.3486328125;2312.54125976562;583.0;161961;577.0;1200.0;Calculated values ==>;1555409621.783;337.36;332.36;294.96000000000004;294.86;292.16;277.06;274.27422755570615;276.96000000000004;276.46000000000004;272.66;277.16;346.66;294.66;272.36;274.96000000000004;297.86;288.26000000000005;317.36;325.26000000000005;277.16;276.96000000000004;330.86;331.46000000000004;271.56;243.40439225979637;268.0796299477929;274.27422755570615;294.56;6310000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;6320000.0;0.0;0.022500000000000003;0.17300000000000001;0.023;0.0;0.0;3.0278670201228968;8164.91015625;5410.3486328125;2312.54125976562;18403.810546875;485999.9514536911;478599.39884867467;259767.6716015038;259349.58437048434;249143.59734744433;430214.79039162316;433931.68165179034;440642.64510116994;472160.7387857882;526996.4416109389;469728.66306488344;440189.142420014;444043.6597017553;465278.15030523995;452936.0397022327;454259.69372172223;467610.22613026726;434293.55171347444;433931.68165179034;242087.5637286956;244597.3647265701;466594.4891701542;202104.89880659952;200657.8103718112;274.0203698043313;2525152.1079239137;1522202.008720312;267622.9550272403;365342.5284944448;0;26;26;6;1;0;0;4;125;133;1502183333280.2268;580554609565.1753;1264517723345.5503;41267.03010896069;6083.260578361757;0.0;0.0;4110287.9985971926;902850.1448410901;2434428.280555653;836267.9554497871;2.9802924597364244;0.26976966269626135
6123;2019-04-16 12:14:41.784;632;589;219;218;192;37;36;32;-5;40;719;217;-6;25;246;153;439;505;213;42;36;-19;622;358;363;141;363;305;623;-2.0;131.0;947.0;183.0;0.0;68;1;38;1;0;0;1;0;0;0;1;0;1;0;0;18585.06640625;8124.40283203125;5187.5751953125;2328.11962890625;581.0;161962;575.0;1201.0;Calculated values ==>;1555409681.784;336.36;332.06;295.06;294.96000000000004;292.36;276.86;274.1680685717883;276.76000000000005;276.36;272.66;277.16;345.06000000000006;294.86;272.56;275.66;297.76000000000005;288.46000000000004;317.06;323.66;277.36;276.76000000000005;330.66;331.26000000000005;271.26000000000005;242.77792619122317;268.19934244402924;274.1680685717883;294.46000000000004;6220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6230000.0;0.0;0.021833333333333333;0.15783333333333335;0.030500000000000003;0.0;0.0;3.0307005297052303;8124.40283203125;5187.5751953125;2328.11962890625;18585.06640625;485559.5676943981;479216.0190742149;260789.97816965336;260355.53327849295;250219.30306037443;430280.9020939914;433816.67410848953;440427.53025024605;472555.3283204977;525240.8375655697;469832.19507311814;440276.00903072825;444856.06423827005;465292.22471119097;453395.3457919151;455171.68066189316;466251.70172177354;434896.4795471851;433816.67410848953;241250.99604349316;243760.74795305103;466717.92680678534;201551.0738095035;200657.8103718112;273.79981502145773;2525460.3537021615;1522337.755257455;267661.6278458021;365430.845998173;0;26;26;6;1;0;0;4;125;133;1502401436914.9634;580640110990.072;1264700426390.3296;37702.6673748972;8087.589016417096;0.0;0.0;4110946.0903767766;902968.2372224109;2434428.280555653;836267.9554497871;2.927747473048282;0.2772412344558015
6124;2019-04-16 12:15:41.774;622;585;217;216;193;36;38;30;-22;39;725;218;-23;24;246;155;437;493;213;45;38;-21;618;356;361;133;361;305;620;232.0;133.0;602.0;56.0;0.0;58;1;40;1;0;0;1;0;0;0;1;0;1;0;0;18418.517578125;8152.78466796875;4861.5498046875;2357.16088867188;579.0;161963;574.0;1203.0;Calculated values ==>;1555409741.774;335.36;331.66;294.86;294.76000000000005;292.46000000000004;276.76000000000005;273.955091788801;276.96000000000004;276.16;270.96000000000004;277.06;345.66;294.96000000000004;270.86;275.56;297.76000000000005;288.66;316.86;322.46000000000004;277.66;276.96000000000004;330.56;331.06;271.06;241.05796691057077;268.19934244402924;273.955091788801;294.46000000000004;6180000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6200000.0;0.03866666666666666;0.022166666666666668;0.10033333333333333;0.009333333333333334;0.0;0.03866666666666666;3.036057553093709;8152.78466796875;4861.5498046875;2357.16088867188;18418.517578125;484576.32832955604;478979.0158686179;260125.04680656682;259694.82979465986;250707.86693821702;430412.23801567365;434668.6427963687;437812.597326149;473501.00995365425;525870.2965494684;469952.5135695722;437656.05685647397;444711.81521382625;465582.3289076539;454023.1870881385;455455.99829758785;464714.20381122816;435906.5852007355;434668.6427963687;240832.718256323;242924.1476594651;467639.6882490212;201603.45654741212;201603.45654741212;273.8113046690214;2525768.6655082135;1522473.3758794384;267700.6653427874;365514.5747494016;0;26;26;6;1;0;0;4;125;133;1502618600714.9978;580722297290.0851;1264883395890.3586;23699.650458133267;2483.0048292150186;0.0;9011.853868292987;4111457.691077803;903056.3108230914;2434428.280555653;836343.0417155711;2.289595665766144;0.1389485048487426
6125;2019-04-16 12:16:41.794;615;583;215;214;190;34;39;29;-17;38;742;217;-23;20;246;156;435;506;218;47;39;-21;619;355;360;138;360;304;621;-1.0;132.0;991.0;64.0;0.0;49;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17265.263671875;8158.515625;4557.1064453125;1372.87377929688;577.0;161964;572.0;1200.0;Calculated values ==>;1555409801.794;334.66;331.46000000000004;294.66;294.56;292.16;276.56;273.8482719121499;277.06;276.06;271.46000000000004;276.96000000000004;347.36;294.86;270.86;275.16;297.76000000000005;288.76000000000005;316.66;323.76000000000005;277.86;277.06;330.36;330.86;271.06;242.14157278889297;268.0796299477929;273.8482719121499;294.96000000000004;6190000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6210000.0;0.0;0.022000000000000002;0.16516666666666666;0.010666666666666666;0.0;0.0;3.028794883917512;8158.515625;4557.1064453125;1372.87377929688;17265.263671875;483462.44202547567;478564.8784822823;259204.53384827782;258783.76641769515;249592.10804907125;430477.46260093397;435089.031508698;438813.5335829557;472752.1489716358;527729.1532524921;469969.09555200214;437883.18805776763;444333.52089386596;465726.964571486;454335.0270582032;454937.0977990217;466688.339425882;436490.9985850829;435089.031508698;239996.17471937067;242087.5637286956;466941.0388080672;201357.22583738985;201603.45654741212;273.7106533940927;2526066.1294734837;1522609.348691004;267731.759326218;365593.089714394;0;26;26;6;1;0;0;4;125;133;1502834972814.929;580803624390.0592;1265066156790.3005;39219.86682930929;2832.894005020559;0.0;0.0;4111982.1951648016;903100.624746415;2434428.280555653;836418.1655307104;2.9849006794785553;0.25735338020427867
6126;2019-04-16 12:17:41.755;609;581;214;213;190;34;40;30;-5;39;761;217;-10;7;246;156;434;516;222;49;40;-19;618;355;360;145;360;304;619;291.0;134.0;863.0;130.0;0.0;46;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17081.470703125;8142.0810546875;4443.14794921875;1351.87133789062;575.0;161965;571.0;1200.0;Calculated values ==>;1555409861.755;334.06;331.26000000000005;294.56;294.46000000000004;292.16;276.56;273.8482719121499;277.16;276.16;272.66;277.06;349.26;294.86;272.16;273.86;297.76000000000005;288.76000000000005;316.56;324.76000000000005;278.06;277.16;330.26000000000005;330.66;271.26000000000005;243.61107973660833;268.0796299477929;273.8482719121499;295.36;6180000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6190000.0;0.0485;0.022333333333333334;0.14383333333333334;0.021666666666666667;0.0;0.0485;3.029102687359747;8142.0810546875;4443.14794921875;1351.87133789062;17081.470703125;482711.6588479684;478506.1685762784;258910.0049131236;258490.50163396832;249675.85847713673;430477.46260093397;435265.9143433108;440642.64510116994;471929.7997510953;529715.5300099069;469969.09555200214;439885.4375265266;442433.1482669151;465726.964571486;454335.0270582032;454919.1668335686;468559.11732176505;436836.9659171394;435265.9143433108;239577.9089402584;241250.99604349316;466152.5148999605;201124.82056614643;201124.82056614643;273.6197574185178;2526352.1662161043;1522745.0987022314;267754.4507765691;365668.0430832256;0;26;26;6;1;0;0;4;125;133;1503050832415.6636;580888469205.348;1265248438230.921;34450.64709562088;5742.266710565972;0.0;11355.843048192473;4112595.7170676473;903172.0379705006;2434428.280555653;836512.7360456174;3.6986715737265974;0.2631929765095533
6127;2019-04-16 12:18:41.775;605;579;212;212;188;35;42;30;0;39;771;217;-2;8;246;157;432;518;224;51;41;-17;610;358;363;150;363;303;611;175.0;132.0;1693.0;300.0;0.0;50;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16982.205078125;7933.6318359375;4501.02587890625;1324.37670898438;574.0;161966;569.0;1199.0;Calculated values ==>;1555409921.775;333.66;331.06;294.36;294.36;291.96000000000004;276.66;274.1680685717883;277.36;276.16;273.16;277.06;350.26;294.86;272.96000000000004;273.96000000000004;297.76000000000005;288.86;316.36;324.96000000000004;278.26000000000005;277.26000000000005;330.06;330.56;271.46000000000004;244.62907804385475;267.9596281332873;274.1680685717883;295.56;6100000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3030000.0;6110000.0;0.029166666666666667;0.022000000000000002;0.2821666666666667;0.05;0.0;0.029166666666666667;3.026731929650774;7933.6318359375;4501.02587890625;1324.37670898438;16982.205078125;483042.35341469315;479159.06402713904;258575.33771386908;258575.33771386908;249300.71549978477;430280.9020939914;434896.4795471851;441604.3489713403;471265.88027044147;530835.221780368;470105.7580105051;441306.1226980395;442787.31820175383;465292.22471119097;453964.3480236113;455848.69072313904;469937.4074658332;436483.0716089266;434717.7860891638;238741.38928724395;240832.718256323;465641.9918087981;201718.20955618867;201718.20955618867;273.8650842623419;2526636.1248021796;1522879.1076310354;267776.76027764165;365742.6027100303;0;26;26;6;1;0;0;4;125;133;1503267804715.5947;580976998705.32;1265430598930.863;67687.87233830862;13196.189112630473;0.0;6795.820982211775;4113447.155114102;903329.9110424655;2434428.280555653;836664.0503337783;6.372531656822178;0.5672772837564947
