;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6128;2019-04-16 12:19:41.776;599;571;208;207;188;39;35;32;2;39;767;216;0;12;246;158;429;471;221;53;35;-15;600;359;364;152;364;305;601;-2.0;134.0;1019.0;148.0;9.0;65;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16939.59375;7925.265625;4766.298828125;1329.08801269531;572.0;161967;568.0;1199.0;Calculated values ==>;1555409981.776;333.06;330.26000000000005;293.96000000000004;293.86;291.96000000000004;277.06;274.27422755570615;276.66;276.36;273.36;277.06;349.86;294.76000000000005;273.16;274.36;297.76000000000005;288.96000000000004;316.06;320.26000000000005;278.46000000000004;276.66;329.96000000000004;330.36;271.66;245.02929689885198;268.19934244402924;274.27422755570615;295.26000000000005;6000000.0;3590000.0;3640000.0;1520000.0;3640000.0;3050000.0;6010000.0;0.0;0.022333333333333334;0.16983333333333334;0.024666666666666667;0.0015;0.0015;3.027038359904599;7925.265625;4766.298828125;1329.08801269531;16939.59375;483316.71821476606;479171.91895109316;257520.18687264045;257100.65960586962;249732.30856971396;430214.79039162316;433384.8821390699;441480.6793942096;470998.74155135604;530266.2318028542;469711.80575094564;441181.0962547605;442963.5195641987;465146.75317812245;453935.118180479;456911.45598276315;463817.3586984328;436597.2893215753;433384.8821390699;238323.1353838712;239996.17471937067;465558.6113931296;202068.15891145324;257520.18687264045;274.0060590092772;2526918.8111701002;1523011.2673123416;267798.8728521657;365819.83170295734;0;26;26;6;1;0;0;4;125;133;1503485908350.3313;581067600215.2104;1265613001970.6426;40660.22639532145;6499.431161214684;0.0;263.79704289964417;4114350.0709841386;903494.0439467187;2434428.280555653;836722.881464419;3.3823999785348904;0.31591265637549976
6129;2019-04-16 12:20:41.766;591;564;211;210;187;39;35;31;-21;39;752;214;-21;16;246;158;427;424;223;54;35;-16;606;358;363;145;363;305;607;84.0;133.0;913.0;119.0;0.0;64;0;42;1;0;0;1;0;0;0;1;1;0;0;0;17981.9921875;8061.9677734375;4820.22412109375;2326.05541992188;570.0;161968;566.0;1197.0;Calculated values ==>;1555410041.766;332.26000000000005;329.56;294.26000000000005;294.16;291.86;277.06;274.1680685717883;276.66;276.26000000000005;271.06;277.06;348.36;294.56;271.06;274.76000000000005;297.76000000000005;288.96000000000004;315.86;315.56;278.56;276.66;329.76000000000005;330.16;271.56;243.61107973660833;268.19934244402924;274.1680685717883;295.46000000000004;6060000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6070000.0;0.014;0.022166666666666668;0.15216666666666667;0.01983333333333333;0.0;0.014;3.022294262279254;8061.9677734375;4820.22412109375;2326.05541992188;17981.9921875;481487.0435671805;477427.3652891622;258407.99507112624;257984.49930601052;249112.92339285027;430280.9020939914;433634.880018922;437968.82056851813;471929.7997510953;528698.2385210564;469470.81331304443;437968.82056851813;443549.91784386104;465292.22471119097;454106.1615174019;455606.1143389214;454912.7050031892;437003.68543558475;433634.880018922;237486.63934987856;239159.6471344744;466453.26775529335;201912.4557827859;201912.4557827859;273.9408530675577;2527209.7758840895;1523144.472052859;267829.3273041876;365899.70607959834;0;26;26;6;1;0;0;4;126;133;1503703972000.366;581156685365.2246;1265795971470.6716;35919.91017489559;5246.726104121397;15.370573608729746;3244.113939305905;4114988.132427691;903591.9122765047;2434428.4086224185;836752.1091838434;2.921186108652463;0.25114058812526224
6130;2019-04-16 12:21:41.777;586;563;215;215;190;36;36;30;-23;38;734;215;-25;19;246;158;425;401;226;55;36;-18;605;354;360;140;360;304;606;-1.0;131.0;675.0;75.0;0.0;46;0;42;1;0;0;1;0;0;0;1;1;0;0;0;17865.587890625;8068.08837890625;4288.00634765625;2342.5673828125;568.0;161969;564.0;1200.0;Calculated values ==>;1555410101.777;331.76000000000005;329.46000000000004;294.66;294.66;292.16;276.76000000000005;273.7412296467126;276.76000000000005;276.16;270.86;276.96000000000004;346.56000000000006;294.66;270.66;275.06;297.76000000000005;288.96000000000004;315.66;313.26000000000005;278.66;276.76000000000005;329.56;329.96000000000004;271.36;242.56692532238324;268.0796299477929;273.7412296467126;295.76000000000005;6050000.0;3540000.0;3600000.0;1400000.0;3600000.0;3040000.0;6060000.0;0.0;0.021833333333333333;0.1125;0.0125;0.0;0.0;3.0301741250498835;8068.08837890625;4288.00634765625;2342.5673828125;17865.587890625;480880.68440689123;477400.1519090859;260215.47333243684;260215.47333243684;250238.0801531924;430542.39183029096;434555.4581654633;437883.18805776763;472489.9908694221;526891.7281662308;469728.66306488344;437570.5891863215;444188.7006036905;465726.964571486;454785.8334167292;455413.4560194715;450897.180202138;437864.61894757615;434555.4581654633;236650.15891445865;238323.1353838712;466958.00987548847;200893.75044188765;201912.4557827859;273.52484245983686;2527508.560484802;1523278.9138304193;267868.2396267754;365975.6219154196;0;26;26;6;1;0;0;4;126;133;1503920911765.0696;581242201040.1078;1265978704965.4219;26661.3117317865;3325.8032429200102;98.60535534511449;0.0;4115509.738219734;903663.3631178855;2434429.358595955;836779.1484229191;2.046833929930436;0.19029556139728404
6131;2019-04-16 12:22:41.777;584;557;216;215;192;34;38;28;-24;37;738;217;-25;17;245;158;424;369;218;56;38;-19;606;353;358;137;358;304;608;162.0;129.0;556.0;65.0;0.0;29;0;41;1;0;0;1;0;0;0;1;1;0;0;0;17497.1484375;8044.7001953125;3837.5537109375;2339.8759765625;567.0;161970;563.0;1199.0;Calculated values ==>;1555410161.777;331.56;328.86;294.76000000000005;294.66;292.36;276.56;273.6339639331285;276.96000000000004;275.96000000000004;270.76000000000005;276.86;346.96000000000004;294.86;270.66;274.86;297.66;288.96000000000004;315.56;310.06;278.76000000000005;276.96000000000004;329.46000000000004;329.86;271.26000000000005;241.92719264551067;268.0796299477929;273.6339639331285;294.96000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;6080000.0;0.027000000000000003;0.021500000000000002;0.09266666666666666;0.010833333333333334;0.0;0.027000000000000003;3.027801167094373;8044.7001953125;3837.5537109375;2339.8759765625;17497.1484375;480474.79967604857;476266.45142326975;260518.49766711358;260074.40812986754;250879.30709503635;430607.02586249536;435393.88335433026;437727.04723144654;472785.1150065333;527310.5211232998;469969.09555200214;437570.5891863215;443898.39648781426;465885.42676947766;454954.6427659729;455074.7382168454;444341.5684348699;438486.3910099264;435393.88335433026;236231.924509345;237904.88540968279;467279.10775515344;200726.78156475857;200726.78156475857;273.4549904246425;2527803.249954203;1523413.1870685378;267907.2599881035;366043.3349159079;0;26;26;6;1;0;0;4;126;133;1504136311765.0696;581325301040.1078;1266161104965.4219;21962.02461844642;2887.6502003959445;230.76315031247216;6336.011748318437;4115914.932689319;903715.1418965799;2434432.1033335025;836831.9485208218;2.208983462838444;0.15243285954547944
6132;2019-04-16 12:23:41.797;583;542;216;216;192;32;40;26;-24;36;751;218;-26;16;245;158;422;315;214;57;40;-20;610;350;355;134;355;304;612;195.0;125.0;578.0;107.0;0.0;2;0;40;1;0;0;1;0;0;0;1;1;0;0;0;17139.28125;8049.0234375;3079.04833984375;2359.48486328125;566.0;161971;562.0;1198.0;Calculated values ==>;1555410221.797;331.46000000000004;327.36;294.76000000000005;294.76000000000005;292.36;276.36;273.3108153835814;277.16;275.76000000000005;270.76000000000005;276.76000000000005;348.26;294.96000000000004;270.56;274.76000000000005;297.66;288.96000000000004;315.36;304.66;278.86;277.16;329.36;329.76000000000005;271.16;241.2770596917726;268.0796299477929;273.3108153835814;294.56;6100000.0;3500000.0;3550000.0;1340000.0;3550000.0;3040000.0;6120000.0;0.0325;0.020833333333333332;0.09633333333333334;0.017833333333333333;0.0;0.0325;3.025427767915155;8049.0234375;3079.04833984375;2359.48486328125;17139.28125;479861.92536080524;473509.45083265426;260236.06388433848;260236.06388433848;250698.9930589564;430799.1582183253;436453.30209453666;437727.04723144654;473079.2034362849;528670.499479957;470089.20646635507;437413.810930519;443752.90924145415;466316.7963488316;455458.4622119091;454065.159833902;431485.01523847086;439322.30243965215;436453.30209453666;235813.6939595721;237486.63934987856;467598.8835416802;199726.45437990833;199726.45437990833;273.04868225650904;2528091.9830804784;1523547.34613689;267946.4343822032;366100.9924790962;0;26;26;6;1;0;0;4;126;133;1504350283065.0015;581406628140.0819;1266343565765.3638;22927.390444698183;4777.058320051598;470.41967907148256;7693.622550725421;4116289.1358408793;903779.0357584204;2434437.948471476;836948.9011111497;2.659376486806329;0.18565844041210677
6133;2019-04-16 12:24:41.778;584;551;216;216;193;30;42;25;-25;35;765;218;-26;12;244;159;421;368;217;57;42;-20;615;350;355;137;355;303;617;231.0;127.0;877.0;150.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16378.7236328125;7987.97607421875;3093.26220703125;1378.41064453125;565.0;161973;561.0;1198.0;Calculated values ==>;1555410281.778;331.56;328.26000000000005;294.76000000000005;294.76000000000005;292.46000000000004;276.16;273.3108153835814;277.36;275.66;270.66;276.66;349.66;294.96000000000004;270.56;274.36;297.56;289.06;315.26000000000005;309.96000000000004;278.86;277.36;329.26000000000005;329.66;271.16;241.92719264551067;267.9596281332873;273.3108153835814;294.86;6150000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;6170000.0;0.0385;0.021166666666666667;0.14616666666666667;0.025;0.0;0.0385;3.0255794532115585;7987.97607421875;3093.26220703125;1378.41064453125;16378.7236328125;479421.1728621673;474251.0729461169;259894.27747396662;259894.27747396662;250840.08027593608;430799.1582183253;436796.93426508165;437798.07955487026;472589.4791058512;530209.2358670825;470225.66241189424;437642.0229114993;443373.06176112994;466187.4538382608;455597.1919293177;453057.60614767805;442380.81946263416;439322.30243965215;436796.93426508165;235395.46725036926;237068.3971897606;467180.2083635494;199747.82687028748;199747.82687028748;273.05710659230124;2528371.211338406;1523680.9454800398;267977.5736476401;366152.4121124371;0;26;26;6;1;0;0;4;126;133;1504563215615.6582;581487902395.3326;1266525608100.9253;34795.011934063186;6685.809537331548;225.99198483342897;9126.390634699575;4116770.0035391795;903874.5294082918;2434443.7500642734;837089.0235019812;4.079826357365874;0.30479856412274936
6134;2019-04-16 12:24:41.778;584;551;216;216;193;30;42;25;-25;35;765;218;-26;12;244;159;421;368;217;57;42;-20;615;350;355;137;355;303;617;231.0;127.0;877.0;150.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16378.7236328125;7987.97607421875;3093.26220703125;1378.41064453125;565.0;161972;561.0;1198.0;Calculated values ==>;1555410281.778;331.56;328.26000000000005;294.76000000000005;294.76000000000005;292.46000000000004;276.16;273.3108153835814;277.36;275.66;270.66;276.66;349.66;294.96000000000004;270.56;274.36;297.56;289.06;315.26000000000005;309.96000000000004;278.86;277.36;329.26000000000005;329.66;271.16;241.92719264551067;267.9596281332873;273.3108153835814;294.86;6150000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;6170000.0;0.0385;0.021166666666666667;0.14616666666666667;0.025;0.0;0.0385;3.0255794532115585;7987.97607421875;3093.26220703125;1378.41064453125;16378.7236328125;479421.1728621673;474251.0729461169;259894.27747396662;259894.27747396662;250840.08027593608;430799.1582183253;436796.93426508165;437798.07955487026;472589.4791058512;530209.2358670825;470225.66241189424;437642.0229114993;443373.06176112994;466187.4538382608;455597.1919293177;453057.60614767805;442380.81946263416;439322.30243965215;436796.93426508165;235395.46725036926;237068.3971897606;467180.2083635494;199747.82687028748;199747.82687028748;273.05710659230124;2528371.211338406;1523680.9454800398;267977.5736476401;366152.4121124371;0;26;26;6;1;0;0;4;126;133;1504563215615.6582;581487902395.3326;1266525608100.9253;34795.011934063186;6685.809537331548;225.99198483342897;9126.390634699575;4116770.0035391795;903874.5294082918;2434443.7500642734;837089.0235019812;4.079826357365874;0.30479856412274936
6135;2019-04-16 12:25:41.778;585;560;214;214;193;30;43;25;-21;35;776;218;-27;2;244;160;420;443;223;58;43;-19;623;349;355;143;354;302;625;-1.0;131.0;572.0;169.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16380.638671875;7951.1611328125;3182.81713867188;1355.21594238281;565.0;161974;561.0;1196.0;Calculated values ==>;1555410341.778;331.66;329.16;294.56;294.56;292.46000000000004;276.16;273.20264511476705;277.46000000000004;275.66;271.06;276.66;350.76;294.96000000000004;270.46000000000004;273.36;297.56;289.16;315.16;317.46000000000004;278.96000000000004;277.46000000000004;329.26000000000005;329.66;271.26000000000005;243.1966462407574;267.8393353686513;273.20264511476705;295.46000000000004;6230000.0;3490000.0;3550000.0;1430000.0;3540000.0;3020000.0;6250000.0;0.0;0.021833333333333333;0.09533333333333333;0.028166666666666666;0.0;0.0;3.0205284023714727;7951.1611328125;3182.81713867188;1355.21594238281;16380.638671875;478624.121119088;474624.77153853694;258536.032598906;258536.032598906;250491.31740739368;430862.6128555636;436968.1101686938;438642.8229465016;471798.96558121993;531431.875930999;470361.88256180414;437713.4967235476;442110.7359169888;466330.9479421416;455902.1451604942;451528.03818947304;455408.1808276674;439487.5985244788;436968.1101686938;235395.46725036926;237068.3971897606;466435.7556210952;198905.3419534064;199747.82687028748;272.7200074274297;2528644.2060242784;1523813.7716234317;268000.3538691977;366204.7127736513;0;26;26;6;1;0;0;4;126;133;1504776215615.6582;581571902395.3326;1266707108100.9253;22854.973188008407;7535.4399849732345;0.0;0.0;4117250.420081863;903993.0398209777;2434445.6333308136;837165.0767572704;2.4333365830149476;0.25591606312005166
6136;2019-04-16 12:25:41.778;585;560;214;214;193;30;43;25;-21;35;776;218;-27;2;244;160;420;443;223;58;43;-19;623;349;355;143;354;302;625;-1.0;131.0;572.0;169.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16380.638671875;7951.1611328125;3182.81713867188;1355.21594238281;565.0;161975;561.0;1196.0;Calculated values ==>;1555410341.778;331.66;329.16;294.56;294.56;292.46000000000004;276.16;273.20264511476705;277.46000000000004;275.66;271.06;276.66;350.76;294.96000000000004;270.46000000000004;273.36;297.56;289.16;315.16;317.46000000000004;278.96000000000004;277.46000000000004;329.26000000000005;329.66;271.26000000000005;243.1966462407574;267.8393353686513;273.20264511476705;295.46000000000004;6230000.0;3490000.0;3550000.0;1430000.0;3540000.0;3020000.0;6250000.0;0.0;0.021833333333333333;0.09533333333333333;0.028166666666666666;0.0;0.0;3.0205284023714727;7951.1611328125;3182.81713867188;1355.21594238281;16380.638671875;478624.121119088;474624.77153853694;258536.032598906;258536.032598906;250491.31740739368;430862.6128555636;436968.1101686938;438642.8229465016;471798.96558121993;531431.875930999;470361.88256180414;437713.4967235476;442110.7359169888;466330.9479421416;455902.1451604942;451528.03818947304;455408.1808276674;439487.5985244788;436968.1101686938;235395.46725036926;237068.3971897606;466435.7556210952;198905.3419534064;199747.82687028748;272.7200074274297;2528644.2060242784;1523813.7716234317;268000.3538691977;366204.7127736513;0;26;26;6;1;0;0;4;126;133;1504776215615.6582;581571902395.3326;1266707108100.9253;22854.973188008407;7535.4399849732345;0.0;0.0;4117250.420081863;903993.0398209777;2434445.6333308136;837165.0767572704;2.4333365830149476;0.25591606312005166
6137;2019-04-16 12:26:41.769;589;565;212;212;191;31;45;25;0;35;779;218;-10;0;244;160;419;496;227;59;44;-17;631;349;355;145;354;301;634;124.0;127.0;650.0;127.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16216.79296875;7882.97509765625;3208.4921875;1342.00732421875;566.0;161976;561.0;1198.0;Calculated values ==>;1555410401.769;332.06;329.66;294.36;294.36;292.26000000000005;276.26000000000005;273.20264511476705;277.66;275.66;273.16;276.66;351.06000000000006;294.96000000000004;272.16;273.16;297.56;289.16;315.06;322.76000000000005;279.06;277.56;329.26000000000005;329.76000000000005;271.46000000000004;243.61107973660833;267.7187500070086;273.20264511476705;295.86;6310000.0;3490000.0;3550000.0;1450000.0;3540000.0;3010000.0;6340000.0;0.020666666666666667;0.021166666666666667;0.10833333333333334;0.021166666666666667;0.0;0.020666666666666667;3.025427767915155;7882.97509765625;3208.4921875;1342.00732421875;16216.79296875;478270.30025773746;474271.79470335785;257199.37032080002;257199.37032080002;249411.95645704423;430862.6128555636;437309.20404756913;442024.1650760851;471533.705207396;531819.4597172331;470497.8680624812;440534.6557395019;442024.1650760851;466330.9479421416;455902.1451604942;449965.4339235486;463224.9874744348;439652.53298594663;437138.8652924615;235395.46725036926;237486.63934987856;466353.04216401774;199398.29244685278;199398.29244685278;272.9149472180965;2528915.810540876;1523945.7029658768;268022.82735820004;366257.9656955102;0;26;26;6;1;0;0;4;126;133;1504989183665.4348;581658289435.242;1266887980965.7356;26284.4695348335;5650.542202346658;0.0;4913.30517214258;4117659.854013154;904102.906523279;2434445.6333308136;837206.0148253638;2.9636379264038255;0.2523188974721619
6138;2019-04-16 12:27:41.779;595;567;209;209;188;32;47;25;12;34;774;218;6;6;244;161;419;521;236;61;46;-16;637;351;356;145;356;301;640;149.0;131.0;575.0;112.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15755.8701171875;7745.73486328125;3234.498046875;1347.87976074219;567.0;161977;562.0;1199.0;Calculated values ==>;1555410461.779;332.66;329.86;294.06;294.06;291.96000000000004;276.36;273.4187578820637;277.86;275.66;274.36;276.56;350.56000000000006;294.96000000000004;273.76000000000005;273.76000000000005;297.56;289.26000000000005;315.06;325.26000000000005;279.26000000000005;277.76000000000005;329.36;329.86;271.56;243.61107973660833;267.7187500070086;273.4187578820637;296.76000000000005;6370000.0;3510000.0;3560000.0;1450000.0;3560000.0;3010000.0;6400000.0;0.024833333333333332;0.021833333333333333;0.09583333333333334;0.018666666666666668;0.0;0.024833333333333332;3.027801167094373;7745.73486328125;3234.498046875;1347.87976074219;15755.8701171875;478456.1371086879;473832.7157303459;255707.61684486087;255707.61684486087;248145.41773673287;430735.4089219946;437419.3419225836;443779.4857613598;471434.6316277157;531298.7830605734;470497.8680624812;442906.0156806056;442906.0156806056;466043.6885466112;455707.73298722145;448916.6582578049;466523.26467036485;439762.5194534373;437249.02133429924;235813.6939595721;237904.88540968279;466453.26775529335;199989.43169202682;199989.43169202682;273.156576357968;2529182.2938063596;1524075.9639220722;268045.2468198588;366311.6662293857;0;26;26;6;1;0;0;4;126;133;1505202519215.401;581745303935.2281;1267068611065.7068;23363.213514977746;4973.991606514309;0.0;5891.946476116432;4118073.6536602853;904191.4590613025;2434445.6333308136;837296.0735963789;2.7765119050549654;0.23325959684508182
6139;2019-04-16 12:28:44.780;603;569;207;207;186;33;48;26;15;34;770;218;13;15;245;162;418;534;238;62;48;-14;646;351;356;144;356;301;649;127.0;125.0;943.0;153.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15366.1591796875;7509.0947265625;3335.47045898438;1345.2392578125;568.0;161978;563.0;1198.0;Calculated values ==>;1555410524.78;333.46000000000004;330.06;293.86;293.86;291.76000000000005;276.46000000000004;273.4187578820637;277.96000000000004;275.76000000000005;274.66;276.56;350.16;294.96000000000004;274.46000000000004;274.66;297.66;289.36;314.96000000000004;326.56;279.36;277.96000000000004;329.46000000000004;329.96000000000004;271.76000000000005;243.40439225979637;267.7187500070086;273.4187578820637;296.96000000000004;6459999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;3010000.0;6490000.000000001;0.021166666666666667;0.020833333333333332;0.15716666666666665;0.025500000000000002;0.0;0.021166666666666667;3.025123834841467;7509.0947265625;3335.47045898438;1345.2392578125;15366.1591796875;478593.6099181301;473016.63346690894;254508.36165166844;254508.36165166844;247143.16129916685;430735.4089219946;437589.2515478474;444213.19900484144;471567.5291714911;530882.0883741961;470497.8680624812;443924.276660834;444213.19900484144;466173.27820480464;455846.3461254813;447114.7611813231;467426.1190174068;439927.0915531869;437589.2515478474;236231.924509345;238323.1353838712;466794.5115276074;200059.67640069584;200059.67640069584;273.1842242189906;2529454.615884898;1524209.445799556;268068.81198528834;366369.1543662415;0;26;26;6;1;0;0;4;126;133;1505426802775.1428;581836340380.1234;1267258244075.4885;38372.795302618215;6801.738295736244;0.0;5027.709340614709;4118613.8523112633;904294.4983333467;2434445.6333308136;837391.6221012842;4.118379681334245;0.37315819009838613
6140;2019-04-16 12:29:41.780;613;572;206;206;184;34;50;26;19;34;766;219;20;24;245;163;418;543;236;63;50;-13;648;353;358;144;358;301;651;92.0;130.0;1055.0;154.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14836.814453125;7454.84521484375;3302.02026367188;1348.48413085938;570.0;161979;565.0;1199.0;Calculated values ==>;1555410581.78;334.46000000000004;330.36;293.76000000000005;293.76000000000005;291.56;276.56;273.6339639331285;278.16;275.76000000000005;275.06;276.56;349.76;295.06;275.16;275.56;297.66;289.46000000000004;314.96000000000004;327.46000000000004;279.46000000000004;278.16;329.66;330.16;271.86;243.40439225979637;267.7187500070086;273.6339639331285;296.76000000000005;6480000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3010000.0;6509999.999999999;0.015333333333333334;0.021666666666666667;0.17583333333333334;0.025666666666666667;0.0;0.015333333333333334;3.0273440438369468;7454.84521484375;3302.02026367188;1348.48413085938;14836.814453125;479858.02864109067;473234.85766531166;254044.95347533814;254044.95347533814;246410.7910358373;430607.02586249536;437470.7598859434;444788.4522848616;471567.5291714911;530465.2551293176;470617.29491098126;444931.73517570685;445502.79210206744;465885.42676947766;455652.03877278225;446752.70641513023;468621.96731804655;439653.66790258134;437470.7598859434;237068.3971897606;239159.6471344744;466894.4858527952;200630.7071174162;200630.7071174162;273.4173057878324;2529693.7227594913;1524327.9103240923;268090.1372954487;366421.70116779587;0;26;26;6;1;0;0;4;126;133;1505630292775.1428;581918420380.1234;1267429814075.4885;42931.07019194248;6834.103654208061;0.0;3631.547475784084;4119257.5079130954;904402.4487487838;2434445.6333308136;837460.1745510807;4.411001998701585;0.40666997936463034
6141;2019-04-16 12:30:41.790;622;575;206;206;184;36;33;28;26;35;763;219;28;30;245;163;416;547;232;64;34;-12;650;354;359;144;359;302;653;-1.0;127.0;766.0;140.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14438.1943359375;7426.0458984375;3329.29663085938;1348.70141601562;572.0;161980;567.0;1198.0;Calculated values ==>;1555410641.79;335.36;330.66;293.76000000000005;293.76000000000005;291.56;276.76000000000005;273.7412296467126;276.46000000000004;275.96000000000004;275.76000000000005;276.66;349.46000000000004;295.06;275.96000000000004;276.16;297.66;289.46000000000004;314.76000000000005;327.86;279.56;276.56;329.86;330.36;271.96000000000004;243.40439225979637;267.8393353686513;273.7412296467126;296.36;6500000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;6530000.0;0.0;0.021166666666666667;0.12766666666666668;0.02333333333333333;0.0;0.0;3.024513724074821;7426.0458984375;3329.29663085938;1348.70141601562;14438.1943359375;480967.4469516034;473453.7182496363;253952.45004360867;253952.45004360867;246342.30409875492;430542.39183029096;434263.8640799596;445591.39424184;471666.44639072387;530076.5401052948;470481.5131215129;445875.8662196725;446159.5380015785;465741.0905809244;455485.02259338234;445982.7233790728;469004.50505217805;439599.4078171972;434442.7656083012;237904.88540968279;239996.17471937067;466994.4357557345;200725.00429304867;200630.7071174162;273.45868567747874;2529937.7218257627;1524451.9384179208;268112.6175877601;366476.9713520705;0;26;26;6;1;0;0;4;126;133;1505845428625.1086;582004834780.1096;1267610744225.4597;31261.275783462363;6212.953400796002;0.0;0.0;4119875.8805077174;904511.1923451375;2434445.6333308136;837490.4424905233;3.096009015959572;0.31185670825328254
6142;2019-04-16 12:31:41.791;630;578;206;205;183;37;32;28;34;35;761;219;32;37;246;163;415;552;234;66;32;-10;655;355;360;144;360;303;658;-1.0;123.0;950.0;145.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14420.3974609375;7442.75;3288.11743164062;1354.45385742188;575.0;161981;569.0;1199.0;Calculated values ==>;1555410701.791;336.16;330.96000000000004;293.76000000000005;293.66;291.46000000000004;276.86;273.8482719121499;276.36;275.96000000000004;276.56;276.66;349.26;295.06;276.36;276.86;297.76000000000005;289.46000000000004;314.66;328.36;279.76000000000005;276.36;330.06;330.66;272.16;243.40439225979637;267.9596281332873;273.8482719121499;296.56;6550000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6580000.0;0.0;0.0205;0.15833333333333333;0.024166666666666666;0.0;0.0;3.0265784351202805;7442.75;3288.11743164062;1354.45385742188;14420.3974609375;481584.1188531151;473299.047639915;253724.77856888354;253363.11872867378;245847.2478396215;430477.46260093397;433836.9858812755;446531.9673155462;471666.44639072387;529791.7321354732;470345.49772763794;446248.92018464074;446955.08328484115;465726.964571486;455317.5800407417;444851.56498641096;469155.01590596983;439711.23851803166;433836.9858812755;238741.38928724395;241250.99604349316;467194.26273211365;201117.54119161694;200630.7071174162;273.6169082225786;2530178.214098584;1524575.8471153686;268135.1442571164;366532.1173882767;0;26;26;6;1;0;0;4;126;133;1506061132219.8481;582091236220.0052;1267792247250.2405;38857.28413628879;6430.187437228669;0.0;0.0;4120460.211578365;904616.5536079855;2434445.6333308136;837490.4424905233;3.7473121723709313;0.37176082816500045
6143;2019-04-16 12:32:41.791;637;581;206;206;183;39;32;29;35;36;760;219;32;41;246;161;415;557;231;67;32;-8;659;358;363;145;363;304;661;-1.0;130.0;847.0;147.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14299.1044921875;7524.35986328125;3364.56958007812;1353.48474121094;577.0;161982;571.0;1201.0;Calculated values ==>;1555410761.791;336.86;331.26000000000005;293.76000000000005;293.76000000000005;291.46000000000004;277.06;274.1680685717883;276.36;276.06;276.66;276.76000000000005;349.16;295.06;276.36;277.26000000000005;297.76000000000005;289.26000000000005;314.66;328.86;279.86;276.36;330.26000000000005;330.86;272.36;243.61107973660833;268.0796299477929;274.1680685717883;296.26000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6609999.999999999;0.0;0.021666666666666667;0.1411666666666667;0.0245;0.0;0.0;3.0313188796541093;7524.35986328125;3364.56958007812;1353.48474121094;14299.1044921875;482168.9772732859;473395.7555596425;253590.55963631708;253590.55963631708;245748.2879645502;430280.9020939914;433086.23799672595;446480.4499592048;471632.7587203168;529611.0691093424;470209.2475916673;446054.7494118788;447326.59894302575;465292.22471119097;454530.5711204003;444100.80057711026;469570.9406835611;439216.07561312395;433086.23799672595;239577.9089402584;242087.5637286956;467254.1743790027;201848.88578330347;200630.7071174162;273.91606696349515;2530417.543281527;1524700.573030896;268157.710412105;366587.5564467077;0;26;26;6;1;0;0;4;126;133;1506278032219.8481;582177936220.0052;1267974347250.2405;34533.82247616474;6502.4295705946315;0.0;0.0;4121071.804133469;904724.325416384;2434445.6333308136;837490.4424905233;3.3519738368662035;0.3340581488760447
6144;2019-04-16 12:33:41.802;644;584;209;209;184;40;33;29;29;36;758;219;28;44;247;160;414;561;241;68;33;-6;664;359;364;145;364;304;667;-1.0;125.0;1266.0;165.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14510.6240234375;7725.0654296875;3421.76416015625;1352.18505859375;579.0;161983;573.0;1198.0;Calculated values ==>;1555410821.802;337.56000000000006;331.56;294.06;294.06;291.56;277.16;274.27422755570615;276.46000000000004;276.06;276.06;276.76000000000005;348.96000000000004;295.06;275.96000000000004;277.56;297.86;289.16;314.56;329.26000000000005;279.96000000000004;276.46000000000004;330.46000000000004;331.06;272.56;243.61107973660833;268.0796299477929;274.27422755570615;297.26000000000005;6640000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;6670000.0;0.0;0.020833333333333332;0.211;0.0275;0.0;0.0;3.0234388600218303;7725.0654296875;3421.76416015625;1352.18505859375;14510.6240234375;482643.92123444093;473119.7742265012;254406.72999868405;254406.72999868405;245875.58473711697;430214.79039162316;433017.6092021058;445627.2469483674;471632.7587203168;529402.1194473583;470209.2475916673;445484.3388220789;447747.1211392313;465278.15030523995;454218.98018392763;442937.23312725645;469435.45850727434;439162.0244259253;433017.6092021058;240414.4444865203;242924.1476594651;467454.15562920104;202276.27157871792;200630.7071174162;274.0870775489124;2530657.668367979;1524827.6748730685;268180.2617941577;366644.1195960336;0;26;26;6;1;0;0;4;126;133;1506496172205.4167;582264952170.232;1268156780690.7158;51347.05580299604;7292.3918113882855;0.0;0.0;4121787.6093278914;904839.3033369551;2434445.6333308136;837490.4424905233;4.691525633319809;0.46972310540447854
6145;2019-04-16 12:34:41.792;650;587;213;212;188;43;34;30;18;37;757;221;18;44;247;158;413;564;251;39;34;-3;660;364;369;146;369;306;663;-1.0;134.0;1123.0;185.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14837.2158203125;7944.48974609375;3324.0849609375;1364.49536132812;582.0;161984;575.0;1201.0;Calculated values ==>;1555410881.792;338.16;331.86;294.46000000000004;294.36;291.96000000000004;277.46000000000004;274.8017692304317;276.56;276.16;274.96000000000004;276.86;348.86;295.26000000000005;274.96000000000004;277.56;297.86;288.96000000000004;314.46000000000004;329.56;277.06;276.56;330.66;331.36;272.86;243.81672145450628;268.3187672390254;274.8017692304317;298.26000000000005;6600000.0;3640000.0;3690000.0;1460000.0;3690000.0;3060000.0;6630000.0;0.0;0.022333333333333334;0.18716666666666668;0.030833333333333334;0.0;0.0;3.0305454786944814;7944.48974609375;3324.0849609375;1364.49536132812;14837.2158203125;483973.6794462524;474088.54655027494;256069.03106274482;255695.7544104394;247315.23115765347;429879.7862731237;431924.41234261927;443639.0469653982;471599.1411268027;529144.6053594125;470176.73804117914;443639.0469653982;447367.9854087869;464547.84212666226;453072.97611673607;443489.50354519754;470439.9046736849;432862.1520614866;431924.41234261927;241250.99604349316;244179.05427248686;467614.73516139743;203498.68613017115;200630.7071174162;274.58431419323875;2530902.1929391604;1524958.232736283;268202.8970244934;366700.3256361501;0;26;26;6;1;0;0;4;126;133;1506716035555.4517;582352237620.246;1268339750190.7449;44946.270869659995;8143.578178462812;0.0;0.0;4122589.919976226;904967.9149813772;2434445.6333308136;837490.4424905233;4.202450295996615;0.44797883538798833
6146;2019-04-16 12:35:41.773;653;590;217;215;192;47;36;32;8;38;756;222;9;40;248;157;411;564;239;39;36;-1;657;366;371;147;371;307;659;173.0;127.0;1170.0;123.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15178.7822265625;8278.619140625;3328.11328125;1370.21459960938;584.0;161985;577.0;1200.0;Calculated values ==>;1555410941.773;338.46000000000004;332.16;294.86;294.66;292.36;277.86;275.0112864084945;276.76000000000005;276.36;273.96000000000004;276.96000000000004;348.76;295.36;274.06;277.16;297.96000000000004;288.86;314.26000000000005;329.56;277.06;276.76000000000005;330.86;331.56;273.06;244.02132995426717;268.43790593516167;275.0112864084945;297.06;6570000.0;3660000.0;3710000.0;1470000.0;3710000.0;3070000.0;6590000.000000001;0.028833333333333332;0.021166666666666667;0.19499999999999998;0.0205;0.0;0.028833333333333332;3.0277117286154245;8278.619140625;3328.11328125;1370.21459960938;15178.7822265625;484742.84837750305;475047.92185040214;257797.2372218362;257026.93692005018;248792.49620926194;429743.705733735;431784.28850342275;441956.0545109249;471565.593789997;528963.3448891509;470160.6437842797;442105.1117696454;446610.8889343629;464386.83197356726;452579.8890788796;443638.18717720784;470955.2537731828;432351.7763424921;431784.28850342275;242087.5637286956;245015.67932991832;467675.6978963523;204255.6307752193;204255.6307752193;274.8858009417203;2531152.2470471114;1525093.3824992368;268225.67905755184;366755.7430670403;0;26;26;6;1;0;0;4;126;133;1506937965255.2542;582440109785.1677;1268523591955.5813;46351.58262846259;5400.111375983228;0.0;6560.409631163199;4123350.4944964754;905080.7433206053;2434445.6333308136;837545.0952585423;4.493514810461092;0.3851950632511088
6147;2019-04-16 12:36:41.783;653;593;220;219;195;47;38;33;1;39;755;223;1;35;248;156;409;565;232;40;38;0;659;365;370;147;370;307;662;-1.0;125.0;1159.0;99.0;0.0;17;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16094.7041015625;8543.1220703125;3757.15209960938;1364.49487304688;585.0;161986;578.0;1199.0;Calculated values ==>;1555411001.783;338.46000000000004;332.46000000000004;295.16;295.06;292.66;277.86;274.9066339382667;276.96000000000004;276.46000000000004;273.26000000000005;277.06;348.66;295.46000000000004;273.26000000000005;276.66;297.96000000000004;288.76000000000005;314.06;329.66;277.16;276.96000000000004;330.96000000000004;331.66;273.16;244.02132995426717;268.43790593516167;274.9066339382667;296.36;6590000.000000001;3650000.0;3700000.0;1470000.0;3700000.0;3070000.0;6620000.0;0.0;0.020833333333333332;0.19316666666666665;0.0165;0.0;0.0;3.0250332890367106;8543.1220703125;3757.15209960938;1364.49487304688;16094.7041015625;484523.15592971386;475146.9273503058;258805.99989555683;258414.0850232954;249696.9509785202;429811.8947417682;432420.26882306463;440905.4616221835;471664.89969118324;528858.648623613;470281.02429425094;440905.4616221835;445898.2057857615;464533.7745429937;452609.8878949277;442830.5508081785;470729.44856243295;432794.5550643631;432420.26882306463;242505.85365607988;245433.99809710225;467775.8766937583;204016.19558912207;204255.6307752193;274.7888034462786;2531412.9028685354;1525233.5870395019;268248.47210136126;366814.79678585107;0;26;26;6;1;0;0;4;126;133;1507160302305.2188;582528324485.1537;1268707822655.552;45759.10988871969;4352.034738226498;0.0;0.0;4124118.2115321807;905162.0247495248;2434445.6333308136;837599.7744504734;3.667178308639691;0.34187509902456625
6148;2019-04-16 12:37:41.774;652;595;220;220;196;45;39;34;-10;40;753;223;-15;27;248;154;408;568;230;41;39;2;662;364;369;148;369;307;665;189.0;124.0;1075.0;79.0;0.0;30;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16902.990234375;8722.6484375;4324.19921875;1362.763671875;587.0;161987;580.0;1202.0;Calculated values ==>;1555411061.774;338.36;332.66;295.16;295.16;292.76000000000005;277.66;274.8017692304317;277.06;276.56;272.16;277.16;348.46000000000004;295.46000000000004;271.66;275.86;297.96000000000004;288.56;313.96000000000004;329.96000000000004;277.26000000000005;277.06;331.16;331.86;273.36;244.22491754036054;268.43790593516167;274.8017692304317;296.16;6620000.0;3640000.0;3690000.0;1480000.0;3690000.0;3070000.0;6650000.0;0.0315;0.020666666666666667;0.17916666666666667;0.013166666666666667;0.0;0.0315;3.032290155563124;8722.6484375;4324.19921875;1362.763671875;16902.990234375;484046.13501750125;475091.6301260949;258641.54846489665;258641.54846489665;249923.40966499876;429879.7862731237;432862.1520614866;439227.691140826;471631.5591433098;528649.2268363916;470281.02429425094;438453.4767200345;444747.180057976;464680.42916884983;452495.32014613674;442033.6285574589;470824.95526820334;433233.1241697373;432862.1520614866;243342.44575359824;246270.64818160105;467837.30044707935;203839.03809934412;203839.03809934412;274.715743945387;2531687.842407262;1525377.4468780363;268271.19584680523;366882.13127841096;0;26;26;6;1;0;0;4;126;133;1507381969049.986;582616811210.0608;1268891995025.359;42173.80033659883;3475.977120911847;0.0;7214.228089807489;4124850.8758671517;905227.2483966011;2434445.6333308136;837659.8840000402;3.668662835071549;0.28477798653882314
6149;2019-04-16 12:38:41.774;652;597;218;218;194;43;39;35;-15;40;750;222;-21;18;248;152;408;572;219;42;40;4;667;363;368;148;368;306;669;-1.0;126.0;1230.0;90.0;0.0;35;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17243.0078125;8921.9306640625;4543.67578125;1358.38903808594;588.0;161988;581.0;1203.0;Calculated values ==>;1555411121.774;338.36;332.86;294.96000000000004;294.96000000000004;292.56;277.46000000000004;274.69669130483857;277.06;276.66;271.66;277.16;348.16;295.36;271.06;274.96000000000004;297.96000000000004;288.36;313.96000000000004;330.36;277.36;277.16;331.26000000000005;331.96000000000004;273.56;244.22491754036054;268.3187672390254;274.69669130483857;295.06;6670000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3060000.0;6690000.000000001;0.0;0.021;0.20500000000000002;0.015000000000000001;0.0;0.0;3.034656440912147;8921.9306640625;4543.67578125;1358.38903808594;17243.0078125;483492.6982342719;474914.9803161163;257657.73443389253;257657.73443389253;249097.86583784656;429947.3805835815;433115.1307267976;438677.07709952706;471631.5591433098;528412.0366864651;470296.98229597893;437742.05038880615;443639.0469653982;464826.7974263201;452381.11837450357;441050.599522683;470954.3615350403;433667.60643972526;433299.8492016903;243760.74795305103;246688.97952812296;468037.8317148802;203556.91767182722;203839.03809934412;274.60211163052725;2531972.392390986;1525524.485037216;268293.87211938825;366956.0302367443;0;26;26;6;1;0;0;4;126;133;1507603069049.986;582705611210.0608;1269075895025.359;48199.63268267847;3967.2137106457944;0.0;0.0;4125603.987808979;905289.2749868641;2434445.6333308136;837720.0025674553;3.5190813739620004;0.30759696451266033
6150;2019-04-16 12:39:41.775;652;599;214;214;191;42;39;35;-20;41;747;220;-23;11;248;148;407;575;214;44;40;5;667;363;368;149;368;306;669;-1.0;122.0;993.0;96.0;0.0;50;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17623.955078125;8971.443359375;5062.4013671875;1354.73034667969;590.0;161989;583.0;1201.0;Calculated values ==>;1555411181.775;338.36;333.06;294.56;294.56;292.26000000000005;277.36;274.69669130483857;277.06;276.66;271.16;277.26000000000005;347.86;295.16;270.86;274.26000000000005;297.96000000000004;287.96000000000004;313.86;330.66;277.56;277.16;331.46000000000004;332.16;273.66;244.42749628697553;268.3187672390254;274.69669130483857;294.56;6670000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3060000.0;6690000.000000001;0.0;0.02033333333333333;0.1655;0.016;0.0;0.0;3.0292984242210297;8971.443359375;5062.4013671875;1354.73034667969;17623.955078125;483492.6982342719;475227.0271818599;256150.27324166519;256150.27324166519;248097.3798421343;429947.3805835815;433115.1307267976;437898.67151236854;471598.2893264998;528097.9321026066;470056.4235496659;437427.84448784514;442609.8111887139;464826.7974263201;451800.50639632315;440830.1774384051;471435.77027472213;434033.169636506;433299.8492016903;244597.3647265701;247525.65490268572;467999.4618644289;203484.69253427174;203839.03809934412;274.5742034816152;2532262.955258512;1525673.5989730146;268316.4818244793;367036.08221404674;0;26;26;6;1;0;0;4;126;133;1507823872730.5967;582794712695.3073;1269259498085.8667;38795.51352087502;4232.236309282514;0.0;0.0;4126328.9594453396;905357.6048760316;2434445.6333308136;837720.0025674553;2.7960840835078113;0.24514188554143893
6151;2019-04-16 12:40:41.775;652;600;209;208;188;46;40;36;-23;42;743;219;-24;8;248;148;405;568;216;44;40;6;639;370;376;149;375;305;639;-1.0;127.0;1044.0;184.0;0.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17871.767578125;8362.5947265625;6296.13916015625;1347.70935058594;591.0;161990;584.0;1204.0;Calculated values ==>;1555411241.775;338.36;333.16;294.06;293.96000000000004;291.96000000000004;277.76000000000005;275.4277932560699;277.16;276.76000000000005;270.86;277.36;347.46000000000004;295.06;270.76000000000005;273.96000000000004;297.96000000000004;287.96000000000004;313.66;329.96000000000004;277.56;277.16;331.56;332.26000000000005;273.76000000000005;244.42749628697553;268.19934244402924;275.4277932560699;294.76000000000005;6390000.0;3700000.0;3760000.0;1490000.0;3750000.0;3050000.0;6390000.0;0.0;0.021166666666666667;0.174;0.03066666666666667;0.0;0.0;3.036708263139799;8362.5947265625;6296.13916015625;1347.70935058594;17871.767578125;486559.21192333585;478967.8911771118;255759.12869135858;255376.30177291628;248183.11472795345;429467.9694778635;431242.5398989402;437656.05685647397;471697.8470272932;527756.4078081092;470072.7615667927;437499.1961693786;442373.3332657317;463796.1502539441;450547.80136836116;445776.9785926131;474111.7852154623;432010.7413789375;431242.5398989402;245015.67932991832;247943.99896000302;468099.8380566385;205079.28826736863;203839.03809934412;275.2215260562918;2532558.752947314;1525818.0492903974;268339.00215528987;367130.73671844124;0;26;26;6;1;0;0;4;126;133;1508047072730.5967;582884112695.3073;1269442798085.8667;40468.35773450432;8065.963526870943;0.0;0.0;4126989.4917058013;905460.0898746663;2434445.6333308136;837720.0025674553;3.0321740152903525;0.2875216681012252
6152;2019-04-16 12:41:41.776;642;595;216;214;189;47;41;38;-19;42;734;218;-22;9;248;148;400;529;222;43;41;7;644;363;368;142;368;307;645;-1.0;121.0;582.0;86.0;0.0;99;1;47;1;0;0;1;0;0;0;1;0;1;0;0;19567.951171875;9014.6142578125;6467.265625;2355.02075195312;590.0;161991;584.0;1201.0;Calculated values ==>;1555411301.776;337.36;332.66;294.76000000000005;294.56;292.06;277.86;274.69669130483857;277.26000000000005;276.96000000000004;271.26000000000005;277.36;346.56000000000006;294.96000000000004;270.96000000000004;274.06;297.96000000000004;287.96000000000004;313.16;326.06;277.46000000000004;277.26000000000005;331.56;332.16;273.86;242.98782864720522;268.43790593516167;274.69669130483857;295.36;6440000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3070000.0;6450000.0;0.0;0.020166666666666666;0.097;0.014333333333333333;0.0;0.0;3.0292984242210297;9014.6142578125;6467.265625;2355.02075195312;19567.951171875;484574.6433153179;477505.545415062;258172.59802767294;257381.89455622327;248297.79092256527;429947.3805835815;433484.00545957795;437828.56808052456;472620.9849758201;526657.7217130746;469678.4122531032;437356.53477473935;442105.1117696454;464826.7974263201;451800.50639632315;443809.0683853882;467150.12344058586;433850.6589431533;433484.00545957795;245015.67932991832;247525.65490268572;469162.7822548786;203356.7268263771;203839.03809934412;274.5247240704547;2532870.7558031483;1525962.8617785936;268369.8587537085;367237.10019755084;0;26;26;6;1;0;0;4;126;134;1508270276450.3271;582971414150.2018;1269626401145.645;22743.768601652304;3809.8867944751883;0.0;0.0;4127516.268204095;905559.056943315;2434445.6333308136;837720.0025674553;1.4886922307775927;0.14127822367162637
6153;2019-04-16 12:42:41.796;632;596;230;229;194;38;40;37;-15;43;703;218;-21;14;246;149;399;547;224;40;40;6;642;356;362;135;362;306;643;-1.0;124.0;53.0;53.0;0.0;83;1;48;1;0;0;1;0;0;0;1;0;1;0;0;20168.201171875;8985.751953125;5871.67529296875;2354.88549804688;589.0;161992;583.0;1203.0;Calculated values ==>;1555411361.796;336.36;332.76000000000005;296.16;296.06;292.56;276.96000000000004;273.955091788801;277.16;276.86;271.66;277.46000000000004;343.46000000000004;294.96000000000004;271.06;274.56;297.76000000000005;288.06;313.06;327.86;277.16;277.16;331.46000000000004;332.06;273.76000000000005;241.49495122638035;268.3187672390254;273.955091788801;295.56;6420000.0;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6430000.0;0.0;0.020666666666666667;0.008833333333333334;0.008833333333333334;0.0;0.0;3.0344998380368677;8985.751953125;5871.67529296875;2354.88549804688;20168.201171875;483343.93801086314;477894.8119287349;264250.4180821636;263796.5671048556;250096.29013775982;430412.23801567365;434782.31747122854;438677.07709952706;473631.01605711324;523480.2749427577;469815.5825566093;437742.05038880615;443052.3292051162;465437.41611875535;453171.10944888456;443982.32313426374;470314.65384506655;434782.31747122854;434782.31747122854;244597.3647265701;247107.31509690773;470015.4650346389;200164.48330073612;203839.03809934412;273.2470621827306;2533202.0007841084;1526112.914831321;268409.1210555189;367339.9589800038;0;26;26;6;1;0;0;4;126;134;1508489349450.2576;583054541850.1754;1269810362445.5867;2106.8612452226535;2383.683671982808;0.0;0.0;4127723.4258156135;905610.6872348815;2434445.6333308136;837720.0025674553;0.2608914318463172;0.03453060312139515
6154;2019-04-16 12:43:41.766;629;595;231;231;201;33;39;31;-18;41;705;220;-20;14;245;152;397;548;221;41;40;5;633;353;359;133;358;303;635;224.0;119.0;662.0;0.0;0.0;61;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19361.740234375;8617.224609375;5211.03515625;1382.75646972656;588.0;161993;583.0;1202.0;Calculated values ==>;1555411421.766;336.06;332.66;296.26000000000005;296.26000000000005;293.26000000000005;276.46000000000004;273.6339639331285;277.06;276.26000000000005;271.36;277.26000000000005;343.66;295.16;271.16;274.56;297.66;288.36;312.86;327.96000000000004;277.26000000000005;277.16;331.46000000000004;331.96000000000004;273.66;241.05796691057077;267.9596281332873;273.6339639331285;295.26000000000005;6330000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3030000.0;6350000.0;0.037333333333333336;0.01983333333333333;0.11033333333333334;0.0;0.0;0.037333333333333336;3.0321338669795512;8617.224609375;5211.03515625;1382.75646972656;19361.740234375;483913.3203650209;478692.48179228714;265355.9418039994;265355.9418039994;252948.26040654042;430607.02586249536;435329.8517278034;438881.8371443283;473695.32993624324;523930.2878455964;470465.26427392685;438573.70663450175;443664.5507289629;465885.42676947766;454112.3874095661;445271.1506133006;471507.23061998404;435681.3269337161;435505.82383528166;244597.3647265701;246688.97952812296;470187.556511304;201183.85751793825;201183.85751793825;273.6339639331285;2533531.2522545615;1526259.5329570095;268440.2524984237;367432.26872249774;0;26;26;6;1;0;0;4;126;134;1508705541300.3606;583134901650.2137;1269992971095.6738;26226.01041877837;0.0;0.0;8748.020075847488;4127959.4150259607;905630.5413334755;2434445.6333308136;837792.8662847051;2.2992566672398613;0.13208172593685163
6155;2019-04-16 12:44:41.777;626;593;223;223;200;31;39;29;-23;40;729;221;-25;4;244;156;395;530;217;42;39;6;627;352;358;137;357;301;628;238.0;127.0;576.0;140.0;3.0;45;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18008.509765625;8171.5849609375;4518.2685546875;1351.09826660156;587.0;161994;582.0;1203.0;Calculated values ==>;1555411481.777;335.76000000000005;332.46000000000004;295.46000000000004;295.46000000000004;293.16;276.26000000000005;273.5264737036516;277.06;276.06;270.86;277.16;346.06000000000006;295.26000000000005;270.66;273.56;297.56;288.76000000000005;312.66;326.16;277.36;277.06;331.36;331.86;273.76000000000005;241.92719264551067;267.7187500070086;273.5264737036516;294.86;6270000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3010000.0;6280000.0;0.03966666666666666;0.021166666666666667;0.096;0.02333333333333333;0.0005;0.04016666666666666;3.0348128595194996;8171.5849609375;4518.2685546875;1351.09826660156;18008.509765625;484148.98686647887;479219.6191887317;262204.2552682775;262204.2552682775;252905.5312316614;430671.36484660726;435569.4238987748;438558.24221835117;473078.44118532055;526602.5982076639;470855.9467420913;438249.86041294545;442613.016394442;465899.65062480443;454843.65025127376;445985.4872529021;469582.2793724567;436093.27495369175;435569.4238987748;244179.05427248686;246270.64818160105;469744.696391452;200431.24384437644;201200.20249280674;273.33463518391267;2533842.7280975734;1526399.4653528077;268463.0387979178;367513.3611175254;0;26;26;6;1;0;0;4;126;134;1508920680735.0667;583215916500.103;1270174204315.426;22860.191843901575;6283.980559431763;0.0;9413.830393139715;4128368.5417037327;905682.9174385917;2434445.6333308136;837944.242785678;2.7461103345772386;0.1976782855735392
