;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6156;2019-04-16 12:45:41.777;621;590;214;214;195;31;39;28;-15;40;753;220;-18;1;244;158;394;526;218;43;40;7;631;352;358;139;357;300;633;124.0;126.0;837.0;135.0;0.0;34;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16457.74609375;7815.60791015625;4283.80126953125;1337.77209472656;586.0;161995;581.0;1201.0;Calculated values ==>;1555411541.777;335.26000000000005;332.16;294.56;294.56;292.66;276.26000000000005;273.5264737036516;277.06;275.96000000000004;271.66;277.16;348.46000000000004;295.16;271.36;273.26000000000005;297.56;288.96000000000004;312.56;325.76000000000005;277.46000000000004;277.16;331.26000000000005;331.76000000000005;273.86;242.35481222062532;267.5978703862781;273.5264737036516;294.96000000000004;6310000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3000000.0;6330000.0;0.020666666666666667;0.021;0.13949999999999999;0.022500000000000003;0.0;0.020666666666666667;3.029923426025632;7815.60791015625;4283.80126953125;1337.77209472656;16457.74609375;482979.02622594143;478182.2074260649;258058.35261089136;258058.35261089136;250863.8708422802;430671.36484660726;435569.4238987748;439997.77987885213;472817.310826017;529186.1437562092;470872.0016870855;439543.66761325765;442379.8145169229;465899.65062480443;455123.01521695126;445036.6281614168;468280.10676305805;436266.9853589771;435744.4992520704;243760.74795305103;245852.32104278926;469571.6626778283;200520.68933719763;200520.68933719763;273.3697529091699;2534129.9468964017;1526532.6919600668;268485.44605092885;367586.71169939387;0;26;26;6;1;0;0;4;126;134;1509135480735.0667;583298716500.103;1270354504315.426;33407.0541305608;6053.64690016419;0.0;4861.2920715740365;4128837.4354201867;905785.731000755;2434445.6333308136;838063.2021395506;3.2984591185573415;0.27203042997876453
6157;2019-04-16 12:46:41.768;619;589;210;209;188;32;40;28;-4;39;763;219;-7;2;244;159;393;538;214;45;40;8;631;353;358;140;358;300;633;310.0;122.0;1041.0;185.0;0.0;27;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15364.9267578125;7521.73193359375;4000.8984375;1334.93347167969;585.0;161996;580.0;1201.0;Calculated values ==>;1555411601.768;335.06;332.06;294.16;294.06;291.96000000000004;276.36;273.6339639331285;277.16;275.96000000000004;272.76000000000005;277.06;349.46000000000004;295.06;272.46000000000004;273.36;297.56;289.06;312.46000000000004;326.96000000000004;277.66;277.16;331.16;331.66;273.96000000000004;242.56692532238324;267.5978703862781;273.6339639331285;294.56;6310000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;6330000.0;0.051666666666666666;0.02033333333333333;0.17350000000000002;0.030833333333333334;0.0;0.051666666666666666;3.0300792161243435;7521.73193359375;4000.8984375;1334.93347167969;15364.9267578125;482688.5941803073;478032.55972887174;256464.76232312794;256073.8254598839;248412.31867742457;430607.02586249536;435744.4992520704;441642.3686528343;472588.21769833704;530228.4959201239;470752.844224715;441196.9397310966;442526.58117228496;465755.3386178344;455094.4432237686;444832.922194653;470191.81052450003;436613.07576265995;435744.4992520704;243342.44575359824;245433.99809710225;469534.43403505563;200816.05154286855;200816.05154286855;273.48998568912475;2534395.096058212;1526660.4839536224;268507.71525641024;367655.7405076721;0;26;26;6;1;0;0;4;126;134;1509350248514.8413;583382403945.0153;1270534477315.2373;41783.366018579065;8285.483460175768;0.0;12137.96979830876;4129463.9282660806;905905.2058297195;2434445.6333308136;838204.841405907;4.838149748875389;0.35161577139829503
6158;2019-04-16 12:47:41.828;618;587;209;208;186;35;41;29;6;39;765;217;2;9;244;160;391;537;213;47;41;9;626;354;360;142;359;300;628;129.0;130.0;971.0;177.0;0.0;28;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14891.029296875;7273.552734375;3928.89404296875;1331.970703125;584.0;161997;579.0;1202.0;Calculated values ==>;1555411661.828;334.96000000000004;331.86;294.06;293.96000000000004;291.76000000000005;276.66;273.7412296467126;277.26000000000005;276.06;273.76000000000005;277.06;349.66;294.86;273.36;274.06;297.56;289.16;312.26000000000005;326.86;277.86;277.26000000000005;331.06;331.56;274.06;242.98782864720522;267.5978703862781;273.7412296467126;294.46000000000004;6260000.0;3540000.0;3600000.0;1420000.0;3590000.0;3000000.0;6280000.0;0.021500000000000002;0.021666666666666667;0.16183333333333336;0.029500000000000002;0.0;0.021500000000000002;3.0327579148297836;7273.552734375;3928.89404296875;1331.970703125;14891.029296875;483107.54469260504;478328.23941109295;256343.78449927305;255950.9749395017;247917.40500890388;430542.39183029096;435442.3189386135;443111.3028367894;472325.50216173066;530436.8597464686;470514.32886227703;442526.58117228496;443547.43308681657;465610.7510579218;455065.9956093936;445367.4939621367;470686.2428617011;436490.9985850829;435442.3189386135;242924.1476594651;245015.67932991832;469361.0659032374;201036.0595688822;201036.0595688822;273.5805800604221;2534647.481159063;1526783.9012869333;268529.96168213553;367721.88819347956;0;26;26;6;1;0;0;4;126;134;1509565863915.4917;583467088545.2708;1270714657315.781;39175.84353552299;7915.58768686348;0.0;5039.734576449224;4130139.263007815;906040.3497652789;2434445.6333308136;838348.132090332;4.15904176481013;0.3464331815311635
6159;2019-04-16 12:48:41.789;616;586;211;210;187;36;43;30;12;38;764;216;8;15;245;161;390;531;220;49;43;9;625;355;360;144;360;301;627;132.0;127.0;1100.0;177.0;0.0;24;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14541.2451171875;7079.87255859375;3846.61865234375;1334.44067382812;583.0;161998;578.0;1199.0;Calculated values ==>;1555411721.789;334.76000000000005;331.76000000000005;294.26000000000005;294.16;291.86;276.76000000000005;273.8482719121499;277.46000000000004;276.16;274.36;276.96000000000004;349.56000000000006;294.76000000000005;273.96000000000004;274.66;297.66;289.26000000000005;312.16;326.26000000000005;278.06;277.46000000000004;330.96000000000004;331.46000000000004;274.06;243.40439225979637;267.7187500070086;273.8482719121499;295.16;6250000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6270000.0;0.022000000000000002;0.021166666666666667;0.18333333333333332;0.029500000000000002;0.0;0.022000000000000002;3.0253437976061277;7079.87255859375;3846.61865234375;1334.44067382812;14541.2451171875;482931.0758197609;478298.0731157646;257195.29640673276;256795.43171090493;248300.4888048052;430477.46260093397;435793.71486953663;443779.4857613598;471963.08021786925;530256.7858949634;470258.8109586021;443198.0840360327;444213.19900484144;465596.4787924315;455037.6728021549;445353.1932058275;469872.10501660494;436836.9659171394;435793.71486953663;242505.85365607988;244597.3647265701;469087.9315675536;201348.56908906123;201348.56908906123;273.7072700580972;2534892.5906875534;1526903.435416586;268552.16733386915;367786.64201520965;0;26;26;6;1;0;0;4;126;134;1509781723515.3682;583552832775.2217;1270894840120.6777;44445.66805658807;7898.311193115525;0.0;5157.793207170459;4130835.655987496;906172.046597251;2434445.6333308136;838433.0562518714;4.689837036638366;0.3993677639517041
6160;2019-04-16 12:49:41.769;615;585;213;213;188;36;45;29;15;38;760;216;13;23;245;160;389;536;228;51;45;10;626;354;360;145;359;302;628;269.0;127.0;1143.0;173.0;2.0;13;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14306.52734375;7116.341796875;3501.78857421875;1339.33483886719;582.0;161999;578.0;1202.0;Calculated values ==>;1555411781.769;334.66;331.66;294.46000000000004;294.46000000000004;291.96000000000004;276.76000000000005;273.7412296467126;277.66;276.06;274.66;276.96000000000004;349.16;294.76000000000005;274.46000000000004;275.46000000000004;297.66;289.16;312.06;326.76000000000005;278.26000000000005;277.66;330.96000000000004;331.36;274.16;243.61107973660833;267.8393353686513;273.7412296467126;295.96000000000004;6260000.0;3540000.0;3600000.0;1450000.0;3590000.0;3020000.0;6280000.0;0.04483333333333333;0.021166666666666667;0.1905;0.028833333333333332;0.0003333333333333333;0.04516666666666666;3.033068830466917;7116.341796875;3501.78857421875;1339.33483886719;14306.52734375;482673.32310677244;478029.9899336014;257945.60965300002;257945.60965300002;248607.40702038913;430542.39183029096;436143.2612592245;444011.9539437932;471830.8059033014;529763.5573304285;470122.41596136003;443721.9807720978;445163.16002712236;465741.0905809244;455065.9956093936;444962.74492092116;470529.0955281201;437181.2009864583;436143.2612592245;242505.85365607988;244179.05427248686;469050.60597520845;201143.4945428204;201562.69834437154;273.6226254860156;2535132.90865877;1527021.6977689904;268574.44136932783;367847.85832987487;0;26;26;6;1;0;0;4;126;134;1509997651515.4368;583639503875.2493;1271075679820.7354;46266.441515885315;7724.655046300522;0.0;10595.22209165419;4131591.3382560913;906302.1945854924;2434445.6333308136;838564.2876210276;5.40133862150296;0.42892260050238207
6161;2019-04-16 12:50:41.780;614;584;216;216;191;36;47;30;19;38;757;217;21;28;245;161;388;538;227;53;47;10;626;354;360;146;359;304;628;249.0;127.0;1096.0;141.0;3.0;11;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14442.7958984375;7179.39306640625;3413.69702148438;1341.37182617188;581.0;162000;577.0;1199.0;Calculated values ==>;1555411841.78;334.56;331.56;294.76000000000005;294.76000000000005;292.26000000000005;276.76000000000005;273.7412296467126;277.86;276.16;275.06;276.96000000000004;348.86;294.86;275.26000000000005;275.96000000000004;297.66;289.26000000000005;311.96000000000004;326.96000000000004;278.46000000000004;277.86;330.86;331.26000000000005;274.16;243.81672145450628;268.0796299477929;273.7412296467126;295.86;6260000.0;3540000.0;3600000.0;1460000.0;3590000.0;3040000.0;6280000.0;0.0415;0.021166666666666667;0.18266666666666667;0.0235;0.0005;0.042;3.0256535679571783;7179.39306640625;3413.69702148438;1341.37182617188;14442.7958984375;482528.3393590271;477880.65147758677;259181.96620889552;259181.96620889552;249655.57717273006;430542.39183029096;436490.9985850829;444188.7006036905;471698.3107888524;529297.6306174517;469969.09555200214;444478.12225269125;445484.3388220789;465741.0905809244;455205.8324204233;444759.55991996767;470843.20578553586;437523.7402493343;436490.9985850829;242087.5637286956;243760.74795305103;468913.5974984004;201182.71935288687;201873.18657736314;273.63796926453404;2535372.5302747046;1527140.8507333943;268596.78468703;367905.4979417522;0;26;26;6;1;0;0;4;126;134;1510213691115.1416;583726819880.1299;1271257513150.4868;44389.0925751468;6291.675636419569;0.0;9853.94810432423;4132346.939540661;906419.0187548606;2434445.6333308136;838734.7286142156;5.0722618876148795;0.3940050605846399
6162;2019-04-16 12:51:41.770;615;584;217;216;193;36;49;30;28;38;753;218;30;35;245;162;387;542;224;54;49;10;628;355;360;146;360;305;631;273.0;120.0;1139.0;132.0;3.0;8;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14636.8779296875;7361.751953125;3350.70849609375;1349.72814941406;581.0;162001;577.0;1199.0;Calculated values ==>;1555411901.77;334.66;331.56;294.86;294.76000000000005;292.46000000000004;276.76000000000005;273.8482719121499;278.06;276.16;275.96000000000004;276.96000000000004;348.46000000000004;294.96000000000004;276.16;276.66;297.66;289.36;311.86;327.36;278.56;278.06;330.86;331.26000000000005;274.16;243.81672145450628;268.19934244402924;273.8482719121499;295.56;6280000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;6310000.0;0.0455;0.02;0.18983333333333335;0.022000000000000002;0.0005;0.046;3.0256535679571783;7361.751953125;3350.70849609375;1349.72814941406;14636.8779296875;482446.83737025404;477521.9536313774;259411.93492692508;258996.29292022102;250237.476984484;430477.46260093397;436836.9659171394;445287.5332964052;471698.3107888524;528802.8376560764;469952.5135695722;445574.1301323474;446287.039416296;465596.4787924315;455177.70759846305;444174.71212309884;471081.9378755962;437694.3850122894;436836.9659171394;242087.5637286956;243760.74795305103;468913.5974984004;201471.67681662444;202101.46223086683;273.75536700300586;2535614.8205015417;1527262.0067458749;268619.2067825246;367961.85859273333;0;26;26;6;1;0;0;4;126;134;1510429655115.176;583814405280.1438;1271440182700.5159;46284.37675507839;5883.722254999073;0.0;10797.833169568537;4133102.4258498256;906520.463493697;2434445.6333308136;838906.7981084959;5.22010841272892;0.39032044252118064
6163;2019-04-16 12:52:41.790;616;584;216;216;193;37;51;31;39;38;751;219;36;39;245;164;386;547;228;56;51;10;629;356;362;147;361;306;632;123.0;124.0;1229.0;210.0;2.0;11;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14951.1923828125;7624.59326171875;3424.73559570312;1351.998046875;581.0;162002;577.0;1200.0;Calculated values ==>;1555411961.79;334.76000000000005;331.56;294.76000000000005;294.76000000000005;292.46000000000004;276.86;273.955091788801;278.26000000000005;276.26000000000005;277.06;276.96000000000004;348.26;295.06;276.76000000000005;277.06;297.66;289.56;311.76000000000005;327.86;278.76000000000005;278.26000000000005;330.86;331.26000000000005;274.16;244.02132995426717;268.3187672390254;273.955091788801;295.96000000000004;6290000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3060000.0;6320000.0;0.0205;0.020666666666666667;0.2048333333333333;0.035;0.0003333333333333333;0.020833333333333336;3.0281770488312048;7624.59326171875;3424.73559570312;1351.998046875;14951.1923828125;482478.8295761555;477402.11762878817;258935.16304878486;258935.16304878486;250195.78618403003;430412.23801567365;436716.91860004765;446661.59397328994;471565.593789997;528516.7185281644;469936.0384969846;446235.4177501;446661.59397328994;465451.58992337313;455289.7775501878;443777.0399107891;471735.94040320226;437578.2834772544;436716.91860004765;242087.5637286956;243760.74795305103;468776.3442791801;201597.26367927704;202514.67006918916;273.80888731637236;2535861.469943152;1527386.9345846956;268641.7286722815;368018.33944749174;0;26;26;6;1;0;0;4;126;134;1510646327315.1072;583902334580.1158;1271623543800.4575;50197.34365522364;9351.267820996609;0.0;4879.213511059553;4133906.7081911014;906647.4640637068;2434445.6333308136;839037.4837114782;5.19523640369133;0.468357770061144
6164;2019-04-16 12:53:41.771;618;584;216;216;193;38;53;31;44;38;749;219;41;44;246;165;385;551;225;57;53;10;634;356;362;148;361;306;636;127.0;125.0;1304.0;162.0;0.0;11;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15278.8046875;7887.859375;3484.41577148438;1351.35888671875;582.0;162003;577.0;1198.0;Calculated values ==>;1555412021.771;334.96000000000004;331.56;294.76000000000005;294.76000000000005;292.46000000000004;276.96000000000004;273.955091788801;278.46000000000004;276.26000000000005;277.56;276.96000000000004;348.06000000000006;295.06;277.26000000000005;277.56;297.76000000000005;289.66;311.66;328.26000000000005;278.86;278.46000000000004;330.86;331.36;274.16;244.22491754036054;268.3187672390254;273.955091788801;295.66;6340000.0;3560000.0;3620000.0000000005;1480000.0;3610000.0;3060000.0;6360000.0;0.021166666666666667;0.020833333333333332;0.21733333333333332;0.027000000000000003;0.0;0.021166666666666667;3.0229754233771775;7887.859375;3484.41577148438;1351.35888671875;15278.8046875;482203.2203587432;476921.41380754835;258694.31336081226;258694.31336081226;250030.7271405742;430412.23801567365;437062.7516608749;447367.9854087869;471432.6538135293;528307.3450254627;469936.0384969846;446944.7289150091;447367.9854087869;465582.3289076539;455429.6849068524;442598.0221089953;471848.92901686527;437749.2872906415;437062.7516608749;242087.5637286956;244179.05427248686;468638.84502635495;201688.14266412507;201688.14266412507;273.84435183616705;2536113.3068115767;1527516.164087581;268664.2495128495;368075.89747635095;0;26;26;6;1;0;0;4;126;134;1510863458534.9138;583990806555.0371;1271807085660.2942;53394.419156506505;7207.668963780207;0.0;4982.095890431206;4134769.699513279;906785.4115062628;2434445.6333308136;839119.6352668509;5.154516692288683;0.4416530268366661
6165;2019-04-16 12:54:41.771;621;585;214;214;192;38;55;31;45;39;746;219;43;47;246;164;384;556;224;59;55;10;636;357;363;148;362;307;639;94.0;121.0;1389.0;147.0;0.0;13;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15523.61328125;8125.08056640625;3600.4501953125;1348.11730957031;583.0;162004;578.0;1200.0;Calculated values ==>;1555412081.771;335.26000000000005;331.66;294.56;294.56;292.36;276.96000000000004;274.0616903277293;278.66;276.26000000000005;277.66;277.06;347.76;295.06;277.46000000000004;277.86;297.76000000000005;289.56;311.56;328.76000000000005;279.06;278.66;330.96000000000004;331.46000000000004;274.16;244.22491754036054;268.43790593516167;274.0616903277293;295.56;6360000.0;3570000.0000000005;3629999.9999999995;1480000.0;3620000.0000000005;3070000.0;6390000.0;0.015666666666666666;0.020166666666666666;0.2315;0.0245;0.0;0.015666666666666666;3.0278670201228968;8125.08056640625;3600.4501953125;1348.11730957031;15523.61328125;482414.56667962356;476711.09114000783;257714.4640183181;257714.4640183181;249560.14202603715;430346.717906069;437176.3494204144;447318.6337633334;471532.1168906075;527915.9396494062;469799.0772168898;447036.1171241952;447600.3881133133;465437.41611875535;455121.83405515505;441992.666890124;472248.2386263216;437862.7576246094;437176.3494204144;242505.85365607988;244597.3647265701;468638.84502635495;201973.55595041512;201973.55595041512;273.960134277285;2536369.993627983;1527649.6052537593;268686.7451478186;368134.93802607426;0;26;26;6;1;0;0;4;126;134;1511080958534.9138;584079606555.0371;1271990985660.2942;56797.38551369058;6533.299582360525;0.0;3684.8437643633224;4135687.964552197;906899.9195774806;2434445.6333308136;839191.8597639742;5.126000676703752;0.44141152993131166
6166;2019-04-16 12:55:41.762;625;587;213;213;191;39;56;32;45;39;744;218;43;49;246;163;383;561;230;60;56;10;647;358;363;148;363;307;649;-1.0;127.0;1365.0;174.0;0.0;17;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16081.05078125;8512.11328125;3783.52392578125;1352.79699707031;584.0;162005;579.0;1199.0;Calculated values ==>;1555412141.762;335.66;331.86;294.46000000000004;294.46000000000004;292.26000000000005;277.06;274.1680685717883;278.76000000000005;276.36;277.66;277.06;347.56000000000006;294.96000000000004;277.46000000000004;278.06;297.76000000000005;289.46000000000004;311.46000000000004;329.26000000000005;279.16;278.76000000000005;331.06;331.56;274.16;244.22491754036054;268.43790593516167;274.1680685717883;296.16;6470000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3070000.0;6490000.000000001;0.0;0.021166666666666667;0.2275;0.029;0.0;0.0;3.0251886355082442;8512.11328125;3783.52392578125;1352.79699707031;16081.05078125;481753.8531796846;475804.8223176111;256778.73793913043;256778.73793913043;248827.50776714488;430280.9020939914;437348.5841517321;447318.6337633334;471532.1168906075;527706.3390002913;469678.4122531032;447036.1171241952;447881.39085722744;465292.22471119097;454812.6628188586;439558.30162420595;471759.4421597156;438033.3197705455;437348.5841517321;242924.1476594651;245015.67932991832;468638.84502635495;202169.3083464503;201973.55595041512;274.04089742293576;2536633.326323444;1527788.2277397362;268709.2493909635;368196.4619139623;0;26;26;6;1;0;0;4;126;134;1511298725865.5508;584168393235.2969;1272175158030.833;55771.471532340904;7727.616563717236;0.0;0.0;4136625.8976525865;907018.742719567;2434445.6333308136;839222.562189379;4.652481533520945;0.44569701706629633
6167;2019-04-16 12:56:41.782;632;590;213;213;189;39;58;32;42;39;742;218;41;51;246;162;383;565;228;61;58;10;654;358;363;148;363;306;656;-2.0;122.0;1307.0;123.0;0.0;21;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16491.9921875;8770.625;4029.80932617188;1344.86938476562;586.0;162006;580.0;1201.0;Calculated values ==>;1555412201.782;336.36;332.16;294.46000000000004;294.46000000000004;292.06;277.06;274.1680685717883;278.96000000000004;276.36;277.36;277.06;347.36;294.96000000000004;277.26000000000005;278.26000000000005;297.76000000000005;289.36;311.46000000000004;329.66;279.26000000000005;278.96000000000004;331.16;331.76000000000005;274.16;244.22491754036054;268.3187672390254;274.1680685717883;295.96000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;6559999.999999999;0.0;0.02033333333333333;0.21783333333333335;0.0205;0.0;0.0;3.029923426025632;8770.625;4029.80932617188;1344.86938476562;16491.9921875;481993.7842129045;475414.3130050816;256417.75799176935;256417.75799176935;247894.32325174284;430280.9020939914;437691.7838488006;447086.0058300499;471532.1168906075;527574.2254450012;469815.5825566093;446944.7289150091;448349.023838983;465292.22471119097;454671.7010468359;438103.60861119814;471498.998120917;438203.4745120459;437691.7838488006;243342.44575359824;245852.32104278926;468638.84502635495;202247.56105853556;201973.55595041512;274.07134400201073;2536904.8588287723;1527932.2985663072;268731.7374376561;368261.59472807805;0;26;26;6;1;0;0;4;126;134;1511516598465.4814;584257222835.2687;1272359119330.7747;53333.974552728214;5461.0213213402985;0.0;0.0;4137535.4127736897;907128.6846703461;2434445.6333308136;839222.562189379;4.156502898457158;0.3837403607733275
6168;2019-04-16 12:57:41.783;640;594;213;212;189;40;59;32;37;40;740;218;36;50;247;158;383;570;234;63;60;11;663;359;364;149;364;306;665;-2.0;120.0;1377.0;162.0;0.0;31;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16967.11328125;8937.955078125;4420.865234375;1342.71276855469;589.0;162007;583.0;1200.0;Calculated values ==>;1555412261.783;337.16;332.56;294.46000000000004;294.36;292.06;277.16;274.27422755570615;279.06;276.36;276.86;277.16;347.16;294.96000000000004;276.76000000000005;278.16;297.86;288.96000000000004;311.46000000000004;330.16;279.46000000000004;279.16;331.46000000000004;332.06;274.26000000000005;244.42749628697553;268.3187672390254;274.27422755570615;296.56;6630000.0;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;6650000.0;0.0;0.02;0.22949999999999998;0.027000000000000003;0.0;0.0;3.0269325067699437;8937.955078125;4420.865234375;1342.71276855469;16967.11328125;482162.9741588568;474935.9089992343;255971.52245253333;255599.7514394439;247575.8112206841;430214.79039162316;437634.38984935347;446377.6748942886;471498.710610231;527364.672280651;469815.5825566093;446235.4177501;448209.4260714224;465278.15030523995;453935.118180479;436182.51374888985;471145.63608395;438317.3471302371;437805.7469987138;244597.3647265701;247107.31509690773;468601.3529771432;202453.0961454453;201973.55595041512;274.1558299403907;2537183.6893544397;1528079.872526305;268754.1343288487;368332.01818970236;0;26;26;6;1;0;0;4;126;134;1511734702100.218;584346324320.161;1272542722390.553;55980.69082285953;7186.002934455843;0.0;0.0;4138446.383499978;907234.0782955482;2434445.6333308136;839222.562189379;4.296605898789964;0.4147219328502751
6169;2019-04-16 12:58:41.773;650;598;214;213;188;40;58;33;30;40;737;219;29;50;247;155;383;575;218;64;59;11;669;360;366;150;365;305;671;-1.0;125.0;1247.0;136.0;0.0;42;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17557.25;9091.0498046875;4768.34716796875;1340.2587890625;593.0;162008;585.0;1201.0;Calculated values ==>;1555412321.773;338.16;332.96000000000004;294.56;294.46000000000004;291.96000000000004;277.16;274.38016830617;278.96000000000004;276.46000000000004;276.16;277.16;346.86;295.06;276.06;278.16;297.86;288.66;311.46000000000004;330.66;279.56;279.06;331.66;332.46000000000004;274.26000000000005;244.62907804385475;268.19934244402924;274.38016830617;294.96000000000004;6690000.000000001;3600000.0;3660000.0;1500000.0;3650000.0;3050000.0;6709999.999999999;0.0;0.020833333333333332;0.20783333333333334;0.02266666666666667;0.0;0.0;3.028827744386048;9091.0498046875;4768.34716796875;1340.2587890625;17557.25;482974.2928075106;474826.9102494775;256053.97997697917;255684.39039197948;247041.79404973768;430148.3826014536;437000.986148985;445574.1301323474;471365.6384454818;527128.0735748672;470072.7615667927;445430.935595598;448396.6318820213;465132.6551254336;453335.3603122476;434867.9226496269;471180.72245066013;438035.05236508365;437174.4016572534;245433.99809710225;248780.69988749037;468463.5278177751;202734.07537410525;201973.55595041512;274.26953852970877;2537471.344431325;1528230.0891934012;268776.48869881633;368408.58219693904;0;26;26;6;1;0;0;4;126;134;1511953665600.253;584436009370.1753;1272725991840.582;50470.25804725466;6023.200922056517;0.0;0.0;4139333.326892163;907344.1366482535;2434445.6333308136;839222.562189379;3.716759106584069;0.3342531546603225
6170;2019-04-16 12:59:41.774;660;604;216;216;189;38;48;33;22;40;734;220;22;46;246;151;384;581;220;54;49;11;698;354;359;149;359;306;700;232.0;120.0;823.0;91.0;0.0;7;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17463.431640625;9956.9169921875;3930.35083007812;1347.29284667969;596.0;162009;589.0;1203.0;Calculated values ==>;1555412381.774;339.16;333.56;294.76000000000005;294.76000000000005;292.06;276.96000000000004;273.7412296467126;277.96000000000004;276.46000000000004;275.36;277.16;346.56000000000006;295.16;275.36;277.76000000000005;297.76000000000005;288.26000000000005;311.56;331.26000000000005;278.56;278.06;332.06;332.76000000000005;274.26000000000005;244.42749628697553;268.3187672390254;273.7412296467126;295.16;6980000.0;3540000.0;3590000.0;1490000.0;3590000.0;3060000.0;7000000.0;0.03866666666666666;0.02;0.1371666666666667;0.015166666666666667;0.0;0.03866666666666666;3.0333984733603154;9956.9169921875;3930.35083007812;1347.29284667969;17463.431640625;481225.1917688456;472198.71289013687;255456.51424766978;255456.51424766978;246424.64680653703;430542.39183029096;436897.1440491649;444222.0935492395;471498.710610231;526735.7672569884;470056.4235496659;444222.0935492395;447649.2082961263;465871.32459077286;453800.02511470526;428350.84391952277;468415.1896571166;437922.44539726764;437069.0757284575;247107.31509690773;250035.78352995744;468601.3529771432;201216.87913062572;201216.87913062572;273.6513286192294;2537763.188308628;1528388.824895401;268798.8853356915;368481.0725549877;0;26;26;6;1;0;0;4;126;134;1512171169224.9902;584525710865.0669;1272909294895.3606;33332.215244419865;4055.331186672182;0.0;9119.618268449494;4140031.6924746493;907428.125815521;2434445.6333308136;839298.5602748046;3.0527407852556894;0.2149621448818996
6171;2019-04-16 13:00:41.784;674;609;218;218;189;38;35;32;15;40;732;220;15;43;246;150;386;586;223;49;36;11;689;360;365;149;365;303;691;-1.0;123.0;1116.0;198.0;0.0;39;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17903.57421875;9325.2412109375;4873.59765625;1324.40698242188;600.0;162010;592.0;1203.0;Calculated values ==>;1555412441.784;340.56000000000006;334.06;294.96000000000004;294.96000000000004;292.06;276.96000000000004;274.38016830617;276.66;276.36;274.66;277.16;346.36;295.16;274.66;277.46000000000004;297.76000000000005;288.16;311.76000000000005;331.76000000000005;278.06;276.76000000000005;332.36;333.16;274.26000000000005;244.42749628697553;267.9596281332873;274.38016830617;295.46000000000004;6890000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;3030000.0;6909999.999999999;0.0;0.0205;0.186;0.033;0.0;0.0;3.0327650954878473;9325.2412109375;4873.59765625;1324.40698242188;17903.57421875;484330.45899164793;474115.05144390475;256581.42349520212;256581.42349520212;246708.36436570957;430148.3826014536;433133.46834165603;443809.95577213913;471498.710610231;526760.3159394548;470465.26427392685;443809.95577213913;447796.21272308455;465000.999999308;452617.9766110549;431057.42412451754;470406.25868851313;435659.06545682263;433317.3069910173;248362.34728340767;251709.28920128586;468601.3529771432;202582.87194142176;201216.87913062572;274.21084051522064;2538057.9624782507;1528549.5363278436;268821.1532116247;368554.4510200683;0;26;26;6;1;0;0;4;126;134;1512388405424.9558;584615125765.0527;1273092025345.3315;44868.23759251343;8778.609874178808;0.0;0.0;4140683.4715265934;907535.0931492626;2434445.6333308136;839374.5697598327;3.4559040027084404;0.335850345089587
6172;2019-04-16 13:01:41.774;684;614;211;211;188;43;35;34;11;40;729;220;11;38;246;153;384;581;224;40;36;11;676;363;368;149;368;301;677;-1.0;126.0;958.0;126.0;0.0;63;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17534.2578125;8594.0458984375;5700.560546875;1315.22863769531;604.0;162011;596.0;1204.0;Calculated values ==>;1555412501.774;341.56000000000006;334.56;294.26000000000005;294.26000000000005;291.96000000000004;277.46000000000004;274.69669130483857;276.66;276.56;274.26000000000005;277.16;346.06000000000006;295.16;274.26000000000005;276.96000000000004;297.76000000000005;288.46000000000004;311.56;331.26000000000005;277.16;276.76000000000005;332.76000000000005;333.56;274.26000000000005;244.42749628697553;267.7187500070086;274.69669130483857;295.56;6759999.999999999;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3010000.0;6770000.0;0.0;0.021;0.15966666666666668;0.021;0.0;0.0;3.0346492759194232;8594.0458984375;5700.560546875;1315.22863769531;17534.2578125;487201.79938508145;476594.29068693356;254680.43106256533;254680.43106256533;246841.4747575811;429947.3805835815;432370.4908045253;443634.4727813241;471498.710610231;526602.5982076639;470736.65436875983;443634.4727813241;447476.5257139904;464562.0351814137;452525.7912912428;433546.8223119294;471381.3258369516;433299.8492016903;432557.5304485172;250035.78352995744;253382.8652305231;468601.3529771432;203465.16680968815;201216.87913062572;274.56665634785344;2538353.2285260134;1528698.8388325467;268843.1465089686;368642.5543187775;0;26;26;6;1;0;0;4;126;134;1512608268774.9907;584704510865.0669;1273273195145.3604;38347.03252013788;5567.859909516556;0.0;0.0;4141376.816534212;907654.6271384932;2434445.6333308136;839374.5697598327;2.8132835610453233;0.2646181020130879
6173;2019-04-16 13:02:41.785;685;617;209;208;183;44;37;34;9;41;724;219;9;38;247;152;382;570;231;40;37;11;669;364;369;149;369;300;671;-2.0;124.0;972.0;130.0;0.0;81;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17396.23046875;8164.1796875;6146.08642578125;1304.79150390625;606.0;162012;598.0;1203.0;Calculated values ==>;1555412561.785;341.66;334.86;294.06;293.96000000000004;291.46000000000004;277.56;274.8017692304317;276.86;276.56;274.06;277.26000000000005;345.56000000000006;295.06;274.06;276.96000000000004;297.86;288.36;311.36;330.16;277.16;276.86;332.96000000000004;333.76000000000005;274.26000000000005;244.42749628697553;267.5978703862781;274.8017692304317;296.26000000000005;6690000.000000001;3640000.0;3690000.0;1490000.0;3690000.0;3000000.0;6709999.999999999;0.0;0.020666666666666667;0.162;0.021666666666666667;0.0;0.0;3.031809567402388;8164.1796875;6146.08642578125;1304.79150390625;17396.23046875;488088.3344334088;477769.918036227;254227.2651464155;253868.05107429804;245425.32503697474;429879.7862731237;432488.85388799326;443547.43308681657;471598.2893264998;526158.0352837918;470752.844224715;443547.43308681657;447665.9719958352;464547.84212666226;452205.3545344903;434625.1463078879;470374.87569911254;433047.9251940826;432488.85388799326;250872.52762923925;254219.67992080047;468601.3529771432;203708.6892016804;201216.87913062572;274.6654438167063;2538644.36929514;1528838.5163156383;268864.98401301407;368741.2944761843;0;26;26;6;1;0;0;4;126;134;1512829409310.5671;584793927255.2999;1273453528200.8303;38853.87650939206;5739.34104846836;0.0;0.0;4142020.2753903014;907748.8710882791;2434445.6333308136;839374.5697598327;2.8557830941831845;0.2765354805384654
6174;2019-04-16 13:03:41.785;682;618;216;214;185;43;38;35;8;42;719;220;7;36;247;152;380;567;232;40;39;11;661;362;367;149;367;299;662;151.0;129.0;953.0;97.0;0.0;86;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16992.9609375;7671.11669921875;6257.37109375;1311.90454101562;607.0;162013;599.0;1205.0;Calculated values ==>;1555412621.785;341.36;334.96000000000004;294.76000000000005;294.56;291.66;277.46000000000004;274.5913991737795;276.96000000000004;276.66;273.96000000000004;277.36;345.06000000000006;295.16;273.86;276.76000000000005;297.86;288.36;311.16;329.86;277.16;277.06;333.06;333.86;274.26000000000005;244.42749628697553;267.47669482898436;274.5913991737795;296.36;6609999.999999999;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;2990000.0;6620000.0;0.025166666666666667;0.021500000000000002;0.15883333333333333;0.016166666666666666;0.0;0.025166666666666667;3.036689826866323;7671.11669921875;6257.37109375;1311.90454101562;16992.9609375;488501.2990794856;478979.4647402366;257254.63614278162;256494.52882432519;246365.3352453279;430014.67791919125;433182.4302400453;443605.7027051416;471697.8470272932;525713.8285581794;471007.11867071764;443460.8629688132;447576.9137244712;464840.8181699309;452556.39140135556;435907.3312635875;471049.78304637823;433550.350954743;433366.6693374496;251290.9062238717;254638.09398592086;468601.3529771432;203291.29788124133;203291.29788124133;274.49472901348855;2538930.945890192;1528970.477118861;268886.78981338843;368844.65662218037;0;26;26;6;1;0;0;4;126;134;1513050209310.5671;584883327255.2999;1273633228200.8303;38169.93796619616;4289.179224050413;0.0;5790.230181647908;4142662.140510931;907832.4420905501;2434445.6333308136;839422.8216780131;3.1658861736980244;0.259931831449207
6175;2019-04-16 13:04:41.796;676;616;225;224;194;40;38;36;8;42;715;220;7;37;246;154;377;544;221;41;39;11;644;360;365;150;365;299;645;-1.0;123.0;770.0;1.0;0.0;85;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16642.76171875;7122.82568359375;5970.69384765625;1308.17358398438;607.0;162014;600.0;1202.0;Calculated values ==>;1555412681.796;340.76;334.76000000000005;295.66;295.56;292.56;277.16;274.38016830617;276.96000000000004;276.76000000000005;273.96000000000004;277.36;344.66;295.16;273.86;276.86;297.76000000000005;288.56;310.86;327.56;277.26000000000005;277.06;333.16;333.86;274.26000000000005;244.62907804385475;267.47669482898436;274.38016830617;295.26000000000005;6440000.000000001;3600000.0;3650000.0;1500000.0;3650000.0;2990000.0;6450000.0;0.0;0.0205;0.12833333333333333;0.00016666666666666666;0.0;0.0;3.029129603230971;7122.82568359375;5970.69384765625;1308.17358398438;16642.76171875;489434.6166758397;480651.37894636416;261893.43386166793;261465.34307963337;250015.90135728725;430148.3826014536;433683.32636128634;443605.7027051416;471565.0904229;525295.5659666576;471007.11867071764;443460.8629688132;447715.9441943271;465000.999999308;453192.24889485224;438840.9784797073;469574.59583617444;434228.3108271235;433865.5205784961;251709.28920128586;254638.09398592086;468463.5278177751;203015.43729891945;203291.29788124133;274.37861031107735;2539211.2949665203;1529093.7825737388;268908.6278006307;368946.5758449853;0;26;26;6;1;0;0;4;126;134;1513269849570.2668;584973043700.1774;1273812661090.5852;30875.750727131843;44.24134841980926;0.0;0.0;4143237.6267357245;907868.5605491083;2434445.6333308136;839471.0824423125;2.146969236752025;0.17407630449022551
6176;2019-04-16 13:05:41.786;667;612;229;228;200;37;37;34;11;41;691;221;10;46;246;157;373;511;227;43;38;9;633;357;363;134;362;301;634;148.0;124.0;334.0;0.0;0.0;78;1;18;1;0;0;1;0;0;0;1;0;1;0;0;17566.55859375;7062.3251953125;5631.4775390625;2325.2099609375;605.0;162015;599.0;1203.0;Calculated values ==>;1555412741.786;339.86;334.36;296.06;295.96000000000004;293.16;276.86;274.0616903277293;276.86;276.56;274.26000000000005;277.26000000000005;342.26;295.26000000000005;274.16;277.76000000000005;297.76000000000005;288.86;310.46000000000004;324.26000000000005;277.46000000000004;276.96000000000004;333.06;333.66;274.06;241.2770596917726;267.7187500070086;274.0616903277293;295.86;6330000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3010000.0;6340000.0;0.024666666666666667;0.020666666666666667;0.05566666666666666;0.0;0.0;0.024666666666666667;3.0319692759000354;7062.3251953125;5631.4775390625;2325.2099609375;17566.55859375;489322.72872688813;481324.87185091997;264491.64393648866;264026.33370914427;252627.1174964918;430346.717906069;433997.93586973246;443634.4727813241;473565.85517348704;522621.1527654277;470855.9467420913;443489.2359988558;448587.98087873193;465437.41611875535;454135.31371311087;440227.9736148592;465710.7946456364;435074.67720794375;434178.6716885159;251290.9062238717;253801.27034056993;470444.08031532593;202234.48292222194;202234.48292222194;274.0616903277293;2539496.3251228915;1529211.9724628166;268938.90095047717;369043.2444924298;0;26;26;6;1;0;0;4;126;135;1513488213170.3015;585058229500.1909;1273992631090.6138;13437.932768823353;0.0;0.0;5721.289989568585;4143606.8458848004;907868.9291655655;2434445.6333308136;839518.7519126637;1.2756645957408117;0.07019923312333137
6177;2019-04-16 13:06:41.777;657;608;227;227;201;34;38;32;15;40;684;222;13;44;245;159;370;484;224;45;38;8;617;356;361;132;361;299;618;210.0;130.0;562.0;86.0;0.0;64;88;12;1;0;0;1;0;0;0;1;0;0;0;0;15720.966796875;6418.0546875;5060.54248046875;1259.59765625;603.0;162016;598.0;1206.0;Calculated values ==>;1555412801.777;338.86;333.96000000000004;295.86;295.86;293.26000000000005;276.56;273.955091788801;276.96000000000004;276.36;274.66;277.16;341.56000000000006;295.36;274.46000000000004;277.56;297.66;289.06;310.16;321.56;277.66;276.96000000000004;332.96000000000004;333.46000000000004;273.96000000000004;240.83765695389522;267.47669482898436;273.955091788801;295.56;6170000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;6180000.0;0.035;0.021666666666666667;0.09366666666666666;0.014333333333333333;0.0;0.035;3.039849964660915;6418.0546875;5060.54248046875;1259.59765625;15720.966796875;489609.9093161825;482567.39837443555;264871.25075788907;264871.25075788907;253767.22878400475;430412.23801567365;434668.6427963687;444613.46213006455;473727.59171134117;522048.20730682736;471244.83472570457;444326.6069160107;448684.19816349365;465451.58992337313;454587.787147844;442797.19546337327;463517.0117953083;435906.5852007355;434668.6427963687;250872.52762923925;252964.46457616048;470614.97290035227;201660.27137870403;201660.27137870403;273.8334775666021;2539773.6795581155;1529324.2921112473;268968.7698662462;369132.3312941407;0;26;26;6;1;0;0;4;126;135;1513705380590.0737;585138017530.1072;1274172604090.425;22756.615533710767;3855.017388476958;0.0;8155.292999618264;4143908.421877153;907901.049491664;2434445.6333308136;839634.3727583901;2.7293448091800787;0.19239915042240846
6178;2019-04-16 13:07:41.787;645;597;221;220;201;36;35;32;17;41;713;223;15;36;246;161;367;436;219;47;36;9;607;356;361;135;361;300;608;-2.0;122.0;409.0;8.0;0.0;70;61;9;1;0;0;1;0;0;0;1;0;0;0;0;15167.1162109375;6157.6533203125;5030.76904296875;1096.28295898438;600.0;162017;595.0;1204.0;Calculated values ==>;1555412861.787;337.66;332.86;295.26000000000005;295.16;293.26000000000005;276.76000000000005;273.955091788801;276.66;276.36;274.86;277.26000000000005;344.46000000000004;295.46000000000004;274.66;276.76000000000005;297.76000000000005;289.26000000000005;309.86;316.76000000000005;277.86;276.76000000000005;332.66;333.16;274.06;241.49495122638035;267.5978703862781;273.955091788801;295.06;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;6080000.0;0.0;0.02033333333333333;0.06816666666666667;0.0013333333333333333;0.0;0.0;3.0352860972297324;6157.6533203125;5030.76904296875;1096.28295898438;15167.1162109375;489002.5420117634;482121.54409359925;262818.08607583237;262346.77237162495;254282.24759931778;430412.23801567365;434130.71970383386;444700.7274647726;473436.17305719486;525007.2556360939;471229.07682192523;444413.69907515554;447387.1986165429;465582.3289076539;454869.0781991784;444129.7950377123;456868.70703258005;436256.0551253566;434310.53623595677;249617.41799618208;251709.28920128586;470309.5239926605;201912.27513687432;201660.27137870403;273.9317287983301;2540031.1231499217;1529429.1071442235;268988.40547675977;369216.4395725331;0;26;26;6;1;0;0;4;126;135;1513922016690.0393;585218130880.0945;1274352334040.3965;16550.07950035173;357.8629984743815;0.0;0.0;4144236.0322616836;907936.1626794392;2434445.6333308136;839702.344860172;1.3763409097148642;0.1131559752146943
6179;2019-04-16 13:08:41.777;633;589;220;219;196;34;37;31;19;41;734;224;18;33;245;162;365;391;221;48;38;10;606;353;358;137;358;300;608;307.0;123.0;0.0;9.0;0.0;49;52;4;1;0;0;1;0;0;0;1;0;0;0;0;13753.869140625;5911.330078125;4400.54248046875;1040.11083984375;597.0;162018;593.0;1203.0;Calculated values ==>;1555412921.777;336.46000000000004;332.06;295.16;295.06;292.76000000000005;276.56;273.6339639331285;276.86;276.26000000000005;275.06;277.26000000000005;346.56000000000006;295.56;274.96000000000004;276.46000000000004;297.66;289.36;309.66;312.26000000000005;277.96000000000004;276.96000000000004;332.46000000000004;332.86;274.16;241.92719264551067;267.5978703862781;273.6339639331285;295.26000000000005;6060000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;6080000.0;0.051166666666666666;0.0205;0.0;0.0015;0.0;0.051166666666666666;3.0332404027344224;5911.330078125;4400.54248046875;1040.11083984375;13753.869140625;487441.52812649164;480967.10650108405;262346.77237162495;261881.4302022629;252366.4299588815;430607.02586249536;435217.872359457;444986.9139214678;473176.1828425327;527203.1308472293;471347.9704449953;444843.92514786584;446967.6594324875;465885.42676947766;455512.87881282286;443917.9565031113;448661.1709899404;437128.95628557174;435393.88335433026;248780.69988749037;250454.15340279948;470138.0144479632;201097.32740543468;201097.32740543468;273.60012170807465;2540272.091193188;1529529.6652434163;269006.20579120587;369295.0207361971;0;26;26;6;1;0;0;4;126;135;1514137680740.0735;585299717280.1074;1274532304040.425;0.0;403.5610305637928;0.0;11988.173779385157;4144373.9266046537;907942.5068221488;2434445.6333308136;839802.2296581081;1.091592048280705;-0.0074885652822119925
6180;2019-04-16 13:09:41.778;623;581;219;219;194;31;39;29;22;41;743;223;20;33;245;161;364;354;227;49;39;11;605;351;356;139;356;300;607;217.0;127.0;185.0;34.0;0.0;24;48;1;1;0;0;1;0;0;0;1;0;0;0;0;12940.69140625;5734.27099609375;3610.86547851562;1004.68212890625;594.0;162019;590.0;1203.0;Calculated values ==>;1555412981.778;335.46000000000004;331.26000000000005;295.06;295.06;292.56;276.26000000000005;273.4187578820637;277.06;276.06;275.36;277.26000000000005;347.46000000000004;295.46000000000004;275.16;276.46000000000004;297.66;289.26000000000005;309.56;308.56;278.06;277.06;332.16;332.56;274.26000000000005;242.35481222062532;267.5978703862781;273.4187578820637;295.86;6050000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;6070000.0;0.036166666666666666;0.021166666666666667;0.030833333333333334;0.005666666666666667;0.0;0.036166666666666666;3.0337140658805892;5734.27099609375;3610.86547851562;1004.68212890625;12940.69140625;486150.72066092794;479921.96598566807;261958.84384737047;261958.84384737047;251665.1992334843;430735.4089219946;436044.89835179626;445414.6422129316;472915.35137376806;528142.8785658664;471229.07682192523;445129.6953370489;446967.6594324875;466173.27820480464;455707.73298722145;443908.9741429537;441450.6615870524;437758.75445384247;436044.89835179626;247525.65490268572;249199.05678690012;469966.18980854325;200426.8109562387;200426.8109562387;273.32853006647895;2540494.549572605;1529626.7135367477;269023.24601665826;369361.78358206886;0;26;26;6;1;0;0;4;126;135;1514351884310.6658;585382518660.3364;1274712307040.9229;7553.791463748031;1527.3898134963924;52.03428243324416;8521.520827472665;4144436.8759161634;907958.5983474148;2434446.066957062;839973.1466288733;1.7058015278792793;0.07786780717401451
6181;2019-04-16 13:10:41.788;618;552;219;219;195;30;41;26;26;41;746;223;24;33;244;161;363;293;228;50;41;12;610;346;351;140;351;301;612;-1.0;122.0;0.0;55.0;0.0;1;48;1;1;0;0;1;0;0;0;1;0;0;0;0;12261.18359375;5750.6767578125;3060.13745117188;1011.60516357422;591.0;162020;588.0;1201.0;Calculated values ==>;1555413041.788;334.96000000000004;328.36;295.06;295.06;292.66;276.16;272.8767566201714;277.26000000000005;275.76000000000005;275.76000000000005;277.26000000000005;347.76;295.46000000000004;275.56;276.46000000000004;297.56;289.26000000000005;309.46000000000004;302.46000000000004;278.16;277.26000000000005;331.96000000000004;332.26000000000005;274.36;242.56692532238324;267.7187500070086;272.8767566201714;295.96000000000004;6100000.0;3460000.0;3510000.0;1400000.0;3510000.0;3010000.0;6120000.0;0.0;0.02033333333333333;0.0;0.009166666666666667;0.0;0.0;3.029141714311378;5750.6767578125;3060.13745117188;1011.60516357422;12261.18359375;484894.7290891286;475024.566794344;261577.97876092655;261577.97876092655;251801.95354282987;431051.2098666511;437550.91565276554;445787.09707870026;472784.61766108364;528378.9364818194;471094.33145099954;445502.79210206744;446775.9409123972;466759.817364949;456535.82378903864;442726.33894882526;425726.19415628153;439052.2467512349;437550.91565276554;246688.97952812296;247943.99896000302;469929.52753194683;196478.76348813815;200426.8109562387;271.7403262319289;2540704.600200176;1529722.437385998;269040.0512111586;369417.38453842263;0;26;26;6;1;0;0;4;126;135;1514564019660.632;585466232610.3231;1274892637090.8943;0.0;2506.632003734913;345.6696107817224;0.0;4144499.8346697283;907992.2207986944;2434449.381708538;840044.1711378699;0.29038686970394045;0.045315153218162305
6182;2019-04-16 13:11:41.789;616;538;220;220;195;26;42;21;31;39;745;223;28;37;243;159;363;305;238;49;42;12;622;339;344;141;344;305;625;1318.0;121.0;34.0;58.0;0.0;1;49;3;1;0;0;1;0;0;0;1;0;0;0;0;12688.12109375;5995.62451171875;3203.71411132812;1030.44653320312;590.0;162021;586.0;1199.0;Calculated values ==>;1555413101.789;334.76000000000005;326.96000000000004;295.16;295.16;292.66;275.76000000000005;272.10816812424576;277.36;275.26000000000005;276.26000000000005;277.06;347.66;295.46000000000004;275.96000000000004;276.86;297.46000000000004;289.06;309.46000000000004;303.66;278.06;277.36;331.76000000000005;332.16;274.36;242.77792619122317;268.19934244402924;272.10816812424576;296.96000000000004;6220000.0;3390000.0;3440000.0;1410000.0;3440000.0;3050000.0;6250000.0;0.21966666666666665;0.020166666666666666;0.005666666666666667;0.009666666666666665;0.0;0.21966666666666665;3.0242537973697035;5995.62451171875;3203.71411132812;1030.44653320312;12688.12109375;483269.06988243334;471231.96082471043;261089.19525715685;261089.19525715685;251210.97641551596;431480.97241316177;439292.4418852125;445717.11843896436;472456.96783784614;527965.7723972703;470553.05502092576;445287.5332964052;446570.8011300101;467624.4781274452;457408.5104626101;440311.83691417775;425462.1043504535;440424.56998716027;439292.4418852125;245852.32104278926;247525.65490268572;469794.0480163998;197359.05134533028;197359.05134533028;272.0645306216449;2540912.5145375016;1529820.324861223;269057.0685922295;369469.5841713598;0;26;26;6;1;0;0;4;126;135;1514772523135.3801;585550534015.2213;1275074440120.6746;1407.3623801972599;2633.538301153672;299.4696067017729;53144.70145526079;4144511.562885016;908035.056265096;2434454.75795828;840487.0510306706;5.6193821146079905;0.020637550577869642
