;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6183;2019-04-16 13:12:41.759;620;566;222;223;194;22;42;14;37;37;746;222;34;39;241;155;363;441;235;47;42;13;646;332;338;140;337;305;649;315.0;119.0;0.0;52.0;0.0;1;44;6;1;0;0;1;0;0;0;1;0;0;0;0;13505.419921875;6455.18408203125;3449.61157226562;997.1168823242191;590.0;162022;585.0;1200.0;Calculated values ==>;1555413161.759;335.16;329.76000000000005;295.36;295.46000000000004;292.56;275.36;271.32779825182536;277.36;274.56;276.86;276.86;347.76;295.36;276.56;277.06;297.26000000000005;288.66;309.46000000000004;317.26000000000005;277.86;277.36;331.66;332.16;274.46000000000004;242.56692532238324;268.19934244402924;271.32779825182536;296.66;6459999.999999999;3320000.0000000005;3379999.9999999995;1400000.0;3370000.0000000005;3050000.0;6490000.000000001;0.0525;0.01983333333333333;0.0;0.008666666666666666;0.0;0.0525;3.0267761107953652;6455.18408203125;3449.61157226562;997.1168823242191;13505.419921875;481129.19182468625;472546.5347037835;260370.92033943805;260786.22495525403;249857.01309901537;431896.3278553544;440602.404995793;446570.8011300101;472391.7460337592;528070.4398255501;470433.0857969469;446144.86104575056;446853.7789523966;468354.3235905303;458004.27412872337;435181.17806692456;451087.5634039031;441392.5906020623;440602.404995793;245433.99809710225;247525.65490268572;470028.2500469368;195252.29178032957;195252.29178032957;271.193116796788;2541130.684906315;1529924.0297211846;269073.95650585275;369525.00082989247;0;26;26;6;1;0;0;4;126;135;1514977020835.4778;585634791865.2615;1275257348620.7617;0.0;2381.391638310596;0.0;12880.88094381183;4144523.285040847;908076.8264524033;2434457.252290547;841036.9891109986;1.399962853385061;0.029747848060121967
6184;2019-04-16 13:13:41.790;631;583;226;227;190;18;36;8;42;35;748;222;39;42;239;151;366;516;238;46;38;13;661;334;339;140;339;301;664;0.0;116.0;1868.0;40.0;0.0;1;36;1;1;0;0;0;0;0;0;1;0;0;0;0;10341.7734375;6328.08349609375;0.0;938.224731445312;591.0;162023;586.0;1202.0;Calculated values ==>;1555413221.79;336.26000000000005;331.46000000000004;295.76000000000005;295.86;292.16;274.96000000000004;271.55198750734434;276.76000000000005;273.96000000000004;277.36;276.66;347.96000000000004;295.36;277.06;277.36;297.06;288.26000000000005;309.76000000000005;324.76000000000005;277.76000000000005;276.96000000000004;331.76000000000005;332.26000000000005;274.46000000000004;242.56692532238324;267.7187500070086;271.55198750734434;296.96000000000004;6609999.999999999;3340000.0;3390000.0;1400000.0;3390000.0;3010000.0;6640000.000000001;0.0;0.01933333333333333;0.31133333333333335;0.006666666666666667;0.0;0.0;3.0316638972541847;6328.08349609375;0.0;938.224731445312;10341.7734375;481049.5181784062;473336.34482703195;261097.87932711438;261509.2868958646;247942.1643628719;431779.12508338504;439423.6773999731;448033.6816270905;472195.2020149266;528587.7342251306;470975.1723353446;447616.0868409365;448033.6816270905;467822.60237502947;457144.9519969338;432493.39721931657;462326.6213724921;441021.79572607484;439745.91380497324;245852.32104278926;247943.99896000302;470028.2500469368;196080.99431719363;195252.29178032957;271.5337779494345;2541329.514192724;1530030.6119898916;269090.0926853278;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1515180225770.1355;585718835265.12;1275439242550.4553;78441.26998248123;1826.3150381982878;0.0;0.0;4145177.3000228456;908111.9087911634;2434457.252290547;841144.385244698;11.046542825759591;0.986843313770884
6185;2019-04-16 13:14:41.750;643;587;222;224;194;23;16;10;46;33;747;222;43;41;239;151;366;526;239;20;16;15;646;347;352;139;352;299;649;-2.0;123.0;1538.0;274.0;0.0;1;29;1;1;0;0;0;0;0;0;1;0;0;0;0;10244.091796875;6193.07568359375;0.0;879.5293579101559;590.0;162024;586.0;1200.0;Calculated values ==>;1555413281.75;337.46000000000004;331.86;295.36;295.56;292.56;275.46000000000004;272.9856168485579;274.76000000000005;274.16;277.76000000000005;276.46000000000004;347.86;295.36;277.46000000000004;277.26000000000005;297.06;288.26000000000005;309.76000000000005;325.76000000000005;275.16;274.76000000000005;331.76000000000005;332.16;274.66;242.35481222062532;267.47669482898436;272.9856168485579;297.06;6459999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2990000.0;6490000.000000001;0.0;0.0205;0.25633333333333336;0.04566666666666667;0.0;0.0;3.0267761107953652;6193.07568359375;0.0;879.5293579101559;10244.091796875;484498.96264167153;475804.8223176111;260370.92033943805;261205.16383964338;249857.01309901537;430988.63858405815;432947.97262122633;448959.28394498833;472130.5325463717;528637.2110610963;471244.83472570457;448546.3990931623;448270.2827830808;465972.58579758817;454990.3539292435;435890.0676805859;466113.0783109856;433667.94148197136;432947.97262122633;245852.32104278926;247525.65490268572;470360.39762778033;199331.38438321705;195252.29178032957;272.88003352052556;2541500.9487038683;1530134.8854211266;269105.23053744825;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1515387387570.2673;585802479465.1732;1275619122550.5698;63987.951587667376;12376.991604835055;0.0;0.0;4146363.418929898;908230.1907726714;2434457.252290547;841144.385244698;10.797286536484487;1.1118456527705065
6186;2019-04-16 13:15:41.771;652;585;217;219;209;29;20;11;50;32;744;223;47;44;237;153;364;515;241;21;20;17;644;356;361;138;361;302;647;-1.0;123.0;1269.0;159.0;0.0;0;19;1;1;0;0;0;0;0;0;1;0;0;0;0;9708.0947265625;6142.86376953125;0.0;828.0571899414059;589.0;162025;585.0;1202.0;Calculated values ==>;1555413341.771;338.36;331.66;294.86;295.06;294.06;276.06;273.955091788801;275.16;274.26000000000005;278.16;276.36;347.56000000000006;295.46000000000004;277.86;277.56;296.86;288.46000000000004;309.56;324.66;275.26000000000005;275.16;331.66;332.06;274.86;242.14157278889297;267.8393353686513;273.955091788801;297.26000000000005;6440000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6470000.0;0.0;0.0205;0.2115;0.026500000000000003;0.0;0.0;3.0319773942812263;6142.86376953125;0.0;828.0571899414059;9708.0947265625;486017.395929757;475741.47485571937;258458.04618241332;259262.98467391793;255354.15921200436;430412.23801567365;431367.6903080456;448954.665639539;472164.23178385233;528092.9125784225;470959.35768479214;448540.00715330127;448123.7737234782;464401.7568174532;453739.86056312814;435860.9342181842;464564.04710499046;431555.97839403327;431367.6903080456;245433.99809710225;247107.31509690773;470691.5974162874;201808.28901894612;195252.29178032957;273.8912059513481;2541667.2751185205;1530237.720896236;269119.46540578606;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1515601362434.941;585885608550.0464;1275799485655.2947;52271.458655255396;7125.4076725295445;0.0;0.0;4147332.5864370572;908392.7676483993;2434457.252290547;841144.385244698;8.520662717753474;0.8495308299595957
6187;2019-04-16 13:16:41.761;657;585;213;215;210;39;24;12;54;31;743;225;56;47;236;155;363;522;238;23;24;19;649;361;366;140;366;309;652;-2.0;125.0;1257.0;123.0;0.0;0;15;5;1;0;0;0;0;0;0;1;0;0;0;0;9606.712890625;6429.2587890625;0.0;831.0308227539059;589.0;162026;584.0;1197.0;Calculated values ==>;1555413401.761;338.86;331.66;294.46000000000004;294.66;294.16;277.06;274.4858918419099;275.56;274.36;278.56;276.26000000000005;347.46000000000004;295.66;278.76000000000005;277.86;296.76000000000005;288.66;309.46000000000004;325.36;275.46000000000004;275.56;331.56;332.06;275.06;242.56692532238324;268.67533136820026;274.4858918419099;296.96000000000004;6490000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;6520000.0;0.0;0.020833333333333332;0.2095;0.0205;0.0;0.0;3.0193651755030184;6429.2587890625;0.0;831.0308227539059;9606.712890625;486194.35039348406;475130.9144788124;256622.47231698973;257394.5054739259;255483.69890947625;430081.6785162784;430807.28190859023;448206.75824692857;471801.8942764967;527446.4693743654;470249.4304168497;448486.954613219;447220.2034694722;463529.53543198755;453162.23822637077;434508.02109927416;465035.66347105213;430614.98688161117;430807.28190859023;245015.67932991832;247107.31509690773;470620.16492588987;203175.2339872952;195252.29178032957;274.44514162872315;2541828.2050225674;1530342.4711229594;269133.2888349385;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1515819426084.9756;585968994650.0597;1275982755105.3237;51334.10433239319;5482.62108424119;0.0;0.0;4148195.822232143;908497.8170435714;2434457.252290547;841144.385244698;7.825683058725774;0.7540660566610551
6188;2019-04-16 13:17:41.762;659;587;212;213;205;48;27;12;47;31;743;227;56;54;235;157;363;539;242;25;27;21;663;365;370;144;369;314;667;-2.0;120.0;1118.0;93.0;0.0;0;28;25;1;0;0;0;0;0;0;1;0;0;0;0;10790.7177734375;7800.7373046875;0.0;918.8844604492191;589.0;162027;584.0;1203.0;Calculated values ==>;1555413461.762;339.06000000000006;331.86;294.36;294.46000000000004;293.66;277.96000000000004;274.9066339382667;275.86;274.36;277.86;276.26000000000005;347.46000000000004;295.86;278.76000000000005;278.56;296.66;288.86;309.46000000000004;327.06;275.66;275.86;331.56;332.06;275.26000000000005;243.40439225979637;269.2639976450953;274.9066339382667;297.36;6630000.0;3650000.0;3700000.0;1440000.0;3690000.0;3140000.0;6670000.0;0.0;0.02;0.18633333333333332;0.015500000000000002;0.0;0.0;3.0344998380368677;7800.7373046875;0.0;918.8844604492191;10790.7177734375;484961.31188860093;473593.0115305734;255504.63174024515;255874.9246913747;252971.3212167305;429811.8947417682;430316.88444519625;446258.47358030453;471270.65844568226;527058.088371073;469808.11533438996;447545.94486895227;447261.2408067562;462947.63682529377;452754.6071615651;431259.771014056;465809.2519354682;429925.72957825114;430316.88444519625;245015.67932991832;247107.31509690773;470279.77213233593;204246.15133710435;195252.29178032957;274.87735948672395;2541998.1864448814;1530461.056400457;269147.87170538265;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1516040229765.5862;586054196070.2953;1276169658220.8406;45094.9627113163;4123.521122326089;0.0;0.0;4148999.411185989;908577.8695630339;2434457.252290547;841144.385244698;5.644566376769976;0.5453890562632676
6189;2019-04-16 13:18:41.782;661;590;212;213;201;53;28;14;0;30;746;228;22;56;235;158;364;556;245;29;28;23;687;365;370;145;370;316;690;-2.0;120.0;1094.0;88.0;0.0;0;37;43;1;0;0;0;0;0;0;1;0;0;0;0;12183.880859375;9314.8154296875;0.0;986.9362182617191;591.0;162028;585.0;1201.0;Calculated values ==>;1555413521.782;339.26;332.16;294.36;294.46000000000004;293.26000000000005;278.46000000000004;274.9066339382667;275.96000000000004;274.56;273.16;276.16;347.76;295.96000000000004;275.36;278.76000000000005;296.66;288.96000000000004;309.56;328.76000000000005;276.06;275.96000000000004;331.66;332.26000000000005;275.46000000000004;243.61107973660833;269.49753711883926;274.9066339382667;297.66;6870000.0;3650000.0;3700000.0;1450000.0;3700000.0;3160000.0;6900000.0;0.0;0.02;0.18233333333333332;0.014666666666666666;0.0;0.0;3.029141714311378;9314.8154296875;0.0;986.9362182617191;12183.880859375;482609.0403242911;471185.69791131595;254469.1199361096;254824.15165837036;250676.1318688399;429811.8947417682;430511.4083739955;438787.8637356032;471038.1348384378;527218.5979264231;469655.391708392;442173.98230892397;447165.1919128984;462797.4531940566;452899.1375264246;425506.1228305672;465537.9736887193;430705.24320240243;430511.4083739955;245433.99809710225;247943.99896000302;470343.471860809;204270.529760972;195252.29178032957;274.88673958921163;2542189.7052517566;1530603.7335497334;269163.75883831317;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1516262303765.5156;586140924970.2677;1276358721220.7805;42760.3272280411;3902.403150797609;0.0;0.0;4149731.7826443897;908644.7745595227;2434457.252290547;841144.385244698;4.5295918571409075;0.4426045484737279
6190;2019-04-16 13:19:41.792;668;595;213;213;193;55;31;17;-9;30;750;228;-11;45;236;160;366;566;239;30;31;25;680;370;375;145;374;316;683;-1.0;121.0;1024.0;123.0;0.0;0;40;61;1;0;0;0;0;0;0;1;0;0;0;0;13207.8818359375;10586.126953125;0.0;1004.08911132812;594.0;162029;588.0;1201.0;Calculated values ==>;1555413581.792;339.96000000000004;332.66;294.46000000000004;294.46000000000004;292.46000000000004;278.66;275.4277932560699;276.26000000000005;274.86;272.26000000000005;276.16;348.16;295.96000000000004;272.06;277.66;296.76000000000005;289.16;309.76000000000005;329.76000000000005;276.16;276.26000000000005;331.96000000000004;332.56;275.66;243.61107973660833;269.49753711883926;275.4277932560699;297.06;6800000.0;3700000.0;3750000.0;1450000.0;3740000.0;3160000.0;6830000.0;0.0;0.020166666666666666;0.17066666666666666;0.0205;0.0;0.0;3.028670484723681;10586.126953125;0.0;1004.08911132812;13207.8818359375;484424.8381806498;472871.53528553975;255132.89019265186;255132.89019265186;248269.49573879602;429467.9694778635;429747.91036634677;437360.1158524067;471038.1348384378;527639.9929021208;469655.391708392;437039.1322159168;445578.81094808126;462329.03065591096;452315.22826958535;427882.65220566984;468154.59196002607;429549.0874719457;429747.91036634677;246688.97952812296;249199.05678690012;470542.0514489591;205565.20548645477;195252.29178032957;275.40747360405965;2542401.338540521;1530769.6023764282;269180.3534813701;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1516485841015.48;586227939470.2539;1276548352820.7505;39559.6647024558;5432.025342231339;0.0;0.0;4150417.896910357;908722.5744281029;2434457.252290547;841144.385244698;3.8818681027591397;0.38444476530029603
6191;2019-04-16 13:20:41.763;674;600;213;213;189;56;34;24;-3;30;754;227;-11;36;236;161;366;569;251;32;34;26;686;370;375;144;375;318;688;-3.0;117.0;1198.0;69.0;0.0;0;38;87;1;0;0;0;0;0;0;1;0;0;0;0;15040.2861328125;12447.82421875;0.0;1007.72875976562;597.0;162030;590.0;1200.0;Calculated values ==>;1555413641.763;340.56000000000006;333.16;294.46000000000004;294.46000000000004;292.06;278.76000000000005;275.4277932560699;276.56;275.56;272.86;276.16;348.56000000000006;295.86;272.06;276.76000000000005;296.76000000000005;289.26000000000005;309.76000000000005;330.06;276.36;276.56;332.16;332.86;275.76000000000005;243.40439225979637;269.7299932089509;275.4277932560699;298.26000000000005;6859999.999999999;3700000.0;3750000.0;1440000.0;3750000.0;3180000.0;6880000.0;0.0;0.0195;0.1996666666666667;0.0115;0.0;0.0;3.025676212203913;12447.82421875;0.0;1007.72875976562;15040.2861328125;484657.8582382891;473049.07759010076;254911.4365461372;254911.4365461372;246804.73605220567;429467.9694778635;430339.9637895259;437862.8287068028;471171.66155044775;527906.8176675832;469257.8954079715;436575.08484221715;443857.88571019936;462177.57077874575;452461.202393055;426343.84241951513;467992.4460381655;429945.9901957958;430339.9637895259;247525.65490268572;250454.15340279948;470775.47163449007;205596.82737161077;195252.29178032957;275.419552858577;2542636.626162745;1530961.45919375;269197.1105271283;369553.7624454405;0;26;26;6;1;0;0;4;126;135;1516710732265.3154;586314597565.1906;1276738460890.6113;46375.77826659335;3049.5544090231115;0.0;0.0;4151133.6794723743;908793.2200973933;2434457.252290547;841144.385244698;3.6732293912062564;0.35934878687670424
6192;2019-04-16 13:21:41.793;675;606;223;221;191;53;37;31;-7;32;758;226;-13;26;236;161;365;574;244;36;37;27;721;363;368;145;368;310;723;-1.0;87.0;1208.0;71.0;0.0;0;45;95;1;0;0;1;0;0;0;1;0;0;0;0;20246.330078125;13825.62109375;3834.08862304688;1015.69506835938;601.0;162031;592.0;1203.0;Calculated values ==>;1555413701.793;340.66;333.76000000000005;295.46000000000004;295.26000000000005;292.26000000000005;278.46000000000004;274.69669130483857;276.86;276.26000000000005;272.46000000000004;276.36;348.96000000000004;295.76000000000005;271.86;275.76000000000005;296.76000000000005;289.26000000000005;309.66;330.56;276.76000000000005;276.86;332.36;333.26000000000005;275.86;243.61107973660833;268.7936212382143;274.69669130483857;297.56;7209999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3100000.0;7230000.0;0.0;0.0145;0.20133333333333334;0.011833333333333333;0.0;0.0;3.032606295194726;13825.62109375;3834.08862304688;1015.69506835938;20246.330078125;480937.26848791394;469621.3641771809;256939.61293200796;256234.49760179652;246354.27211476705;429947.3805835815;432743.97865350964;439028.1094387085;471236.42390828294;528942.9299062806;470233.7950118868;438091.248992408;444000.2061495902;463231.246673453;453676.4608853369;415985.692122616;464140.1300843867;432557.5304485172;432743.97865350964;248362.34728340767;252127.67657613798;470740.5471029485;203774.4173697983;195252.29178032957;274.6860736047914;2542930.8283252637;1531180.5140439386;269213.9808232872;369585.72915931995;0;26;26;7;1;0;0;4;126;135;1516933743715.2092;586401340915.1492;1276926955090.5215;47364.41000320726;3159.099201842277;0.0;0.0;4151915.2382917013;908844.9847468492;2434457.252290547;841144.385244698;2.705350153652737;0.2579050769314168
6193;2019-04-16 13:22:41.764;682;615;238;236;203;51;40;32;-20;34;758;226;-24;10;235;160;368;586;236;40;40;28;700;374;379;141;379;304;701;-1.0;139.0;1353.0;54.0;0.0;0;36;79;1;0;0;1;0;0;0;1;0;0;0;0;18869.302734375;12175.115234375;3579.45288085938;947.0383911132809;606.0;162032;597.0;1203.0;Calculated values ==>;1555413761.764;341.36;334.66;296.96000000000004;296.76000000000005;293.46000000000004;278.26000000000005;275.84098080016133;277.16;276.36;271.16;276.56;348.96000000000004;295.76000000000005;270.76000000000005;274.16;296.66;289.16;309.96000000000004;331.76000000000005;277.16;277.16;332.86;333.76000000000005;275.96000000000004;242.77792619122317;268.0796299477929;275.84098080016133;296.76000000000005;7000000.0;3740000.0;3790000.0;1410000.0;3790000.0;3040000.0;7009999.999999999;0.0;0.023166666666666665;0.22549999999999998;0.009000000000000001;0.0;0.0;3.031809567402388;12175.115234375;3579.45288085938;947.0383911132809;18869.302734375;484323.4374120139;473848.1740496323;263743.12152914895;262934.8766185156;250941.49103350966;429187.4505931623;430444.8504822399;438349.7364941574;471964.88962738856;529402.1194473583;471047.6080263066;437727.04723144654;442875.1821116291;461431.67219560844;451608.4830391295;423188.61707019736;469117.68996354536;430444.8504822399;430444.8504822399;250454.15340279948;254219.67992080047;471373.7779470034;206628.06039565094;195252.29178032957;275.83236603955754;2543256.6343827196;1531397.0821213266;269230.3290299833;369647.4788117096;0;26;26;7;1;0;0;4;126;135;1517157735400.0454;586487099445.0864;1277111066060.3867;52253.2379602132;2382.7114579621725;0.0;0.0;4152744.9841197073;908891.144181132;2434457.252290547;841144.385244698;3.2712990452391675;0.29633517847176644
6194;2019-04-16 13:23:41.784;691;619;235;234;214;55;43;34;-25;36;755;226;-27;0;234;165;365;568;223;43;43;29;686;372;377;143;377;301;687;-3.0;120.0;1286.0;140.0;0.0;46;34;72;1;0;0;1;0;0;0;1;0;0;0;0;20072.802734375;11257.5234375;5072.7724609375;911.2605590820309;609.0;162033;601.0;1203.0;Calculated values ==>;1555413821.784;342.26;335.06;296.66;296.56;294.56;278.66;275.63479819532273;277.46000000000004;276.56;270.66;276.76000000000005;348.66;295.76000000000005;270.46000000000004;273.16;296.56;289.66;309.66;329.96000000000004;277.46000000000004;277.46000000000004;333.26000000000005;334.06;276.06;243.1966462407574;267.7187500070086;275.63479819532273;295.46000000000004;6859999.999999999;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3010000.0;6870000.0;0.0;0.02;0.21433333333333332;0.02333333333333333;0.0;0.0;3.0313293558151293;11257.5234375;5072.7724609375;911.2605590820309;20072.802734375;487159.15649950574;476176.857219588;263379.5183784368;262967.8749810064;255314.11600753176;429328.3091220336;431559.0025572689;438249.86041294545;471897.7078724963;529318.2321055314;471451.41292914946;437940.2675631159;442024.1650760851;461600.9897204211;452694.8597749553;426057.807989577;467958.2057824576;431559.0025572689;431559.0025572689;252127.67657613798;255474.93562877487;471206.1028288316;206067.1742633476;195252.29178032957;275.60893608032666;2543581.2601007046;1531592.4192008597;269245.8200165049;369719.60472349427;0;26;26;7;1;0;0;4;126;135;1517384610999.9734;586572327845.0593;1277292626560.329;49764.489064730464;6186.574999861293;0.0;0.0;4153595.41522722;908962.5787051646;2434457.252290547;841144.385244698;3.245128373557592;0.29905006997827505
6195;2019-04-16 13:24:41.805;689;624;226;226;205;51;43;38;-29;38;750;226;-24;-4;234;168;363;573;232;46;44;31;686;370;375;153;375;298;687;-2.0;119.0;1251.0;273.0;0.0;74;81;61;1;0;0;1;0;0;0;1;0;0;0;0;20200.015625;10587.8544921875;5967.39990234375;1179.53649902344;611.0;162034;603.0;1205.0;Calculated values ==>;1555413881.805;342.06000000000006;335.56;295.76000000000005;295.76000000000005;293.66;278.26000000000005;275.4277932560699;277.46000000000004;276.96000000000004;270.26000000000005;276.96000000000004;348.16;295.76000000000005;270.76000000000005;272.76000000000005;296.56;289.96000000000004;309.46000000000004;330.46000000000004;277.76000000000005;277.56;333.46000000000004;334.26000000000005;276.26000000000005;245.2279566241654;267.35522164206344;275.4277932560699;296.36;6859999.999999999;3700000.0;3750000.0;1530000.0;3750000.0;2980000.0;6870000.0;0.0;0.01983333333333333;0.2085;0.0455;0.0;0.0;3.0360473941795396;10587.8544921875;5967.39990234375;1179.53649902344;20200.015625;486866.70725081576;476956.95507227257;259784.75687096792;259784.75687096792;252150.51093586403;429467.9694778635;432078.754322552;438307.6172986034;470764.57038468006;529026.6721933438;471853.18917260185;439072.0574886922;442061.7325267553;461906.0235611636;453477.62639778724;425480.77943520463;468787.12865320477;432646.7256899584;432268.69537578704;252964.46457616048;256311.7953858065;470062.09985771764;205492.56736220635;195252.29178032957;275.3797165213347;2543916.984383574;1531774.5277330717;269263.2494235232;369811.6383605829;0;26;26;7;1;0;0;4;126;135;1517610289960.5256;586661158925.2767;1277472389455.769;48541.93791173879;12037.913728545764;0.0;0.0;4154414.9221811076;909114.5025996985;2434457.252290547;841144.385244698;3.415876285426118;0.35476345673347726
6196;2019-04-16 13:25:41.795;687;626;222;221;198;47;44;39;-31;40;739;225;-31;-3;234;167;362;580;236;47;45;31;680;368;373;152;373;297;681;-1.0;120.0;1022.0;211.0;0.0;97;99;52;1;0;0;1;0;0;0;1;0;0;0;0;20008.41015625;9974.25;6899.298828125;1283.32104492188;613.0;162035;604.0;1205.0;Calculated values ==>;1555413941.795;341.86;335.76000000000005;295.36;295.26000000000005;292.96000000000004;277.86;275.2199585193972;277.56;277.06;270.06;277.16;347.06000000000006;295.66;270.06;272.86;296.56;289.86;309.36;331.16;277.86;277.66;333.56;334.46000000000004;276.26000000000005;245.02929689885198;267.23344911666527;275.2199585193972;296.76000000000005;6800000.0;3679999.9999999995;3729999.9999999995;1520000.0;3729999.9999999995;2970000.0;6809999.999999999;0.0;0.02;0.17033333333333334;0.035166666666666666;0.0;0.0;3.0357250936494893;9974.25;6899.298828125;1283.32104492188;20008.41015625;487212.89880582417;477975.0801616272;258564.4373471457;258184.00086208922;250000.55529949118;429606.4342157736;432780.064257215;438225.1199557825;471098.81878525513;527957.4488455029;471868.493354994;438225.1199557825;442416.41634007514;462209.7771915661;453677.8211271287;426766.6013837105;470709.44772352854;433339.70882325375;432967.19635037374;253382.8652305231;257148.6733736563;470197.3103826107;204946.44569109357;195252.29178032957;275.16084384758614;2544251.9987534354;1531945.8500453888;269283.7698157572;369918.8429796056;0;26;26;7;1;0;0;4;126;135;1517834652560.5613;586752643675.2913;1277650859705.7974;39735.13418308535;9327.988741651687;0.0;0.0;4155150.441841637;909292.5221121139;2434457.252290547;841144.385244698;2.7021795754327242;0.28245798385828375
6197;2019-04-16 13:26:41.796;685;627;225;223;197;44;43;40;-32;42;727;225;-33;-1;234;166;360;573;234;42;44;31;669;365;370;160;370;296;670;-2.0;120.0;898.0;236.0;0.0;99;99;42;1;0;0;1;0;0;0;1;0;0;0;0;19100.748046875;9055.59375;6827.51708984375;1244.89501953125;613.0;162036;605.0;1205.0;Calculated values ==>;1555414001.796;341.66;335.86;295.66;295.46000000000004;292.86;277.56;274.9066339382667;277.46000000000004;277.16;269.96000000000004;277.36;345.86;295.66;269.86;273.06;296.56;289.76000000000005;309.16;330.46000000000004;277.36;277.56;333.66;334.46000000000004;276.26000000000005;246.59251843368023;267.1113755279542;274.9066339382667;296.56;6690000.000000001;3650000.0;3700000.0;1600000.0;3700000.0;2960000.0;6700000.0;0.0;0.02;0.14966666666666667;0.03933333333333333;0.0;0.0;3.0357250936494893;9055.59375;6827.51708984375;1244.89501953125;19100.748046875;488088.3344334088;479412.0205291812;260337.40779075283;259543.22980713073;250073.69337512675;429811.8947417682;433351.604109613;438296.42880847026;470225.06451841135;526784.1894454329;472001.94580414036;438143.1473471288;442914.171103171;462663.03993443033;454048.7298407423;429009.2901212947;470987.0809840146;433166.4952995384;433536.1482522121;253801.27034056993;257148.6733736563;469108.9641513516;204089.97262249526;195252.29178032957;274.8172299265926;2544577.913836562;1532104.434719481;269304.83863407664;370033.2350186194;0;26;26;7;1;0;0;4;126;135;1518057556275.292;586846245235.1782;1277828762670.5825;35052.899609167594;10424.080333468348;0.0;0.0;4155773.6858430463;909457.125430884;2434457.252290547;841144.385244698;2.655124029966638;0.28543472575429024
6198;2019-04-16 13:27:41.796;681;624;231;230;201;41;41;39;-31;42;689;226;-32;12;234;166;357;551;230;41;42;29;657;363;368;150;368;297;658;-1.0;121.0;815.0;95.0;0.0;99;0;38;1;0;0;1;0;0;0;1;0;1;0;0;19576.28515625;8655.2783203125;6683.109375;2229.00561523438;612.0;162037;604.0;1204.0;Calculated values ==>;1555414061.796;341.26;335.56;296.26000000000005;296.16;293.26000000000005;277.26000000000005;274.69669130483857;277.26000000000005;277.06;270.06;277.36;342.06000000000006;295.76000000000005;269.96000000000004;274.36;296.56;289.76000000000005;308.86;328.26000000000005;277.26000000000005;277.36;333.56;334.36;276.06;244.62907804385475;267.23344911666527;274.69669130483857;296.16;6570000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;2970000.0;6580000.0;0.0;0.020166666666666666;0.13583333333333333;0.01583333333333333;0.0;0.0;3.033366926377477;8655.2783203125;6683.109375;2229.00561523438;19576.28515625;488779.42932589207;480346.6848660705;263601.54303819843;263167.2029074778;251936.14468444927;429947.3805835815;433484.00545957795;438225.1199557825;471565.0904229;522734.04223562515;471986.66871250735;438071.4457414646;444583.24951340194;462963.65795648436;454389.7536915715;431155.9446307773;468992.9875668678;433484.00545957795;433667.60643972526;253382.8652305231;256730.23209357203;470267.0954391679;203666.43957111824;195252.29178032957;274.64440586976207;2544900.2224465883;1532252.025320067;269333.78780603304;370145.8235724931;0;26;26;7;1;0;0;4;126;136;1518278956275.292;586939245235.1782;1278006662670.5825;31860.887418916893;4221.17705124412;0.0;0.0;4156331.300734947;909579.1692424233;2434457.252290547;841144.385244698;2.0539225047405605;0.19584258812312008
6199;2019-04-16 13:28:41.777;674;620;235;234;206;39;39;38;-31;42;666;227;-32;15;234;168;354;524;227;40;40;27;644;360;365;145;364;297;644;-1.0;121.0;247.0;50.0;0.0;99;0;31;1;0;0;1;0;0;0;1;0;1;0;0;19231.74609375;7998.61669921875;6500.787109375;2248.11499023438;609.0;162038;603.0;1204.0;Calculated values ==>;1555414121.777;340.56000000000006;335.16;296.66;296.56;293.76000000000005;277.06;274.38016830617;277.06;276.96000000000004;270.06;277.36;339.76;295.86;269.96000000000004;274.66;296.56;289.96000000000004;308.56;325.56;277.16;277.16;333.46000000000004;334.06;275.86;243.61107973660833;267.23344911666527;274.38016830617;295.86;6440000.000000001;3600000.0;3650000.0;1450000.0;3640000.0;2970000.0;6440000.000000001;0.0;0.020166666666666666;0.04116666666666667;0.008333333333333333;0.0;0.0;3.033849164090952;7998.61669921875;6500.787109375;2248.11499023438;19231.74609375;489152.18267715996;481357.9780320435;266516.3376566187;266036.22991635534;254375.46984215407;430148.3826014536;433865.5205784961;438225.1199557825;472226.6633779048;520322.1757807707;472104.7813599341;438071.4457414646;445010.80839371757;463561.2209818517;455179.82818666805;433466.6482622911;466468.05406813254;434047.17992658;434047.17992658;252964.46457616048;255474.93562877487;470740.5471029485;202769.27215283763;195252.29178032957;274.28319380098185;2545223.5202966346;1532390.763830661;269371.0853297549;370255.65458559385;0;26;26;7;1;0;0;4;126;136;1518498786640.0962;587027717210.0995;1278184806240.4238;9692.932401221231;2233.09395791759;0.0;0.0;4156677.4729105597;909632.9378020143;2434457.252290547;841144.385244698;0.7121070591049773;0.07185656745435802
6200;2019-04-16 13:29:41.787;665;615;233;232;207;35;39;34;-30;41;675;228;-32;18;234;167;351;494;227;39;40;26;632;355;361;141;360;298;633;129.0;117.0;525.0;169.0;0.0;85;0;26;1;0;0;1;0;0;0;1;0;1;0;0;18503.244140625;7524.46923828125;5927.314453125;2279.11376953125;606.0;162039;600.0;1204.0;Calculated values ==>;1555414181.787;339.66;334.66;296.46000000000004;296.36;293.86;276.66;273.8482719121499;277.06;276.56;270.16;277.26000000000005;340.66;295.96000000000004;269.96000000000004;274.96000000000004;296.56;289.86;308.26000000000005;322.56;277.06;277.16;333.16;333.76000000000005;275.76000000000005;242.77792619122317;267.35522164206344;273.8482719121499;295.86;6320000.0;3550000.0;3610000.0;1410000.0;3600000.0;2980000.0;6330000.0;0.021500000000000002;0.0195;0.0875;0.028166666666666666;0.0;0.021500000000000002;3.0343297748565883;7524.46923828125;5927.314453125;2279.11376953125;18503.244140625;489147.28311418084;481878.6120500822;266503.21440990455;266010.48620642326;255300.30219878105;430477.46260093397;434846.9440822899;438153.8488135099;472653.6706096803;521185.0625131191;472089.7402749774;437845.4099550722;445239.70399650995;464153.9787801302;455875.4665706301;435475.70112516126;463032.9862506004;434846.9440822899;435024.7519814282;251709.28920128586;254219.67992080047;471176.58799080667;201406.43471832297;201406.43471832297;273.72988227023;2545538.0309582464;1532520.1444399613;269408.818523898;370359.2393598504;0;26;26;7;1;0;0;4;126;136;1518716622940.0615;587113531510.0858;1278363335990.3955;20715.398733328857;7598.525983841625;0.0;5022.7938211567625;4156930.9179037674;909714.8816232103;2434457.252290547;841186.2488359702;2.1191873267948;0.19196360857858943
6201;2019-04-16 13:30:41.808;655;611;230;229;204;32;38;31;-29;39;694;228;-31;18;234;167;348;487;230;38;39;26;631;352;358;138;357;299;633;95.0;117.0;552.0;229.0;0.0;61;0;22;1;0;0;1;0;0;0;1;0;1;0;0;17477.099609375;7269.52392578125;5101.9111328125;2291.54711914062;603.0;162040;597.0;1206.0;Calculated values ==>;1555414241.808;338.66;334.26000000000005;296.16;296.06;293.56;276.36;273.5264737036516;276.96000000000004;276.26000000000005;270.26000000000005;277.06;342.56000000000006;295.96000000000004;270.06;274.96000000000004;296.56;289.86;307.96000000000004;321.86;276.96000000000004;277.06;332.86;333.46000000000004;275.76000000000005;242.14157278889297;267.47669482898436;273.5264737036516;296.16;6310000.0;3520000.0000000005;3579999.9999999995;1380000.0;3570000.0000000005;2990000.0;6330000.0;0.01583333333333333;0.0195;0.092;0.03816666666666667;0.0;0.01583333333333333;3.039849964660915;7269.52392578125;5101.9111328125;2291.54711914062;17477.099609375;487845.2484647466;481292.77070588875;265045.238706119;264572.0499287387;254159.75018188896;430671.36484660726;435393.88335433026;438082.61597026663;472850.0741107318;523096.90372848697;471956.4286539312;437773.3837767312;445042.1710269553;464595.45822754485;456372.3140648671;434994.715708168;461853.0209979493;435393.88335433026;435569.4238987748;250454.15340279948;252964.46457616048;471575.67402331997;200587.32467206605;200587.32467206605;273.3959022416876;2545837.9720995664;1532643.470865777;269446.92069582443;370451.18174186617;0;26;26;7;1;0;0;4;126;136;1518932398435.5896;587197260805.2906;1278542498675.834;21849.56679943445;10342.722000239526;0.0;3720.5499044228877;4157285.750098558;909864.4443520835;2434457.252290547;841259.1355352809;2.4492179195737034;0.2494025672642414
6202;2019-04-16 13:31:41.778;646;604;226;225;204;35;34;31;-29;38;715;228;-30;20;234;168;346;471;236;38;34;26;616;356;361;135;361;299;617;-3.0;118.0;554.0;263.0;0.0;76;0;18;1;0;0;1;0;0;0;1;0;1;0;0;16883.44140625;6841.64208984375;5253.560546875;2307.16650390625;599.0;162041;594.0;1201.0;Calculated values ==>;1555414301.778;337.76;333.56;295.76000000000005;295.66;293.56;276.66;273.955091788801;276.56;276.26000000000005;270.26000000000005;276.96000000000004;344.66;295.96000000000004;270.16;275.16;296.56;289.96000000000004;307.76000000000005;320.26000000000005;276.96000000000004;276.56;332.56;333.06;275.76000000000005;241.49495122638035;267.47669482898436;273.955091788801;296.76000000000005;6160000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;6170000.0;0.0;0.019666666666666666;0.09233333333333334;0.04383333333333333;0.0;0.0;3.0278814464362482;6841.64208984375;5253.560546875;2307.16650390625;16883.44140625;488183.288858505;482103.2957875994;264468.974304345;263985.66050454363;254975.69496440177;430412.23801567365;433950.3860404442;438082.61597026663;473143.78782676667;525295.5659666576;471956.4286539312;437928.15255369636;445326.94577851886;464006.2339002714;455848.44397559477;437842.5184455811;461494.76933274214;434668.6427963687;433950.3860404442;249199.05678690012;251290.9062238717;471972.7596631712;201595.29380949397;200587.32467206605;273.8081183682847;2546124.166772579;1532761.0051194383;269485.22414806136;370537.43419143936;0;26;26;7;1;0;0;4;126;136;1519147990585.6924;587279119855.3297;1278721808975.9194;21835.662746178008;11851.545586586184;0.0;0.0;4157649.611656489;910049.3041059469;2434457.252290547;841290.1246155413;2.3390046459607903;0.28048741503462576
6203;2019-04-16 13:32:41.798;636;598;225;224;202;35;34;31;-29;38;734;228;-30;20;234;168;344;451;235;39;34;25;614;354;359;133;358;299;616;-1.0;119.0;111.0;130.0;0.0;61;0;13;1;0;0;1;0;0;0;1;0;1;0;0;16052.9638671875;6469.40673828125;4863.73974609375;2304.6162109375;595.0;162042;590.0;1205.0;Calculated values ==>;1555414361.798;336.76000000000005;332.96000000000004;295.66;295.56;293.36;276.66;273.7412296467126;276.56;276.26000000000005;270.26000000000005;276.96000000000004;346.56000000000006;295.96000000000004;270.16;275.16;296.56;289.96000000000004;307.56;318.26000000000005;277.06;276.56;332.16;332.66;275.66;241.05796691057077;267.47669482898436;273.7412296467126;296.66;6140000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2990000.0;6160000.0;0.0;0.01983333333333333;0.018500000000000003;0.021666666666666667;0.0;0.0;3.0385996801052184;6469.40673828125;4863.73974609375;2304.6162109375;16052.9638671875;486996.8845861219;481348.4820779688;264069.55368776113;263590.5157679528;254252.3094636433;430542.39183029096;434442.7656083012;438082.61597026663;473403.82665571757;527280.8736911915;471956.4286539312;437928.15255369636;445326.94577851886;464448.5893172968;456180.22461298853;437827.4536181962;458231.7583240627;435329.8517278034;434442.7656083012;247525.65490268572;249617.41799618208;472138.9942397944;200764.67379410253;200587.32467206605;273.4742443725111;2546398.7283064513;1532871.9675014396;269523.6684811804;370621.77313079924;0;26;26;7;1;0;0;4;126;136;1519364062585.6238;587359546655.3042;1278901268775.8623;4390.381930259036;5879.77694298999;0.0;0.0;4157868.234878847;910197.1143806535;2434457.252290547;841290.1246155413;0.7530677210550842;0.10583358752065322
6204;2019-04-16 13:33:41.789;627;594;225;224;200;32;35;29;-25;38;749;229;-31;15;234;168;343;442;230;40;35;24;612;349;355;140;354;298;614;-2.0;118.0;0.0;0.0;0.0;27;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13717.728515625;6034.3671875;3856.19580078125;1345.28991699219;591.0;162043;586.0;1202.0;Calculated values ==>;1555414421.789;335.86;332.56;295.66;295.56;293.16;276.36;273.20264511476705;276.66;276.06;270.66;276.96000000000004;348.06000000000006;296.06;270.06;274.66;296.56;289.96000000000004;307.46000000000004;317.36;277.16;276.66;331.76000000000005;332.26000000000005;275.56;242.56692532238324;267.35522164206344;273.20264511476705;296.16;6120000.0;3490000.0;3550000.0;1400000.0;3540000.0;2980000.0;6140000.0;0.0;0.019666666666666666;0.0;0.0;0.0;0.0;3.0316638972541847;6034.3671875;3856.19580078125;1345.28991699219;13717.728515625;485947.35133465705;480998.19270867034;264239.6479977727;263756.0247402343;253586.80663456884;430862.6128555636;435586.53424517426;438919.7476984545;472489.9908694221;528922.4852633635;472207.92151265964;437999.7806145802;444812.4960039494;465034.3387344197;457002.4951182406;438035.647701572;456974.6427583404;436453.30209453666;435586.53424517426;245852.32104278926;247943.99896000302;471112.8868819084;430862.6128555636;200587.32467206605;273.20264511476705;2546646.7801960157;1532976.149987661;269554.0798031652;370694.42836036085;0;26;26;7;1;0;0;4;126;136;1519578230455.3992;587441434370.2183;1279080341910.6743;0.0;0.0;0.0;0.0;4157904.8159069167;910246.1051720725;2434457.252290547;841290.1246155413;0.0;0.0
6205;2019-04-16 13:34:41.769;621;588;225;224;199;30;35;26;-9;37;758;229;-20;9;234;167;342;425;232;40;36;25;614;345;350;144;350;300;617;129.0;118.0;63.0;36.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12886.46484375;5936.54248046875;3088.25463867188;1344.54345703125;587.0;162044;583.0;1201.0;Calculated values ==>;1555414481.769;335.26000000000005;331.96000000000004;295.66;295.56;293.06;276.16;272.7676641592781;276.66;275.76000000000005;272.26000000000005;276.86;348.96000000000004;296.06;271.16;274.06;296.56;289.86;307.36;315.66;277.16;276.76000000000005;331.46000000000004;331.86;275.66;243.40439225979637;267.5978703862781;272.7676641592781;296.36;6140000.0;3450000.0;3500000.0;1440000.0;3500000.0;3000000.0;6170000.0;0.021500000000000002;0.019666666666666666;0.0105;0.006;0.0;0.021500000000000002;3.029767451606749;5936.54248046875;3088.25463867188;1344.54345703125;12886.46484375;484877.4147061444;479773.2900298893;263985.66050454363;263508.8472270599;253058.7431479329;431113.4868728058;436765.7177630592;440898.71900803724;471864.221826097;529707.431855792;471941.4661304351;439239.5336772374;443547.43308681657;465615.5433184189;457517.40846788685;437380.1844004402;453455.581174957;437611.58439915784;436935.70826570195;244597.3647265701;246270.64818160105;470676.3731168869;198880.78701503656;198880.78701503656;272.6935065111803;2546868.4079068773;1533075.8743157324;269576.4876095298;370752.2794905679;0;26;26;7;1;0;0;4;126;136;1519789659955.4663;587526605970.2454;1279259682110.7314;2541.1882859265074;1630.773516611102;0.0;5118.180806889306;4157925.9854171164;910259.6904214555;2434457.252290547;841332.7619051101;0.895924146881153;0.04453063186261674
6206;2019-04-16 13:35:41.800;618;585;226;226;201;27;35;20;3;36;760;228;-6;13;233;165;342;446;233;40;35;24;630;339;344;146;343;302;633;71.0;114.0;0.0;22.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13311.7109375;6240.638671875;3292.53564453125;1342.99853515625;584.0;162045;579.0;1198.0;Calculated values ==>;1555414541.8;334.96000000000004;331.66;295.76000000000005;295.76000000000005;293.26000000000005;275.86;272.10816812424576;276.66;275.16;273.46000000000004;276.76000000000005;349.16;295.96000000000004;272.56;274.46000000000004;296.46000000000004;289.66;307.36;317.76000000000005;277.16;276.66;331.06;331.56;275.56;243.81672145450628;267.8393353686513;272.10816812424576;296.46000000000004;6300000.0;3390000.0;3440000.0;1460000.0;3429999.9999999995;3020000.0;6330000.0;0.011833333333333333;0.019;0.0;0.0036666666666666666;0.0;0.011833333333333333;3.0226655424010653;6240.638671875;3292.53564453125;1342.99853515625;13311.7109375;482656.2904367923;477432.5212358828;263186.74678397086;263186.74678397086;253041.2266172676;431480.97241316177;438143.19809006865;442258.39573455596;471499.95120613376;529763.5573304285;471555.1615254413;440920.49340534693;443721.9807720978;466494.5028550329;458215.6686850005;433792.89239140076;454664.1788579744;438965.88351389085;438143.19809006865;242924.1476594651;245015.67932991832;470308.0586303965;197186.63680874454;197186.63680874454;271.99578782571575;2547086.8388357214;1533177.4032546943;269598.89536412165;370805.4802156854;0;26;26;7;1;0;0;4;126;136;1519997967525.1155;587613650920.0988;1279440375420.4272;0.0;1001.4452133460572;0.0;2851.3193084956683;4157947.1729273573;910281.6369106655;2434457.252290547;841399.2087190852;0.354238993295167;0.014254220829239087
6207;2019-04-16 13:36:41.780;620;586;228;229;201;22;35;13;8;33;758;227;2;17;232;161;343;511;234;38;35;24;661;331;336;143;336;302;664;-1.0;117.0;34.0;127.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14045.369140625;6550.70263671875;3554.19702148438;1350.33508300781;582.0;162046;577.0;1202.0;Calculated values ==>;1555414601.78;335.16;331.76000000000005;295.96000000000004;296.06;293.26000000000005;275.36;271.215330690691;276.66;274.46000000000004;273.96000000000004;276.46000000000004;348.96000000000004;295.86;273.36;274.86;296.36;289.26000000000005;307.46000000000004;324.26000000000005;276.96000000000004;276.66;330.86;331.36;275.56;243.1966462407574;267.8393353686513;271.215330690691;296.56;6609999.999999999;3310000.0;3360000.0;1430000.0;3360000.0;3020000.0;6640000.000000001;0.0;0.0195;0.005666666666666667;0.021166666666666667;0.0;0.0;3.033068830466917;6550.70263671875;3554.19702148438;1350.33508300781;14045.369140625;479398.28857501666;473808.0115574224;261924.14232643569;262342.56147038646;251687.82131724167;431954.4880088244;439921.4567346785;442993.0989471373;471601.4229191921;529554.8567808631;471436.13265005866;442110.7359169888;444301.04523409;467363.5569879452;458960.3132817426;426389.51685395266;461462.47632673965;440399.1479845987;439921.4567346785;242087.5637286956;244179.05427248686;470711.50521904713;194615.04332581002;197186.63680874454;270.9323661761511;2547314.7385112224;1533283.9622341294;269621.33232946455;370862.51730255183;0;26;26;7;1;0;0;4;126;136;1520201899525.1804;587700322020.1263;1279621515020.4849;1407.4756485208547;5844.041776740185;0.0;0.0;4157958.897981444;910338.6636203594;2434457.252290547;841422.9617929988;0.6330308884176106;0.10277198392953363
6208;2019-04-16 13:37:41.770;630;587;231;232;194;21;19;10;8;29;759;226;4;21;232;158;346;539;235;37;20;23;663;337;342;134;342;299;666;-2.0;116.0;1434.0;236.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10667.849609375;6375.35693359375;0.0;1348.67236328125;580.0;162047;576.0;1197.0;Calculated values ==>;1555414661.77;336.16;331.86;296.26000000000005;296.36;292.56;275.26000000000005;271.8864255623528;275.06;274.16;273.96000000000004;276.06;349.06000000000006;295.76000000000005;273.56;275.26000000000005;296.36;288.96000000000004;307.76000000000005;327.06;276.86;275.16;330.76000000000005;331.16;275.46000000000004;241.2770596917726;267.47669482898436;271.8864255623528;296.66;6630000.0;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;2990000.0;6659999.999999999;0.0;0.01933333333333333;0.239;0.03933333333333333;0.0;0.0;3.020760956204101;6375.35693359375;0.0;1348.67236328125;10667.849609375;480671.18698833475;473717.11401127046;263057.21884334966;263484.335799074;249208.1866883528;431601.1154718507;435921.67051568866;443605.7027051416;472397.21216106473;529887.827313735;471719.48739411664;443024.9951484293;445469.0283512164;466510.08169652807;457598.2666638605;426704.2744569045;465945.9075733318;438921.002999094;436091.6834119342;241669.27786274583;243342.44575359824;471812.00014122744;196850.02998777173;197186.63680874454;271.8533980805745;2547520.647676924;1533391.661444372;269643.82030956575;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1520405265625.2126;587783408170.1395;1279801784970.5134;58974.6057794514;10815.170826035925;0.0;0.0;4158461.998129422;910477.4672542759;2434457.252290547;841422.9617929988;9.03541065460782;0.9108870950686292
6209;2019-04-16 13:38:41.771;639;584;228;230;200;26;16;11;7;28;766;226;5;21;232;159;347;543;228;19;16;23;665;344;349;132;349;296;668;-1.0;112.0;920.0;202.0;0.0;1;54;1;1;0;0;0;0;0;0;1;0;0;0;0;10433.501953125;6409.7705078125;0.0;1054.50756835938;578.0;162048;573.0;1201.0;Calculated values ==>;1555414721.771;337.06;331.56;295.96000000000004;296.16;293.16;275.76000000000005;272.6583383277491;274.76000000000005;274.26000000000005;273.86;275.96000000000004;349.76;295.76000000000005;273.66;275.26000000000005;296.36;289.06;307.86;327.46000000000004;275.06;274.76000000000005;330.46000000000004;330.96000000000004;275.46000000000004;240.83765695389522;267.1113755279542;272.6583383277491;295.96000000000004;6650000.0;3440000.0;3490000.0;1320000.0;3490000.0;2960000.0;6680000.0;0.0;0.018666666666666668;0.15333333333333332;0.033666666666666664;0.0;0.0;3.0311645706477326;6409.7705078125;0.0;1054.50756835938;10433.501953125;481788.42473656323;472994.8200513976;261674.27031269128;262504.88534099836;251179.12118038797;431175.4696738307;433700.6055708558;444068.11450643884;472562.30901117553;530843.7263248528;472119.927051861;443780.9409385016;446055.1459418063;465502.09685007104;456591.3028330237;426458.6002386671;466340.9273150029;434232.43346768775;433700.6055708558;240414.4444865203;242505.85365607988;472076.1002201579;198714.98169012123;197186.63680874454;272.6236931452909;2547696.495203809;1533498.2059486338;269663.8471427469;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1520612569079.9622;587863209500.0431;1279980287945.2979;37620.81369850203;9203.1576571779;0.0;0.0;4159266.973373463;910644.2894384246;2434457.252290547;841422.9617929988;6.273074351979932;0.6408698328366131
6210;2019-04-16 13:39:41.791;646;582;226;228;212;32;19;12;10;27;770;227;7;18;231;160;347;547;228;20;19;24;667;351;356;136;356;297;670;0.0;88.0;865.0;221.0;0.0;0;37;1;1;0;0;0;0;0;0;1;0;0;0;0;10298.52734375;6462.87451171875;0.0;945.823486328125;576.0;162049;571.0;1200.0;Calculated values ==>;1555414781.791;337.76;331.36;295.76000000000005;295.96000000000004;294.36;276.36;273.4187578820637;275.06;274.36;274.16;275.86;350.16;295.86;273.86;274.96000000000004;296.26000000000005;289.16;307.86;327.86;275.16;275.06;330.26000000000005;330.76000000000005;275.56;241.71165711629368;267.23344911666527;273.4187578820637;295.96000000000004;6670000.0;3510000.0;3560000.0;1360000.0;3560000.0;2970000.0;6700000.0;0.0;0.014666666666666666;0.14416666666666667;0.036833333333333336;0.0;0.0;3.0289488786340595;6462.87451171875;0.0;945.823486328125;10298.52734375;482604.3798541629;472426.63705810806;260738.9846338438;261551.5756946915;255363.57100539154;430735.4089219946;432477.27789481805;444297.16997077694;471938.4492427271;531183.968122454;472104.7813599341;443866.45865721634;445436.5314668903;464349.45330830896;455568.9639010048;425928.27367160446;466736.1211139008;432660.6075322633;432477.27789481805;239577.9089402584;241669.27786274583;471644.9034095714;200597.05513852285;197186.63680874454;273.3953341535387;2547869.3197035315;1533605.5137477764;269680.5221246725;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1520824139579.895;587943636300.0176;1280158247245.2412;35133.43322164997;9983.595744650287;0.0;0.0;4159873.4608594016;910804.2323465929;2434457.252290547;841422.9617929988;6.089737897022429;0.6364359276550989
