;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6211;2019-04-16 13:40:41.772;653;580;222;225;218;38;23;12;12;27;767;227;10;18;230;162;347;550;230;23;23;25;681;357;362;139;362;304;684;-2.0;119.0;1449.0;161.0;0.0;0;36;1;1;0;0;0;0;0;0;1;0;0;0;0;10245.5830078125;6518.50927734375;0.0;958.36083984375;574.0;162050;569.0;1199.0;Calculated values ==>;1555414841.772;338.46000000000004;331.16;295.36;295.66;294.96000000000004;276.96000000000004;274.0616903277293;275.46000000000004;274.36;274.36;275.86;349.86;295.86;274.16;274.96000000000004;296.16;289.36;307.86;328.16;275.46000000000004;275.46000000000004;330.06;330.56;275.66;242.35481222062532;268.0796299477929;274.0616903277293;296.16;6809999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6840000.000000001;0.0;0.01983333333333333;0.2415;0.026833333333333334;0.0;0.0;3.026731929650774;6518.50927734375;0.0;958.36083984375;10245.5830078125;482079.3150733978;470324.7009324724;258410.16110920196;259558.90116893838;256912.02385117172;430346.717906069;431670.8128640493;443168.68479859125;471541.1619817675;530342.1025289536;471167.1022015707;442875.1821116291;444043.6597017553;463328.15220803814;454840.80745482986;422054.2980415039;465337.6166411026;431670.8128640493;431670.8128640493;238741.38928724395;240832.718256323;471344.5575217925;202214.82247622445;197186.63680874454;274.0540442047844;2548040.466410031;1533713.6576899227;269696.38530250866;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1521039471370.5593;588026110175.272;1280338490150.797;58190.35775085158;7221.6478903894085;0.0;0.0;4160650.912848789;910947.5639746008;2434457.252290547;841422.9617929988;8.748581240013085;0.8287096639828174
6212;2019-04-16 13:41:41.772;659;579;216;220;218;45;27;13;15;27;764;228;17;24;230;164;348;554;235;26;27;26;685;364;369;147;369;314;688;-2.0;115.0;1371.0;246.0;0.0;0;61;10;1;0;0;0;0;0;0;1;0;0;0;0;10639.029296875;7115.31298828125;0.0;1139.81164550781;573.0;162051;568.0;1195.0;Calculated values ==>;1555414901.772;339.06000000000006;331.06;294.76000000000005;295.16;294.96000000000004;277.66;274.8017692304317;275.86;274.46000000000004;274.66;275.86;349.56000000000006;295.96000000000004;274.86;275.56;296.16;289.56;307.96000000000004;328.56;275.76000000000005;275.86;329.96000000000004;330.46000000000004;275.76000000000005;244.02132995426717;269.2639976450953;274.8017692304317;296.66;6850000.0;3640000.0;3690000.0;1470000.0;3690000.0;3140000.0;6880000.0;0.0;0.019166666666666665;0.2285;0.041;0.0;0.0;3.0167872054873603;7115.31298828125;0.0;1139.81164550781;10639.029296875;482531.92145864526;469645.3562750376;255991.66788969206;257460.45339088657;256721.83641005313;429879.7862731237;430585.2621012397;441535.7918162193;470471.85281878355;529266.4860645531;469929.5957048019;441838.2919045499;442888.86602837057;462275.7276824156;453933.9225991938;421209.1604429329;465470.55396743765;430391.2979143827;430585.2621012397;238323.1353838712;240414.4444865203;470372.2942900235;204047.0835918877;197186.63680874454;274.7959354718385;2548214.5048459033;1533827.2728754696;269713.87007321994;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1521258771370.5593;588111910175.272;1280523890150.797;54266.16982925977;10919.333638623568;0.0;0.0;4161588.050578623;911098.7388206759;2434457.252290547;841422.9617929988;7.896368178509683;0.8054801287797637
6213;2019-04-16 13:42:41.803;663;579;209;211;206;55;32;15;18;27;763;228;32;34;229;166;348;556;232;30;32;27;689;371;376;148;376;320;692;-2.0;115.0;1519.0;119.0;0.0;0;87;46;1;0;0;0;0;0;0;1;0;0;0;0;12604.7490234375;9497.3330078125;0.0;1334.29699707031;574.0;162052;568.0;1199.0;Calculated values ==>;1555414961.803;339.46000000000004;331.06;294.06;294.26000000000005;293.76000000000005;278.66;275.5313989812953;276.36;274.66;274.96000000000004;275.86;349.46000000000004;295.96000000000004;276.36;276.56;296.06;289.76000000000005;307.96000000000004;328.76000000000005;276.16;276.36;329.96000000000004;330.56;275.86;244.22491754036054;269.9613774848165;275.5313989812953;296.36;6890000.000000001;3710000.0;3760000.0;1480000.0;3760000.0;3200000.0;6920000.0;0.0;0.019166666666666665;0.25316666666666665;0.01983333333333333;0.0;0.0;3.026731929650774;9497.3330078125;0.0;1334.29699707031;12604.7490234375;482686.65957582806;469126.4798347932;253332.84506948534;254031.70582260302;252297.11220743967;429398.2889081932;429673.3978541878;440716.6105771266;470337.1587537227;528701.6832702742;469104.0922542886;442851.0131761723;443151.68880852027;461071.0167490984;453014.65823422605;420025.9893119829;465265.293738161;429273.8238423876;429673.3978541878;238323.1353838712;240832.718256323;470337.1587537227;205876.8644434384;197186.63680874454;275.5313989812953;2548408.303075625;1533965.783118541;269734.4982976189;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1521482386845.1829;588200455900.1229;1280714188420.4766;59453.59572951207;5245.129170487305;0.0;0.0;4162536.2049167845;911233.5122741841;2434457.252290547;841422.9617929988;5.973129147767577;0.5535690085385535
6214;2019-04-16 13:43:41.783;665;582;206;206;189;65;39;22;0;27;766;227;-2;36;228;168;349;560;228;34;38;26;692;378;383;144;383;323;694;-3.0;115.0;1395.0;107.0;0.0;0;78;85;1;0;0;0;0;0;0;1;0;0;0;0;14918.751953125;12376.9765625;0.0;1292.93115234375;576.0;162053;569.0;1199.0;Calculated values ==>;1555415021.783;339.66;331.36;293.76000000000005;293.76000000000005;292.06;279.66;276.25090830309495;277.06;275.36;273.16;275.86;349.76;295.86;272.96000000000004;276.76000000000005;295.96000000000004;289.96000000000004;308.06;329.16;276.56;276.96000000000004;330.06;330.76000000000005;275.76000000000005;243.40439225979637;270.30646906291605;276.25090830309495;295.96000000000004;6920000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3229999.9999999995;6940000.000000001;0.0;0.019166666666666665;0.23249999999999998;0.017833333333333333;0.0;0.0;3.026424754568532;12376.9765625;0.0;1292.93115234375;14918.751953125;482653.6477082644;469362.47576523974;252218.95564329842;252218.95564329842;246612.90344982452;428902.12800615287;429154.1765884241;437202.15412221046;470874.54964527197;528788.1143982974;468564.62847725564;436876.85649099556;442835.71377747075;459845.74371537264;452082.53306720103;419452.0608581878;465674.70938385837;208429.8311499955;428950.6373657415;238741.38928724395;241669.27786274583;470775.47163449007;207672.11604516118;197186.63680874454;276.24824387935814;2548637.589129667;1534148.0082697137;269756.38456768164;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1521710010945.2551;588288026700.1508;1280907024120.5378;53365.73385291395;4692.009841343032;0.0;0.0;4163476.0526099103;911316.2941628118;2434457.252290547;841422.9617929988;4.247120383352244;0.3872425273809922
6215;2019-04-16 13:44:44.784;669;591;221;219;185;60;41;31;0;29;773;226;-4;27;228;170;353;570;237;39;41;26;741;378;383;142;383;322;743;-2.0;113.0;1402.0;129.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;17141.787109375;14442.013671875;0.0;1238.39880371094;582.0;162054;573.0;1198.0;Calculated values ==>;1555415084.784;340.06000000000006;332.26000000000005;295.26000000000005;295.06;291.66;279.16;276.25090830309495;277.26000000000005;276.26000000000005;273.16;276.06;350.46000000000004;295.76000000000005;272.76000000000005;275.86;295.96000000000004;290.16;308.46000000000004;330.16;277.06;277.26000000000005;330.46000000000004;331.36;275.76000000000005;242.98782864720522;270.1917013154234;276.25090830309495;296.86;7409999.999999999;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3220000.0000000005;7430000.0;0.0;0.01883333333333333;0.23366666666666666;0.021500000000000002;0.0;0.0;3.0229754233771775;14442.013671875;0.0;1238.39880371094;17141.787109375;477717.8372732502;464411.1607139915;255418.39676952257;254740.72299232273;243963.34426428375;428902.12800615287;429558.86635476135;437431.90375225403;471339.3356437985;529603.2773135444;468580.49542503466;436782.94126154453;441674.6957455255;459845.74371537264;452377.6816057448;403562.86611956864;460634.45922286087;429154.1765884241;429558.86635476135;240414.4444865203;244179.05427248686;471043.10962919577;207654.21459364772;197186.63680874454;276.2414855456884;2548918.123298994;1534382.6781588544;269778.53405634523;370892.13067468413;0;26;26;7;1;0;0;4;126;136;1521951304774.9775;588378118130.0471;1281110202345.3042;53691.386700061004;5662.861243264283;0.0;0.0;4164412.817282716;911406.9007228744;2434457.252290547;841422.9617929988;3.785247871236714;0.3629485455870391
6216;2019-04-16 13:45:41.804;680;596;260;261;230;65;47;38;-5;33;780;225;-9;15;228;171;353;557;242;46;47;27;670;377;382;143;382;318;670;-2.0;125.0;1481.0;76.0;0.0;18;72;98;1;0;0;1;0;0;0;1;0;0;0;0;23354.35546875;13068.1494140625;3880.17456054688;1240.68994140625;587.0;162055;578.0;1202.0;Calculated values ==>;1555415141.804;341.16;332.76000000000005;299.16;299.26000000000005;296.16;279.66;276.14872888175563;277.86;276.96000000000004;272.66;276.46000000000004;351.16;295.66;272.26000000000005;274.66;295.96000000000004;290.26000000000005;308.46000000000004;328.86;277.76000000000005;277.86;330.96000000000004;331.86;275.86;243.1966462407574;269.7299932089509;276.14872888175563;297.36;6700000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3180000.0;6700000.0;0.0;0.020833333333333332;0.24683333333333335;0.012666666666666666;0.0;0.0;3.032290155563124;13068.1494140625;3880.17456054688;1240.68994140625;23354.35546875;487260.19631984615;474636.2322435843;277408.19662039314;278062.85632429644;262377.4233535189;428973.91024759493;431020.2767785623;437542.98431877577;471601.4229191921;530643.9772844596;469013.0006425861;436899.13996127737;440683.59932250174;460002.2470446324;452699.79268855584;426833.8823413064;468388.12984821916;430824.0620999299;431020.2767785623;242505.85365607988;246270.64818160105;471008.3239875013;207393.47649832882;197186.63680874454;276.13778335893085;2549238.8302502483;1534600.5433669982;269798.1670619285;370922.85950154084;0;26;26;8;1;0;0;4;126;136;1522169406274.9045;588459371630.0199;1281292666345.2432;56808.57018034699;3339.121401529518;0.0;0.0;4165287.915552051;911478.1914242959;2434457.252290547;841422.9617929988;3.306814314376647;0.3105978956946861
6217;2019-04-16 13:46:41.795;672;597;248;248;231;55;47;42;-12;36;783;225;-14;6;228;174;341;517;238;46;48;27;669;370;375;141;375;311;670;-1.0;88.0;1400.0;71.0;0.0;38;66;99;1;0;0;1;0;0;0;1;0;0;0;0;25651.765625;13140.1376953125;4678.7099609375;1173.54248046875;589.0;162056;580.0;1197.0;Calculated values ==>;1555415201.795;340.36;332.86;297.96000000000004;297.96000000000004;296.26000000000005;278.66;275.4277932560699;277.86;277.36;271.96000000000004;276.76000000000005;351.46000000000004;295.66;271.76000000000005;273.76000000000005;295.96000000000004;290.56;307.26000000000005;324.86;277.76000000000005;277.96000000000004;331.16;332.06;275.86;242.77792619122317;268.91163127593666;275.4277932560699;296.96000000000004;6690000.000000001;3700000.0;3750000.0;1410000.0;3750000.0;3110000.0;6700000.0;0.0;0.014666666666666666;0.23333333333333334;0.011833333333333333;0.0;0.0;3.0193651755030184;13140.1376953125;4678.7099609375;1173.54248046875;25651.765625;486205.95428931736;474792.7362609998;270597.95385984203;270597.95385984203;262795.5918540103;429467.9694778635;432834.8309232479;438022.5279696608;472161.77640367835;531486.3169444797;469976.34502188565;437706.9197206977;440807.61033253436;461088.20763948926;454341.56483116094;423629.25409670675;461636.70099875395;432646.7256899584;433022.3399103346;243342.44575359824;247107.31509690773;471275.1926151781;205575.61133455104;197186.63680874454;275.41144882975925;2549647.153336239;1534818.9129998563;269818.28264771245;370994.17284082284;0;26;26;8;1;0;0;4;126;136;1522396472210.5686;588544558850.269;1281481338040.795;54237.61388152562;3144.1117118207535;0.0;0.0;4166213.1616142094;911532.2102630237;2434457.252290547;841422.9617929988;3.0213009094841614;0.27912681563957614
6218;2019-04-16 13:47:41.785;661;602;234;234;218;50;47;42;-20;39;782;226;-22;-3;228;177;340;544;245;46;47;28;685;369;375;142;374;304;686;-2.0;86.0;1453.0;233.0;0.0;73;65;99;1;0;0;1;0;0;0;1;0;0;0;0;25522.779296875;13497.6826171875;5987.62451171875;1144.08361816406;590.0;162057;581.0;1201.0;Calculated values ==>;1555415261.785;339.26;333.36;296.56;296.56;294.96000000000004;278.16;275.3239800832674;277.86;277.36;271.16;277.06;351.36;295.76000000000005;270.96000000000004;272.86;295.96000000000004;290.86;307.16;327.56;277.76000000000005;277.86;331.26000000000005;332.16;275.96000000000004;242.98782864720522;268.0796299477929;275.3239800832674;297.66;6850000.0;3690000.0;3750000.0;1420000.0;3740000.0;3040000.0;6859999.999999999;0.0;0.014333333333333333;0.24216666666666667;0.03883333333333334;0.0;0.0;3.0292984242210297;13497.6826171875;5987.62451171875;1144.08361816406;25522.779296875;482831.6272163368;473615.88909086253;263029.6993267242;263029.6993267242;256816.49904115658;429537.3511455088;432834.8309232479;438349.7364941574;472325.50216173066;531907.1257792506;471047.6080263066;438039.0146135774;440943.6375800933;461242.0036772722;454939.93251849926;418590.3208229353;464037.24868006003;432646.7256899584;432834.8309232479;243760.74795305103;247525.65490268572;471240.6132432691;205209.76073225206;197186.63680874454;275.2666124042124;2550073.5368015654;1535040.8578388565;269837.5929796123;371083.044147089;0;26;26;8;1;0;0;4;126;136;1522621434710.6042;588629444700.2826;1281665807290.8242;56458.73079700808;10330.864772511162;0.0;0.0;4167135.4774084208;911644.4830184992;2434457.252290547;841422.9617929988;3.237594187264323;0.33831572405140564
6219;2019-04-16 13:48:41.785;665;609;222;221;201;48;46;42;-27;42;775;227;-28;-8;228;178;342;568;245;46;47;29;694;370;375;150;375;299;694;1.0;117.0;1422.0;188.0;0.0;99;98;98;1;0;0;1;0;0;0;1;0;0;0;0;25459.486328125;13669.115234375;7164.29248046875;1305.26708984375;594.0;162058;583.0;1201.0;Calculated values ==>;1555415321.785;339.66;334.06;295.36;295.26000000000005;293.26000000000005;277.96000000000004;275.4277932560699;277.76000000000005;277.36;270.46000000000004;277.36;350.66;295.86;270.36;272.36;295.96000000000004;290.96000000000004;307.36;329.96000000000004;277.76000000000005;277.86;331.46000000000004;332.56;276.06;244.62907804385475;267.47669482898436;275.4277932560699;297.66;6940000.000000001;3700000.0;3750000.0;1500000.0;3750000.0;2990000.0;6940000.000000001;0.00016666666666666666;0.0195;0.23700000000000002;0.03133333333333333;0.0;0.00016666666666666666;3.028670484723681;13669.115234375;7164.29248046875;1305.26708984375;25459.486328125;482431.0794332297;473746.94186381786;257911.6834116463;257541.30078333095;250528.94179538038;429467.9694778635;432646.7256899584;438390.63782803225;471565.0904229;531553.3465226239;471837.9898741466;438236.7768127522;441260.4188921009;461088.20763948926;454913.9275669702;416419.63126313355;467028.69016607385;432646.7256899584;432834.8309232479;244597.3647265701;249199.05678690012;470267.0954391679;205466.93058453716;205466.93058453716;275.3699166521417;2550498.389015107;1535267.247820953;269858.00423551234;371192.64345535723;0;26;26;8;1;0;0;4;126;136;1522846434710.6042;588717044700.2826;1281846707290.8242;55202.91861670834;8297.071832111764;0.0;37.89465005645179;4168065.991153535;911799.7158235378;2434457.252290547;841423.2775817493;2.8699949594735203;0.2931403564279665
6220;2019-04-16 13:49:41.776;676;616;216;215;193;48;46;43;-31;44;760;229;-33;-12;228;175;343;577;237;46;47;29;682;371;376;154;376;296;682;-1.0;113.0;1208.0;169.0;0.0;99;99;100;1;0;0;1;0;0;0;1;0;0;1;0;23984.634765625;13579.9052734375;7015.29638671875;1276.1005859375;598.0;162059;587.0;1201.0;Calculated values ==>;1555415381.776;340.76;334.76000000000005;294.76000000000005;294.66;292.46000000000004;277.96000000000004;275.5313989812953;277.76000000000005;277.46000000000004;270.06;277.56;349.16;296.06;269.86;271.96000000000004;295.96000000000004;290.66;307.46000000000004;330.86;277.76000000000005;277.86;331.86;332.96000000000004;276.06;245.4256646245625;267.1113755279542;275.5313989812953;296.86;6820000.0;3710000.0;3760000.0;1540000.0;3760000.0;2960000.0;6820000.0;0.0;0.01883333333333333;0.20133333333333334;0.028166666666666666;0.0;0.0;3.028039618841803;13579.9052734375;7015.29638671875;1276.1005859375;23984.634765625;485387.793611256;476307.1061419409;256269.83829752298;255903.75144838865;248303.95832317168;429398.2889081932;432391.0057393484;438449.4162088901;471232.45966130757;530220.0550491629;472473.49941008276;438143.1473471288;441303.6011256282;460934.0803834513;454314.8996987357;420493.9516570878;470093.065114745;432391.0057393484;432580.2082311059;246270.64818160105;250872.52762923925;469725.40667158144;205691.90296539647;205466.93058453716;275.4608194010811;2550910.361551971;1535494.2889303374;269879.51240607834;371310.7889713071;0;26;26;8;1;0;0;4;126;136;1523071700915.368;588808231020.1869;1282025180515.637;46861.84599969005;7436.94368772421;0.0;0.0;4168916.4032768235;911930.8129518795;2434457.252290547;841423.5933231311;2.4826500533187095;0.24787057287788475
6221;2019-04-16 13:50:41.776;681;618;221;220;198;51;47;43;-32;46;741;229;-34;-15;229;172;341;560;236;48;48;28;664;373;378;157;378;296;664;-1.0;113.0;1203.0;184.0;0.0;99;99;100;1;0;0;1;0;0;0;1;0;0;1;0;23177.931640625;13244.8681640625;6640.599609375;1278.20068359375;600.0;162060;589.0;1203.0;Calculated values ==>;1555415441.776;341.26;334.96000000000004;295.26000000000005;295.16;292.96000000000004;278.26000000000005;275.73799182748917;277.86;277.46000000000004;269.96000000000004;277.76000000000005;347.26;296.06;269.76000000000005;271.66;296.06;290.36;307.26000000000005;329.16;277.96000000000004;277.96000000000004;332.06;333.16;275.96000000000004;246.01318540288656;267.1113755279542;275.73799182748917;296.76000000000005;6640000.000000001;3729999.9999999995;3779999.9999999995;1570000.0;3779999.9999999995;2960000.0;6640000.000000001;0.0;0.01883333333333333;0.20049999999999998;0.03066666666666667;0.0;0.0;3.0327650954878473;13244.8681640625;6640.599609375;1278.20068359375;23177.931640625;488041.1987709237;478745.60406076396;259088.9121991699;258696.07490039067;250647.07851532634;429258.0297950786;432066.47030826873;438296.42880847026;471032.60552899865;528243.0390443726;472473.49941008276;437989.56915575906;440859.26426576136;460762.3636086731;453539.4460868389;425011.44153433695;469664.77604540356;432257.2901962974;432257.2901962974;247107.31509690773;251709.28920128586;469215.47818753676;206151.973001607;205466.93058453716;275.64625098803316;2551303.38293869;1535717.8287089833;269900.7982499911;371424.5881046079;0;26;26;8;1;0;0;4;126;136;1523297900915.368;588901531020.1869;1282202780515.637;46544.96338927608;8067.280825701847;0.0;0.0;4169694.793355065;912060.0148228246;2434457.252290547;841423.5933231311;2.5804715437617807;0.259322576803452
6222;2019-04-16 13:51:41.787;677;617;237;236;208;47;46;43;-33;46;724;231;-35;-16;229;172;337;544;240;46;47;27;657;367;373;147;372;294;657;-1.0;116.0;590.0;1.0;0.0;99;99;89;1;0;0;1;0;0;0;1;0;0;1;0;23116.720703125;12219.91796875;6574.29541015625;1289.54711914062;599.0;162061;590.0;1201.0;Calculated values ==>;1555415501.787;340.86;334.86;296.86;296.76000000000005;293.96000000000004;277.86;275.1157276137837;277.76000000000005;277.46000000000004;269.86;277.76000000000005;345.56000000000006;296.26000000000005;269.66;271.56;296.06;290.36;306.86;327.56;277.76000000000005;277.86;332.16;333.06;275.86;244.02132995426717;266.86631818009863;275.1157276137837;297.16;6570000.0;3670000.0000000005;3729999.9999999995;1470000.0;3720000.0000000005;2940000.0;6570000.0;0.0;0.01933333333333333;0.09833333333333334;0.00016666666666666666;0.0;0.0;3.0278814464362482;12219.91796875;6574.29541015625;1289.54711914062;23116.720703125;488208.14753351815;479411.52242780424;266384.6312598794;265919.80645611923;254500.83201661418;429675.2189834977;433153.7420760326;438591.3684654617;472359.47346155246;526627.7227351625;472972.856392012;438286.6576737402;441137.1681081991;461684.3631077792;454565.1073298317;425759.9368303133;467986.4607896924;433153.7420760326;433339.70882325375;247525.65490268572;251290.9062238717;470471.85281878355;204838.29554134194;205466.93058453716;275.11450264988923;2551689.242435635;1535930.0741643342;269922.200071266;371534.7324190431;0;26;26;8;1;0;0;4;126;136;1523523242220.06;588992747740.0623;1282379812965.395;22985.718837538447;44.272259546240264;0.0;0.0;4170274.321933594;912127.6234910932;2434457.252290547;841423.5933231311;1.1466971585985768;0.1010052336268521
6223;2019-04-16 13:52:41.797;668;612;241;240;219;44;46;41;-33;46;721;232;-35;-17;229;174;334;510;226;44;47;26;640;362;367;140;367;295;640;-2.0;114.0;269.0;114.0;0.0;99;99;81;1;0;0;1;0;0;0;1;0;0;0;0;22838.28515625;11194.453125;6436.94677734375;1315.29736328125;596.0;162062;589.0;1202.0;Calculated values ==>;1555415561.797;339.96000000000004;334.36;297.26000000000005;297.16;295.06;277.56;274.5913991737795;277.76000000000005;277.26000000000005;269.86;277.76000000000005;345.26;296.36;269.66;271.46000000000004;296.06;290.56;306.56;324.16;277.56;277.86;332.06;332.76000000000005;275.76000000000005;242.56692532238324;266.98899913490544;274.5913991737795;295.76000000000005;6400000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2950000.0;6400000.0;0.0;0.019;0.04483333333333333;0.019;0.0;0.0;3.030876945119783;11194.453125;6436.94677734375;1315.29736328125;22838.28515625;488725.71502031566;480635.0746003155;269963.9782592857;269425.99866461847;259684.7674972503;430014.67791919125;434641.1085770802;438367.77478847804;473275.3081037601;526236.8059020588;472958.41262406006;438061.7010123639;440776.0847907618;462443.7821703978;455688.9596420027;429370.403100341;464710.9414281636;434279.63764931663;434821.0723081777;247107.31509690773;250035.78352995744;471309.8407669174;202956.36779795703;205466.93058453716;274.3650149889818;2552072.2646441325;1536125.2264433776;269943.9107264556;371643.17750842473;0;26;26;8;1;0;0;4;126;136;1523745279220.0247;589078862090.0486;1282556542415.367;10554.278080075024;5098.715986410247;0.0;0.0;4170553.8684911923;912170.4888695086;2434457.252290547;841423.5933231311;0.8261595066958981;0.09390974991158947
6224;2019-04-16 13:53:41.788;656;607;237;237;213;36;43;35;-35;46;728;231;-37;-17;229;175;330;498;231;37;44;25;641;354;360;141;359;292;642;-1.0;113.0;0.0;68.0;0.0;99;99;61;1;0;0;1;0;0;0;1;0;0;0;0;21771.0703125;9951.5322265625;6480.69970703125;1299.58227539062;593.0;162063;586.0;1199.0;Calculated values ==>;1555415621.788;338.76;333.86;296.86;296.86;294.46000000000004;276.76000000000005;273.7412296467126;277.46000000000004;276.66;269.66;277.76000000000005;345.96000000000004;296.26000000000005;269.46000000000004;271.46000000000004;296.06;290.66;306.16;322.96000000000004;276.86;277.56;331.76000000000005;332.46000000000004;275.66;242.77792619122317;266.62003547228215;273.7412296467126;296.26000000000005;6409999.999999999;3540000.0;3600000.0;1410000.0;3590000.0;2920000.0;6420000.0;0.0;0.01883333333333333;0.0;0.011333333333333334;0.0;0.0;3.0237839013479357;9951.5322265625;6480.69970703125;1299.58227539062;21771.0703125;486914.69558564527;479660.9897787191;267679.3240413645;267679.3240413645;257152.94312151065;430542.39183029096;435793.71486953663;438733.46945811325;473145.1120115388;527200.0191952306;473235.95110203675;438430.3070074864;441413.66752010526;463642.6141334031;457147.0408154334;428051.0364104289;462413.3812885608;434733.80906377075;435968.7166933796;245852.32104278926;248780.69988749037;471077.96398673364;199379.80051647584;205466.93058453716;272.9288155425667;2552443.9535124316;1536301.4165560077;269965.6981215754;371750.8084157179;0;26;26;8;1;0;0;4;126;136;1523963346505.6626;589163149445.2952;1282732616000.882;0.0;3079.2458526629216;0.0;0.0;4170641.807615936;912238.6283292479;2434457.252290547;841423.5933231311;0.17365655969385957;0.031191110522755392
6225;2019-04-16 13:54:41.778;649;605;232;231;206;31;41;29;-36;44;734;230;-39;-14;229;173;330;522;231;38;41;25;642;349;354;142;354;291;644;144.0;112.0;0.0;140.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20017.501953125;8357.5751953125;6612.17626953125;1297.70788574219;590.0;162064;583.0;1202.0;Calculated values ==>;1555415681.778;338.06000000000006;333.66;296.36;296.26000000000005;293.76000000000005;276.26000000000005;273.20264511476705;277.26000000000005;276.06;269.56;277.56;346.56000000000006;296.16;269.26000000000005;271.76000000000005;296.06;290.46000000000004;306.16;325.36;276.96000000000004;277.26000000000005;331.46000000000004;332.16;275.66;242.98782864720522;266.49643012054327;273.20264511476705;296.26000000000005;6420000.0;3490000.0;3540000.0;1420000.0;3540000.0;2910000.0;6440000.000000001;0.024;0.018666666666666668;0.0;0.02333333333333333;0.0;0.024;3.031820737646691;8357.5751953125;6612.17626953125;1297.70788574219;20017.501953125;485803.81208365114;479128.6316546757;265094.13907531276;264631.6011096865;254375.46984215407;430862.6128555636;436858.41488472256;438804.5743133056;472817.88148187683;527901.2724411691;473250.4482695304;438350.5634741053;442061.5151102923;464382.07984468475;457685.4389576908;427791.1556787991;466139.5795593573;436343.5466474219;436858.41488472256;244597.3647265701;247525.65490268572;470944.3282388252;199204.94760532316;199204.94760532316;272.83855753425667;2552792.1335750166;1536453.9670218984;269987.3385989075;371859.89753098995;0;26;26;8;1;0;0;4;126;136;1524177510805.6965;589248035295.3087;1282907486850.91;0.0;6340.585548115047;0.0;5703.683214705586;4170641.807615936;912317.1138411678;2434457.252290547;841471.1160948123;0.7403902787306986;0.06662103098752727
6226;2019-04-16 13:55:41.788;649;601;225;224;200;29;40;26;-37;42;733;228;-40;-8;229;170;329;528;240;39;40;25;626;351;356;141;356;290;626;-2.0;116.0;678.0;146.0;0.0;100;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17308.091796875;6424.955078125;6411.29248046875;1298.19750976562;588.0;162065;581.0;1203.0;Calculated values ==>;1555415741.788;338.06000000000006;333.26000000000005;295.66;295.56;293.16;276.06;273.4187578820637;277.16;275.76000000000005;269.46000000000004;277.36;346.46000000000004;295.96000000000004;269.16;272.36;296.06;290.16;306.06;325.96000000000004;277.06;277.16;331.26000000000005;331.96000000000004;275.66;242.77792619122317;266.37251300914875;273.4187578820637;297.16;6260000.0;3510000.0;3560000.0;1410000.0;3560000.0;2900000.0;6260000.0;0.0;0.01933333333333333;0.113;0.024333333333333332;0.0;0.0;3.034656440912147;6424.955078125;6411.29248046875;1298.19750976562;17308.091796875;487533.7202276548;480632.18357120064;263262.49493621825;262803.9133603792;253000.0704512206;430735.4089219946;436218.22072168795;438875.71466257534;472751.9947874012;527874.804212426;473148.3866749891;438422.8600450664;443134.39610382455;464087.17984003224;456949.75120797363;431553.19243382954;469529.63909420953;436044.89835179626;436218.22072168795;243760.74795305103;246688.97952812296;471077.96398673364;200360.17919175365;199204.94760532316;273.3023642855525;2553103.232030653;1536577.1753054494;270008.9747492908;371968.44452537375;0;26;26;8;1;0;0;4;126;136;1524390546305.6626;589332949445.2952;1283081815900.8823;26952.255508202852;6587.466096677846;0.0;0.0;4170866.4471788234;912424.8655604846;2434457.252290547;841518.6547100429;2.3729068557463897;0.2529933465519583
6227;2019-04-16 13:56:41.799;646;593;223;222;197;32;39;26;-30;40;732;228;-36;-3;229;170;326;476;235;40;39;25;620;348;353;140;353;291;621;151.0;119.0;239.0;32.0;0.0;91;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15848.6240234375;5969.607421875;6003.55712890625;1303.57629394531;585.0;162066;579.0;1201.0;Calculated values ==>;1555415801.799;337.76;332.46000000000004;295.46000000000004;295.36;292.86;276.36;273.0942459734351;277.06;275.76000000000005;270.16;277.16;346.36;295.96000000000004;269.56;272.86;296.06;290.16;305.76000000000005;320.76000000000005;277.16;277.06;331.06;331.66;275.66;242.56692532238324;266.49643012054327;273.0942459734351;296.66;6200000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2910000.0;6210000.0;0.025166666666666667;0.01983333333333333;0.03983333333333334;0.005333333333333333;0.0;0.025166666666666667;3.0300792161243435;5969.607421875;6003.55712890625;1303.57629394531;15848.6240234375;487755.1435782412;480039.3052671815;262726.4842743849;262269.3712684297;252122.73887281516;430925.7729439634;436749.201950118;439705.1574134095;472686.4266018815;527693.4849052515;473016.8094036628;438804.5743133056;443646.64700374124;464529.0916511057;457438.6886192025;432258.4529037615;461748.6290097941;436919.9912418496;436749.201950118;242924.1476594651;245433.99809710225;471211.3733730803;199752.0927618822;199752.0927618822;273.05020447443053;2553379.588651538;1536680.4822622787;270030.66017255763;372071.9205724418;0;26;26;8;1;0;0;4;126;136;1524603285300.3718;589417264900.1799;1283256147855.644;9558.130408619172;1447.7828299263895;0.0;5964.427247903935;4171170.7561741374;912491.8382441895;2434457.252290547;841568.3673826936;1.2782007787091823;0.07798372796063989
6228;2019-04-16 13:57:41.759;640;591;226;226;199;30;40;24;-20;38;734;229;-26;2;230;169;324;469;243;41;40;26;619;346;351;144;350;294;620;122.0;113.0;396.0;139.0;0.0;51;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14507.3466796875;5894.51806640625;4671.80419921875;1311.43664550781;582.0;162067;576.0;52.0;Calculated values ==>;1555415861.759;337.16;332.26000000000005;295.76000000000005;295.76000000000005;293.06;276.16;272.8767566201714;277.16;275.56;271.16;276.96000000000004;346.56000000000006;296.06;270.56;273.36;296.16;290.06;305.56;320.06;277.26000000000005;277.16;330.76000000000005;331.36;275.76000000000005;243.40439225979637;266.86631818009863;272.8767566201714;297.46000000000004;6190000.0;3460000.0;3510000.0;1440000.0;3500000.0;2940000.0;6200000.0;0.02033333333333333;0.01883333333333333;0.066;0.023166666666666665;0.0;0.02033333333333333;0.13121429216662203;5894.51806640625;4671.80419921875;1311.43664550781;14507.3466796875;487018.8260579675;479862.4754833339;264214.9380995419;264214.9380995419;252913.43001542275;431051.2098666511;437382.1577496501;440544.9781028375;471963.08021786925;527668.9437443971;472738.2079143914;439648.97910631425;443754.8239986431;465098.031200596;457626.93612502544;432006.9244244717;460713.2390891168;437550.91565276554;437382.1577496501;241669.27786274583;244179.05427248686;470775.47163449007;199082.5939626483;199082.5939626483;272.77752120589696;2553632.386429943;1536779.2840629355;270052.43741921725;372160.8226093365;0;26;26;8;1;0;0;4;126;136;1524814344500.506;589502408100.2341;1283431530855.7556;15936.51735325249;6294.218332731;0.0;4845.424463669036;4171383.069935356;912556.3119094684;2434457.252290547;841658.3894256155;2.279568086221596;0.21481816795119116
6229;2019-04-16 13:58:41.770;633;596;227;226;201;28;41;21;-9;36;732;230;-14;7;230;169;323;462;242;41;41;27;617;341;346;152;346;300;619;456.0;113.0;184.0;86.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12984.85546875;5855.49755859375;3141.8974609375;1312.06677246094;581.0;162068;575.0;0.0;Calculated values ==>;1555415921.77;336.46000000000004;332.76000000000005;295.86;295.76000000000005;293.26000000000005;275.96000000000004;272.3289490889957;277.26000000000005;275.26000000000005;272.26000000000005;276.76000000000005;346.36;296.16;271.76000000000005;273.86;296.16;290.06;305.46000000000004;319.36;277.26000000000005;277.26000000000005;330.66;331.26000000000005;275.86;245.02929689885198;267.5978703862781;272.3289490889957;297.36;6170000.0;3410000.0;3460000.0;1520000.0;3460000.0;3000000.0;6190000.0;0.076;0.01883333333333333;0.03066666666666667;0.014333333333333333;0.0;0.076;0.0;5855.49755859375;3141.8974609375;1312.06677246094;12984.85546875;486248.25156646274;480710.9405919906;264784.18672780937;264298.85003344255;253717.16069034796;431359.6534126046;438683.5147930113;440898.71900803724;470698.37529750436;526994.1912249662;472059.97280874953;440148.60326349793;443256.9062126748;465678.7748420672;458431.80727820273;432242.98610917805;459669.44950323325;438683.5147930113;438683.5147930113;241250.99604349316;243760.74795305103;469796.04211954505;197896.24291543764;197896.24291543764;272.2864770648288;2553861.5301161758;1536877.2188110894;270074.30395580066;372225.9487273486;0;26;26;8;1;0;0;4;126;136;1525023482835.2202;589591224380.1128;1283609763525.512;7452.075933506388;3897.2304552588726;0.0;18299.832662695597;4171578.010611719;912641.2562195212;2434457.252290547;841851.3019288811;2.8759153144629375;0.12299995500354782
6230;2019-04-16 13:59:41.800;627;606;228;227;203;26;41;16;0;32;702;231;-5;24;229;168;323;475;242;41;41;25;629;335;340;144;340;309;632;289.0;85.0;30.0;0.0;0.0;1;0;3;1;0;0;1;0;0;0;1;1;0;0;0;14261.0810546875;6046.7978515625;3291.20556640625;2351.46655273438;580.0;162069;574.0;0.0;Calculated values ==>;1555415981.8;335.86;333.76000000000005;295.96000000000004;295.86;293.46000000000004;275.76000000000005;271.6637117239857;277.26000000000005;274.76000000000005;273.16;276.36;343.36;296.26000000000005;272.66;275.56;296.06;289.96000000000004;305.46000000000004;320.66;277.26000000000005;277.26000000000005;330.56;331.16;275.66;243.40439225979637;268.67533136820026;271.6637117239857;297.36;6290000.0;3350000.0;3400000.0;1440000.0;3400000.0;3090000.0;6320000.0;0.04816666666666667;0.014166666666666666;0.005;0.0;0.0;0.04816666666666667;0.0;6046.7978515625;3291.20556640625;2351.46655273438;14261.0810546875;484070.28222491255;480673.12446341297;264183.80933267676;263720.1979007707;253832.86248572316;431720.082569444;440009.1996589332;440323.94343122264;471369.63528795214;523134.38361652556;470971.8669879958;439557.769353477;443909.2226389365;466414.4274759558;459252.8440399618;429275.53236952383;459950.0058973481;440009.1996589332;440009.1996589332;240832.718256323;243342.44575359824;470676.3731168869;196395.53166622907;196395.53166622907;271.6637117239857;2554088.693111832;1536976.4541990242;270104.8486648849;372279.5847238135;0;26;26;8;1;0;0;4;127;136;1525229385735.122;589680068780.0704;1283792554875.4248;1219.6420588249678;0.0;0.0;11734.058341648584;4171650.3110604454;912673.7493784263;2434457.252290547;842101.7094950104;1.108151219254501;0.0032412009571943547
6231;2019-04-16 14:00:41.781;624;615;230;231;204;22;40;10;1;27;689;232;-1;35;229;165;324;535;241;39;40;24;658;330;335;142;335;311;661;221.0;86.0;29.0;150.0;0.0;1;0;16;1;0;0;0;0;0;0;1;1;0;0;0;12472.921875;7148.41357421875;0.0;2359.00048828125;580.0;162070;573.0;0.0;Calculated values ==>;1555416041.781;335.56;334.66;296.16;296.26000000000005;293.56;275.36;271.1026128081217;277.16;274.16;273.26000000000005;275.86;342.06000000000006;296.36;273.06;276.66;296.06;289.66;305.56;326.66;277.06;277.16;330.46000000000004;331.16;275.56;242.98782864720522;268.91163127593666;271.1026128081217;297.26000000000005;6580000.0;3300000.0;3350000.0;1420000.0;3350000.0;3110000.0;6609999.999999999;0.036833333333333336;0.014333333333333333;0.004833333333333333;0.025;0.0;0.036833333333333336;0.0;7148.41357421875;0.0;2359.00048828125;12472.921875;480346.6848660705;478641.99857827165;262963.9388842119;263393.9804017853;252873.11169164832;432012.3539207929;440930.6016415115;440043.5321553938;471141.87126780767;521600.5429665989;470821.8227465718;439735.90987091843;445112.2951963821;467127.2190661474;459645.3618929277;421609.27966362884;465962.2113235142;440772.9727827;440930.6016415115;240414.4444865203;243342.44575359824;470845.5270076962;194935.4017290722;194935.4017290722;271.0578363359239;2554311.4059213176;1537086.3794734443;270144.0901264593;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1525431821609.942;589765841609.994;1283978495975.2593;1184.6892970605543;6897.753131965601;0.0;9060.823196774847;4171670.3408102966;912731.2124520708;2434457.252290547;842274.9452989612;1.8031470506180032;0.13817839184008937
6232;2019-04-16 14:01:41.771;626;621;233;234;201;24;42;9;1;23;706;233;0;36;229;165;327;569;233;40;42;24;682;333;338;140;338;311;685;-2.0;83.0;942.0;284.0;0.0;1;0;23;1;0;0;0;0;0;0;1;1;0;0;0;13415.5087890625;7950.20166015625;0.0;2372.30419921875;580.0;162071;571.0;0.0;Calculated values ==>;1555416101.771;335.76000000000005;335.26000000000005;296.46000000000004;296.56;293.26000000000005;275.56;271.4400167685773;277.36;274.06;273.26000000000005;275.46000000000004;343.76;296.46000000000004;273.16;276.76000000000005;296.06;289.66;305.86;330.06;277.16;277.36;330.26000000000005;331.16;275.56;242.56692532238324;268.91163127593666;271.4400167685773;296.46000000000004;6820000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;3110000.0;6850000.0;0.0;0.013833333333333333;0.157;0.04733333333333333;0.0;0.0;0.0;7950.20166015625;0.0;2372.30419921875;13415.5087890625;477857.51453755895;476727.74989587447;262681.261902308;263091.89179122605;250863.1231605882;431837.87352777255;440602.404995793;440043.5321553938;471014.3812069224;523395.76676628785;470942.3218765186;439889.8657361282;445257.21813696023;466700.3448048009;459172.100092396;414984.254464976;468387.89140536456;440284.1438274075;440602.404995793;239577.9089402584;243342.44575359824;471112.8868819084;195879.7900602265;194935.4017290722;271.4400167685773;2554527.1068873988;1537212.1802967852;270183.51109427155;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1525633687959.9739;589850427510.0074;1284165064875.2888;38333.70750894126;13027.699916226275;0.0;0.0;4171999.60589707;912897.230219925;2434457.252290547;842350.4395744697;4.975672392427911;0.5446003465508183
6233;2019-04-16 14:02:41.782;630;625;234;236;207;29;19;11;6;22;728;233;3;36;229;166;331;586;239;27;20;24;687;347;351;141;351;307;691;-1.0;89.0;1086.0;381.0;0.0;1;0;21;1;0;0;0;0;0;0;1;1;0;0;0;13505.849609375;7883.61474609375;0.0;2333.47583007812;584.0;162072;570.0;0.0;Calculated values ==>;1555416161.782;336.16;335.66;296.56;296.76000000000005;293.86;276.06;272.9856168485579;275.06;274.26000000000005;273.76000000000005;275.36;345.96000000000004;296.46000000000004;273.46000000000004;276.76000000000005;296.06;289.76000000000005;306.26000000000005;331.76000000000005;275.86;275.16;330.16;331.56;275.56;242.77792619122317;268.43790593516167;272.9856168485579;297.06;6870000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;3070000.0;6909999.999999999;0.0;0.014833333333333334;0.181;0.0635;0.0;0.0;0.0;7883.61474609375;0.0;2333.47583007812;13505.849609375;477887.6777422521;476637.66430362436;262724.1648536395;263541.6611409982;252680.54537034477;430988.63858405815;433738.0146404876;441657.1800723928;470781.97481897497;526028.0493891048;471481.0155927248;441206.9368439809;446041.1461244584;464822.24696235475;457055.72942991543;414752.7280915993;470406.25868851313;435149.99214662175;433916.2326774631;239159.6471344744;245015.67932991832;470979.3205154194;199650.3071727219;194935.4017290722;272.9856168485579;2554751.492671157;1537344.1529577342;270222.7331173374;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1525840425855.5127;589934742965.2272;1284350498865.7722;43803.243994840435;17229.39234726129;0.0;0.0;4172684.205981728;913149.4188822246;2434457.252290547;842350.4395744697;5.973582781427136;0.6835414673437502
6234;2019-04-16 14:03:41.782;640;628;229;231;219;39;21;12;11;21;746;232;9;38;228;168;333;593;246;23;22;25;686;359;364;149;364;307;689;-2.0;117.0;996.0;353.0;0.0;1;0;21;1;0;0;0;0;0;0;1;1;0;0;0;13337.8310546875;7866.9716796875;0.0;2309.6474609375;589.0;162073;569.0;0.0;Calculated values ==>;1555416221.782;337.16;335.96000000000004;296.06;296.26000000000005;295.06;277.06;274.27422755570615;275.26000000000005;274.36;274.26000000000005;275.26000000000005;347.76;296.36;274.06;276.96000000000004;295.96000000000004;289.96000000000004;306.46000000000004;332.46000000000004;275.46000000000004;275.36;330.06;332.06;275.66;244.42749628697553;268.43790593516167;274.27422755570615;297.76000000000005;6859999.999999999;3590000.0;3640000.0;1490000.0;3640000.0;3070000.0;6890000.000000001;0.0;0.0195;0.166;0.05883333333333333;0.0;0.0;0.0;7866.9716796875;0.0;2309.6474609375;13337.8310546875;479541.59639208403;477342.18495131575;260844.59616340793;261636.01988008674;257042.3439567032;430214.79039162316;430764.47545005596;442402.47668766207;469602.59536633204;527915.9396494062;471361.323784871;442105.1117696454;446326.41830174514;462762.17627123004;455347.6215741906;415824.0271884239;471798.25683557644;431146.2051197774;430955.666129093;238741.38928724395;247107.31509690773;470002.44352694025;202862.7115528531;194935.4017290722;274.27422755570615;2554975.190010024;1537475.4078446156;270261.4258114292;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1526054925855.5127;590021742965.2272;1284534698865.7722;39763.60101237829;15716.720897808791;0.0;0.0;4173380.596356788;913423.9698259335;2434457.252290547;842350.4395744697;5.45174395774624;0.6386590522068601
6235;2019-04-16 14:04:41.793;650;633;219;222;216;51;27;13;11;20;752;233;16;47;228;171;333;598;238;27;27;26;686;367;372;146;372;312;689;-1.0;88.0;1134.0;247.0;0.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;13505.591796875;8868.26171875;0.0;2359.08984375;591.0;162074;568.0;0.0;Calculated values ==>;1555416281.793;338.16;336.46000000000004;295.06;295.36;294.76000000000005;278.26000000000005;275.1157276137837;275.86;274.46000000000004;274.26000000000005;275.16;348.36;296.46000000000004;274.76000000000005;277.86;295.96000000000004;290.26000000000005;306.46000000000004;332.96000000000004;275.86;275.86;329.96000000000004;332.26000000000005;275.76000000000005;243.81672145450628;269.02936301313275;275.1157276137837;296.96000000000004;6859999.999999999;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3120000.0;6890000.000000001;0.0;0.014666666666666666;0.189;0.04116666666666667;0.0;0.0;0.0;8868.26171875;0.0;2359.08984375;13505.591796875;481063.1521025395;478117.05672145804;257042.3439567032;258157.9706134489;255946.01573802702;429675.2189834977;429774.8450548086;441353.2758899251;469910.0821911929;528159.431609486;470807.07829018496;442106.86074977124;446645.12888361624;461548.6100553265;454422.3492080704;415824.0271884239;472603.91390716814;429774.8450548086;429774.8450548086;238323.1353838712;247943.99896000302;470506.91766066244;204948.23703085142;194935.4017290722;275.1157276137837;2555198.9262109324;1537614.893690463;270300.33908837487;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1526275766335.211;590110259190.1062;1284720432910.5183;44680.55234436492;10932.16568592722;0.0;0.0;4174084.4266457;913646.0845940711;2434457.252290547;842350.4395744697;4.953324719610795;0.5245014166767841
6236;2019-04-16 14:05:41.793;659;640;213;214;202;60;32;16;-9;20;757;235;-7;45;227;174;333;603;238;31;32;26;693;370;375;143;375;316;696;-2.0;113.0;925.0;264.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;14589.4267578125;10439.955078125;0.0;2410.53076171875;594.0;162075;566.0;0.0;Calculated values ==>;1555416341.793;339.06000000000006;337.16;294.46000000000004;294.56;293.36;279.16;275.4277932560699;276.36;274.76000000000005;272.26000000000005;275.16;348.86;296.66;272.46000000000004;277.66;295.86;290.56;306.46000000000004;333.46000000000004;276.26000000000005;276.36;329.76000000000005;332.56;275.76000000000005;243.1966462407574;269.49753711883926;275.4277932560699;296.96000000000004;6930000.0;3700000.0;3750000.0;1430000.0;3750000.0;3160000.0;6959999.999999999;0.0;0.01883333333333333;0.15416666666666667;0.044000000000000004;0.0;0.0;0.0;10439.955078125;0.0;2410.53076171875;14589.4267578125;481636.142958624;478383.0902067898;254566.57794588892;254919.85683378918;250790.2553987083;429467.9694778635;429945.9901957958;437360.1158524067;470315.4621069152;528377.0187616493;470506.6334780036;437679.72147836746;445578.81094808126;460951.4341210733;454341.56483116094;413424.3750924701;472536.06354751077;429747.91036634677;429945.9901957958;237486.63934987856;249199.05678690012;470909.40455562726;205750.2798219397;194935.4017290722;275.4277932560699;2555433.051365555;1537775.7954971036;270340.08592675376;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1526499866335.211;590196959190.1062;1284908832910.5183;35706.51638803033;11667.001488282254;0.0;0.0;4174754.3188851364;913834.4109871895;2434457.252290547;842350.4395744697;3.6865157058442084;0.4078091563367423
6237;2019-04-16 14:06:41.763;666;650;215;214;191;63;35;24;-9;23;766;235;-11;38;228;175;334;613;240;34;35;27;686;377;382;142;382;317;686;0.0;122.0;1358.0;274.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;15735.1533203125;12001.591796875;0.0;2429.7001953125;595.0;162076;565.0;0.0;Calculated values ==>;1555416401.763;339.76;338.16;294.66;294.56;292.26000000000005;279.46000000000004;276.14872888175563;276.66;275.56;272.26000000000005;275.46000000000004;349.76;296.66;272.06;276.96000000000004;295.96000000000004;290.66;306.56;334.46000000000004;276.56;276.66;329.66;332.66;275.86;242.98782864720522;269.6138998590099;276.14872888175563;297.16;6859999.999999999;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3170000.0;6859999.999999999;0.0;0.02033333333333333;0.22633333333333333;0.04566666666666667;0.0;0.0;0.0;12001.591796875;0.0;2429.7001953125;15735.1533203125;483468.20119013486;481063.1521025395;255720.21018681524;255358.85258393938;247515.63503124527;428973.91024759493;428616.8296433573;437130.186993585;470746.7058464142;529247.4506136039;470370.6446499338;436807.67884266505;444355.4190838881;460002.2470446324;453285.26239828975;416183.92467601417;475356.16784709797;208443.89693013017;428616.8296433573;237068.3971897606;249617.41799618208;471141.87126780767;207488.77191011538;194935.4017290722;276.1487288817556;2555685.6298472425;1537962.7148813724;270380.4010171193;372307.0027517167;0;26;26;8;1;0;0;4;127;136;1526726852785.3193;590282416440.147;1285098637960.609;51975.506947225294;12040.158204001282;0.0;0.0;4175484.6370715145;914031.8718715541;2434457.252290547;842350.4395744697;4.435892862945465;0.46942389707372556
6238;2019-04-16 14:07:41.774;671;660;228;227;193;58;38;32;-7;28;776;235;-9;32;228;177;337;627;248;39;39;26;759;372;377;142;377;312;760;-1.0;86.0;1400.0;256.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23093.22265625;14942.578125;4033.28100585938;2380.80078125;598.0;162077;564.0;0.0;Calculated values ==>;1555416461.774;340.26;339.16;295.96000000000004;295.86;292.46000000000004;278.96000000000004;275.63479819532273;276.96000000000004;276.36;272.46000000000004;275.96000000000004;350.76;296.66;272.26000000000005;276.36;295.96000000000004;290.86;306.86;335.86;277.06;277.06;329.56;332.96000000000004;275.76000000000005;242.98782864720522;269.02936301313275;275.63479819532273;297.96000000000004;7590000.000000001;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3120000.0;7600000.0;0.0;0.014333333333333333;0.23333333333333334;0.042666666666666665;0.0;0.0;0.0;14942.578125;4033.28100585938;2380.80078125;23093.22265625;475945.00187678327;474023.45610453666;257131.43703204414;256789.86329563436;245915.29648980004;429328.3091220336;430587.7888333349;438582.77927262546;471240.6132432691;530677.7071303296;471048.2739130644;438268.9589085547;444476.4311649251;460779.61989503726;454432.12160033715;381448.34243417083;468459.0421629424;430783.40031188104;430783.40031188104;236650.15891445865;250872.52762923925;471043.10962919577;206104.54181708736;194935.4017290722;275.6231704582263;2556009.258967735;1538187.2907951185;270420.495874579;372340.61958867667;0;26;26;9;1;0;0;4;127;136;1526954594530.008;590367632060.0305;1285287372555.3508;54244.92207295889;11304.045559983293;0.0;0.0;4176369.9695933503;914226.4425674104;2434457.252290547;842350.4395744697;3.0692518353853386;0.3293540074037189
