;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6239;2019-04-16 14:08:41.764;686;671;260;261;228;62;45;35;-17;32;783;235;-19;21;228;178;340;619;247;44;44;26;681;376;381;142;381;309;680;-1.0;120.0;1297.0;260.0;0.0;40;1;99;1;0;0;1;0;0;0;1;1;0;0;0;25117.6015625;13386.986328125;4816.41552734375;2361.30883789062;600.0;162078;563.0;0.0;Calculated values ==>;1555416521.764;341.76;340.26;299.16;299.26000000000005;295.96000000000004;279.36;276.0463484220469;277.66;276.66;271.46000000000004;276.36;351.46000000000004;296.66;271.26000000000005;275.26000000000005;295.96000000000004;290.96000000000004;307.16;335.06;277.56;277.56;329.46000000000004;333.16;275.76000000000005;242.98782864720522;268.67533136820026;276.0463484220469;297.86;6809999.999999999;3760000.0;3810000.0;1420000.0;3810000.0;3090000.0;6800000.0;0.0;0.02;0.21616666666666667;0.043333333333333335;0.0;0.0;0.0;13386.986328125;4816.41552734375;2361.30883789062;25117.6015625;486960.78350348986;484868.00864266924;276041.81596135313;276637.0585997721;260959.0208866725;429045.3911783415;430893.5619562315;437688.5006598165;471635.3862721799;531636.529601254;471452.1043655577;437372.52749135875;443468.83949473884;460158.4046229807;453893.90900834725;419819.479281608;477011.8703583166;430697.1823241319;430697.1823241319;236231.924509345;251709.28920128586;471043.10962919577;207066.53821690852;194935.4017290722;276.0088910040954;2556410.9488768103;1538423.3311523148;270460.00686848146;372414.3547685532;0;26;26;9;1;0;0;4;127;136;1527181956630.0442;590452817860.0441;1285473641505.3804;49852.78088140861;11438.984761199114;0.0;0.0;4177237.305871298;914415.936232575;2434457.252290547;842350.4395744697;2.980434130901714;0.32275248159714853
6240;2019-04-16 14:09:41.765;687;669;240;239;225;56;46;40;-20;36;785;236;-21;13;228;182;327;559;248;48;46;24;657;372;377;142;377;305;657;-1.0;116.0;1351.0;245.0;0.0;92;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24909.912109375;12831.677734375;6323.0322265625;2313.12622070312;601.0;162079;562.0;0.0;Calculated values ==>;1555416581.765;341.86;340.06000000000006;297.16;297.06;295.66;278.76000000000005;275.63479819532273;277.76000000000005;277.16;271.16;276.76000000000005;351.66;296.76000000000005;271.06;274.46000000000004;295.96000000000004;291.36;305.86;329.06;277.96000000000004;277.76000000000005;329.36;333.26000000000005;275.56;242.98782864720522;268.19934244402924;275.63479819532273;297.96000000000004;6570000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3050000.0;6570000.0;0.0;0.01933333333333333;0.22516666666666665;0.04083333333333334;0.0;0.0;0.0;12831.677734375;6323.0322265625;2313.12622070312;24909.912109375;489633.15818009514;487060.3384172473;267813.79644490784;267331.3507470768;261116.83472129222;429328.3091220336;432133.7774447223;438124.7295301388;472029.85167895287;532145.1204599382;472106.49772695394;437968.82056851813;443110.4695693885;460779.61989503726;455148.22427575965;422823.9343808504;470413.06389043044;432513.79347557336;432133.7774447223;235813.6939595721;252127.67657613798;470845.5270076962;205953.2695509001;194935.4017290722;275.5655235309155;2556827.851773495;1538641.8236615877;270498.9611433046;372507.185047238;0;26;26;9;1;0;0;4;127;136;1527409360420.673;590538019280.2797;1285657844575.89;52277.27373865857;10816.43384615251;0.0;0.0;4178088.4038468823;914601.4011458462;2434457.252290547;842350.4395744697;2.938987751302531;0.31508994004265517
6241;2019-04-16 14:10:41.795;676;667;233;231;213;52;47;42;-25;40;783;237;-27;6;228;183;322;546;242;50;47;21;650;372;377;141;377;302;649;-1.0;86.0;1410.0;260.0;0.0;99;0;91;1;0;0;1;0;0;0;1;1;0;1;0;23394.078125;12160.8447265625;6473.26708984375;2296.1669921875;603.0;162080;561.0;0.0;Calculated values ==>;1555416641.795;340.76;339.86;296.46000000000004;296.26000000000005;294.46000000000004;278.36;275.63479819532273;277.86;277.36;270.66;277.16;351.46000000000004;296.86;270.46000000000004;273.76000000000005;295.96000000000004;291.46000000000004;305.36;327.76000000000005;278.16;277.86;329.26000000000005;333.46000000000004;275.26000000000005;242.77792619122317;267.8393353686513;275.63479819532273;297.36;6500000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3020000.0;6490000.000000001;0.0;0.014333333333333333;0.235;0.043333333333333335;0.0;0.0;0.0;12160.8447265625;6473.26708984375;2296.1669921875;23394.078125;488804.39839708485;487628.3720349782;265163.1917361067;264251.3197847636;256778.73793913043;429328.3091220336;432324.09660270944;438024.4983934438;472555.3283204977;532161.0685149269;472623.515329904;437713.4967235476;442699.92918233894;460779.61989503726;455290.9185946867;423332.80107179296;469370.009335296;432891.3526063669;432324.09660270944;235395.46725036926;252964.46457616048;470683.2724168255;205843.61597138876;194935.4017290722;275.5236986052425;2557230.586291882;1538850.1988175064;270537.39112544875;372613.8741927377;0;26;26;9;1;0;0;4;127;136;1527635673520.5652;590622961730.2391;1285840035625.803;54562.50736918294;11476.385112635593;0.0;0.0;4178979.1805214444;914787.2675238266;2434457.252290547;842350.4395744697;3.1551845575369817;0.3319401410297093
6242;2019-04-16 14:11:41.796;663;659;241;240;218;49;46;43;-26;42;780;239;-27;3;229;182;320;537;237;46;46;17;644;367;372;140;372;301;644;-2.0;88.0;1155.0;228.0;0.0;99;0;88;1;0;0;1;0;0;0;1;1;0;0;0;23412.564453125;11825.857421875;6418.0751953125;2298.4619140625;605.0;162081;559.0;0.0;Calculated values ==>;1555416701.796;339.46000000000004;339.06000000000006;297.26000000000005;297.16;294.96000000000004;278.06;275.1157276137837;277.76000000000005;277.46000000000004;270.56;277.36;351.16;297.06;270.46000000000004;273.46000000000004;296.06;291.36;305.16;326.86;277.76000000000005;277.76000000000005;329.06;333.66;274.86;242.56692532238324;267.7187500070086;275.1157276137837;296.86;6440000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3010000.0;6440000.000000001;0.0;0.014666666666666666;0.1925;0.038;0.0;0.0;0.0;11825.857421875;6418.0751953125;2298.4619140625;23412.564453125;487591.33077231975;487020.53798301786;269545.5376710581;269020.93430659757;259034.24251786072;429675.2189834977;433405.0875029962;438095.2167564963;472882.7909566239;531923.5698078771;472992.07607937104;437940.2675631159;442466.16301167716;461684.3631077792;455983.2402689962;424445.5502480765;468582.0101041264;433405.0875029962;433405.0875029962;234559.02529450474;253801.27034056993;470422.9394058528;204435.96081275545;194935.4017290722;274.9599832275709;2557620.6481471513;1539050.0913333218;270575.68033776415;372721.3038354484;0;26;26;9;1;0;0;4;127;136;1527860377265.2937;590707263135.1373;1286020938640.5845;44979.40676917011;10107.505186537699;0.0;0.0;4179808.7102968614;914967.1362738649;2434457.252290547;842350.4395744697;2.68162077560662;0.27961210278428433
6243;2019-04-16 14:12:41.796;653;652;243;242;222;43;41;39;-27;43;778;239;-29;1;229;182;319;546;241;43;42;13;638;362;367;138;367;300;638;-1.0;88.0;763.0;0.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;0;1;0;23407.357421875;11316.76953125;6362.6826171875;2295.25952148438;606.0;162082;558.0;0.0;Calculated values ==>;1555416761.796;338.46000000000004;338.36;297.46000000000004;297.36;295.36;277.46000000000004;274.5913991737795;277.26000000000005;277.06;270.46000000000004;277.46000000000004;350.96000000000004;297.06;270.26000000000005;273.26000000000005;296.06;291.36;305.06;327.76000000000005;277.46000000000004;277.36;328.96000000000004;333.76000000000005;274.46000000000004;242.14157278889297;267.5978703862781;274.5913991737795;297.26000000000005;6380000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3000000.0;6380000.0;0.0;0.014666666666666666;0.12716666666666668;0.0;0.0;0.0;0.0;11316.76953125;6362.6826171875;2295.25952148438;23407.357421875;486809.93084897916;486667.2795245885;271303.6203310888;270736.47365621553;261073.97928264964;430014.67791919125;433733.48194404994;438165.9764317512;473241.6031071014;531790.3850531746;473123.70962371625;437856.56215164;442379.8145169229;462443.7821703978;456807.87835961964;425820.6322770875;470805.4120147231;434098.11877146957;433916.0690215914;234140.81001818314;254219.67992080047;470298.1829359995;203541.3894073567;194935.4017290722;274.5913991737795;2558010.8141627763;1539242.9465579311;270613.96134972706;372827.81015055254;0;26;26;9;1;0;0;4;127;136;1528082077265.2937;590790663135.1373;1286201238640.5845;29836.426649935504;0.0;0.0;0.0;4180432.175575354;915051.3654837527;2434457.252290547;842350.4395744697;1.493710004077981;0.13184458428819396
6244;2019-04-16 14:13:41.807;647;648;241;240;218;36;40;35;-29;42;779;238;-31;1;229;182;318;551;233;38;41;9;638;355;361;136;360;298;638;-1.0;88.0;814.0;19.0;0.0;99;0;74;1;0;0;1;0;0;0;1;1;0;1;0;23167.109375;10687.1337890625;6474.10986328125;2295.22412109375;606.0;162083;556.0;0.0;Calculated values ==>;1555416821.807;337.86;337.96000000000004;297.26000000000005;297.16;294.96000000000004;276.76000000000005;273.8482719121499;277.16;276.66;270.26000000000005;277.36;351.06000000000006;296.96000000000004;270.06;273.26000000000005;296.06;291.36;304.96000000000004;328.26000000000005;276.96000000000004;277.26000000000005;328.76000000000005;333.76000000000005;274.06;241.71165711629368;267.35522164206344;273.8482719121499;296.46000000000004;6380000.0;3550000.0;3610000.0;1360000.0;3600000.0;2980000.0;6380000.0;0.0;0.014666666666666666;0.13566666666666669;0.0031666666666666666;0.0;0.0;0.0;10687.1337890625;6474.10986328125;2295.22412109375;23167.109375;485952.36337556905;486095.5695231696;270180.6903413712;269635.4770420577;259394.25724332023;430477.46260093397;435024.7519814282;438307.6172986034;473403.85947104497;532044.295530265;473268.77293943305;437999.7806145802;442793.50659549306;463493.82801193424;457945.6142810069;425538.3454682902;471592.6736540752;434668.6427963687;435202.0721543156;233304.39079467155;254219.67992080047;470174.7356409916;201636.09467538958;194935.4017290722;273.8195445121708;2558399.005874322;1539426.3460357576;270652.2223932685;372934.80303284316;0;26;26;9;1;0;0;4;127;136;1528300517304.995;590872878205.025;1286380671530.3394;32108.436569216014;850.3723630577397;0.0;0.0;4180948.477406127;915058.4532192819;2434457.252290547;842350.4395744697;1.6939770011733586;0.1487154188141705
6245;2019-04-16 14:14:41.777;645;647;238;238;212;32;38;29;-31;40;780;236;-33;0;228;179;318;573;230;37;39;6;649;351;356;135;355;295;650;-1.0;114.0;153.0;38.0;0.0;92;100;61;1;0;0;1;0;0;0;1;0;0;0;0;21107.544921875;10045.6728515625;6444.28369140625;872.366455078125;607.0;162084;555.0;0.0;Calculated values ==>;1555416881.777;337.66;337.86;296.96000000000004;296.96000000000004;294.36;276.36;273.4187578820637;276.96000000000004;276.06;270.06;277.16;351.16;296.76000000000005;269.86;273.16;295.96000000000004;291.06;304.96000000000004;330.46000000000004;276.86;277.06;328.66;333.86;273.76000000000005;241.49495122638035;266.98899913490544;273.4187578820637;296.16;6490000.000000001;3510000.0;3560000.0;1350000.0;3550000.0;2950000.0;6500000.0;0.0;0.019;0.025500000000000002;0.006333333333333333;0.0;0.0;0.0;10045.6728515625;6444.28369140625;872.366455078125;21107.544921875;484458.43729909696;484638.91925960797;267452.9126123092;267452.9126123092;256342.58299618273;430735.4089219946;435871.12834967964;438672.6834563149;473338.7274854557;532372.5379913967;473427.5103197354;438367.77478847804;443263.78123394;464103.7369688208;458179.81269409554;422415.8565575402;473516.1355561215;435696.9057630792;436044.89835179626;232886.18681767926;254638.09398592086;470015.4650346389;199995.6188110761;194935.4017290722;273.1590120500818;2558767.7768492457;1539599.0330378176;270678.6057831218;373042.4024858771;0;26;26;9;1;0;0;4;127;136;1528515509755.0977;590954137555.0638;1286558482580.424;6086.26514845359;1710.125692749231;0.0;0.0;4181266.6074426686;915079.7800343485;2434457.252290547;842350.4395744697;0.4490407673028462;0.047181746150577415
6246;2019-04-16 14:15:41.787;649;650;234;233;208;30;37;26;-29;39;781;234;-36;-7;229;177;318;592;229;37;37;5;648;348;354;141;353;293;649;134.0;84.0;655.0;105.0;0.0;63;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18732.201171875;8604.80078125;5308.28857421875;1306.6806640625;606.0;162085;554.0;0.0;Calculated values ==>;1555416941.787;338.06000000000006;338.16;296.56;296.46000000000004;293.96000000000004;276.16;273.0942459734351;276.86;275.76000000000005;270.26000000000005;277.06;351.26;296.56;269.56;272.46000000000004;296.06;290.86;304.96000000000004;332.36;276.86;276.86;328.56;333.76000000000005;273.66;242.77792619122317;266.74333088950624;273.0942459734351;296.06;6480000.0;3479999.9999999995;3540000.0;1410000.0;3529999.9999999995;2930000.0;6490000.000000001;0.022333333333333334;0.014;0.10916666666666666;0.0175;0.0;0.022333333333333334;0.0;8604.80078125;5308.28857421875;1306.6806640625;18732.201171875;485148.5225128534;485183.7860022088;265627.0579651849;265163.1917361067;254880.70248518293;430925.7729439634;436171.05879841355;439417.3256371076;472456.96783784614;532625.5137253758;473455.47586963174;438358.4652479722;442662.12684477755;464529.0916511057;458389.55609836883;422708.3131305695;476569.9085304521;436171.05879841355;436171.05879841355;232467.98657752166;254219.67992080047;469101.2764714543;199469.82031450985;199469.82031450985;272.93892560905437;2559099.8300662884;1539754.4795548352;270696.76753556606;373140.3569110921;0;26;26;9;1;0;0;4;127;136;1528728545255.0637;591036951355.0507;1286734911980.396;26194.269331050255;4718.550482746528;0.0;5286.327659473849;4181535.6567306975;915133.3612645194;2434457.252290547;842394.4996470801;2.378429334136911;0.1962024271180145
6247;2019-04-16 14:16:41.788;652;654;229;229;204;29;36;24;-20;38;780;233;-26;-9;229;175;318;597;234;38;37;4;646;347;352;144;352;294;648;221.0;89.0;1480.0;55.0;0.0;31;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16540.4453125;7843.96142578125;4288.1630859375;1297.51232910156;606.0;162086;553.0;0.0;Calculated values ==>;1555417001.788;338.36;338.56000000000006;296.06;296.06;293.56;276.06;272.9856168485579;276.76000000000005;275.56;271.16;276.96000000000004;351.16;296.46000000000004;270.56;272.26000000000005;296.06;290.66;304.96000000000004;332.86;276.96000000000004;276.86;328.46000000000004;333.76000000000005;273.56;243.40439225979637;266.86631818009863;272.9856168485579;296.56;6459999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;2940000.0;6480000.0;0.036833333333333336;0.014833333333333334;0.24666666666666667;0.009166666666666667;0.0;0.036833333333333336;0.0;7843.96142578125;4288.1630859375;1297.51232910156;16540.4453125;485799.97615243786;485870.66757006693;263430.7162789545;263430.7162789545;253450.37566408192;430988.63858405815;436469.24547330075;440544.9781028375;471963.08021786925;532447.232710142;473207.2668182153;439648.97910631425;442164.05421810626;464675.8134892198;458279.15358710865;423287.8488389637;477450.4949359412;436811.2778682478;436640.4737021287;232049.79005350024;254219.67992080047;468590.4005405076;199493.4174689681;199493.4174689681;272.94396886851916;2559393.773686783;1539891.5548581565;270718.4695055959;373220.3286746551;0;26;26;9;1;0;0;4;127;136;1528940348785.6494;591122452780.2871;1286911014915.883;59459.38495635446;2466.722344822445;0.0;8734.91657125475;4182249.4490814074;915193.2395362026;2434457.252290547;842511.345296721;5.261573690336331;0.4070307292249347
6248;2019-04-16 14:17:41.808;653;655;227;226;203;31;36;23;-8;36;775;232;-12;-2;229;175;318;601;240;40;36;2;648;349;354;144;354;298;650;136.0;87.0;1599.0;156.0;0.0;15;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15656.8056640625;7831.34814453125;3767.97875976562;1322.36193847656;605.0;162087;552.0;0.0;Calculated values ==>;1555417061.808;338.46000000000004;338.66;295.86;295.76000000000005;293.46000000000004;276.26000000000005;273.20264511476705;276.76000000000005;275.46000000000004;272.36;276.76000000000005;350.66;296.36;271.96000000000004;272.96000000000004;296.06;290.66;304.96000000000004;333.26000000000005;277.16;276.76000000000005;328.36;333.66;273.36;243.40439225979637;267.35522164206344;273.20264511476705;297.16;6480000.0;3490000.0;3540000.0;1440000.0;3540000.0;2980000.0;6500000.0;0.02266666666666667;0.0145;0.2665;0.026000000000000002;0.0;0.02266666666666667;0.0;7831.34814453125;3767.97875976562;1322.36193847656;15656.8056640625;485726.47037538525;485797.5414203584;262417.0353550218;261987.80163893919;252996.54460494226;430862.6128555636;435998.1305493036;441472.00489615026;471765.34391292307;531628.494071638;472562.091314516;440878.3105990072;442355.14872712403;464382.07984468475;457957.6186738957;422708.3131305695;477818.6223703941;436687.2200625221;435998.1305493036;231631.59724164338;253801.27034056993;468391.23042935226;199850.17920979013;199850.17920979013;273.0931336138941;2559662.1735483105;1540022.225980394;270740.3090685806;373287.48556818644;0;26;26;9;1;0;0;4;127;136;1529152219385.582;591208881580.2596;1287088674115.8267;64392.21654541498;6982.067331708616;0.0;5352.686897028972;4183281.889792487;915272.0056967867;2434457.252290547;842628.7811244845;5.937843861413117;0.5342638888956248
6249;2019-04-16 14:18:41.779;652;654;226;226;203;34;37;25;4;36;771;232;0;4;229;176;318;608;250;42;37;1;654;351;356;146;356;301;656;-1.0;111.0;1582.0;205.0;0.0;8;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15316.4423828125;7944.84619140625;3623.71118164062;1322.0908203125;604.0;162088;552.0;0.0;Calculated values ==>;1555417121.779;338.36;338.56000000000006;295.76000000000005;295.76000000000005;293.46000000000004;276.56;273.4187578820637;276.86;275.66;273.56;276.76000000000005;350.26;296.36;273.16;273.56;296.06;290.76000000000005;304.96000000000004;333.96000000000004;277.36;276.86;328.36;333.56;273.26000000000005;243.81672145450628;267.7187500070086;273.4187578820637;298.16;6540000.000000001;3510000.0;3560000.0;1460000.0;3560000.0;3010000.0;6559999.999999999;0.0;0.018500000000000003;0.26366666666666666;0.034166666666666665;0.0;0.0;0.0;7944.84619140625;3623.71118164062;1322.0908203125;15316.4423828125;484926.2953668058;484998.09784255794;261596.82396580777;261596.82396580777;252732.35629284478;430735.4089219946;435696.9057630792;442613.016394442;471499.95120613376;530986.2749545022;472163.82099325565;442024.1650760851;442613.016394442;464087.17984003224;457771.0809724508;420925.46038957813;478168.9733371104;436563.54194264;435696.9057630792;231631.59724164338;253382.8652305231;468014.81014881446;200256.9851124494;199850.17920979013;273.2618193037778;2559920.159195152;1540153.630723426;270762.3355236197;373349.05321223533;0;26;26;9;1;0;0;4;127;136;1529365116435.4263;591295839530.196;1287268287260.6953;63901.20691468538;9148.39235540914;0.0;0.0;4184350.484916473;915406.361224174;2434457.252290547;842673.3652891604;5.6668678079141195;0.586725462738685
6250;2019-04-16 14:19:41.789;651;654;228;227;203;37;33;26;11;35;767;233;7;13;230;177;318;616;256;44;34;0;661;354;359;148;359;304;664;-1.0;80.0;1548.0;214.0;0.0;12;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15812.27734375;8299.310546875;3778.2705078125;1327.75622558594;603.0;162089;551.0;0.0;Calculated values ==>;1555417181.789;338.26;338.56000000000006;295.96000000000004;295.86;293.46000000000004;276.86;273.7412296467126;276.46000000000004;275.76000000000005;274.26000000000005;276.66;349.86;296.46000000000004;273.86;274.46000000000004;296.16;290.86;304.96000000000004;334.76000000000005;277.56;276.56;328.26000000000005;333.46000000000004;273.16;244.22491754036054;268.0796299477929;273.7412296467126;298.76000000000005;6609999.999999999;3540000.0;3590000.0;1480000.0;3590000.0;3040000.0;6640000.000000001;0.0;0.013333333333333334;0.258;0.035666666666666666;0.0;0.0;0.0;8299.310546875;3778.2705078125;1327.75622558594;15812.27734375;484009.84536770906;484119.085179547;261924.14232643569;261509.2868958646;252390.37743215956;430542.39183029096;434263.8640799596;443022.0508540321;471134.1387072346;530342.1025289536;471882.6712456403;442433.1482669151;443315.08579407755;463774.604463236;457421.92748494906;418753.99975261005;478441.7326565571;436205.073990345;434442.7656083012;231213.40812182956;252964.46457616048;467636.6709846157;201022.170963165;199850.17920979013;273.5751425732285;2560179.608427165;1540289.021257552;270784.42126267514;373410.7466735011;0;26;26;9;1;0;0;4;127;136;1529579652185.392;591384054230.182;1287449817510.6665;62435.969011843714;9509.250500765074;0.0;0.0;4185403.470183993;915561.867494677;2434457.252290547;842673.3652891604;5.366908568460969;0.5711547144267539
6251;2019-04-16 14:20:41.770;653;655;230;230;205;41;31;26;9;35;761;234;7;18;231;179;319;622;249;46;31;5;672;356;361;150;361;305;674;-1.0;87.0;1374.0;162.0;0.0;21;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16597.37109375;8669.76171875;4183.47607421875;1332.9580078125;602.0;162090;550.0;0.0;Calculated values ==>;1555417241.77;338.46000000000004;338.66;296.16;296.16;293.66;277.26000000000005;273.955091788801;276.26000000000005;275.76000000000005;274.06;276.66;349.26;296.56;273.86;274.96000000000004;296.26000000000005;291.06;305.06;335.36;277.76000000000005;276.26000000000005;328.16;333.36;273.66;244.62907804385475;268.19934244402924;273.955091788801;298.06;6720000.0;3560000.0;3610000.0;1500000.0;3610000.0;3050000.0;6740000.000000001;0.0;0.0145;0.229;0.027000000000000003;0.0;0.0;0.0;8669.76171875;4183.47607421875;1332.9580078125;16597.37109375;483085.16088169994;483159.69743354316;262127.13821829902;262127.13821829902;252676.56709342616;430412.23801567365;433406.2193873385;442521.2416164823;470866.63076641626;529639.2875359172;471868.2374339624;442225.1804755989;443841.7334455326;463609.68473376584;457371.91220730933;415476.4041107917;478182.99209461716;436081.5480936552;433406.2193873385;230795.22267914342;252546.06836287308;467860.6097461496;201655.21753249204;199850.17920979013;273.83150554861413;2560449.6033051093;1540430.3854134767;270806.5868599378;373477.07355146104;0;26;26;9;1;0;0;4;127;136;1529795583785.1997;591473425920.1024;1287632459655.504;55158.31951523378;7187.545589768756;0.0;0.0;4186383.112269252;915700.9634009845;2434457.252290547;842673.3652891604;4.394826208557553;0.4492166841878936
6252;2019-04-16 14:21:41.780;659;659;233;232;206;42;32;27;-19;36;755;235;-20;20;231;180;320;628;249;49;33;2;681;358;363;151;362;306;683;-2.0;81.0;1373.0;150.0;0.0;27;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17192.451171875;8990.2646484375;4477.80615234375;1336.08203125;601.0;162091;549.0;0.0;Calculated values ==>;1555417301.78;339.06000000000006;339.06000000000006;296.46000000000004;296.36;293.76000000000005;277.36;274.1680685717883;276.36;275.86;271.26000000000005;276.76000000000005;348.66;296.66;271.16;275.16;296.26000000000005;291.16;305.16;335.96000000000004;278.06;276.46000000000004;328.06;333.26000000000005;273.36;244.82967444194236;268.3187672390254;274.1680685717883;298.06;6809999.999999999;3579999.9999999995;3629999.9999999995;1510000.0;3620000.0000000005;3060000.0;6830000.0;0.0;0.013500000000000002;0.22883333333333333;0.025;0.0;0.0;0.0;8990.2646484375;4477.80615234375;1336.08203125;17192.451171875;482977.3091703291;482754.822429897;262804.45715009165;262394.8379527761;252656.28180147475;430280.9020939914;433086.23799672595;438054.9754168444;470832.5400961883;528935.3484124116;471853.91002867516;437898.67151236854;443931.0220281237;463460.83753301925;457184.28850405983;412672.47896309977;478048.4022553131;436133.76305498433;433269.66867335857;230377.04089860234;252127.67657613798;467419.18455114175;202160.24212169583;199850.17920979013;274.03736893862333;2560731.232087587;1540577.576827661;270828.83256725984;373549.26293289626;0;26;26;9;1;0;0;4;127;136;1530012819985.1653;591563740970.088;1287815790205.4749;53980.5781357065;6631.473560736148;0.0;0.0;4187292.7546646674;915816.1410869693;2434457.252290547;842673.3652891604;4.094260062304841;0.4161945523593787
6253;2019-04-16 14:22:41.781;666;665;234;233;207;44;33;28;-20;35;728;236;-21;22;232;180;322;635;253;50;34;-2;690;359;364;142;364;307;693;-2.0;75.0;1314.0;225.0;0.0;40;0;45;1;0;0;1;0;0;0;1;0;1;1;0;19222.7734375;9537.056640625;4967.34033203125;2336.23779296875;599.0;162092;548.0;0.0;Calculated values ==>;1555417361.781;339.76;339.66;296.56;296.46000000000004;293.86;277.56;274.27422755570615;276.46000000000004;275.96000000000004;271.16;276.66;345.96000000000004;296.76000000000005;271.06;275.36;296.36;291.16;305.36;336.66;278.16;276.56;327.96000000000004;333.06;272.96000000000004;242.98782864720522;268.43790593516167;274.27422755570615;298.46000000000004;6900000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6930000.0;0.0;0.0125;0.219;0.0375;0.0;0.0;0.0;9537.056640625;4967.34033203125;2336.23779296875;19222.7734375;483025.82184057205;482542.41478277976;262604.39908195473;262202.48738498514;252601.05870625033;430214.79039162316;433017.6092021058;437671.5478804793;471931.263865096;526028.0493891048;471839.6892508973;437514.20447033056;444020.7736698696;463295.34959360014;457021.0901305305;410097.36700843513;477958.44096129085;436072.7713138505;433201.5241952028;229958.8627652946;251290.9062238717;468269.4296827956;202222.7252848492;199850.17920979013;274.066242303937;2561034.697349969;1540731.973744789;270859.4357424691;373627.97379866353;0;26;26;9;1;0;0;4;127;137;1530230923619.9019;591651642434.9818;1287999693270.2527;51563.29214844299;9976.751414922988;0.0;0.0;4188172.301574844;915954.5452682972;2434457.252290547;842673.3652891604;3.654259142831192;0.39530547589086684
6254;2019-04-16 14:23:41.781;674;672;233;232;206;44;35;29;-21;36;703;236;-22;20;233;178;323;642;253;50;35;-7;692;361;366;144;366;306;693;-1.0;82.0;1157.0;308.0;0.0;53;0;47;1;0;0;1;0;0;0;1;0;1;1;0;19730.06640625;9707.0380859375;5476.7890625;2303.61865234375;598.0;162093;547.0;0.0;Calculated values ==>;1555417421.781;340.56000000000006;340.36;296.46000000000004;296.36;293.76000000000005;277.56;274.4858918419099;276.66;276.06;271.06;276.76000000000005;343.46000000000004;296.76000000000005;270.96000000000004;275.16;296.46000000000004;290.96000000000004;305.46000000000004;337.36;278.16;276.66;327.86;332.96000000000004;272.46000000000004;243.40439225979637;268.3187672390254;274.4858918419099;298.46000000000004;6920000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;6930000.0;0.0;0.013666666666666666;0.19283333333333333;0.051333333333333335;0.0;0.0;0.0;9707.0380859375;5476.7890625;2303.61865234375;19730.06640625;484002.1847927436;483593.4718788615;262202.48738498514;261803.54129264315;252257.96046985488;430081.6785162784;432880.6149027872;437742.05038880615;471765.34391292307;523480.2749427577;471973.203917109;437585.1090581189;443931.0220281237;463129.6232463674;456414.7828251579;409742.7531591777;479040.13459590886;435597.4418445565;432880.6149027872;229540.68826423294;250872.52762923925;467493.82274924906;202382.5220938019;199850.17920979013;274.13754506069824;2561359.3043486667;1540892.3412008437;270898.1012128467;373715.00821028464;0;26;26;9;1;0;0;4;127;137;1530449923619.9019;591737442434.9818;1288183593270.2527;45385.162372886654;13609.046766979622;0.0;0.0;4188980.2053625216;916151.0935864797;2434457.252290547;842673.3652891604;3.3735177688002165;0.3870753695150851
6255;2019-04-16 14:24:41.751;682;679;228;228;203;45;36;31;-22;36;707;237;-24;20;233;174;324;645;254;40;36;-9;694;363;368;142;368;305;696;-1.0;78.0;1152.0;178.0;0.0;71;0;46;1;0;0;1;0;0;0;1;0;1;1;0;20192.818359375;9707.373046875;5930.91796875;2306.07861328125;597.0;162094;546.0;0.0;Calculated values ==>;1555417481.751;341.36;341.06000000000006;295.96000000000004;295.96000000000004;293.46000000000004;277.66;274.69669130483857;276.76000000000005;276.26000000000005;270.96000000000004;276.76000000000005;343.86;296.86;270.76000000000005;275.16;296.46000000000004;290.56;305.56;337.66;277.16;276.76000000000005;327.76000000000005;332.86;272.26000000000005;242.98782864720522;268.19934244402924;274.69669130483857;298.56;6940000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;6959999.999999999;0.0;0.013000000000000001;0.192;0.029666666666666668;0.0;0.0;0.0;9707.373046875;5930.91796875;2306.07861328125;20192.818359375;484975.37805983354;484311.18111742334;260075.72156349098;260075.72156349098;251125.8184641755;429947.3805835815;432557.5304485172;437812.597326149;472029.85167895287;523980.73705511086;472225.53028662654;437499.1961693786;444132.64570135507;462829.68046980636;455522.04257374874;409386.76364383043;479155.6253439251;433299.8492016903;432557.5304485172;229122.51738040973;250454.15340279948;467573.34908673447;203205.51036043247;199850.17920979013;274.4662005054656;2561691.8287098524;1541054.0470669812;270936.4961496733;373810.02490347775;0;26;26;9;1;0;0;4;127;137;1530670013520.0068;591823199535.0227;1288366801620.34;45044.560697417575;7842.912548880294;0.0;0.0;4189733.409597954;916329.7705310333;2434457.252290547;842673.3652891604;2.947301818900477;0.3160225969402549
6256;2019-04-16 14:25:41.782;687;684;227;226;204;50;38;32;-25;37;721;237;-27;18;234;173;323;642;257;41;39;-9;663;373;378;136;378;303;662;-1.0;116.0;1267.0;194.0;0.0;99;0;39;1;0;0;1;0;0;0;1;0;1;1;0;19461.146484375;8774.56640625;6624.44091796875;2318.49340820312;596.0;162095;545.0;0.0;Calculated values ==>;1555417541.782;341.86;341.56000000000006;295.86;295.76000000000005;293.56;278.16;275.73799182748917;276.96000000000004;276.36;270.66;276.86;345.26;296.86;270.46000000000004;274.96000000000004;296.56;290.46000000000004;305.46000000000004;337.36;277.26000000000005;277.06;327.66;332.76000000000005;272.26000000000005;241.71165711629368;267.9596281332873;275.73799182748917;298.86;6630000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3030000.0;6620000.0;0.0;0.01933333333333333;0.21116666666666667;0.03233333333333333;0.0;0.0;0.0;8774.56640625;6624.44091796875;2318.49340820312;19461.146484375;489006.2672637983;488682.25400776026;261634.1092127933;261220.35014991128;252830.0240027392;429258.0297950786;430319.4049943128;437798.07955487026;472915.8103579757;525608.2784690897;472491.0708470676;437485.64907481754;444244.8339766329;461447.9879598068;453684.3209866556;419776.395070233;482571.9918225554;430907.8899269308;430516.27345800906;228704.35009887922;250035.78352995744;468404.8657701933;205794.0446548582;199850.17920979013;275.50974800471323;2562022.4491499886;1541208.1428044601;270975.0541612923;373914.7069522351;0;26;26;9;1;0;0;4;127;137;1530893929150.519;591906642625.2136;1288549295860.7576;48991.51870305254;8491.083216062501;0.0;0.0;4190517.4484723154;916465.9574896456;2434457.252290547;842673.3652891604;3.2443967570395316;0.3513080941645196
6257;2019-04-16 14:26:41.762;682;678;238;237;206;51;42;36;-23;39;738;238;-24;17;234;172;318;610;256;43;42;-7;674;364;369;132;369;305;675;-2.0;85.0;1246.0;102.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;1;0;20481.759765625;9253.5068359375;6894.4873046875;2340.74340820312;595.0;162096;544.0;0.0;Calculated values ==>;1555417601.762;341.36;340.96000000000004;296.96000000000004;296.86;293.76000000000005;278.26000000000005;274.8017692304317;277.36;276.76000000000005;270.86;277.06;346.96000000000004;296.96000000000004;270.76000000000005;274.86;296.56;290.36;304.96000000000004;334.16;277.46000000000004;277.36;327.56;332.66;272.46000000000004;240.83765695389522;268.19934244402924;274.8017692304317;298.76000000000005;6740000.000000001;3640000.0;3690000.0;1320000.0;3690000.0;3050000.0;6750000.0;0.0;0.014166666666666666;0.2076666666666667;0.017;0.0;0.0;0.0;9253.5068359375;6894.4873046875;2340.74340820312;20481.759765625;487124.1897200071;486435.21616871975;265465.77532046614;265026.9376542947;252986.33261943015;429879.7862731237;433417.75616050424;437656.05685647397;473630.5699406402;527232.8212079029;472344.49817556154;437499.1961693786;443695.9394408292;462813.50345803285;455071.91614935885;414413.7455593859;476213.03758385486;433601.82819372;433417.75616050424;228286.1864045524;249617.41799618208;469149.88546447764;203723.18689672818;199850.17920979013;274.6710404712349;2562355.1957496605;1541358.3266702115;271013.86819245026;374027.3271348813;0;26;26;9;1;0;0;4;127;137;1531117954450.5903;591987015825.2391;1288731635060.8154;48580.059328307216;4512.2538756517415;0.0;0.0;4191330.2739240075;916574.2825117302;2434457.252290547;842673.3652891604;2.871602945509069;0.2926185999709493
6258;2019-04-16 14:27:41.783;677;677;252;251;217;42;40;37;-24;41;756;239;-26;5;234;172;318;625;242;40;40;-5;670;359;364;137;364;303;671;-2.0;83.0;994.0;0.0;0.0;99;100;41;1;0;0;1;0;0;0;1;0;0;1;0;20502.37890625;8991.6591796875;6867.595703125;1353.22570800781;594.0;162097;543.0;0.0;Calculated values ==>;1555417661.783;340.86;340.86;298.36;298.26000000000005;294.86;277.36;274.27422755570615;277.16;276.86;270.76000000000005;277.26000000000005;348.76;297.06;270.56;273.66;296.56;290.36;304.96000000000004;335.66;277.16;277.16;327.46000000000004;332.56;272.66;241.92719264551067;267.9596281332873;274.27422755570615;297.36;6700000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6709999.999999999;0.0;0.013833333333333333;0.16566666666666666;0.0;0.0;0.0;0.0;8991.6591796875;6867.595703125;1353.22570800781;20502.37890625;486825.3225591851;486718.3077693289;272589.47164280084;272055.0164158255;257176.33068540035;430214.79039162316;434293.55171347444;437953.82195464283;473176.1828425327;529269.6464291925;472728.16887992056;437642.0229114993;442345.5325163701;463561.2209818517;455907.9783805216;415796.4316988753;478991.97622595576;434293.55171347444;434293.55171347444;227868.02628245065;249199.05678690012;468661.43441217777;202758.08115945454;199850.17920979013;274.27422755570615;2562696.849775143;1541510.4229351773;271044.6620424483;374142.0512991802;0;26;26;9;1;0;0;4;127;137;1531337931415.255;592067744070.116;1288914098900.537;38964.094391736195;0.0;0.0;0.0;4192060.063874343;916611.8977880437;2434457.252290547;842673.3652891604;2.2637117402192666;0.2006387011924163
6259;2019-04-16 14:28:41.793;674;675;250;250;223;36;39;33;-25;42;774;240;-27;0;233;174;317;623;259;38;39;-3;671;355;360;145;360;302;672;-2.0;83.0;827.0;0.0;0.0;99;100;39;1;0;0;1;0;0;0;1;0;0;1;0;21059.158203125;8885.3017578125;6933.62744140625;1331.53100585938;593.0;162098;542.0;0.0;Calculated values ==>;1555417721.793;340.56000000000006;340.66;298.16;298.16;295.46000000000004;276.76000000000005;273.8482719121499;277.06;276.46000000000004;270.66;277.36;350.56000000000006;297.16;270.46000000000004;273.16;296.46000000000004;290.56;304.86;335.46000000000004;276.96000000000004;277.06;327.36;332.46000000000004;272.86;243.61107973660833;267.8393353686513;273.8482719121499;299.06;6709999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;6720000.0;0.0;0.013833333333333333;0.13783333333333334;0.0;0.0;0.0;0.0;8885.3017578125;6933.62744140625;1331.53100585938;21059.158203125;486281.89498699876;486320.04543659545;271428.8749368704;271428.8749368704;259432.31978251686;430477.46260093397;435089.031508698;438024.4983934438;472226.6633779048;531223.4586501896;472978.49309529504;437713.4967235476;441814.68150891823;464022.1768390251;456845.7472488624;415089.17232507374;478570.41316130484;434911.66494596965;435089.031508698;227449.86971758792;248780.69988749037;467753.9469974688;201709.7481601087;199850.17920979013;273.8482719121499;2563043.253642023;1541659.4224387452;271067.0387438891;374257.08066039847;0;26;26;9;1;0;0;4;127;137;1531555167615.2205;592152358170.1025;1289095629150.5083;32572.04974049469;0.0;0.0;0.0;4192656.297764439;916611.8977880437;2434457.252290547;842673.3652891604;1.8991939196389809;0.18015051970655685
6260;2019-04-16 14:29:41.794;674;676;245;245;217;33;38;30;-26;41;776;240;-28;0;233;174;317;630;261;39;39;-2;671;353;359;150;358;301;672;259.0;85.0;450.0;184.0;0.0;87;100;33;1;0;0;1;0;0;0;1;0;0;1;0;20042.3203125;8515.841796875;6481.72314453125;1315.70922851562;591.0;162099;541.0;0.0;Calculated values ==>;1555417781.794;340.56000000000006;340.76;297.66;297.66;294.86;276.46000000000004;273.6339639331285;276.96000000000004;276.16;270.56;277.26000000000005;350.76;297.16;270.36;273.16;296.46000000000004;290.56;304.86;336.16;277.06;277.06;327.26000000000005;332.26000000000005;272.96000000000004;244.62907804385475;267.7187500070086;273.6339639331285;299.26000000000005;6709999.999999999;3529999.9999999995;3590000.0;1500000.0;3579999.9999999995;3010000.0;6720000.0;0.043166666666666666;0.014166666666666666;0.075;0.03066666666666667;0.0;0.043166666666666666;0.0;8515.841796875;6481.72314453125;1315.70922851562;20042.3203125;486281.89498699876;486465.6816668924;268928.7642008929;268928.7642008929;257126.2299327063;430607.02586249536;435153.4052875198;438095.2167564963;471465.3751313482;531507.0790911687;473110.1495961964;437785.01000687695;442024.1650760851;464317.31521373475;457172.60608581326;415089.17232507374;479635.32945348223;435329.8517278034;435329.8517278034;227031.71669481136;247943.99896000302;467156.06167573115;200295.93626840462;200295.93626840462;273.2858170048458;2563385.7716711117;1541804.434385018;271089.09944682114;374368.8771117227;0;26;26;9;1;0;0;4;127;137;1531770871209.96;592240859644.9956;1289276532165.2898;17834.946036606874;8183.710512491347;0.0;10145.63068399738;4193076.363063046;916680.0965121919;2434457.252290547;842757.9136205403;2.2168625903299466;0.20083083417787906
6261;2019-04-16 14:30:41.754;676;677;239;239;213;33;38;29;-27;40;765;241;-29;1;234;174;317;635;263;40;38;-1;676;353;358;154;357;300;678;91.0;85.0;489.0;89.0;0.0;78;100;28;1;0;0;1;0;0;0;1;0;0;0;0;18924.4296875;8202.5908203125;6217.20263671875;1296.84387207031;590.0;162100;540.0;0.0;Calculated values ==>;1555417841.754;340.76;340.86;297.06;297.06;294.46000000000004;276.46000000000004;273.6339639331285;276.96000000000004;276.06;270.46000000000004;277.16;349.66;297.26000000000005;270.26000000000005;273.26000000000005;296.56;290.56;304.86;336.66;277.16;276.96000000000004;327.16;332.16;273.06;245.4256646245625;267.5978703862781;273.6339639331285;299.46000000000004;6759999.999999999;3529999.9999999995;3579999.9999999995;1540000.0;3570000.0000000005;3000000.0;6780000.0;0.015166666666666667;0.014166666666666666;0.08149999999999999;0.014833333333333334;0.0;0.015166666666666667;0.0;8202.5908203125;6217.20263671875;1296.84387207031;18924.4296875;486035.656410863;485966.5973656799;265690.33712932054;265690.33712932054;255359.14307330071;430607.02586249536;435393.88335433026;438165.9764317512;470831.0912012562;530436.8597464686;473359.4175641021;437856.56215164;442379.8145169229;464595.45822754485;457172.60608581326;413321.0668062522;479701.646807521;435744.4992520704;435393.88335433026;226613.5671989835;247525.65490268572;466694.5923051321;200633.56095328197;200633.56095328197;273.4184255151337;2563710.2781060403;1541943.6617767352;271110.85620848933;374474.6309437127;0;26;26;9;1;0;0;4;127;137;1531985827810.0967;592331998845.0536;1289456711965.4045;19358.89186149524;3946.571965052444;0.0;3560.531556415899;4193386.105079961;916781.1148091109;2434457.252290547;842872.0554939372;1.7093984432164393;0.16717922498638713
6262;2019-04-16 14:31:41.775;678;679;237;236;207;34;38;28;-22;38;748;240;-29;12;234;173;317;639;251;41;39;0;672;352;358;143;357;299;674;164.0;84.0;620.0;162.0;0.0;67;0;22;1;0;0;1;0;0;0;1;0;1;0;0;18502.720703125;7735.7119140625;5737.06005859375;2255.7490234375;589.0;162101;540.0;0.0;Calculated values ==>;1555417901.775;340.96000000000004;341.06000000000006;296.86;296.76000000000005;293.86;276.56;273.5264737036516;276.96000000000004;275.96000000000004;270.96000000000004;276.96000000000004;347.96000000000004;297.16;270.26000000000005;274.36;296.56;290.46000000000004;304.86;337.06;277.26000000000005;277.06;327.16;332.06;273.16;243.1966462407574;267.47669482898436;273.5264737036516;298.26000000000005;6720000.0;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;2990000.0;6740000.000000001;0.02733333333333333;0.014;0.10333333333333333;0.027000000000000003;0.0;0.02733333333333333;0.0;7735.7119140625;5737.06005859375;2255.7490234375;18502.720703125;486756.6015896079;486688.05089799245;265097.7615186002;264661.6841630806;253381.92144192834;430671.36484660726;435393.88335433026;439155.5389719587;472095.1348084983;528741.4790769137;473372.8271489469;438082.61597026663;444182.85976177163;464595.45822754485;457198.2954874291;414741.49919459515;480766.0298990125;435919.11457929364;435569.4238987748;226613.5671989835;247107.31509690773;468330.1626717748;200275.7311114234;200275.7311114234;273.27353175988185;2564022.280189248;1542076.5274532298;271140.471511087;374574.28466635034;0;26;26;9;1;0;0;4;127;138;1532200702990.6226;592421130030.2717;1289636474860.8445;24684.24681225531;7237.469652129488;0.0;6431.360936187603;4193753.2596956287;916874.3477762702;2434457.252290547;842955.3504079325;2.438441440876581;0.22936748999972645
6263;2019-04-16 14:32:41.805;679;679;233;233;207;35;38;28;-10;37;737;239;-18;18;234;173;316;633;249;43;39;1;667;354;359;137;358;299;669;138.0;85.0;395.0;174.0;0.0;64;0;16;1;0;0;1;0;0;0;1;0;1;0;0;17690.9453125;7383.44482421875;5609.48486328125;2285.13403320312;588.0;162102;539.0;0.0;Calculated values ==>;1555417961.805;341.06000000000006;341.06000000000006;296.46000000000004;296.46000000000004;293.86;276.66;273.7412296467126;276.96000000000004;275.96000000000004;272.16;276.86;346.86;297.06;271.36;274.96000000000004;296.56;290.46000000000004;304.76000000000005;336.46000000000004;277.46000000000004;277.06;327.06;331.96000000000004;273.26000000000005;241.92719264551067;267.47669482898436;273.7412296467126;298.06;6670000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;6690000.000000001;0.023;0.014166666666666666;0.06583333333333334;0.029;0.0;0.023;0.0;7383.44482421875;5609.48486328125;2285.13403320312;17690.9453125;487434.8667185252;487221.9494442504;263710.4465935921;263710.4465935921;253597.57574345014;430542.39183029096;435153.4052875198;440962.88685121783;472785.1150065333;527594.0171690617;473255.13108679774;439762.32941320183;445042.1710269553;464448.5893172968;456871.56176639436;416095.9948587245;480434.0917151278;436030.9469220937;435329.8517278034;226195.42121513622;246688.97952812296;469252.60634738253;200577.5616859879;200577.5616859879;273.400823627882;2564324.044879509;1542202.583422475;271178.3311235537;374668.8864845914;0;26;26;9;1;0;0;4;127;138;1532415910540.52;592505172030.2317;1289815964560.759;15825.367240044307;7791.576295180445;0.0;5399.302670961757;4194091.008602629;916999.6524467962;2434457.252290547;843053.9885657101;1.899209660113339;0.18842983621626883
6264;2019-04-16 14:33:41.795;679;679;232;232;204;35;39;28;0;36;743;238;-5;24;235;173;315;632;256;45;40;4;669;354;359;133;359;299;671;272.0;85.0;838.0;180.0;0.0;57;0;10;1;0;0;1;0;0;0;1;0;1;0;0;16765.8828125;6959.7734375;5433.51708984375;2288.53173828125;586.0;162103;538.0;0.0;Calculated values ==>;1555418021.795;341.06000000000006;341.06000000000006;296.36;296.36;293.56;276.66;273.7412296467126;277.06;275.96000000000004;273.16;276.76000000000005;347.46000000000004;296.96000000000004;272.66;275.56;296.66;290.46000000000004;304.66;336.36;277.66;277.16;326.96000000000004;331.76000000000005;273.56;241.05796691057077;267.47669482898436;273.7412296467126;298.76000000000005;6690000.000000001;3540000.0;3590000.0;1330000.0;3590000.0;2990000.0;6709999.999999999;0.04533333333333334;0.014166666666666666;0.1396666666666667;0.030000000000000002;0.0;0.04533333333333334;0.0;6959.7734375;5433.51708984375;2288.53173828125;16765.8828125;487221.9494442504;487008.66587942623;263151.7585752904;263151.7585752904;252450.14548702643;430542.39183029096;435329.8517278034;442440.624843124;473209.4130839679;528220.0462833587;473137.3746240615;441704.83121573745;445894.0746071401;464432.8555123943;456871.56176639436;415047.4304705528;480053.4333230828;436378.7524107816;435505.82383528166;225777.27872811773;245852.32104278926;470089.7988796333;201011.65353602503;201011.65353602503;273.5710246089615;2564611.137257224;1542322.0903202053;271216.4386526752;374760.89616337937;0;26;26;9;1;0;0;4;127;138;1532631274640.5542;592586158530.2445;1289995334660.7876;33719.57965922483;8072.344360308249;0.0;10630.402386899634;4194503.814347763;917131.8297523898;2434457.252290547;843187.5471777343;3.5705599385418734;0.31861711932985076
6265;2019-04-16 14:34:41.786;680;680;235;234;205;36;40;29;3;36;754;239;0;25;235;172;314;634;257;47;41;7;663;355;360;140;359;298;665;212.0;87.0;748.0;200.0;0.0;51;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15230.0341796875;6554.90234375;5152.6826171875;1334.61022949219;585.0;162104;537.0;0.0;Calculated values ==>;1555418081.786;341.16;341.16;296.66;296.56;293.66;276.76000000000005;273.8482719121499;277.16;276.06;273.46000000000004;276.76000000000005;348.56000000000006;297.06;273.16;275.66;296.66;290.36;304.56;336.56;277.86;277.26000000000005;326.86;331.66;273.86;242.56692532238324;267.35522164206344;273.8482719121499;298.86;6630000.0;3550000.0;3600000.0;1400000.0;3590000.0;2980000.0;6650000.0;0.035333333333333335;0.0145;0.12466666666666668;0.03333333333333333;0.0;0.035333333333333335;0.0;6554.90234375;5152.6826171875;1334.61022949219;15230.0341796875;488003.3234315044;487791.45471606706;264862.507750546;264421.42635974515;253057.10744905533;430477.46260093397;435265.9143433108;443084.58915092645;472293.48310962116;529443.3298662049;473386.34142641246;442647.6203394549;446229.49991872185;464432.8555123943;456569.29167028697;416732.5318457113;481041.6829117294;436490.9985850829;435442.3189386135;225359.1397227605;245433.99809710225;469435.60934050113;201217.01130336386;201217.01130336386;273.65583014099394;2564877.7299036495;1542434.6957249194;271246.6269734475;374849.10126142914;0;26;26;9;1;0;0;4;127;138;1532846942285.328;592668046245.1586;1290174407795.5996;30152.82470499614;8940.619934571243;0.0;8275.96086977882;4195036.004543067;917273.583188493;2434457.252290547;843345.076571754;3.632011698774887;0.34721916237313005
6266;2019-04-16 14:35:41.766;678;678;238;237;209;36;42;30;5;37;763;240;2;25;235;172;313;617;259;49;42;9;659;353;359;147;358;301;662;-2.0;88.0;667.0;61.0;0.0;43;100;3;1;0;0;1;0;0;0;1;0;0;0;0;14820.9130859375;6435.8837890625;4752.0517578125;1321.28686523438;583.0;162105;536.0;0.0;Calculated values ==>;1555418141.766;340.96000000000004;340.96000000000004;296.96000000000004;296.86;294.06;276.76000000000005;273.6339639331285;277.36;276.16;273.66;276.86;349.46000000000004;297.16;273.36;275.66;296.66;290.36;304.46000000000004;334.86;278.06;277.36;326.76000000000005;331.46000000000004;274.06;244.02132995426717;267.7187500070086;273.6339639331285;299.06;6590000.000000001;3529999.9999999995;3590000.0;1470000.0;3579999.9999999995;3010000.0;6620000.0;0.0;0.014666666666666666;0.11116666666666666;0.010166666666666666;0.0;0.0;0.0;6435.8837890625;4752.0517578125;1321.28686523438;14820.9130859375;488139.7087119787;487821.89884660504;266449.35022100306;265988.6653094912;254635.53438138418;430607.02586249536;435856.36625110224;442759.63332633115;471466.26734783495;530152.5380097117;473110.1495961964;442319.071281641;445645.04530121887;464579.7527577276;456897.50086274074;417708.49324036005;478828.00686215126;437069.0757284575;435856.36625110224;224941.0041839467;244597.3647265701;468676.4039564751;200950.09149201386;201217.01130336386;273.54249459358687;2565128.0709894225;1542542.9161905437;271268.752071752;374931.6132014293;0;26;26;9;1;0;0;4;127;138;1533062570385.3965;592754117545.1859;1290354047895.6567;26881.160733914938;2721.884176722022;0.0;0.0;4195511.129327471;917370.73832694;2434457.252290547;843414.0199235772;2.3664976075555377;0.24534546741819432
