;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6267;2019-04-16 14:36:41.757;675;675;239;239;210;35;43;29;6;38;761;239;4;28;236;172;311;611;262;50;43;11;660;352;357;151;357;304;663;-1.0;84.0;480.0;22.0;0.0;26;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14531.755859375;6698.74853515625;4254.33154296875;1330.43786621094;581.0;162106;536.0;0.0;Calculated values ==>;1555418201.757;340.66;340.66;297.06;297.06;294.16;276.66;273.5264737036516;277.46000000000004;276.06;273.76000000000005;276.96000000000004;349.26;297.06;273.56;275.96000000000004;296.76000000000005;290.36;304.26000000000005;334.26000000000005;278.16;277.46000000000004;326.76000000000005;331.26000000000005;274.26000000000005;244.82967444194236;268.0796299477929;273.5264737036516;299.36;6600000.0;3520000.0000000005;3570000.0000000005;1510000.0;3570000.0000000005;3040000.0;6630000.0;0.0;0.014;0.08;0.0036666666666666666;0.0;0.0;0.0;6698.74853515625;4254.33154296875;1330.43786621094;14531.755859375;487603.15617427614;487283.6292737216;266834.29420622566;266834.29420622566;254955.976095455;430671.36484660726;436501.8475060906;442285.3213856606;471032.48495411786;529715.5300099069;472595.8932732164;441988.93246200663;445484.3388220789;464857.1551205372;457061.0035364718;416683.10776378005;477797.8365156583;437699.845760556;436501.8475060906;224941.0041839467;243760.74795305103;468325.4535858299;200801.83779928103;201217.01130336386;273.4800082539034;2565372.639872874;1542652.355041507;271290.8464631683;375006.6551375446;0;26;26;9;1;0;0;4;127;138;1533277338165.1711;592843504135.0922;1290535520670.4663;19318.678686910367;980.919924550679;0.0;0.0;4195896.070239108;917401.5903992464;2434457.252290547;843414.0199235772;1.652588346713932;0.16623988424376615
6268;2019-04-16 14:37:41.807;671;673;240;239;212;34;45;28;8;37;754;239;5;32;236;172;311;617;259;51;45;12;664;353;358;149;358;307;666;272.0;87.0;864.0;142.0;0.0;18;0;13;1;0;0;1;0;0;0;1;0;1;0;0;16134.1640625;7133.09228515625;4010.75952148438;2802.09619140625;578.0;162107;536.0;0.0;Calculated values ==>;1555418261.807;340.26;340.46000000000004;297.16;297.06;294.36;276.56;273.6339639331285;277.66;275.96000000000004;273.96000000000004;276.86;348.56000000000006;297.06;273.66;276.36;296.76000000000005;290.36;304.26000000000005;334.86;278.26000000000005;277.66;326.76000000000005;330.96000000000004;274.36;244.42749628697553;268.43790593516167;273.6339639331285;299.06;6640000.000000001;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3070000.0;6659999.999999999;0.04533333333333334;0.0145;0.14400000000000002;0.023666666666666666;0.0;0.04533333333333334;0.0;7133.09228515625;4010.75952148438;2802.09619140625;16134.1640625;486598.4964364978;486673.62695450464;267058.6041539669;266594.8393138455;255552.08226418236;430607.02586249536;436613.07576265995;441956.0545109249;471199.84743302374;528753.9426178363;472197.7665608716;441507.3586842071;445468.1497532969;464710.80611794995;456897.50086274074;415317.9539806729;478358.9856928899;437641.0399101803;436613.07576265995;224941.0041839467;242505.85365607988;468701.58350908157;200906.27263750022;200906.27263750022;273.52533384478414;2565628.4021631307;1542767.7164360348;271325.3129451076;375075.588292826;0;26;26;9;1;0;0;4;127;139;1533492016915.0007;592933579135.0206;1290718973420.3206;34711.16858977316;6337.822357294091;0.0;10685.375075007241;4196346.694173329;917462.6307428125;2434457.252290547;843503.1389197918;3.709634227039987;0.3225580147913912
6269;2019-04-16 14:38:41.768;670;672;240;240;214;35;47;28;10;36;744;238;7;32;236;173;312;628;271;52;47;12;677;354;359;141;359;308;679;223.0;81.0;967.0;186.0;0.0;14;0;20;1;0;0;1;0;0;0;1;0;1;0;0;16435.79296875;7744.68359375;4003.17602539062;2354.69287109375;574.0;162108;536.0;0.0;Calculated values ==>;1555418321.768;340.16;340.36;297.16;297.16;294.56;276.66;273.7412296467126;277.86;275.96000000000004;274.16;276.76000000000005;347.56000000000006;296.96000000000004;273.86;276.36;296.76000000000005;290.46000000000004;304.36;335.96000000000004;278.36;277.86;326.76000000000005;330.56;274.36;242.77792619122317;268.5567601203482;273.7412296467126;300.26000000000005;6770000.0;3540000.0;3590000.0;1410000.0;3590000.0;3080000.0;6790000.000000001;0.03716666666666667;0.013500000000000002;0.16116666666666665;0.031000000000000003;0.0;0.03716666666666667;0.0;7744.68359375;4003.17602539062;2354.69287109375;16435.79296875;485047.2636692031;485124.1848899619;266059.87096131756;266059.87096131756;255677.4872607525;430542.39183029096;436724.7826973762;442045.18520996696;472161.77640367835;527628.8974851285;471945.13132993376;441596.2569172708;445271.23071639397;464564.1698029545;456871.56176639436;410953.0504651134;478516.77888626547;437582.33777929767;436724.7826973762;224941.0041839467;240832.718256323;469794.0480163998;201126.8922331169;201126.8922331169;273.61612992332493;2565899.6420509685;1542891.6173136686;271368.2582546631;375142.3276801942;0;26;26;9;1;0;0;4;127;139;1533706977099.8777;593020522584.9708;1290903353495.215;38827.99821810233;8328.68182928177;0.0;8756.388262254972;4196959.12222589;917584.7721673998;2434457.252290547;843665.0483046249;3.9647481084262823;0.3910458548431609
6270;2019-04-16 14:39:41.788;673;674;239;239;214;37;49;29;11;35;746;239;9;43;237;174;313;638;277;54;50;12;688;356;361;137;361;308;691;-1.0;83.0;1342.0;253.0;0.0;14;0;26;1;0;0;1;0;0;0;1;0;1;0;0;17011.79296875;8243.4365234375;4082.52197265625;2354.2216796875;569.0;162109;538.0;0.0;Calculated values ==>;1555418381.788;340.46000000000004;340.56000000000006;297.06;297.06;294.56;276.86;273.955091788801;278.06;276.06;274.26000000000005;276.66;347.76;297.06;274.06;277.46000000000004;296.86;290.56;304.46000000000004;336.96000000000004;278.56;278.16;326.96000000000004;330.06;274.36;241.92719264551067;268.5567601203482;273.955091788801;300.86;6880000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;6909999.999999999;0.0;0.013833333333333333;0.22366666666666665;0.042166666666666665;0.0;0.0;0.0;8243.4365234375;4082.52197265625;2354.2216796875;17011.79296875;484291.0865870212;484111.7070358328;264793.09181816946;264793.09181816946;255137.05691333968;430412.23801567365;436603.72145541804;442194.31993339997;472589.4791058512;527838.6264135147;472064.6210199994;441895.7978633896;446844.49984372937;464401.7568174532;456681.7176944001;406919.7104485544;478655.7066968059;437465.24820655317;436776.8904632732;225777.27872811773;238741.38928724395;470334.5574354778;201614.58158150027;201126.8922331169;273.81564702578885;2566178.464844761;1543024.8960599103;271407.5122897146;375209.73095736315;0;26;26;9;1;0;0;4;127;139;1533923049100.6672;593103950385.2758;1291088215095.8906;53809.66814470823;11331.025648509383;0.0;0.0;4197731.360108587;917748.6576739455;2434457.252290547;843738.0425303777;4.437322499670953;0.5246206083432462
6271;2019-04-16 14:40:41.778;680;679;238;239;213;39;52;30;12;36;758;240;10;44;237;175;316;646;281;56;52;11;702;357;362;134;362;308;705;-2.0;76.0;1684.0;241.0;0.0;20;0;30;1;0;0;1;0;0;0;1;0;1;0;0;17673.640625;8698.255859375;4413.8984375;2367.66845703125;562.0;162110;545.0;0.0;Calculated values ==>;1555418441.778;341.16;341.06000000000006;296.96000000000004;297.06;294.46000000000004;277.06;274.0616903277293;278.36;276.16;274.36;276.76000000000005;348.96000000000004;297.16;274.16;277.56;296.86;290.66;304.76000000000005;337.76;278.76000000000005;278.36;327.66;329.36;274.26000000000005;241.2770596917726;268.5567601203482;274.0616903277293;301.26000000000005;7020000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;7050000.0;0.0;0.012666666666666666;0.2806666666666667;0.04016666666666667;0.0;0.0;0.0;8698.255859375;4413.8984375;2367.66845703125;17673.640625;483805.22261022055;483325.5280816145;263501.52915652643;263905.9641973737;254191.69700476568;430346.717906069;436890.05270406;442343.2040964072;473079.2034362849;529096.1564102576;472184.04468906415;442045.18520996696;446986.31847657415;464254.5134180436;456655.9655253212;402024.7978320012;478268.0010898637;437578.2834772544;436890.05270406;228704.35009887922;235813.6939595721;470639.7110939334;201929.07115364703;201126.8922331169;273.9428031707481;2566467.4619505415;1543166.0532996613;271446.8548160128;375280.52266020846;0;26;26;9;1;0;0;4;127;139;1534139912950.7017;593185236835.2887;1291272984295.92;67476.23331260135;10793.21070426817;0.0;0.0;4198741.907501584;917932.9955821419;2434457.252290547;843738.0425303777;5.056223527954715;0.5877003513109317
6272;2019-04-16 14:41:41.779;690;686;236;236;210;41;45;30;-12;36;772;241;-13;45;238;176;319;654;282;58;47;11;705;361;366;136;365;308;707;-1.0;78.0;1627.0;270.0;0.0;41;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17313.904296875;9016.3701171875;5208.87890625;946.095581054688;547.0;162111;563.0;0.0;Calculated values ==>;1555418501.779;342.16;341.76;296.76000000000005;296.76000000000005;294.16;277.26000000000005;274.4858918419099;277.66;276.16;271.96000000000004;276.76000000000005;350.36;297.26000000000005;271.86;277.66;296.96000000000004;290.76000000000005;305.06;338.56000000000006;278.96000000000004;277.86;329.46000000000004;327.86;274.26000000000005;241.71165711629368;268.5567601203482;274.4858918419099;301.36;7050000.0;3610000.0;3660000.0;1360000.0;3650000.0;3080000.0;7070000.0;0.0;0.013000000000000001;0.27116666666666667;0.045000000000000005;0.0;0.0;0.0;9016.3701171875;5208.87890625;946.095581054688;17313.904296875;484976.9878758157;484160.69621396065;262586.8279405082;262586.8279405082;253078.63597878435;430081.6785162784;434704.8021103697;438696.35173092526;472818.15071447083;530561.5075158759;472303.4026325255;438540.82570523745;447127.94237806095;463943.7019641529;456135.4377423473;402196.1692762162;479279.5986203897;437000.986148985;435063.3416043607;236231.924509345;229540.68826423294;470370.9986153779;202932.25889274638;201126.8922331169;274.35102933139405;2566759.0296839196;1543313.6776429857;271474.4699765418;375360.7138078064;0;26;26;9;1;0;0;4;127;139;1534358316590.4377;593266238185.1908;1291457787375.6968;63931.36317461951;12034.74328751842;0.0;0.0;4199836.9890553765;918123.2317023928;2434457.252290547;843738.0425303777;5.007209871143828;0.5937907003897198
6273;2019-04-16 14:42:41.759;700;693;233;233;208;44;37;32;-18;38;780;242;-20;25;239;173;320;659;277;59;38;11;719;358;363;147;363;311;721;86.0;-1.0;1169.0;74.0;0.0;48;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18602.35546875;9765.3154296875;5518.46826171875;1394.80065917969;539.0;162112;590.0;0.0;Calculated values ==>;1555418561.759;343.16;342.46000000000004;296.46000000000004;296.46000000000004;293.96000000000004;277.56;274.1680685717883;276.86;276.36;271.36;276.96000000000004;351.16;297.36;271.16;275.66;297.06;290.46000000000004;305.16;339.06000000000006;279.06;276.96000000000004;332.16;327.06;274.26000000000005;244.02132995426717;268.91163127593666;274.1680685717883;300.86;7190000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3110000.0;7209999.999999999;0.014333333333333333;0.0;0.19483333333333333;0.012333333333333333;0.0;0.014333333333333333;0.0;9765.3154296875;5518.46826171875;1394.80065917969;18602.35546875;484967.1505660652;483692.62431498466;260679.03488559806;260679.03488559806;251878.90594042867;430280.9020939914;433997.93586973246;437071.7284734032;471565.593789997;531172.2222563244;472023.7072304868;436752.093818078;443650.82239291695;464371.1518808695;456213.26347489114;395318.78122523584;478447.00302531134;437862.7576246094;434178.6716885159;247525.65490268572;226195.42121513622;468876.2613342076;202346.67828288645;202346.67828288645;274.1098864044955;2567058.23208134;1543470.1395179108;271493.97094272706;375450.07856938126;0;26;26;9;1;0;0;4;127;139;1534576943690.5073;593351109885.2178;1291643425475.7559;45732.263945452345;3287.198190966294;-0.0;3322.9252388140226;4200750.547993815;918250.8719871389;2434457.252290547;843765.7243436954;3.138299167062929;0.318311638711848
6274;2019-04-16 14:43:41.800;709;702;236;236;204;40;36;32;-18;39;780;241;-20;15;238;168;326;671;290;45;37;12;740;362;367;153;367;306;741;86.0;79.0;1964.0;373.0;0.0;56;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19407.388671875;10107.3408203125;6084.69287109375;1347.556640625;536.0;162113;611.0;0.0;Calculated values ==>;1555418621.8;344.06000000000006;343.36;296.76000000000005;296.76000000000005;293.56;277.16;274.5913991737795;276.76000000000005;276.36;271.36;277.06;351.16;297.26000000000005;271.16;274.66;296.96000000000004;289.96000000000004;305.76000000000005;340.26;277.66;276.86;334.26000000000005;326.76000000000005;274.36;245.2279566241654;268.3187672390254;274.5913991737795;302.16;7400000.0;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3060000.0;7409999.999999999;0.014333333333333333;0.013166666666666667;0.32733333333333337;0.06216666666666667;0.0;0.014333333333333333;0.0;10107.3408203125;6084.69287109375;1347.556640625;19407.388671875;484069.58953707083;482886.6302686492;260802.93392104775;260802.93392104775;249892.74334071306;430014.67791919125;432812.2514932043;438210.9650467479;470864.8310933529;531548.3773321469;472568.6950954637;437898.67151236854;443199.35914791975;463647.0999656759;454842.94378697337;385786.8441273641;478036.1436547241;434460.63260662515;432997.62667057913;256311.7953858065;224941.0041839467;468149.4671301296;203123.38249102063;203123.38249102063;274.42973333438346;2567375.196392971;1543635.8581500924;271516.83953638456;375546.83765219955;0;26;26;9;1;0;0;4;127;139;1534796093340.1035;593441171385.0519;1291828651960.4146;76952.0020232414;16475.788261731275;0.0;3294.864166573672;4201773.615493739;918415.6760798361;2434457.252290547;843820.9102732728;5.514533271333535;0.6586354448305968
6275;2019-04-16 14:44:41.780;721;710;235;234;207;48;38;34;-21;39;758;241;-22;18;238;169;328;667;295;42;38;11;723;368;373;147;373;306;724;-2.0;112.0;1758.0;256.0;0.0;99;1;43;1;0;0;1;0;0;0;1;1;0;1;0;21459.7421875;9823.5009765625;7580.63623046875;2344.54907226562;533.0;162114;620.0;0.0;Calculated values ==>;1555418681.78;345.26;344.16;296.66;296.56;293.86;277.96000000000004;275.2199585193972;276.96000000000004;276.56;271.06;277.06;348.96000000000004;297.26000000000005;270.96000000000004;274.96000000000004;296.96000000000004;290.06;305.96000000000004;339.86;277.36;276.96000000000004;335.16;326.46000000000004;274.26000000000005;244.02132995426717;268.3187672390254;275.2199585193972;302.66;7230000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3060000.0;7240000.000000001;0.0;0.018666666666666668;0.293;0.042666666666666665;0.0;0.0;0.0;9823.5009765625;7580.63623046875;2344.54907226562;21459.7421875;487681.9255310075;485934.91699679726;261279.10035614282;260902.4092838546;251440.74170324148;429606.4342157736;431644.5240703191;437742.05038880615;471664.89969118324;529249.2194570062;472568.6950954637;437585.1090581189;443639.0469653982;462750.0658528056;453965.3496272061;398268.17717497464;479355.1890015938;432404.01063279;431644.5240703191;260077.89159075968;223686.61821467688;468876.2613342076;204746.2539600699;203123.38249102063;275.0840408014453;2567715.6422970993;1543801.893135003;271547.59682815254;375660.67743550125;0;26;26;9;1;0;0;4;128;139;1535018019340.174;593531141385.0804;1292012190760.473;68267.76835361971;11269.546981296542;0.0;0.0;4202983.376859013;918646.8101365592;2434457.252290547;843848.3583222692;4.027473737242845;0.49049913543846435
6276;2019-04-16 14:45:41.781;725;715;239;238;210;52;41;37;-20;40;727;242;-22;21;239;170;324;652;299;43;41;9;709;370;375;145;375;306;709;-1.0;115.0;1589.0;237.0;0.0;99;1;47;1;0;0;1;0;0;0;1;1;0;1;0;21242.1953125;9940.0;7299.29638671875;2338.212890625;531.0;162115;622.0;0.0;Calculated values ==>;1555418741.781;345.66;344.66;297.06;296.96000000000004;294.16;278.36;275.4277932560699;277.26000000000005;276.86;271.16;277.16;345.86;297.36;270.96000000000004;275.26000000000005;297.06;290.16;305.56;338.36;277.46000000000004;277.26000000000005;335.36;326.26000000000005;274.06;243.61107973660833;268.3187672390254;275.4277932560699;303.06;7090000.000000001;3700000.0;3750000.0;1450000.0;3750000.0;3060000.0;7090000.000000001;0.0;0.019166666666666665;0.26483333333333337;0.0395;0.0;0.0;0.0;9940.0;7299.29638671875;2338.212890625;21242.1953125;489720.3655480838;488256.59415416623;263665.5827503532;263265.30463794933;253000.82495151382;429467.9694778635;431696.9791850475;437898.67151236854;472028.77388759464;526001.5707797672;472687.5997080909;437585.1090581189;444076.66985911725;462583.91995620634;453766.337837709;402962.35830258136;478738.69457101123;432078.754322552;431696.9791850475;260914.8530628454;222850.3779558165;468951.0004552658;205218.93357231296;203123.38249102063;275.27502823950863;2568071.497706661;1543966.5917212062;271586.62049484643;375784.67894048535;0;26;26;9;1;0;0;4;128;139;1535242423079.903;593618742844.9746;1292195793820.2512;61621.350597791396;10417.416641876636;0.0;0.0;4204065.804222456;918827.537845279;2434457.252290547;843848.3583222692;3.679669677032693;0.4546401947031081
6277;2019-04-16 14:46:41.801;721;713;247;246;217;51;43;39;-21;42;724;243;-22;21;239;174;320;636;298;44;43;6;689;371;376;144;376;307;688;-2.0;88.0;1716.0;230.0;0.0;99;1;49;1;0;0;1;0;0;0;1;1;0;1;0;21148.76953125;9745.12109375;7021.54052734375;2348.66235351562;529.0;162116;622.0;0.0;Calculated values ==>;1555418801.801;345.26;344.46000000000004;297.86;297.76000000000005;294.86;278.26000000000005;275.5313989812953;277.46000000000004;277.06;271.06;277.36;345.56000000000006;297.46000000000004;270.96000000000004;275.26000000000005;297.06;290.56;305.16;336.76000000000005;277.56;277.46000000000004;335.36;326.06;273.76000000000005;243.40439225979637;268.43790593516167;275.5313989812953;302.96000000000004;6890000.000000001;3710000.0;3760000.0;1440000.0;3760000.0;3070000.0;6880000.0;0.0;0.014666666666666666;0.286;0.03833333333333333;0.0;0.0;0.0;9745.12109375;7021.54052734375;2348.66235351562;21148.76953125;491186.6642801077;490140.3047386668;268538.7532099521;268079.5481852635;256355.72038281194;429398.2889081932;431819.66298274783;437514.20447033056;472358.32031004626;525608.0536481746;472674.2890854185;437356.53477473935;443874.8215240268;462433.00321445207;454171.1642136646;409636.92426969355;478696.4397727982;432010.7413789375;431819.66298274783;260914.8530628454;222014.15119762826;468789.48013398366;205455.05907833335;203123.38249102063;275.37030963229626;2568424.873500997;1544130.689078479;271625.6908077883;375904.0590286414;0;26;26;9;1;0;0;4;128;139;1535467798180.7268;593705471745.2915;1292379755120.9236;66368.91558211119;10094.486140466595;0.0;0.0;4205132.745306372;918998.5273465978;2434457.252290547;843848.3583222692;4.000110164187806;0.48785566707870737
6278;2019-04-16 14:47:44.752;710;704;254;253;225;49;44;41;-20;43;734;245;-21;19;239;178;314;606;306;46;44;3;677;368;373;143;373;307;678;172.0;112.0;1799.0;214.0;0.0;99;1;53;1;0;0;1;0;0;0;1;1;0;1;0;21905.111328125;9944.7607421875;6974.9873046875;2351.97290039062;527.0;162117;621.0;0.0;Calculated values ==>;1555418864.752;344.16;343.56000000000006;298.56;298.46000000000004;295.66;278.06;275.2199585193972;277.56;277.26000000000005;271.16;277.46000000000004;346.56000000000006;297.66;271.06;275.06;297.06;290.96000000000004;304.56;333.76000000000005;277.76000000000005;277.56;335.26000000000005;325.86;273.46000000000004;243.1966462407574;268.43790593516167;275.2199585193972;303.76000000000005;6770000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3070000.0;6780000.0;0.028666666666666667;0.018666666666666668;0.2998333333333333;0.035666666666666666;0.0;0.028666666666666667;0.0;9944.7607421875;6974.9873046875;2351.97290039062;21905.111328125;490839.4879331606;489878.63527968357;272915.5323223706;272386.34093728685;259885.45373349523;429606.4342157736;432780.064257215;437671.5478804793;472588.3698738022;526657.7217130746;472912.16389293445;437514.20447033056;443582.2324138357;462884.82176500576;455250.41761470324;411768.9737756643;475226.772713507;433153.7420760326;432780.064257215;260496.36997498586;221177.93781777218;468628.5149305175;204712.88823188847;204712.88823188847;275.0712299382906;2568801.3019527905;1544302.841543891;271666.7893758094;376026.4333929757;0;26;26;9;1;0;0;4;128;139;1535703549675.634;593795806430.256;1292573014690.8474;69848.77145130247;9412.990685584435;0.0;6537.925712726027;4206323.723030408;919169.0850095412;2434457.252290547;843905.5206780164;4.452103062533533;0.513706679940325
6279;2019-04-16 14:48:41.762;697;693;252;252;230;45;44;41;-20;44;746;246;-22;19;239;181;310;586;307;45;44;0;665;367;372;142;372;307;666;-3.0;114.0;1329.0;180.0;0.0;99;1;56;1;0;0;1;0;0;0;1;1;0;1;0;22022.74609375;9876.361328125;6742.30224609375;2359.80639648438;526.0;162118;620.0;0.0;Calculated values ==>;1555418921.762;342.86;342.46000000000004;298.36;298.36;296.16;277.66;275.1157276137837;277.56;277.26000000000005;271.16;277.56;347.76;297.76000000000005;270.96000000000004;275.06;297.06;291.26000000000005;304.16;331.76000000000005;277.66;277.56;335.16;325.76000000000005;273.16;242.98782864720522;268.43790593516167;275.1157276137837;303.86;6650000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3070000.0;6659999.999999999;0.0;0.019;0.22149999999999997;0.030000000000000002;0.0;0.0;0.0;9876.361328125;6742.30224609375;2359.80639648438;22022.74609375;490223.3749631045;489549.90457183414;273142.74450076453;273142.74450076453;262633.95125246735;429675.2189834977;433033.530313329;437671.5478804793;472817.88148187683;527915.9396494062;473031.0056810104;437356.53477473935;443582.2324138357;463034.8104026023;455842.18364190205;414599.41645633813;473559.7805998919;433219.5959970978;433033.530313329;260077.89159075968;220759.83610629753;468468.1067229894;204322.62967270662;204712.88823188847;274.9163815344304;2569149.125168235;1544459.7862895909;271704.09750604135;376135.04765369225;0;26;26;9;1;0;0;4;128;139;1535915911925.5984;593877045680.2424;1292748035390.818;51686.78538302164;7924.364311508483;0.0;0.0;4207286.048321237;919306.3631495717;2434457.252290547;843957.2883370192;3.1409881716782886;0.39382625374197605
6280;2019-04-16 14:49:41.783;685;684;250;249;223;41;43;39;-21;45;757;246;-23;16;239;183;307;586;300;42;43;-2;672;363;368;141;367;305;673;-2.0;84.0;1045.0;189.0;0.0;99;0;58;1;0;0;1;0;0;0;1;1;0;1;0;22199.1171875;10165.158203125;6936.46044921875;2334.453125;524.0;162119;620.0;0.0;Calculated values ==>;1555418981.783;341.66;341.56000000000006;298.16;298.06;295.46000000000004;277.26000000000005;274.69669130483857;277.46000000000004;277.06;271.06;277.66;348.86;297.76000000000005;270.86;274.76000000000005;297.06;291.46000000000004;303.86;331.76000000000005;277.36;277.46000000000004;335.16;325.56;272.96000000000004;242.77792619122317;268.19934244402924;274.69669130483857;303.16;6720000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3050000.0;6730000.0;0.0;0.014;0.17416666666666666;0.0315;0.0;0.0;0.0;10165.158203125;6936.46044921875;2334.453125;22199.1171875;487771.1743034587;487520.519043672;271329.4701704175;270817.79663593124;259377.30604523973;429947.3805835815;433850.6589431533;437968.82056851813;473046.85946660035;529221.1383985593;473293.9473515579;437656.05685647397;443549.91784386104;463780.20084055996;456783.2617081229;410825.6449889942;472686.32355249906;433667.60643972526;433850.6589431533;260077.89159075968;219923.6425635755;468407.4610327971;203091.3721724265;204712.88823188847;274.4219882910376;2569517.769675451;1544626.8574065284;271743.23002691765;376249.07723903714;0;26;26;9;1;0;0;4;128;139;1536137989625.2598;593961975395.1129;1292931699650.538;40907.82226231929;8357.456799101676;0.0;0.0;4208057.940118043;919442.092480598;2434457.252290547;843957.2883370192;2.5347343653488945;0.3202868431943075
6281;2019-04-16 14:50:41.803;680;681;247;247;221;39;43;36;-23;44;766;244;-25;15;239;182;308;610;277;42;43;-5;679;361;366;144;365;304;681;-2.0;86.0;1040.0;303.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;0;0;0;22130.3046875;9998.2509765625;7084.81982421875;2311.013671875;523.0;162120;620.0;0.0;Calculated values ==>;1555419041.803;341.16;341.26;297.86;297.86;295.26000000000005;277.06;274.4858918419099;277.46000000000004;276.76000000000005;270.86;277.56;349.76;297.56;270.66;274.66;297.06;291.36;303.96000000000004;334.16;277.36;277.46000000000004;335.16;325.46000000000004;272.66;243.40439225979637;268.0796299477929;274.4858918419099;300.86;6790000.000000001;3610000.0;3660000.0;1440000.0;3650000.0;3040000.0;6809999.999999999;0.0;0.014333333333333333;0.17333333333333334;0.050499999999999996;0.0;0.0;0.0;9998.2509765625;7084.81982421875;2311.013671875;22130.3046875;486298.16549945954;486229.90029501176;269114.81350784854;269114.81350784854;258184.00086208922;430081.6785162784;434344.22949482966;437883.18805776763;472555.8254779879;530237.6965692197;473188.49693772214;437570.5891863215;443607.19622175704;464076.26427514775;456971.59247700404;408438.4109836014;475489.92808925046;434163.16617520025;434344.22949482966;260077.89159075968;219505.55070137876;467693.41038221505;202183.5316777087;204712.88823188847;274.06008145518075;2569887.304661575;1544794.9418257757;271781.95515428705;376365.9601892794;0;26;26;9;1;0;0;4;128;139;1536358263025.1897;594047503895.0857;1293114460550.48;40854.60710587689;13408.248874577568;0.0;0.0;4208739.520813754;919623.5338214479;2434457.252290547;843957.2883370192;2.797907581405028;0.3505413496658664
6282;2019-04-16 14:51:41.783;682;683;244;244;216;37;42;34;-25;43;769;243;-27;14;239;179;309;630;272;42;43;-8;684;359;364;149;364;302;685;4.0;84.0;688.0;171.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;0;0;0;21888.763671875;9744.158203125;7156.97705078125;2284.4736328125;522.0;162121;620.0;0.0;Calculated values ==>;1555419101.783;341.36;341.46000000000004;297.56;297.56;294.76000000000005;276.86;274.27422755570615;277.36;276.56;270.66;277.46000000000004;350.06000000000006;297.46000000000004;270.46000000000004;274.56;297.06;291.06;304.06;336.16;277.36;277.46000000000004;335.16;325.36;272.36;244.42749628697553;267.8393353686513;274.27422755570615;300.36;6840000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;3020000.0;6850000.0;0.0006666666666666666;0.014;0.11466666666666667;0.0285;0.0;0.0006666666666666666;0.0;9744.158203125;7156.97705078125;2284.4736328125;21888.763671875;486054.4182155079;486093.8949519655;267402.6007991307;267402.6007991307;256129.82943066338;430214.79039162316;434653.35091899;438024.4983934438;471797.38380554324;530702.2639863107;473332.91330946685;437713.4967235476;443867.07844128745;464223.8542375998;456882.49295791436;406773.88164694916;478122.25577998674;434653.35091899;434832.48858899495;260077.89159075968;219087.46209138638;466692.2870011639;201746.52663622293;201746.52663622293;273.8806337177125;2570254.007956163;1544959.4070622998;271820.2381165958;376484.60226939525;0;26;26;9;1;0;0;4;128;139;1536577190025.2593;594135374595.1136;1293296199950.5378;27093.207428161328;7550.954170400818;0.0;155.390641301848;4209305.563857788;919798.1356268697;2434457.252290547;843958.5828273897;1.8138362167881994;0.2178225646635976
6283;2019-04-16 14:52:41.764;687;687;242;241;213;37;43;33;-26;42;765;243;-28;13;239;177;311;641;260;43;43;-11;690;358;363;150;363;301;691;241.0;86.0;631.0;214.0;0.0;100;19;44;1;0;0;1;0;0;0;1;1;0;0;0;21612.388671875;9427.6806640625;7247.48876953125;2377.42651367188;521.0;162122;619.0;0.0;Calculated values ==>;1555419161.764;341.86;341.86;297.36;297.26000000000005;294.46000000000004;276.86;274.1680685717883;277.46000000000004;276.46000000000004;270.56;277.36;349.66;297.46000000000004;270.36;274.46000000000004;297.06;290.86;304.26000000000005;337.26;277.46000000000004;277.46000000000004;335.06;325.26000000000005;272.06;244.62907804385475;267.7187500070086;274.1680685717883;299.16;6900000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3010000.0;6909999.999999999;0.04016666666666667;0.014333333333333333;0.10516666666666666;0.035666666666666666;0.0;0.04016666666666667;0.0;9427.6806640625;7247.48876953125;2377.42651367188;21612.388671875;486145.8898549681;486038.68868456193;266077.49143430067;265645.485353573;254780.78061582678;430280.9020939914;435074.67720794375;438095.2167564963;471565.0904229;530361.0249238308;473464.00318642677;437785.01000687695;443924.276660834;464371.1518808695;456769.0551310784;405077.4620509814;479117.60612293816;435074.67720794375;435074.67720794375;259659.41789560125;218669.37671819705;466248.34427671094;201448.73996195116;201448.73996195116;273.7598177027514;2570616.402763997;1545119.1217936983;271859.07498221204;376604.6014726729;0;26;26;9;1;0;0;4;128;139;1536795220960.0652;594225046190.0338;1293477042665.3767;24887.321142892994;9444.519220559765;0.0;9383.97514604737;4209738.597757989;919939.7197225024;2434457.252290547;844038.0523688871;2.2944807957140396;0.21915988856100044
6284;2019-04-16 14:53:41.784;693;692;240;240;210;36;43;32;-25;41;759;242;-30;22;239;175;312;650;243;43;44;-14;690;357;362;150;362;299;691;126.0;82.0;682.0;286.0;0.0;100;35;37;1;0;0;1;0;0;0;1;1;0;1;0;21198.57421875;9030.7236328125;7252.01806640625;2463.92919921875;520.0;162123;618.0;0.0;Calculated values ==>;1555419221.784;342.46000000000004;342.36;297.16;297.16;294.16;276.76000000000005;274.0616903277293;277.46000000000004;276.36;270.66;277.26000000000005;349.06000000000006;297.36;270.16;275.36;297.06;290.66;304.36;338.16;277.46000000000004;277.56;334.96000000000004;325.16;271.76000000000005;244.62907804385475;267.47669482898436;274.0616903277293;297.46000000000004;6900000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;2990000.0;6909999.999999999;0.021;0.013666666666666666;0.11366666666666667;0.04766666666666666;0.0;0.021;0.0;9030.7236328125;7252.01806640625;2463.92919921875;21198.57421875;487027.18064172415;486774.2263542248;265217.39645586826;265217.39645586826;253722.86386465846;430346.717906069;435315.5984456732;438697.47117191745;471465.3751313482;529887.827313735;473608.0391273983;437928.15255369636;445610.90970504243;464518.1588243853;456655.9655253212;405568.47623346327;480495.1029601693;435315.5984456732;435492.39016710146;259240.94887492666;218251.29456621417;465945.2909644241;200791.38962081398;200791.38962081398;273.4978931001828;2570973.2797073135;1545272.993102802;271899.4330613503;376725.4709726752;0;26;26;9;1;0;0;4;128;139;1537012793459.996;594315076190.0052;1293657102665.3196;27041.991269642094;12639.002630712082;0.0;4928.721011472037;4210171.486276045;920123.8104143208;2434457.252290547;844157.3645943179;2.379607299530945;0.25121190824619927
6285;2019-04-16 14:54:41.775;699;697;238;237;208;36;43;31;-16;40;753;242;-24;8;239;173;312;655;259;44;44;-16;688;356;362;149;361;299;689;229.0;82.0;815.0;327.0;0.0;100;48;31;1;0;0;1;0;0;0;1;1;0;0;0;20624.00390625;8563.033203125;7209.18603515625;2530.64135742188;519.0;162124;616.0;0.0;Calculated values ==>;1555419281.775;343.06000000000006;342.86;296.96000000000004;296.86;293.96000000000004;276.76000000000005;273.955091788801;277.46000000000004;276.26000000000005;271.56;277.16;348.46000000000004;297.36;270.76000000000005;273.96000000000004;297.06;290.46000000000004;304.36;338.66;277.56;277.56;334.76000000000005;325.06;271.56;244.42749628697553;267.47669482898436;273.955091788801;299.06;6880000.0;3560000.0;3620000.0000000005;1490000.0;3610000.0;2990000.0;6890000.000000001;0.03816666666666667;0.013666666666666666;0.13583333333333333;0.0545;0.0;0.03816666666666667;0.0;8563.033203125;7209.18603515625;2530.64135742188;20624.00390625;488114.3993704363;487717.7895870129;264502.96991902427;264083.3961399046;253107.48217418414;430412.23801567365;435315.5984456732;440064.06874895684;471498.710610231;529262.6817932395;473608.0391273983;438850.44880392915;443605.7027051416;464664.8766729168;456543.2252788729;406449.7492457511;481480.8584181775;435492.39016710146;435492.39016710146;258404.02479325983;217833.21561994078;465885.6927446104;200633.48649829137;200633.48649829137;273.4315237341396;2571321.7489144853;1545419.5857513342;271941.0482395642;376845.9629307022;0;26;26;9;1;0;0;4;128;139;1537229960880.6313;594404762735.2676;1293836475755.8442;32522.654089048727;14456.245240424389;0.0;8963.781490026253;4210667.783866346;920349.5702781808;2434457.252290547;844273.1180832075;3.0564993120601462;0.31907533792458764
6286;2019-04-16 14:55:41.765;704;701;237;237;207;36;44;30;-7;38;749;243;-12;32;239;172;311;657;275;46;44;-17;688;356;361;149;360;299;690;124.0;87.0;1205.0;283.0;0.0;100;59;25;1;0;0;1;0;0;0;1;1;0;0;0;20294.39453125;8208.044921875;7224.00537109375;2606.91430664062;517.0;162125;614.0;0.0;Calculated values ==>;1555419341.765;343.56000000000006;343.26;296.86;296.86;293.86;276.76000000000005;273.955091788801;277.56;276.16;272.46000000000004;276.96000000000004;348.06000000000006;297.46000000000004;271.96000000000004;276.36;297.06;290.36;304.26000000000005;338.86;277.76000000000005;277.56;334.56;324.86;271.46000000000004;244.42749628697553;267.47669482898436;273.955091788801;300.66;6880000.0;3560000.0;3610000.0;1490000.0;3600000.0;2990000.0;6900000.0;0.020666666666666667;0.0145;0.20083333333333334;0.04716666666666667;0.0;0.020666666666666667;0.0;8208.044921875;7224.00537109375;2606.91430664062;20294.39453125;488840.4534767115;488195.5766731227;264019.1719850281;264019.1719850281;252720.51757954125;430412.23801567365;435731.16137290135;441408.8056941941;471299.48975746526;528845.737889843;473725.55556774227;440664.32944313687;447018.97109551297;464811.3070167571;456404.5795205577;405972.5219691839;481670.7492190201;436081.5480936552;435731.16137290135;257567.11924055516;216997.06728235667;465784.7478618267;201004.10003004668;201004.10003004668;273.57690751372553;2571662.6787370765;1545559.3214425673;271983.85406794416;376966.21947967424;0;26;26;9;1;0;0;4;128;139;1537446824730.6658;594494147835.2817;1294015845855.8728;48281.27838754961;12488.820556065624;0.0;4851.025934418996;4211341.0377427405;920574.0750694847;2434457.252290547;844388.222291197;3.637743425665087;0.4073982571306743
6287;2019-04-16 14:56:41.776;707;704;239;238;207;35;45;30;0;37;747;245;-4;16;240;172;311;662;265;48;45;-18;690;355;360;147;360;300;691;144.0;86.0;1126.0;287.0;0.0;100;65;24;1;0;0;1;0;0;0;1;1;0;0;0;20282.177734375;8151.33544921875;7259.99658203125;2667.75;517.0;162126;611.0;0.0;Calculated values ==>;1555419401.776;343.86;343.56000000000006;297.06;296.96000000000004;293.86;276.66;273.8482719121499;277.66;276.16;273.16;276.86;347.86;297.66;272.76000000000005;274.76000000000005;297.16;290.36;304.26000000000005;339.36;277.96000000000004;277.66;334.26000000000005;324.86;271.36;244.02132995426717;267.5978703862781;273.8482719121499;299.66;6900000.0;3550000.0;3600000.0;1470000.0;3600000.0;3000000.0;6909999.999999999;0.024;0.014333333333333333;0.18766666666666668;0.04783333333333333;0.0;0.024;0.0;8151.33544921875;7259.99658203125;2667.75;20282.177734375;489067.0256781542;488527.365173232;264793.09181816946;264372.44586122327;252680.54537034477;430477.46260093397;436143.2612592245;442232.80960689666;471466.26734783495;528560.296384009;473830.1099211671;441642.3686528343;444557.31930295983;464942.4404991662;456569.29167028697;405077.4620509814;482313.3703073789;436664.20111153496;436143.2612592245;256311.7953858065;216997.06728235667;465968.82843018725;200696.4116351473;200696.4116351473;273.45185275090716;2572000.8788308133;1545695.6746056378;272027.8176622877;377086.9416241216;0;26;26;9;1;0;0;4;128;139;1537663164385.37;594582964115.1604;1294195578800.6272;45328.33068603163;12688.863936696078;0.0;5650.724390977854;4212121.260831968;920783.9275725444;2434457.252290547;844475.7529214632;3.521634500228191;0.3794303638996771
6288;2019-04-16 14:57:41.796;710;707;242;241;209;36;46;30;4;37;747;247;1;46;240;172;311;665;244;49;46;-18;684;356;361;146;360;303;685;288.0;88.0;1298.0;275.0;0.0;100;67;24;1;0;0;1;0;0;0;1;1;0;0;0;20314.427734375;8051.2509765625;7149.94482421875;2714.61694335938;518.0;162127;607.0;0.0;Calculated values ==>;1555419461.796;344.16;343.86;297.36;297.26000000000005;294.06;276.76000000000005;273.955091788801;277.76000000000005;276.16;273.56;276.86;347.86;297.86;273.26000000000005;277.76000000000005;297.16;290.36;304.26000000000005;339.66;278.06;277.76000000000005;333.86;324.96000000000004;271.36;243.81672145450628;267.9596281332873;273.955091788801;297.56;6840000.000000001;3560000.0;3610000.0;1460000.0;3600000.0;3030000.0;6850000.0;0.048;0.014666666666666666;0.21633333333333335;0.04583333333333333;0.0;0.048;0.0;8051.2509765625;7149.94482421875;2714.61694335938;20314.427734375;490120.5938784493;489585.6702498188;266507.48076138966;266066.63488242676;253622.52336196066;430412.23801567365;436081.5480936552;442197.7884769968;471599.1411268027;528329.302319711;473674.0693322382;441753.0823843035;448214.2968835578;464942.4404991662;456404.5795205577;407698.37067765725;483429.42648355116;436603.72145541804;436081.5480936552;254638.09398592086;217415.1398638553;466110.94530092017;201161.26802631092;201161.26802631092;273.6384590639746;2572339.296644627;1545830.7411663276;272072.68567115406;377207.06449675054;0;26;26;9;1;0;0;4;128;139;1537879536485.3013;594670893415.1324;1294376539100.5696;52144.233924165055;12143.526875086254;0.0;11276.173443232527;4212933.802960585;920990.9331414402;2434457.252290547;844616.8574225308;4.217722931224376;0.3820049056358039
6289;2019-04-16 14:58:41.776;711;707;242;242;211;35;48;29;8;36;750;245;5;32;240;171;309;656;231;51;48;-19;679;354;360;144;359;304;681;134.0;86.0;1087.0;265.0;0.0;100;67;27;1;0;0;1;0;0;0;1;1;0;0;0;20423.39453125;8192.400390625;7110.765625;2728.27563476562;529.0;162128;602.0;0.0;Calculated values ==>;1555419521.776;344.26;343.86;297.36;297.36;294.26000000000005;276.66;273.7412296467126;277.96000000000004;276.06;273.96000000000004;276.76000000000005;348.16;297.66;273.66;276.36;297.16;290.26000000000005;304.06;338.76;278.26000000000005;277.96000000000004;333.36;326.06;271.26000000000005;243.40439225979637;268.0796299477929;273.7412296467126;296.26000000000005;6790000.000000001;3540000.0;3600000.0;1440000.0;3590000.0;3040000.0;6809999.999999999;0.022333333333333334;0.014333333333333333;0.18116666666666664;0.04416666666666667;0.0;0.022333333333333334;0.0;8192.400390625;7110.765625;2728.27563476562;20423.39453125;490777.34051208803;489999.09935109963;266804.45723491657;266804.45723491657;254503.45236232327;430542.39183029096;436664.20111153496;442580.7327243594;471765.34391292307;528565.9442730256;473306.8303357368;442137.2501143532;446054.7494118788;465088.32681886124;456595.48309247516;408880.81896665617;482528.92049325886;437181.2009864583;436664.20111153496;252546.06836287308;222014.15119762826;466294.2697013934;200471.2859127108;200471.2859127108;273.35908394618804;2572678.6653363314;1545966.05980651;272118.0279901735;377325.8641374472;0;26;26;9;1;0;0;4;128;139;1538095764385.37;594757864415.1602;1294558578400.6274;43862.161447376995;11740.515117333482;0.0;5274.975106107073;4213733.5895711705;921189.9004802125;2434457.252290547;844754.7376850732;3.3761943637767162;0.3199289177357196
6290;2019-04-16 14:59:41.777;710;706;240;239;210;34;50;28;-1;36;755;242;0;49;240;171;308;655;231;52;50;-20;682;355;360;143;360;304;684;254.0;81.0;1357.0;301.0;0.0;100;64;29;1;0;0;1;0;0;0;1;1;0;0;0;20638.693359375;8359.5849609375;7136.50146484375;2703.203125;580.0;162129;598.0;0.0;Calculated values ==>;1555419581.777;344.16;343.76;297.16;297.06;294.16;276.56;273.8482719121499;278.16;275.96000000000004;273.06;276.76000000000005;348.66;297.36;273.16;278.06;297.16;290.26000000000005;303.96000000000004;338.66;278.36;278.16;332.96000000000004;331.16;271.16;243.1966462407574;268.0796299477929;273.8482719121499;296.26000000000005;6820000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6840000.000000001;0.042333333333333334;0.013500000000000002;0.22616666666666668;0.050166666666666665;0.0;0.042333333333333334;0.0;8359.5849609375;7136.50146484375;2703.203125;20638.693359375;490326.3967703774;489545.1195278475;265700.44670608785;265266.5277045131;254017.7047852295;430477.46260093397;437009.2976769699;441243.57701197703;471897.7078724963;529088.6247878366;472951.6436350606;441393.15733161947;448444.3321323563;464942.4404991662;456430.83553010726;407171.21730974526;482043.1095336115;437352.68036330503;437009.2976769699;250872.52762923925;243342.44575359824;466335.8101603341;200834.15652236767;200834.15652236767;273.50588787207477;2573020.855104741;1546103.9953164933;272163.2910674889;377444.59334183956;0;26;26;9;1;0;0;4;128;139;1538311767985.1091;594843965850.0562;1294740981440.4072;54372.597267399986;13319.332957504648;0.0;9998.080975544828;4214552.226203188;921398.736027785;2434457.252290547;844882.0152735243;4.26884857146055;0.37891421349726473
6291;2019-04-16 15:00:41.787;710;705;241;240;209;36;52;29;-22;36;759;243;-23;36;241;171;308;661;237;54;52;-23;685;355;360;143;360;304;687;288.0;83.0;1198.0;272.0;0.0;100;63;29;1;0;0;1;0;0;0;1;1;0;0;0;20727.197265625;8406.6015625;7220.9599609375;2722.93188476562;629.0;162130;593.0;0.0;Calculated values ==>;1555419641.787;344.16;343.66;297.26000000000005;297.16;294.06;276.76000000000005;273.8482719121499;278.36;276.06;270.96000000000004;276.76000000000005;349.06000000000006;297.46000000000004;270.86;276.76000000000005;297.26000000000005;290.26000000000005;303.96000000000004;339.26;278.56;278.36;332.46000000000004;336.06;270.86;243.1966462407574;268.0796299477929;273.8482719121499;296.86;6850000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6870000.0;0.048;0.013833333333333333;0.1996666666666667;0.04533333333333334;0.0;0.048;0.0;8406.6015625;7220.9599609375;2722.93188476562;20727.197265625;490017.5705595908;489089.3635375592;265924.3393420037;265490.66322060645;253538.9331864044;430477.46260093397;437352.68036330503;438039.0146135774;471897.7078724963;529506.5989332239;473070.1014623026;437883.18805776763;446621.9564447741;465073.4646152595;456430.83553010726;405857.927313427;482609.0403242911;437694.3850122894;437352.68036330503;248780.69988749037;263844.3676079864;466035.8248629339;200802.79015180326;200802.79015180326;273.49358744527166;2573365.6283125207;1546243.7368238699;272208.5163955284;377564.2587946207;0;26;26;9;1;0;0;4;128;139;1538527803985.0747;594929780150.0425;1294923411840.3782;47368.166150867575;12023.897573571257;0.0;11354.394730152086;4215400.2072048215;921609.9648144416;2434457.252290547;845059.9822272598;3.855289167481759;0.33858065760802347
6292;2019-04-16 15:01:41.808;710;706;241;241;210;36;54;28;-23;36;763;243;-25;34;241;171;308;665;243;55;54;-26;684;355;360;142;360;304;686;335.0;85.0;1233.0;264.0;0.0;100;61;30;1;0;0;1;0;0;0;1;1;0;0;0;20819.716796875;8462.275390625;7186.4013671875;2684.58740234375;662.0;162131;588.0;0.0;Calculated values ==>;1555419701.808;344.16;343.76;297.26000000000005;297.26000000000005;294.16;276.76000000000005;273.8482719121499;278.56;275.96000000000004;270.86;276.76000000000005;349.46000000000004;297.46000000000004;270.66;276.56;297.26000000000005;290.26000000000005;303.96000000000004;339.66;278.66;278.56;331.96000000000004;339.36;270.56;242.98782864720522;268.0796299477929;273.8482719121499;297.46000000000004;6840000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6859999.999999999;0.05583333333333333;0.014166666666666666;0.2055;0.044000000000000004;0.0;0.05583333333333333;0.0;8462.275390625;7186.4013671875;2684.58740234375;20819.716796875;490120.5938784493;489337.7680064712;265995.2419310643;265995.2419310643;253932.61049734624;430477.46260093397;437694.3850122894;437883.18805776763;472029.85167895287;529924.4241206498;473070.1014623026;437570.5891863215;446338.7475733018;465073.4646152595;456430.83553010726;406301.0865876459;483318.9051413727;437864.61894757615;437694.3850122894;246688.97952812296;277658.20189090865;465878.0791677265;200823.24819124202;200823.24819124202;273.5016104080795;2573711.9737757216;1546384.3599997144;272253.59482829587;377684.3621607862;0;26;26;9;1;0;0;4;128;139;1538743879585.6035;595015310075.2517;1295105875680.8247;48715.81764257101;11662.412562965317;0.0;13225.305139175145;4216201.187316679;921807.4198178005;2434457.252290547;845264.8847507968;4.014753439525205;0.3497131917165671
6293;2019-04-16 15:02:41.798;710;706;240;239;210;36;56;28;-24;36;765;242;-25;31;241;170;308;665;232;57;56;-30;682;356;361;139;361;304;683;268.0;81.0;1155.0;171.0;0.0;100;48;30;1;0;0;1;0;0;0;1;1;0;0;0;20618.6875;8416.9697265625;7147.7216796875;2618.1376953125;675.0;162132;583.0;0.0;Calculated values ==>;1555419761.798;344.16;343.76;297.16;297.06;294.16;276.76000000000005;273.955091788801;278.76000000000005;275.96000000000004;270.76000000000005;276.76000000000005;349.66;297.36;270.66;276.26000000000005;297.26000000000005;290.16;303.96000000000004;339.66;278.86;278.76000000000005;331.46000000000004;340.66;270.16;242.35481222062532;268.0796299477929;273.955091788801;296.36;6820000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6830000.0;0.04466666666666667;0.013500000000000002;0.1925;0.0285;0.0;0.04466666666666667;0.0;8416.9697265625;7147.7216796875;2618.1376953125;20618.6875;490326.3967703774;489648.6710303712;265771.3327850949;265335.96185124916;254060.5139656236;430412.23801567365;437806.89928523917;437727.04723144654;472424.9728513876;530133.2815370072;472951.6436350606;437570.5891863215;445912.450752771;464927.5523835209;456126.82417621085;407171.21730974526;483650.1666885814;437977.1081470654;437806.89928523917;244597.3647265701;283101.5729112263;465906.07309709163;201272.92891361407;201272.92891361407;273.68215160928986;2574057.2362582446;1546524.9969323173;272297.7768392207;377803.7932776915;0;26;26;9;1;0;0;4;128;139;1538960143535.638;595099596025.2651;1295288245280.8538;45517.41777618275;7542.04460922911;0.0;10565.184009932587;4216986.333399134;921967.4302880703;2434457.252290547;845463.1057847248;3.4991609963422583;0.2819589710529206
6294;2019-04-16 15:03:41.789;709;705;238;237;208;37;57;28;-24;36;768;241;-26;26;242;171;307;659;227;59;58;-33;674;356;361;140;361;303;675;192.0;86.0;1099.0;185.0;0.0;100;45;28;1;0;0;1;0;0;0;1;1;0;0;0;20167.939453125;8189.67822265625;7022.58642578125;2585.86083984375;683.0;162133;579.0;0.0;Calculated values ==>;1555419821.789;344.06000000000006;343.66;296.96000000000004;296.86;293.96000000000004;276.86;273.955091788801;278.86;275.96000000000004;270.76000000000005;276.76000000000005;349.96000000000004;297.26000000000005;270.56;275.76000000000005;297.36;290.26000000000005;303.86;339.06000000000006;279.06;278.96000000000004;331.06;341.46000000000004;269.86;242.56692532238324;267.9596281332873;273.955091788801;295.86;6740000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6750000.0;0.032;0.014333333333333333;0.18316666666666667;0.030833333333333334;0.0;0.032;0.0;8189.67822265625;7022.58642578125;2585.86083984375;20167.939453125;491004.16974320746;490331.34636618925;265465.77532046614;265026.9376542947;253694.15300448547;430412.23801567365;437977.1081470654;437953.82195464283;472293.48310962116;530522.2689267418;472965.01554318523;437642.0229114993;445394.99845677166;465058.7251422519;456265.7794717768;410037.0171243868;483642.30001168133;438316.31352762313;438146.9115166479;242924.1476594651;286451.7998164319;465464.5927586268;201116.3342083595;201116.3342083595;273.6208679030182;2574397.0738325473;1546663.3649067723;272341.1369886367;377921.86146556144;0;26;26;9;1;0;0;4;128;139;1539176711045.4106;595183283470.1774;1295470317965.6628;43380.73317219423;8150.737971966576;0.0;7584.978473865229;4217727.040200238;922098.1838601315;2434457.252290547;845614.3344508947;3.3214986407950575;0.2794849555676421
