;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6295;2019-04-16 15:04:41.799;706;704;237;236;206;36;59;27;-25;36;770;240;-27;30;242;170;305;648;228;60;59;-35;668;357;362;142;362;302;669;232.0;88.0;1187.0;272.0;0.0;100;47;24;1;0;0;1;0;0;0;1;1;0;0;0;19638.927734375;7872.9521484375;6904.16259765625;2589.693359375;688.0;162134;576.0;0.0;Calculated values ==>;1555419881.799;343.76;343.56000000000006;296.86;296.76000000000005;293.76000000000005;276.76000000000005;274.0616903277293;279.06;275.86;270.66;276.76000000000005;350.16;297.16;270.46000000000004;276.16;297.36;290.16;303.66;337.96000000000004;279.16;279.06;330.76000000000005;341.96000000000004;269.66;242.98782864720522;267.8393353686513;274.0616903277293;295.96000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6690000.000000001;0.03866666666666666;0.014666666666666666;0.19783333333333333;0.04533333333333334;0.0;0.03866666666666666;0.0;7872.9521484375;6904.16259765625;2589.693359375;19638.927734375;491192.09531082166;490805.91757078294;265459.46560575237;265015.71704245143;253240.9680712214;430346.717906069;438090.06076039566;438024.4983934438;472029.85167895287;530806.5203589969;472978.49309529504;437713.4967235476;446159.5380015785;464912.7873590418;455961.0084875415;411554.2541484096;482677.4654238587;438259.8388448866;438090.06076039566;241669.27786274583;288545.87390705565;464977.6973248777;201100.13284279648;201100.13284279648;273.6189491869127;2574728.853013039;1546797.2424690523;272384.27379522636;378037.93705011194;0;26;26;9;1;0;0;4;128;139;1539393647195.3762;595267897570.164;1295651848215.634;46871.53698476973;11962.44958985435;0.0;9163.610546147167;4218479.267801802;922265.8216914361;2434457.252290547;845753.9292879686;3.915376775503095;0.3426494468700393
6296;2019-04-16 15:05:41.790;701;700;237;237;207;35;60;27;-24;36;769;239;-27;17;242;170;303;636;232;60;60;-37;672;355;360;143;360;302;673;-2.0;81.0;1171.0;218.0;0.0;100;52;22;1;0;0;1;0;0;0;1;1;0;0;0;19673.369140625;7745.17431640625;7034.53173828125;2617.640625;690.0;162135;574.0;0.0;Calculated values ==>;1555419941.79;343.26;343.16;296.86;296.86;293.86;276.66;273.8482719121499;279.16;275.86;270.76000000000005;276.76000000000005;350.06000000000006;297.06;270.46000000000004;274.86;297.36;290.16;303.46000000000004;336.76000000000005;279.16;279.16;330.56;342.16;269.46000000000004;243.1966462407574;267.8393353686513;273.8482719121499;296.36;6720000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;6730000.0;0.0;0.013500000000000002;0.19516666666666668;0.036333333333333336;0.0;0.0;0.0;7745.17431640625;7034.53173828125;2617.640625;19673.369140625;490069.65979895904;489823.26111843006;265169.08031810535;265169.08031810535;253424.6941345281;430477.46260093397;438709.7716932626;438179.53515710204;471897.7078724963;530702.2639863107;472860.2294888238;437713.4967235476;444301.04523409;465204.3799370688;456292.2259040405;409124.9524044226;480427.8922461517;438709.7716932626;438709.7716932626;240832.718256323;289383.54333396035;464632.85862449073;200569.5486381035;201100.13284279648;273.4020452369315;2575056.4063462825;1546927.3740001314;272427.66173588316;378154.07541275496;0;26;26;9;1;0;0;4;128;139;1539610214705.149;595353384745.0742;1295833021035.4438;46373.54903562455;9594.300262838738;0.0;0.0;4219256.193628132;922445.4343274161;2434457.252290547;845830.2812545932;3.2170336275363924;0.3257694797847833
6297;2019-04-16 15:06:41.780;698;699;239;238;207;34;61;25;-14;36;767;239;-23;33;242;170;302;641;228;60;61;-39;668;353;359;142;358;301;669;-2.0;88.0;966.0;205.0;0.0;100;52;17;1;0;0;1;0;0;0;1;1;0;0;0;19498.60546875;7401.51123046875;6957.70361328125;2606.07641601562;690.0;162136;571.0;0.0;Calculated values ==>;1555420001.78;342.96000000000004;343.06000000000006;297.06;296.96000000000004;293.86;276.56;273.6339639331285;279.26000000000005;275.66;271.76000000000005;276.76000000000005;349.86;297.06;270.86;276.46000000000004;297.36;290.16;303.36;337.26;279.16;279.26000000000005;330.26000000000005;342.16;269.26000000000005;242.98782864720522;267.7187500070086;273.6339639331285;295.96000000000004;6680000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3010000.0;6690000.000000001;0.0;0.014666666666666666;0.161;0.034166666666666665;0.0;0.0;0.0;7401.51123046875;6957.70361328125;2606.07641601562;19498.60546875;490055.4053827334;490094.4817858046;266360.99666627997;265907.8291645174;253597.57574345014;430607.02586249536;439100.3218987744;439931.54465428245;472029.85167895287;530569.4765443322;472992.07607937104;438558.24221835117;446775.9409123972;465494.84668458975;456621.79914449;410314.9403882152;481634.38242456375;438933.2126028584;439100.3218987744;239577.9089402584;289383.54333396035;464576.8568151851;199879.1060686877;201100.13284279648;273.12171543444657;2575382.785062559;1547053.5753426454;272471.1854560693;378270.6579403763;0;26;26;9;1;0;0;4;128;139;1539825878755.183;595438870495.0878;1296013890885.4727;38648.442612280756;9043.839817171995;0.0;0.0;4219964.5921392115;922600.7262751352;2434457.252290547;845830.2812545932;2.8111679133124197;0.2853484588269707
6298;2019-04-16 15:07:41.751;696;697;239;238;208;33;61;25;-4;35;764;240;-10;20;242;169;301;634;228;61;62;-41;664;353;358;142;358;300;665;84.0;83.0;672.0;222.0;3.0;100;50;12;1;0;0;1;0;0;0;1;1;0;0;0;19223.947265625;7086.0234375;6823.609375;2588.353515625;691.0;162137;568.0;0.0;Calculated values ==>;1555420061.751;342.76;342.86;297.06;296.96000000000004;293.96000000000004;276.46000000000004;273.6339639331285;279.26000000000005;275.66;272.76000000000005;276.66;349.56000000000006;297.16;272.16;275.16;297.36;290.06;303.26000000000005;336.56;279.26000000000005;279.36;329.96000000000004;342.26;269.06;242.98782864720522;267.5978703862781;273.6339639331285;295.96000000000004;6640000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3000000.0;6650000.0;0.014;0.013833333333333333;0.112;0.037000000000000005;0.0005;0.0145;0.0;7086.0234375;6823.609375;2588.353515625;19223.947265625;490184.66323006025;490223.3749631045;266674.01883758174;266213.66977654945;254134.50493731216;430607.02586249536;439322.02721664915;441642.3686528343;471931.263865096;530332.6822145721;473241.59396144416;440749.2218407172;445129.6953370489;465494.84668458975;456483.722315842;411472.30754209816;481041.6829117294;439322.02721664915;439488.030622605;238323.1353838712;289802.386634966;464376.2782292492;199468.92212820615;201786.33925611564;272.9598197198978;2575705.3170359386;1547174.2464455534;272514.4514501252;378385.4467071285;0;26;26;9;1;0;0;4;128;139;1540040874790.026;595524029315.0255;1296194103740.3408;27123.426010758358;9801.572175738595;0.0;3446.674524814096;4220512.426129532;922757.6954698296;2434457.252290547;845858.9896598399;2.4470666848891307;0.24106201196436475
6299;2019-04-16 15:08:41.791;694;695;238;237;207;32;62;24;2;34;762;240;-1;43;242;169;300;627;239;61;62;-43;662;351;356;141;356;299;664;130.0;83.0;899.0;176.0;3.0;100;45;7;1;0;0;1;0;0;0;1;1;0;0;0;18837.6875;6721.95166015625;6882.63671875;2551.44604492188;691.0;162138;565.0;0.0;Calculated values ==>;1555420121.791;342.56000000000006;342.66;296.96000000000004;296.86;293.86;276.36;273.4187578820637;279.36;275.56;273.36;276.56;349.36;297.16;273.06;277.46000000000004;297.36;290.06;303.16;335.86;279.26000000000005;279.36;329.66;342.26;268.86;242.77792619122317;267.47669482898436;273.4187578820637;297.06;6620000.0;3510000.0;3560000.0;1410000.0;3560000.0;2990000.0;6640000.000000001;0.021666666666666667;0.013833333333333333;0.14983333333333335;0.029333333333333333;0.0005;0.022166666666666668;0.0;6721.95166015625;6882.63671875;2551.44604492188;18837.6875;490107.5839866406;490042.5078852129;266291.6120188077;265834.5938875184;253817.82750176557;430735.4089219946;439927.0915531869;442733.2750669633;471964.88962738856;530200.2803765697;473372.8271489469;442293.9462859474;448546.3990931623;465784.1997128528;456812.3516013391;411839.00631604687;480105.7549073456;439762.5194534373;439927.0915531869;237068.3971897606;289802.386634966;464320.89173968014;199540.32370399474;201045.9918614717;272.9795273876111;2576022.708778977;1547289.3896156002;272557.31166754453;378499.74157031544;0;26;26;9;1;0;0;4;128;139;1540255217589.8896;595608985914.9716;1296373923540.2266;36438.41054588479;7766.896662380105;0.0;5295.19770983302;4221042.461221815;922904.1969793255;2434457.252290547;845931.8871610392;3.0639019216925445;0.2830149184710708
6300;2019-04-16 15:09:41.771;694;694;238;238;207;30;62;23;7;34;761;241;3;33;242;168;299;621;230;61;63;-44;656;350;356;139;355;299;658;219.0;85.0;1056.0;188.0;0.0;100;35;1;1;0;0;1;0;0;0;1;1;0;0;0;18353.271484375;6309.52783203125;6829.3310546875;2488.7109375;690.0;162139;561.0;0.0;Calculated values ==>;1555420181.771;342.56000000000006;342.56000000000006;296.96000000000004;296.96000000000004;293.86;276.16;273.3108153835814;279.36;275.46000000000004;273.86;276.56;349.26;297.26000000000005;273.46000000000004;276.46000000000004;297.36;289.96000000000004;303.06;335.26000000000005;279.26000000000005;279.46000000000004;329.26000000000005;342.16;268.76000000000005;242.35481222062532;267.47669482898436;273.3108153835814;296.16;6559999.999999999;3500000.0;3560000.0;1390000.0;3550000.0;2990000.0;6580000.0;0.0365;0.014166666666666666;0.17600000000000002;0.03133333333333333;0.0;0.0365;0.0;6309.52783203125;6829.3310546875;2488.7109375;18353.271484375;490727.56876264623;490521.2430211735;266772.5682253866;266772.5682253866;254088.496621637;430799.1582183253;439927.0915531869;443460.8629688132;472228.6972694908;530096.1381338437;473490.4630748804;442879.2504583835;447158.73241492786;465928.4623088799;456838.85020633845;413697.806996421;479896.840823056;439762.5194534373;440091.30970343784;235395.46725036926;289383.54333396035;464510.79950941337;199401.03785657062;199401.03785657062;272.9202772615621;2576332.530129059;1547397.9490795154;272599.29897530866;378613.96987966436;0;26;26;9;1;0;0;4;128;139;1540468746389.9575;595692957914.9983;1296553263740.2837;42954.5292197547;8306.772531789073;0.0;8785.194922410654;4221703.848517462;923038.0995735717;2434457.252290547;846049.1846541434;3.8423438416443783;0.3211862406636509
6301;2019-04-16 15:10:44.762;692;692;238;237;207;30;63;22;10;33;761;240;7;52;243;167;297;600;233;61;64;-44;652;349;354;138;354;298;654;-1.0;86.0;1249.0;150.0;0.0;91;24;1;1;0;0;1;0;0;0;1;1;0;0;0;17802.39453125;6247.71240234375;6398.46826171875;2431.41748046875;690.0;162140;559.0;0.0;Calculated values ==>;1555420244.762;342.36;342.36;296.96000000000004;296.86;293.86;276.16;273.20264511476705;279.46000000000004;275.36;274.16;276.46000000000004;349.26;297.16;273.86;278.36;297.46000000000004;289.86;302.86;333.16;279.26000000000005;279.56;329.06;342.16;268.76000000000005;242.14157278889297;267.35522164206344;273.20264511476705;296.46000000000004;6520000.0;3490000.0;3540000.0;1380000.0;3540000.0;2980000.0;6540000.000000001;0.0;0.014333333333333333;0.20816666666666667;0.025;0.0;0.0;0.0;6247.71240234375;6398.46826171875;2431.41748046875;17802.39453125;490857.99457347416;490651.7425117423;267106.78540173225;266630.0782670332;254272.98407374552;430862.6128555636;440525.2137085392;444096.3187941164;472262.261994151;530172.1392518693;473503.8501095456;443664.0442716264;449962.82048739213;466201.75019206293;456865.4718237093;414398.49659823294;477190.1744344728;440199.20167460025;440687.70943955093;234559.02529450474;289383.54333396035;464655.4206549636;199312.9289026651;199401.03785657062;272.8812315541857;2576648.847012995;1547507.809235322;272642.34394892526;378729.6965892562;0;26;26;9;1;0;0;4;128;139;1540692364440.5806;595780200450.2413;1296741291875.8074;50955.74232907044;6633.562293807463;0.0;0.0;4222525.446007963;923168.8088282413;2434457.252290547;846126.044128435;3.8195277570629473;0.36777800261909793
6302;2019-04-16 15:11:41.762;689;686;236;235;210;33;39;25;13;33;762;240;10;44;243;168;295;559;234;61;42;-45;636;355;360;138;360;299;637;-2.0;86.0;1883.0;221.0;0.0;99;16;1;1;0;0;1;0;0;0;1;1;0;0;0;17700.287109375;6076.46435546875;6437.458984375;2385.72973632812;689.0;162141;556.0;0.0;Calculated values ==>;1555420301.762;342.06000000000006;341.76;296.76000000000005;296.66;294.16;276.46000000000004;273.8482719121499;277.06;275.66;274.46000000000004;276.46000000000004;349.36;297.16;274.16;277.56;297.46000000000004;289.96000000000004;302.66;329.06;279.26000000000005;277.36;328.76000000000005;342.06000000000006;268.66;242.14157278889297;267.47669482898436;273.8482719121499;296.56;6360000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6370000.0;0.0;0.014333333333333333;0.3138333333333333;0.036833333333333336;0.0;0.0;0.0;6076.46435546875;6437.458984375;2385.72973632812;17700.287109375;492080.4831081396;491561.46470698924;267641.16379380564;267136.87179296673;256250.1974098325;430477.46260093397;435089.031508698;444326.6069160107;472262.261994151;530200.2803765697;473372.8271489469;443894.718236925;448684.19816349365;465335.1870322967;456014.5423870013;419149.8647612802;472969.1692509357;438877.6270218307;435618.25068350555;233304.39079467155;288964.7057630673;464555.7543175812;200900.2718309633;199401.03785657062;273.5318072813618;2576929.9099093163;1547605.3756346547;272680.4796977249;378831.3143466211;0;26;26;9;1;0;0;4;128;139;1540895854440.5806;595858860450.2413;1296911436875.8074;76395.29816085738;9711.310271590426;0.0;0.0;4223533.641745175;923298.2057360507;2434457.252290547;846126.044128435;5.779101566475597;0.5572783878573372
6303;2019-04-16 15:12:41.783;681;676;236;235;211;36;33;26;17;33;762;240;16;57;244;171;291;491;230;63;34;-45;631;354;359;139;359;306;632;-2.0;82.0;1510.0;121.0;0.0;98;13;1;1;0;0;1;0;0;0;1;1;0;0;0;17424.826171875;5979.82177734375;6266.5498046875;2413.75659179688;688.0;162142;554.0;0.0;Calculated values ==>;1555420361.783;341.26;340.76;296.76000000000005;296.66;294.26000000000005;276.76000000000005;273.7412296467126;276.46000000000004;275.76000000000005;274.86;276.46000000000004;349.36;297.16;274.76000000000005;278.86;297.56;290.26000000000005;302.26000000000005;322.26000000000005;279.46000000000004;276.56;328.56;341.96000000000004;268.66;242.35481222062532;268.3187672390254;273.7412296467126;296.16;6310000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;6320000.0;0.0;0.013666666666666666;0.25166666666666665;0.020166666666666666;0.0;0.0;0.0;5979.82177734375;6266.5498046875;2413.75659179688;17424.826171875;491483.73815996124;490685.4954217366;268125.4438708091;267606.68305532134;256913.93223945238;430542.39183029096;434263.8640799596;443492.7161922392;472130.5325463717;529667.5808205553;472449.72632547625;443346.1541946438;449182.8699582856;465610.7510579218;456595.48309247516;419454.8236094722;462673.0712543557;439433.4158590946;434442.7656083012;232467.98657752166;288545.87390705565;464410.94883474533;200874.25103723025;199401.03785657062;273.5172013189479;2577222.7216344606;1547705.879849776;272720.4894155667;378937.21813972737;0;26;26;9;1;0;0;4;128;139;1541111629935.2515;595941989535.1145;1297093000400.5305;61058.98039734391;5314.656738916554;0.0;0.0;4224679.494973058;923423.465953351;2434457.252290547;846126.044128435;4.52749364461584;0.4158246779670538
6304;2019-04-16 15:13:41.783;671;672;236;236;209;32;35;25;27;34;764;240;30;60;244;171;289;496;229;63;35;-45;632;351;356;140;356;309;633;440.0;80.0;1455.0;134.0;0.0;72;12;10;1;0;0;1;0;0;0;1;1;0;0;0;17330.251953125;6550.361328125;5629.85693359375;2429.77294921875;686.0;162143;551.0;0.0;Calculated values ==>;1555420421.783;340.26;340.36;296.76000000000005;296.76000000000005;294.06;276.36;273.4187578820637;276.66;275.66;275.86;276.56;349.56000000000006;297.16;276.16;279.16;297.56;290.26000000000005;302.06;322.76000000000005;279.46000000000004;276.66;328.26000000000005;341.76;268.66;242.56692532238324;268.67533136820026;273.4187578820637;296.06;6320000.0;3510000.0;3560000.0;1400000.0;3560000.0;3090000.0;6330000.0;0.07333333333333333;0.013333333333333334;0.24250000000000002;0.022333333333333334;0.0;0.07333333333333333;0.0;6550.361328125;5629.85693359375;2429.77294921875;17330.251953125;489987.783015055;490023.16214570217;268026.521423746;268026.521423746;256073.8254598839;430735.4089219946;435347.08258078195;444347.5400751208;472096.9026672395;529648.1752132843;472050.8758078155;444783.8392473439;449045.1784721628;466043.6885466112;457087.00325362873;418473.0181071639;463367.86128185946;440091.30970343784;435347.08258078195;231213.40812182956;287708.2272785495;464265.8556873931;200139.61042245117;200139.61042245117;273.2156711104841;2577512.347285502;1547810.2980423216;272760.8521617419;379036.3548625464;0;26;26;9;1;0;0;4;128;139;1541326129935.2515;596025689535.1145;1297277500400.5305;59220.42294077239;5898.819477583704;0.0;17248.54795827759;4225681.823334209;923516.9115884885;2434457.252290547;846269.7820280873;5.637771384487252;0.39997703794632594
6305;2019-04-16 15:14:41.774;664;668;237;236;209;30;38;23;44;33;768;239;41;66;243;171;290;529;223;62;38;-45;635;348;353;140;353;311;637;-2.0;82.0;1459.0;118.0;0.0;39;9;21;1;0;0;1;0;0;0;1;1;0;0;0;16842.03515625;7189.828125;4438.61962890625;2437.02734375;685.0;162144;549.0;0.0;Calculated values ==>;1555420481.774;339.56000000000006;339.96000000000004;296.86;296.76000000000005;294.06;276.16;273.0942459734351;276.96000000000004;275.46000000000004;277.56;276.46000000000004;349.96000000000004;297.06;277.26000000000005;279.76000000000005;297.46000000000004;290.26000000000005;302.16;326.06;279.36;276.96000000000004;328.06;341.66;268.66;242.56692532238324;268.91163127593666;273.0942459734351;295.46000000000004;6350000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3110000.0;6370000.0;0.0;0.013666666666666666;0.24316666666666667;0.019666666666666666;0.0;0.0;0.0;7189.828125;4438.61962890625;2437.02734375;16842.03515625;488689.8268756531;489042.2457648307;268153.32257411344;267641.16379380564;255862.944040006;430925.7729439634;436577.989680017;446408.9630936838;471998.58498376724;529915.0010087998;471663.8602476175;445978.6265330231;449511.2499308401;466345.2199131555;457574.948016997;417813.32977298734;468226.86524992634;440578.63641352893;436577.989680017;230377.04089860234;287289.4124756198;464265.8556873931;199285.3388889637;200139.61042245117;272.86609428292064;2577797.073629089;1547924.7824457407;272801.40274730703;379120.24624821683;0;26;26;9;1;0;0;4;128;139;1541538798030.0283;596109676935.0264;1297463472500.3354;60092.22795244777;5211.283497035778;0.0;0.0;4226675.946283129;923609.4818922178;2434457.252290547;846413.4983669039;4.642823011386595;0.41431629311116014
6306;2019-04-16 15:15:41.784;660;666;237;237;210;28;40;21;51;32;771;238;48;66;243;169;290;560;216;60;40;-45;642;346;351;140;351;311;644;172.0;83.0;690.0;159.0;0.0;2;5;29;1;0;0;1;0;0;0;1;1;0;0;0;16477.224609375;7775.32275390625;3340.46630859375;2416.46997070312;683.0;162145;547.0;0.0;Calculated values ==>;1555420541.784;339.16;339.76;296.86;296.86;294.16;275.96000000000004;272.8767566201714;277.16;275.26000000000005;278.26000000000005;276.36;350.26;296.96000000000004;277.96000000000004;279.76000000000005;297.46000000000004;290.06;302.16;329.16;279.16;277.16;327.86;341.46000000000004;268.66;242.56692532238324;268.91163127593666;272.8767566201714;294.76000000000005;6420000.0;3460000.0;3510000.0;1400000.0;3510000.0;3110000.0;6440000.000000001;0.028666666666666667;0.013833333333333333;0.115;0.026500000000000003;0.0;0.028666666666666667;0.0;7775.32275390625;3340.46630859375;2416.46997070312;16477.224609375;487377.79747183854;488018.288692702;267496.2453824851;267496.2453824851;255885.3097193209;431051.2098666511;437382.1577496501;447406.02831095044;471900.24888135743;530229.4345438583;471543.77566240093;446979.90345957945;449511.2499308401;466631.3516481654;457626.93612502544;415403.9036955597;472238.83147318836;440685.80711522285;437382.1577496501;229540.68826423294;286451.7998164319;464265.8556873931;198144.95203271048;198144.95203271048;272.4058632845125;2578074.7804038418;1548049.5128213102;272841.85529922287;379185.0827686384;0;26;26;9;1;0;0;4;128;139;1541750033229.9946;596193690935.0131;1297650103600.306;28665.023771997596;7052.20394684909;0.0;6858.13323055227;4227415.713321342;923711.694653522;2434457.252290547;846470.6590023345;3.1462123836777645;0.2506393672499495
6307;2019-04-16 15:16:41.765;660;665;238;238;212;28;42;21;32;31;773;236;33;67;243;169;291;590;216;61;43;-45;655;347;352;140;352;310;658;277.0;79.0;984.0;168.0;0.0;1;1;33;1;0;0;1;0;0;0;1;1;0;0;0;17059.31640625;8200.025390625;3434.8408203125;2380.59985351562;681.0;162146;545.0;0.0;Calculated values ==>;1555420601.765;339.16;339.66;296.96000000000004;296.96000000000004;294.36;275.96000000000004;272.9856168485579;277.36;275.26000000000005;276.36;276.26000000000005;350.46000000000004;296.76000000000005;276.46000000000004;279.86;297.46000000000004;290.06;302.26000000000005;332.16;279.26000000000005;277.46000000000004;327.66;341.26;268.66;242.56692532238324;268.7936212382143;272.9856168485579;294.76000000000005;6550000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3100000.0;6580000.0;0.04616666666666667;0.013166666666666667;0.164;0.028;0.0;0.04616666666666667;0.0;8200.025390625;3434.8408203125;2380.59985351562;17059.31640625;485977.33955060213;486375.98169432324;266772.5682253866;266772.5682253866;255939.7436708437;430988.63858405815;437490.34238097246;444875.2705753626;471801.8942764967;530514.7470427635;471437.80975151306;445020.3376677628;449833.0157339174;466488.4199259752;457464.8069255213;410908.46749608923;475170.1927275241;440632.16780847247;437659.0919483519;228704.35009887922;285614.20965156396;464265.8556873931;198713.08144506204;198713.08144506204;272.63548170250226;2578354.1630806285;1548182.5985657563;272881.81822228036;379241.52578227065;0;26;26;9;1;0;0;4;128;139;1541960866445.645;596277664335.2721;1297836344605.8804;40370.59901736929;7435.47767878527;0.0;11031.340818235214;4227990.828002356;923832.3871027258;2434457.252290547;846619.6907448664;4.198035031001703;0.3084523085839445
6308;2019-04-16 15:17:41.755;664;668;238;239;213;29;44;22;9;30;775;235;11;62;244;169;294;614;221;62;44;-44;674;349;354;137;354;309;676;129.0;77.0;1030.0;100.0;0.0;1;1;38;1;0;0;1;0;0;0;1;1;0;0;0;18091.16015625;8829.689453125;3561.33911132812;2391.19995117188;679.0;162147;543.0;0.0;Calculated values ==>;1555420661.755;339.56000000000006;339.96000000000004;296.96000000000004;297.06;294.46000000000004;276.06;273.20264511476705;277.56;275.36;274.06;276.16;350.66;296.66;274.26000000000005;279.36;297.56;290.06;302.56;334.56;279.36;277.56;327.46000000000004;341.06000000000006;268.76000000000005;241.92719264551067;268.67533136820026;273.20264511476705;295.26000000000005;6740000.000000001;3490000.0;3540000.0;1370000.0;3540000.0;3090000.0;6759999.999999999;0.021500000000000002;0.012833333333333334;0.1716666666666667;0.016666666666666666;0.0;0.021500000000000002;0.0;8829.689453125;3561.33911132812;2391.19995117188;18091.16015625;484491.2316639237;484861.8268791664;265393.93309264147;265835.5920727647;255451.03770758442;430862.6128555636;437369.4857097868;441685.6382270979;472100.0868749512;530799.7358532127;471452.1043655577;441985.3313433802;449323.2256033016;466330.9479421416;457139.37240711367;403967.98710847815;476713.7478619353;440362.37884767173;437369.4857097868;227868.02628245065;284776.6418597092;464799.75688044686;199548.6787209424;199548.6787209424;272.9743018699326;2578647.0348985894;1548324.4892037618;272921.57659315935;379299.8175647937;0;26;26;9;1;0;0;4;128;139;1542172631145.6787;596360750485.2853;1298022013655.91;41566.84471522337;4420.851302658408;0.0;5113.147350260156;4228673.526231565;923931.17337713;2434457.252290547;846754.2057233916;3.456910662294776;0.27563932290852444
6309;2019-04-16 15:18:41.756;673;675;237;238;214;31;46;22;-10;30;778;235;-11;52;244;169;299;633;219;63;46;-43;697;351;356;134;356;308;700;-1.0;-1.0;1633.0;194.0;0.0;1;1;40;1;0;0;1;0;0;0;1;1;0;0;0;18919.611328125;9287.5166015625;3759.98754882812;2375.86499023438;676.0;162148;542.0;0.0;Calculated values ==>;1555420721.756;340.46000000000004;340.66;296.86;296.96000000000004;294.56;276.26000000000005;273.4187578820637;277.76000000000005;275.36;272.16;276.16;350.96000000000004;296.66;272.06;278.36;297.56;290.06;303.06;336.46000000000004;279.46000000000004;277.76000000000005;327.36;340.76;268.86;241.2770596917726;268.5567601203482;273.4187578820637;295.06;6970000.0;3510000.0;3560000.0;1340000.0;3560000.0;3080000.0;7000000.0;0.0;0.0;0.2721666666666666;0.03233333333333333;0.0;0.0;0.0;9287.5166015625;3759.98754882812;2375.86499023438;18919.611328125;483302.9128456249;483273.0656795397;263397.6579414254;263804.39000019984;254749.27458734883;430735.4089219946;437249.02133429924;439006.489614467;472494.68880147435;531188.9547695365;471586.2631522003;438851.5721092266;448113.97177139675;466043.6885466112;456812.3516013391;394074.99169401405;476822.3691039132;440091.30970343784;437249.02133429924;227449.86971758792;283520.3318566784;465329.9887781434;199896.0077536848;199548.6787209424;273.1197867092895;2578955.4631343046;1548475.4684369804;272961.3027963821;379360.8296370722;0;26;26;9;1;0;0;4;128;139;1542385634695.4214;596442051840.187;1298207116740.6863;65077.90281310955;8582.365386457495;-0.0;0.0;4229562.247271664;924039.5353220773;2434457.252290547;846796.8159947516;4.7758870015985435;0.4357384552181957
6310;2019-04-16 15:19:41.766;687;685;230;231;209;37;32;25;-14;31;782;235;-21;40;245;171;303;645;219;48;33;-42;692;359;364;136;364;306;695;-1.0;88.0;1349.0;232.0;0.0;1;1;39;1;0;0;1;0;0;0;1;1;0;0;0;18396.84765625;9153.2373046875;3660.89916992188;2362.41479492188;674.0;162149;540.0;0.0;Calculated values ==>;1555420781.766;341.86;341.66;296.16;296.26000000000005;294.06;276.86;274.27422755570615;276.36;275.66;271.76000000000005;276.26000000000005;351.36;296.66;271.06;277.16;297.66;290.26000000000005;303.46000000000004;337.66;277.96000000000004;276.46000000000004;327.16;340.56000000000006;268.96000000000004;241.71165711629368;268.3187672390254;274.27422755570615;295.06;6920000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;6950000.0;0.0;0.014666666666666666;0.22483333333333333;0.03866666666666666;0.0;0.0;0.0;9153.2373046875;3660.89916992188;2362.41479492188;18396.84765625;485931.39593497664;485312.543972319;260903.64787822167;261295.03711333225;253211.1188818072;430214.79039162316;432833.13015370606;438831.83823597094;472329.59916539915;531757.1752841944;471853.91002867516;437742.05038880615;446803.2587583881;465015.24582933175;455768.1312034748;399749.4574245858;479270.9933907381;435720.79255775904;433017.6092021058;226613.5671989835;282682.81946839223;465142.3390996094;201703.40416055307;199548.6787209424;273.8637978376796;2579266.485454207;1548629.1669983328;273000.7950421963;379422.68066650577;0;26;26;9;1;0;0;4;128;139;1542601670695.387;596523065340.1742;1298391347440.657;53314.376261289784;10186.305484310178;0.0;0.0;4230549.014030849;924195.9669802407;2434457.252290547;846796.8159947516;4.184131204635744;0.3991289623292051
6311;2019-04-16 15:20:41.776;697;693;223;223;205;45;33;26;-19;33;784;235;-22;31;245;175;304;648;227;38;34;-40;693;364;369;139;369;306;695;-2.0;118.0;1377.0;224.0;0.0;28;1;41;1;0;0;1;0;0;0;1;1;0;0;0;18605.458984375;9311.857421875;4530.23779296875;2345.00805664062;671.0;162150;539.0;0.0;Calculated values ==>;1555420841.776;342.86;342.46000000000004;295.46000000000004;295.46000000000004;293.66;277.66;274.8017692304317;276.46000000000004;275.76000000000005;271.26000000000005;276.46000000000004;351.56000000000006;296.66;270.96000000000004;276.26000000000005;297.66;290.66;303.56;337.96000000000004;276.96000000000004;276.56;327.06;340.26;269.16;242.35481222062532;268.3187672390254;274.8017692304317;295.86;6930000.0;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;6950000.0;0.0;0.019666666666666666;0.22949999999999998;0.037333333333333336;0.0;0.0;0.0;9311.857421875;4530.23779296875;2345.00805664062;18605.458984375;487295.37063135335;486495.23916837;258234.9495948131;258234.9495948131;251839.57443472548;429879.7862731237;431735.0349942396;438054.9754168444;472130.5325463717;531965.9383151307;471853.91002867516;437585.1090581189;445521.0975432056;464282.322002336;455495.84257983865;399805.7927998066;479732.0613962523;432675.7974509262;431924.41234261927;226195.42121513622;281426.5920051367;464909.94737468107;203051.9792698944;199548.6787209424;274.41136462343087;2579574.889401589;1548783.0684336612;273040.03010404034;379490.95151776477;0;26;26;9;1;0;0;4;128;139;1542821607345.352;596605579090.1611;1298574978040.6277;53933.18761572503;9776.03080924537;0.0;0.0;4231442.892684632;924362.3475081276;2434457.252290547;846796.8159947516;3.9358010730185584;0.384528714780953
6312;2019-04-16 15:21:41.787;701;699;221;221;198;49;37;30;-18;35;783;236;-20;28;244;170;304;652;223;38;38;-38;716;358;363;142;363;310;719;-1.0;-1.0;1126.0;118.0;0.0;20;1;52;1;0;0;1;0;0;0;1;1;0;1;0;19297.994140625;10461.458984375;4483.640625;2366.03955078125;669.0;162151;537.0;0.0;Calculated values ==>;1555420901.787;343.26;343.06000000000006;295.26000000000005;295.26000000000005;292.96000000000004;278.06;274.1680685717883;276.86;276.16;271.36;276.66;351.46000000000004;296.76000000000005;271.16;275.96000000000004;297.56;290.16;303.56;338.36;276.96000000000004;276.96000000000004;326.86;340.06000000000006;269.36;242.98782864720522;268.7936212382143;274.1680685717883;295.46000000000004;7159999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;7190000.000000001;0.0;0.0;0.18766666666666668;0.019666666666666666;0.0;0.0;0.0;10461.458984375;4483.640625;2366.03955078125;19297.994140625;485439.4239765267;484816.5928723004;256405.47575288906;256405.47575288906;248687.6680801084;430280.9020939914;433997.93586973246;437301.7563972805;471931.263865096;531561.4424649008;471437.80975151306;436983.6325089788;444292.79366492986;465029.61547741666;455794.7758783006;383291.27522714227;477578.0172129027;434178.6716885159;434178.6716885159;225359.1397227605;280589.13426710566;464677.1063463155;201808.3275768579;199548.6787209424;273.90024793718607;2579890.8094185856;1548947.876279388;273079.2960314824;379566.0809423483;0;26;26;9;1;0;0;4;128;139;1543041247605.0518;596689894545.0459;1298759811920.375;44194.266808632645;5169.752649132666;-0.0;0.0;4232260.771387328;924486.9185372796;2434457.252290547;846796.8159947516;2.851575450989544;0.2612037653587754
6313;2019-04-16 15:22:41.787;707;706;227;226;197;44;36;30;-20;36;780;236;-21;24;244;163;310;667;227;39;36;-36;721;365;370;144;370;306;722;0.0;116.0;1197.0;262.0;0.0;57;0;51;1;0;0;1;0;0;0;1;1;0;1;0;20677.880859375;10467.0361328125;5912.52001953125;2328.10034179688;667.0;162152;536.0;0.0;Calculated values ==>;1555420961.787;343.86;343.76;295.86;295.76000000000005;292.86;277.56;274.9066339382667;276.76000000000005;276.16;271.16;276.76000000000005;351.16;296.76000000000005;271.06;275.56;297.56;289.46000000000004;304.16;339.86;277.06;276.76000000000005;326.76000000000005;339.86;269.56;243.40439225979637;268.3187672390254;274.9066339382667;295.86;7209999.999999999;3650000.0;3700000.0;1440000.0;3700000.0;3060000.0;7220000.0;0.0;0.01933333333333333;0.1995;0.043666666666666666;0.0;0.0;0.0;10467.0361328125;5912.52001953125;2328.10034179688;20677.880859375;485804.38508462673;485547.62004121917;258417.60170657438;258056.19870264857;248272.26138645638;429811.8947417682;432043.5753533974;437898.67151236854;471765.34391292307;531548.3773321469;471973.203917109;437742.05038880615;444512.27536222443;464001.6683525664;453618.9998577814;385408.40899692464;479583.28730323724;432607.708960572;432043.5753533974;224941.0041839467;279751.69817897916;464588.66936932196;203033.49577834195;199548.6787209424;274.40883308910276;2580223.9417102523;1549122.2804053647;273118.41386392055;379652.715614386;0;26;26;9;1;0;0;4;128;139;1543261147605.0518;596775694545.0459;1298944611920.375;46855.602558938306;11421.24258013946;0.0;0.0;4233019.520298725;924625.1768308568;2434457.252290547;846796.8159947516;3.1151333763975453;0.31692104271610055
6314;2019-04-16 15:23:41.768;716;712;229;228;201;49;38;32;-17;37;774;237;-24;23;244;164;312;669;229;41;39;-35;708;368;373;145;373;304;709;71.0;84.0;1256.0;194.0;0.0;98;0;45;1;0;0;1;0;0;0;1;1;0;0;0;21579.412109375;9831.919921875;7382.98193359375;2315.55517578125;665.0;162153;534.0;0.0;Calculated values ==>;1555421021.768;344.76;344.36;296.06;295.96000000000004;293.26000000000005;278.06;275.2199585193972;276.96000000000004;276.36;271.46000000000004;276.86;350.56000000000006;296.86;270.76000000000005;275.46000000000004;297.56;289.56;304.36;340.06000000000006;277.26000000000005;277.06;326.56;339.66;269.66;243.61107973660833;268.0796299477929;275.2199585193972;296.06;7080000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3040000.0;7090000.000000001;0.011833333333333333;0.014;0.20933333333333334;0.03233333333333333;0.0;0.011833333333333333;0.0;9831.919921875;7382.98193359375;2315.55517578125;21579.412109375;488507.5519408117;487815.17650234484;259783.40330896797;259408.70930168097;249994.94812467793;429606.4342157736;431644.5240703191;438813.5335829557;471731.79225593165;531072.693019601;472358.4094998168;437727.04723144654;444766.67480068695;463556.7384186273;453245.1519232265;396398.6266446395;481361.90375786717;432215.0735299409;431835.33855074144;224104.74344509715;278914.2836208781;464544.5387738359;204184.00101189557;204184.00101189557;274.86777545385326;2580575.9743057108;1549291.384805647;273157.0987391083;379763.4763785444;0;26;26;9;1;0;0;4;128;139;1543483977019.8533;596862367089.9688;1299127553970.2122;49115.78215154193;8418.324054302739;0.0;2693.8741608763426;4233819.0285794465;924790.4541982514;2434457.252290547;846819.2578372377;3.0837977969666728;0.2865791410152786
6315;2019-04-16 15:24:41.768;718;714;230;229;202;50;41;35;-6;39;767;238;-11;22;244;166;308;648;241;42;41;-34;687;369;374;146;374;304;688;-1.0;89.0;1261.0;248.0;3.0;99;0;43;1;0;0;1;0;0;0;1;1;0;0;0;20771.341796875;9338.353515625;7047.0859375;2317.06665039062;663.0;162154;533.0;0.0;Calculated values ==>;1555421081.768;344.96000000000004;344.56000000000006;296.16;296.06;293.36;278.16;275.3239800832674;277.26000000000005;276.66;272.56;277.06;349.86;296.96000000000004;272.06;275.36;297.56;289.76000000000005;303.96000000000004;337.96000000000004;277.36;277.26000000000005;326.46000000000004;339.46000000000004;269.76000000000005;243.81672145450628;268.0796299477929;275.3239800832674;297.26000000000005;6870000.0;3690000.0;3740000.0;1460000.0;3740000.0;3040000.0;6880000.0;0.0;0.014833333333333334;0.21016666666666667;0.04133333333333333;0.0005;0.0005;0.0;9338.353515625;7047.0859375;2317.06665039062;20771.341796875;490960.69738472876;490284.18545194215;261295.81280778328;260900.55792408471;251088.37662863533;429537.3511455088;431956.8040880543;440491.74836370035;471797.4602824029;530342.1025289536;472477.1832610706;439733.1669821983;444622.5063410642;463407.8322453255;453361.210212964;404954.5095488828;480532.3512246309;432146.86541600834;431956.8040880543;223686.61821467688;278076.8904731985;464500.46703245386;204160.4482620553;261295.81280778328;274.86346333692296;2580928.8972549294;1549451.1370842927;273195.7039209931;379883.72694413684;0;26;26;9;1;0;0;4;128;139;1543708077019.8533;596949667089.9688;1299309953970.2122;49668.9615713624;10760.720775843141;0.0;85.33049564013551;4234642.234777138;924950.2795718359;2434457.252290547;846842.417876042;3.235663312066521;0.3400178963523038
6316;2019-04-16 15:25:41.779;710;709;236;235;206;49;43;36;-9;41;761;238;-10;28;244;169;302;621;225;44;43;-33;678;368;373;145;373;304;679;-2.0;86.0;988.0;255.0;0.0;99;0;44;1;0;0;1;0;0;0;1;1;0;0;0;20727.640625;9300.3154296875;6902.41552734375;2311.162109375;661.0;162155;532.0;0.0;Calculated values ==>;1555421141.779;344.16;344.06000000000006;296.76000000000005;296.66;293.76000000000005;278.06;275.2199585193972;277.46000000000004;276.76000000000005;272.26000000000005;277.26000000000005;349.26;296.96000000000004;272.16;275.96000000000004;297.56;290.06;303.36;335.26000000000005;277.56;277.46000000000004;326.36;339.26;269.86;243.61107973660833;268.0796299477929;275.2199585193972;295.66;6780000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3040000.0;6790000.000000001;0.0;0.014333333333333333;0.16466666666666668;0.042499999999999996;0.0;0.0;0.0;9300.3154296875;6902.41552734375;2311.162109375;20727.640625;490737.031042106;490491.5417133901;264319.49593496753;263894.41183196945;252819.99280552974;429606.4342157736;432592.33825255034;440037.4285321836;472127.72840069426;529715.5300099069;472477.1832610706;439885.4375265266;445484.3388220789;463556.7384186273;453965.3496272061;406094.8691530236;477439.78180211183;432780.064257215;432592.33825255034;223268.49639005636;277239.5186164033;464745.91001667705;203586.34698820394;261295.81280778328;274.63699836727346;2581274.78551057;1549606.4878016529;273234.2795649967;379999.9941017186;0;26;26;9;1;0;0;4;128;139;1543932218105.4375;597036983095.1963;1299492387410.6875;38935.61142757532;11099.281428710106;0.0;0.0;4235380.741588818;925132.4796545743;2434457.252290547;846843.1290938735;2.70255924439115;0.27955815250323673
6317;2019-04-16 15:26:41.789;699;701;242;241;213;45;42;37;-14;42;757;239;-15;27;244;171;298;609;225;44;43;-33;669;366;371;144;371;304;670;-1.0;87.0;1192.0;224.0;0.0;99;0;44;1;0;0;1;0;0;0;1;1;0;0;0;21062.154296875;9198.7548828125;6827.24658203125;2313.1005859375;659.0;162156;531.0;0.0;Calculated values ==>;1555421201.789;343.06000000000006;343.26;297.36;297.26000000000005;294.46000000000004;277.66;275.0112864084945;277.36;276.86;271.76000000000005;277.36;348.86;297.06;271.66;275.86;297.56;290.26000000000005;302.96000000000004;334.06;277.56;277.46000000000004;326.26000000000005;339.06000000000006;269.86;243.40439225979637;268.0796299477929;275.0112864084945;295.66;6690000.000000001;3660000.0;3710000.0;1440000.0;3710000.0;3040000.0;6700000.0;0.0;0.0145;0.19866666666666666;0.037333333333333336;0.0;0.0;0.0;9198.7548828125;6827.24658203125;2313.1005859375;21062.154296875;490094.4817858046;490276.21450992307;267669.0008470536;267202.126749535;255731.6967307094;429743.705733735;432913.8003328046;439274.65340817464;472358.32031004626;529297.6306174517;472595.8932732164;439121.23982878303;445341.22453111183;463853.65480034467;454592.097523412;408163.20350858016;476657.66521268594;433285.5503662649;433099.9636564668;222850.3779558165;276402.16793126165;464890.2097242819;203400.6039146898;261295.81280778328;274.5557470176446;2581623.091842912;1549760.6724140523;273272.82151003863;380114.42702158703;0;26;26;9;1;0;0;4;128;139;1544155455305.402;597123697545.1825;1299674817810.6584;46860.311166038984;9762.278616891439;0.0;0.0;4236095.826771322;925306.3549626489;2434457.252290547;846843.1290938735;3.0875333822856548;0.3049127358366621
6318;2019-04-16 15:27:41.780;690;692;244;243;217;42;42;37;-8;43;755;240;-11;27;244;173;295;595;237;42;43;-34;662;364;369;144;369;304;663;-2.0;86.0;1016.0;216.0;0.0;99;0;44;1;0;0;1;0;0;0;1;1;0;0;0;21466.578125;9066.177734375;6770.23095703125;2321.64013671875;657.0;162157;530.0;0.0;Calculated values ==>;1555421261.78;342.16;342.36;297.56;297.46000000000004;294.86;277.36;274.8017692304317;277.36;276.86;272.36;277.46000000000004;348.66;297.16;272.06;275.86;297.56;290.46000000000004;302.66;332.66;277.36;277.46000000000004;326.16;338.86;269.76000000000005;243.40439225979637;268.0796299477929;274.8017692304317;296.86;6620000.0;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;6630000.0;0.0;0.014333333333333333;0.16933333333333334;0.036000000000000004;0.0;0.0;0.0;9066.177734375;6770.23095703125;2321.64013671875;21466.578125;489538.7190967736;489719.4306398163;269243.328305999;268748.7659668145;257586.0965158651;429879.7862731237;433417.75616050424;440189.142420014;472457.08239583095;529088.6247878366;472714.5398191165;439733.1669821983;445341.22453111183;464149.3876827635;455213.39265390526;409765.4075772012;475335.48221418756;433417.75616050424;433601.82819372;222432.26289678228;275564.83829863765;464789.7231571998;202717.952518247;261295.81280778328;274.2817095752948;2581977.4447851405;1549912.8573545367;273311.43855592766;380227.72233744676;0;26;26;9;1;0;0;4;128;139;1544377422005.1692;597210084585.0918;1299857190450.467;40211.788156699215;9434.583743002302;0.0;0.0;4236821.318758125;925466.3048194023;2434457.252290547;846843.1290938735;2.734124815371366;0.2867923301185588
6319;2019-04-16 15:28:41.780;681;685;243;242;216;40;41;35;-2;43;755;240;-5;28;244;174;293;593;242;42;42;-34;659;362;367;142;367;303;660;-2.0;87.0;929.0;156.0;0.0;99;0;44;1;0;0;1;0;0;0;1;1;0;0;0;21764.662109375;9031.3505859375;6709.10888671875;2326.40600585938;654.0;162158;529.0;0.0;Calculated values ==>;1555421321.78;341.26;341.66;297.46000000000004;297.36;294.76000000000005;277.16;274.5913991737795;277.26000000000005;276.66;272.96000000000004;277.46000000000004;348.66;297.16;272.66;275.96000000000004;297.56;290.56;302.46000000000004;332.46000000000004;277.36;277.36;326.06;338.56000000000006;269.76000000000005;242.98782864720522;267.9596281332873;274.5913991737795;297.36;6590000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;6600000.0;0.0;0.0145;0.15483333333333332;0.026000000000000002;0.0;0.0;0.0;9031.3505859375;6709.10888671875;2326.40600585938;21764.662109375;488568.95279641217;489035.0233516737;269021.06439572846;268525.9251071376;257358.46542287;430014.67791919125;433733.48194404994;441306.1226980395;472719.4423773052;529165.2014758766;472846.6234936899;440856.8528302407;445680.44742188096;464443.9501982058;455688.9596420027;410136.10940135026;475390.8337704338;433916.0690215914;433916.0690215914;222014.15119762826;274308.8830629234;465077.8421740669;202442.68928596945;261295.81280778328;274.16552085269166;2582337.705120427;1550063.6700905391;273350.1722737825;380340.050169478;0;26;26;9;1;0;0;4;128;139;1544598222005.1692;597295884585.0918;1300039290450.467;36984.02160663551;6828.513975090535;0.0;0.0;4237464.61717282;925601.8306337197;2434457.252290547;846843.1290938735;2.425021409155125;0.25097844376198325
6320;2019-04-16 15:29:41.780;676;680;241;240;215;38;42;34;2;43;757;240;0;30;244;175;292;598;232;42;42;-34;657;361;366;139;366;303;658;-1.0;118.0;1001.0;251.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;0;0;0;21601.833984375;8936.265625;6697.7802734375;2324.90551757812;650.0;162159;530.0;0.0;Calculated values ==>;1555421381.78;340.76;341.16;297.26000000000005;297.16;294.66;276.96000000000004;274.4858918419099;277.36;276.56;273.36;277.46000000000004;348.86;297.16;273.16;276.16;297.56;290.66;302.36;332.96000000000004;277.36;277.36;326.16;338.16;269.76000000000005;242.35481222062532;267.9596281332873;274.4858918419099;296.36;6570000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;6580000.0;0.0;0.019666666666666666;0.16683333333333333;0.04183333333333333;0.0;0.0;0.0;8936.265625;6697.7802734375;2324.90551757812;21601.833984375;488065.0566708075;488531.4197418823;268213.504911055;267726.95187108597;257078.64836255438;430081.6785162784;434163.16617520025;441901.5654153896;473111.3802909942;529374.0820662462;472846.6234936899;441604.3489713403;445965.0840659671;464590.79660714185;455995.526710799;410523.46382741;476404.2476714593;434163.16617520025;434163.16617520025;222432.26289678228;272634.34865687083;465507.91726902174;201756.22560159652;261295.81280778328;273.8934035501405;2582699.092587875;1550213.4002256303;273388.93320314446;380451.7742458126;0;26;26;9;1;0;0;4;128;139;1544818122005.1692;597380184585.0918;1300221090450.467;40064.247525601146;11033.612434753953;0.0;0.0;4238106.686082255;925750.681687135;2434457.252290547;846843.1290938735;2.845258544147879;0.3001570759733913
6321;2019-04-16 15:30:41.771;672;677;240;239;214;38;43;33;5;42;761;240;2;33;244;175;292;599;234;42;43;-35;657;360;365;136;365;303;658;-1.0;84.0;847.0;202.0;0.0;100;0;41;1;0;0;1;0;0;0;1;1;0;0;0;21608.544921875;8792.7353515625;6709.93212890625;2341.3515625;645.0;162160;530.0;0.0;Calculated values ==>;1555421441.771;340.36;340.86;297.16;297.06;294.56;276.96000000000004;274.38016830617;277.46000000000004;276.46000000000004;273.66;277.36;349.26;297.16;273.36;276.46000000000004;297.56;290.66;302.36;333.06;277.36;277.46000000000004;326.16;337.66;269.66;241.71165711629368;267.9596281332873;274.38016830617;296.56;6570000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6580000.0;0.0;0.014;0.1411666666666667;0.033666666666666664;0.0;0.0;0.0;8792.7353515625;6709.93212890625;2341.3515625;21608.544921875;487491.59728086845;488102.3238225402;267726.95187108597;267246.73977788066;256696.524134288;430148.3826014536;434589.01295012434;442345.5325163701;473403.85947104497;529791.7321354732;472846.6234936899;441901.5654153896;446390.54166232125;464737.35524180415;456161.252676308;410523.46382741;476557.7797428599;434408.92020770046;434589.01295012434;222432.26289678228;270541.29595472733;465836.4426387646;201562.24539715122;261295.81280778328;273.8131237416463;2583059.125065409;1550361.1197390289;273427.81284594967;380563.4884227411;0;26;26;9;1;0;0;4;128;139;1545037389109.9392;597462672210.0052;1300402863180.2764;33990.574031663076;8897.231307134318;0.0;0.0;4238723.717026058;925916.7471379219;2434457.252290547;846843.1290938735;2.403483499738636;0.253407897007546
6322;2019-04-16 15:31:41.781;671;676;240;239;212;37;43;33;2;42;769;240;1;30;244;175;292;607;225;43;44;-34;655;359;364;135;364;301;656;131.0;81.0;817.0;144.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20250.923828125;8327.79296875;6739.1884765625;1370.79028320312;639.0;162161;532.0;0.0;Calculated values ==>;1555421501.781;340.26;340.76;297.16;297.06;294.36;276.86;274.27422755570615;277.46000000000004;276.46000000000004;273.36;277.36;350.06000000000006;297.16;273.26000000000005;276.16;297.56;290.66;302.36;333.86;277.46000000000004;277.56;326.36;337.06;269.76000000000005;241.49495122638035;267.7187500070086;274.27422755570615;295.66;6550000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;6559999.999999999;0.021833333333333333;0.013500000000000002;0.13616666666666666;0.024;0.0;0.021833333333333333;0.0;8327.79296875;6739.1884765625;1370.79028320312;20250.923828125;487561.2473827054;488170.948328203;267901.4255553838;267416.7023986342;256038.98128767588;430214.79039162316;434832.48858899495;442319.071281641;473533.6025564079;530777.8931341006;473110.1495961964;442171.7392844028;446353.3190648992;464883.6276779939;456326.56586780044;411319.1845986929;478017.2487808833;434832.48858899495;435011.12638877804;223268.49639005636;268029.79939014546;466077.49133746244;201774.85770201118;201774.85770201118;273.89169221295367;2583408.0121097546;1550503.8145868536;273458.7525170782;380675.58310710307;0;26;26;9;1;0;0;4;128;139;1545256125559.9045;597543985759.9923;1300584093380.2476;32754.103749092927;6343.26320725083;0.0;5092.325199661076;4239280.015375083;926043.7724262084;2434457.252290547;846885.5722098713;2.6883018505084992;0.2289851138941072
