;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6323;2019-04-16 15:32:41.782;670;675;240;240;212;36;43;32;0;43;789;240;-1;23;244;173;291;607;220;43;44;-32;653;356;361;138;361;302;654;-2.0;83.0;309.0;33.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;20341.916015625;8338.7275390625;6709.5908203125;1357.91516113281;632.0;162162;535.0;0.0;Calculated values ==>;1555421561.782;340.16;340.66;297.16;297.16;294.36;276.76000000000005;273.955091788801;277.46000000000004;276.36;273.16;277.46000000000004;352.06000000000006;297.16;273.06;275.46000000000004;297.56;290.46000000000004;302.26000000000005;333.86;277.46000000000004;277.56;326.66;336.36;269.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;295.16;6530000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6540000.000000001;0.0;0.013833333333333333;0.0515;0.0055000000000000005;0.0;0.0;0.0;8338.7275390625;6709.5908203125;1357.91516113281;20341.916015625;487631.059629633;488239.7352826183;268079.10499105864;268079.10499105864;256139.1865612965;430412.23801567365;435555.27144483227;441814.68150891823;473241.6031071014;532785.7652335914;472978.49309529504;441666.2829081751;445163.16002712236;465320.7433433528;456543.2252788729;411697.10516380495;478253.5805718583;435555.27144483227;435731.16137290135;224522.8720964353;265099.94585879904;465849.48968202324;201258.98470955348;201774.85770201118;273.6766969740135;2583746.2914139493;1550642.7045729307;273481.49210816406;380787.6581361063;0;26;26;9;1;0;0;4;128;139;1545473629185.506;597625887125.2189;1300764996395.7478;12388.618385167285;1455.247777348584;0.0;0.0;4239656.2109970655;926108.761101053;2434457.252290547;846928.0089605865;0.8438174517759376;0.07638951864395778
6324;2019-04-16 15:33:41.782;669;674;239;239;210;32;43;30;-21;42;806;239;-20;18;244;172;290;612;217;41;43;-30;656;353;358;139;357;300;657;-2.0;86.0;367.0;59.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;20126.666015625;8060.43212890625;6785.76953125;1351.75964355469;625.0;162163;541.0;0.0;Calculated values ==>;1555421621.782;340.06000000000006;340.56000000000006;297.06;297.06;294.16;276.36;273.6339639331285;277.46000000000004;276.16;271.06;277.36;353.76;297.06;271.16;274.96000000000004;297.56;290.36;302.16;334.36;277.26000000000005;277.46000000000004;327.26000000000005;335.66;270.16;242.35481222062532;267.5978703862781;273.6339639331285;294.86;6559999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3000000.0;6570000.0;0.0;0.014333333333333333;0.06116666666666667;0.009833333333333333;0.0;0.0;0.0;8060.43212890625;6785.76953125;1351.75964355469;20126.666015625;487167.3546520087;487778.5471262951;267331.3507470768;267331.3507470768;255240.46303018814;430607.02586249536;436266.9853589771;439087.04160892795;473013.37450241524;534700.9871006702;473123.70962371625;439239.5336772374;444843.92514786584;465899.65062480443;456897.50086274074;410086.55439340445;478657.0478281215;435919.11457929364;436266.9853589771;227031.71669481136;262170.3306944222;465906.07309709163;200199.51295710704;201774.85770201118;273.2478937626386;2584083.529597543;1550779.3642368305;273504.07273153646;380900.1194723694;0;26;26;9;1;0;0;4;128;139;1545689329185.506;597708987125.2189;1300945596395.7478;14611.953835869712;2612.7811747098485;0.0;0.0;4239881.215765574;926142.6613423201;2434457.252290547;846928.0089605865;1.0633890702426476;0.09977101501379924
6325;2019-04-16 15:34:41.773;670;675;236;236;207;30;42;27;-28;41;812;236;-30;15;243;169;291;621;218;41;43;-27;659;351;356;140;356;299;660;203.0;82.0;542.0;62.0;0.0;100;96;21;1;0;0;1;0;0;0;1;0;0;0;0;19646.59375;7615.19482421875;6816.82421875;1312.08618164062;619.0;162164;547.0;0.0;Calculated values ==>;1555421681.773;340.16;340.66;296.76000000000005;296.76000000000005;293.86;276.16;273.4187578820637;277.36;275.86;270.36;277.26000000000005;354.36;296.76000000000005;270.16;274.66;297.46000000000004;290.06;302.26000000000005;335.26000000000005;277.26000000000005;277.46000000000004;327.86;335.06;270.46000000000004;242.56692532238324;267.47669482898436;273.4187578820637;294.96000000000004;6590000.000000001;3510000.0;3560000.0;1400000.0;3560000.0;2990000.0;6600000.0;0.03383333333333333;0.013666666666666666;0.09033333333333333;0.010333333333333333;0.0;0.03383333333333333;0.0;7615.19482421875;6816.82421875;1312.08618164062;19646.59375;486990.21484885365;487603.15617427614;265686.0013282659;265686.0013282659;253997.4804111921;430735.4089219946;436563.54194264;438236.7768127522;472784.61766108364;535396.915001207;472901.6794314094;437928.15255369636;444613.46213006455;465913.9958927326;456812.3516013391;409278.16176997847;479665.139650349;436391.10032494814;436735.5502733607;229540.68826423294;259659.41789560125;466062.6088167628;200140.3545823854;200140.3545823854;273.2159637977;2584414.923712001;1550909.974866769;273526.26811691583;381013.45741692494;0;26;26;9;1;0;0;4;128;139;1545903497055.2815;597792674570.1311;1301125269440.5593;21508.0434748098;2747.8632937552334;0.0;8004.804120877998;4240182.170592851;926187.3266787049;2434457.252290547;846994.7056555187;2.049066011005618;0.13240186592900416
6326;2019-04-16 15:35:41.783;672;676;234;233;204;30;43;26;-30;40;810;235;-32;8;244;168;291;626;216;43;43;-24;657;350;355;141;354;297;659;185.0;83.0;445.0;10.0;0.0;100;93;12;1;0;0;1;0;0;0;1;0;0;0;0;18694.693359375;7001.0869140625;6864.7236328125;1285.19848632812;613.0;162165;555.0;0.0;Calculated values ==>;1555421741.783;340.36;340.76;296.56;296.46000000000004;293.56;276.16;273.3108153835814;277.46000000000004;275.76000000000005;270.16;277.16;354.16;296.66;269.96000000000004;273.96000000000004;297.56;289.96000000000004;302.26000000000005;335.76000000000005;277.46000000000004;277.46000000000004;328.66;334.46000000000004;270.76000000000005;242.77792619122317;267.23344911666527;273.3108153835814;294.76000000000005;6570000.0;3500000.0;3550000.0;1410000.0;3540000.0;2970000.0;6590000.000000001;0.030833333333333334;0.013833333333333333;0.07416666666666667;0.0016666666666666668;0.0;0.030833333333333334;0.0;7001.0869140625;6864.7236328125;1285.19848632812;18694.693359375;487491.59728086845;487853.0004844546;264856.6282091572;264410.5271971945;252959.83305873038;430799.1582183253;436968.1101686938;438378.49729393894;472555.3283204977;535335.5651063176;473047.45809109946;438071.4457414646;444010.2435086417;466330.9479421416;456838.85020633845;410102.5057424499;480531.0611630546;436968.1101686938;436968.1101686938;232886.18681767926;257148.6733736563;466219.7225774442;200293.8176182671;200293.8176182671;273.27194153970845;2584734.4876896497;1551031.79751496;273547.91576315195;381127.48931781965;0;26;26;9;1;0;0;4;128;139;1546116832605.2476;597876988620.1177;1301304099240.531;17657.947075945664;443.2098415986286;0.0;7297.457353638158;4240508.608244598;926213.9233868747;2434457.252290547;847122.2457542603;1.6763645388582318;0.09021587217742291
6327;2019-04-16 15:36:41.803;674;677;233;232;202;29;44;25;-31;39;805;233;-33;7;243;166;291;628;221;44;44;-21;654;349;354;141;353;297;655;-2.0;92.0;306.0;89.0;0.0;92;90;4;1;0;0;1;0;0;0;1;0;0;0;0;17578.271484375;6460.70263671875;6480.39208984375;1260.8212890625;607.0;162166;560.0;0.0;Calculated values ==>;1555421801.803;340.56000000000006;340.86;296.46000000000004;296.36;293.36;276.06;273.20264511476705;277.56;275.66;270.06;277.06;353.66;296.46000000000004;269.86;273.86;297.46000000000004;289.76000000000005;302.26000000000005;335.96000000000004;277.56;277.56;329.16;333.86;271.06;242.77792619122317;267.23344911666527;273.20264511476705;295.26000000000005;6540000.000000001;3490000.0;3540000.0;1410000.0;3529999.9999999995;2970000.0;6550000.0;0.0;0.015333333333333334;0.051000000000000004;0.014833333333333334;0.0;0.0;0.0;6460.70263671875;6480.39208984375;1260.8212890625;17578.271484375;488096.9030388434;488419.52366819914;264704.78464889445;264256.7941823038;252418.29671162303;430862.6128555636;437369.4857097868;438225.1199557825;472456.96783784614;534817.274600366;472812.1558326721;437917.4719433092;443866.45865721634;466345.2199131555;456728.30163737986;411304.8895641752;481287.1532930347;437369.4857097868;437369.4857097868;234977.24436692704;254638.09398592086;466518.71707589127;198790.5445752071;200293.8176182671;272.67452670647253;2585036.8631548206;1551144.016488374;273569.139666884;381238.735685239;0;26;26;9;1;0;0;4;128;139;1546329603505.18;597961616820.0908;1301482358640.4744;12211.163344409346;3971.301225426815;0.0;0.0;4240757.600467773;926250.723241619;2434457.252290547;847183.0781695695;1.1394564333454833;0.11871038332971869
6328;2019-04-16 15:37:41.794;673;674;232;231;206;34;35;26;-32;38;799;233;-34;6;244;167;289;602;227;46;36;-18;631;355;360;141;360;297;632;-1.0;88.0;938.0;111.0;0.0;99;87;1;1;0;0;1;0;0;0;1;0;0;0;0;16862.18359375;6057.044921875;6363.81787109375;1244.03820800781;602.0;162167;561.0;0.0;Calculated values ==>;1555421861.794;340.46000000000004;340.56000000000006;296.36;296.26000000000005;293.76000000000005;276.56;273.8482719121499;276.66;275.76000000000005;269.96000000000004;276.96000000000004;353.06000000000006;296.46000000000004;269.76000000000005;273.76000000000005;297.56;289.86;302.06;333.36;277.76000000000005;276.76000000000005;329.26000000000005;333.36;271.36;242.77792619122317;267.23344911666527;273.8482719121499;295.86;6310000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;6320000.0;0.0;0.014666666666666666;0.15633333333333335;0.018500000000000003;0.0;0.0;0.0;6057.044921875;6363.81787109375;1244.03820800781;16862.18359375;490371.2788896417;490406.7017308871;266098.33892332006;265610.0835648475;254968.30988897628;430477.46260093397;434376.6058122323;438071.4457414646;472358.58907936385;534195.0867736635;472812.1558326721;437763.19581502484;443722.45720771677;465465.8864643596;455875.4665706301;418801.01350991416;480083.3436938782;436317.3535810935;434555.4581654633;235395.46725036926;252546.06836287308;466817.4960153872;201123.41705419697;200293.8176182671;273.6192080847422;2585323.8238962684;1551248.3154040684;273590.01036492997;381345.7547128721;0;26;26;9;1;0;0;4;128;139;1546543771374.9553;598046204130.0021;1301660531910.2874;37042.875151442844;4915.340460782019;0.0;0.0;4241167.989220593;926324.7674806243;2434457.252290547;847183.0781695695;3.0705100321785226;0.2894145281053674
6329;2019-04-16 15:38:41.764;665;661;232;230;206;34;31;27;-30;38;794;233;-31;8;244;168;283;515;223;46;31;-15;618;350;355;142;354;299;619;169.0;89.0;32.0;4.0;0.0;75;89;1;1;0;0;1;0;0;0;1;0;0;0;0;15660.3154296875;5879.21337890625;5496.9658203125;1263.7431640625;597.0;162168;563.0;0.0;Calculated values ==>;1555421921.764;339.66;339.26;296.36;296.16;293.76000000000005;276.56;273.3108153835814;276.26000000000005;275.86;270.16;276.96000000000004;352.56000000000006;296.46000000000004;270.06;273.96000000000004;297.56;289.96000000000004;301.46000000000004;324.66;277.76000000000005;276.26000000000005;329.46000000000004;332.86;271.66;242.98782864720522;267.47669482898436;273.3108153835814;295.46000000000004;6180000.0;3500000.0;3550000.0;1420000.0;3540000.0;2990000.0;6190000.0;0.028166666666666666;0.014833333333333334;0.005333333333333333;0.0006666666666666666;0.0;0.028166666666666666;0.0;5879.21337890625;5496.9658203125;1263.7431640625;15660.3154296875;490613.75573163317;489955.19134703866;267323.6883541686;266283.5236616924;255652.47821126913;430799.1582183253;434884.8868685005;437928.15255369636;472226.9707426428;533528.3951905414;472547.6769369962;437773.3837767312;443605.7027051416;466330.9479421416;456838.85020633845;421031.07782970334;468400.3263749028;437479.1307715476;434884.8868685005;236231.924509345;250454.15340279948;466975.80829061114;200290.3497516212;200290.3497516212;273.2705793093212;2585594.7092111805;1551347.7344888796;273610.89809395146;381444.5451570822;0;26;26;9;1;0;0;4;128;139;1546758164125.0576;598131061680.0426;1301839242510.3726;1267.4016149444008;177.79030569265996;0.0;6607.7461287921005;4241487.081900978;926367.1890156536;2434457.252290547;847238.1151883935;0.6371034424090138;0.004222990953259495
6330;2019-04-16 15:39:41.795;652;646;227;226;201;29;32;24;-28;37;788;233;-29;7;244;167;279;442;214;45;32;-13;613;344;349;142;349;301;615;-2.0;83.0;0.0;20.0;0.0;14;90;1;1;0;0;1;0;0;0;1;0;0;0;0;13196.8857421875;5791.681640625;3500.5654296875;1288.38146972656;593.0;162169;563.0;0.0;Calculated values ==>;1555421981.795;338.36;337.76;295.86;295.76000000000005;293.26000000000005;276.06;272.6583383277491;276.36;275.56;270.36;276.86;351.96000000000004;296.46000000000004;270.26000000000005;273.86;297.56;289.86;301.06;317.36;277.66;276.36;329.46000000000004;332.46000000000004;271.86;242.98782864720522;267.7187500070086;272.6583383277491;294.56;6130000.0;3440000.0;3490000.0;1420000.0;3490000.0;3010000.0;6150000.0;0.0;0.013833333333333333;0.0;0.0033333333333333335;0.0;0.0;0.0;5791.681640625;3500.5654296875;1288.38146972656;13196.8857421875;489337.5908495506;488290.0834312522;265137.49105586234;264642.27978507156;253918.95646486283;431175.4696738307;436488.0602253265;437785.01000687695;472128.42060986464;532756.1529433371;472282.3315643699;437629.4412208045;443052.165307785;467044.4002642425;457679.4097196208;421352.5622697109;456817.48660070123;438672.06574578746;436488.0602253265;236231.924509345;248780.69988749037;467175.08242409886;193849.17842038537;200290.3497516212;270.6698726391027;2585835.310134446;1551445.0421972852;273632.1767875961;381519.5633237078;0;26;26;9;1;0;0;4;128;139;1546969473245.541;598216305700.2375;1302019335510.7847;0.0;911.086346679045;0.0;0.0;4241497.649037995;926376.2676759964;2434457.252290547;847293.2081896109;0.08610890583969802;0.014883486372690779
6331;2019-04-16 15:40:41.765;640;633;227;226;201;25;33;20;-22;36;785;229;-24;7;243;166;278;409;207;45;33;-10;631;337;342;142;342;307;633;131.0;80.0;-1.0;38.0;2.0;1;87;5;1;0;0;1;0;0;0;1;0;0;0;0;13147.1337890625;6225.32080078125;3284.03271484375;1296.01293945312;589.0;162170;562.0;0.0;Calculated values ==>;1555422041.765;337.16;336.46000000000004;295.86;295.76000000000005;293.26000000000005;275.66;271.8864255623528;276.46000000000004;275.16;270.96000000000004;276.76000000000005;351.66;296.06;270.76000000000005;273.86;297.46000000000004;289.76000000000005;300.96000000000004;314.06;277.66;276.46000000000004;329.36;332.06;272.16;242.98782864720522;268.43790593516167;271.8864255623528;293.86;6310000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3070000.0;6330000.0;0.021833333333333333;0.013333333333333334;0.0;0.006333333333333333;0.0003333333333333333;0.022166666666666668;0.0;6225.32080078125;3284.03271484375;1296.01293945312;13147.1337890625;485714.4242210167;484490.3210654667;263643.06570906844;263186.74678397086;253041.2266172676;431601.1154718507;438265.14496974536;437356.53477473935;472029.85167895287;531995.4551614505;471001.8423302181;437040.2039936506;441806.74464207777;467905.89206737827;458669.4020588547;414991.04690718075;447670.92298169405;440215.949100076;438265.14496974536;235813.6939595721;247107.31509690773;467473.8173582061;195908.2968559452;196926.86480862374;271.47618790631606;2586054.733863896;1551545.133813501;273653.7026393728;381576.07337244693;0;26;26;9;1;0;0;4;128;139;1547176669595.64;598301463100.2782;1302201644310.8716;0.0;1719.9149631809855;0.0;5349.665210238197;4241497.649037995;926398.1817244169;2434457.252290547;847337.7664427791;0.6542656561265207;0.018313527665702163
6332;2019-04-16 15:41:41.776;633;636;231;231;204;20;33;12;-20;34;786;225;-21;7;241;162;282;516;205;43;33;-8;666;330;335;142;335;307;669;85.0;81.0;250.0;32.0;0.0;1;86;10;1;0;0;0;0;0;0;1;0;0;1;0;11215.5888671875;6951.8544921875;0.0;1279.77429199219;586.0;162171;560.0;0.0;Calculated values ==>;1555422101.776;336.46000000000004;336.76000000000005;296.26000000000005;296.26000000000005;293.56;275.16;271.1026128081217;276.46000000000004;274.36;271.16;276.56;351.76;295.66;271.06;273.86;297.26000000000005;289.36;301.36;324.76000000000005;277.46000000000004;276.46000000000004;329.16;331.76000000000005;272.36;242.98782864720522;268.43790593516167;271.1026128081217;293.66;6659999.999999999;3300000.0;3350000.0;1420000.0;3350000.0;3070000.0;6690000.000000001;0.014166666666666666;0.013500000000000002;0.041666666666666664;0.005333333333333333;0.0;0.014166666666666666;0.0;6951.8544921875;0.0;1279.77429199219;11215.5888671875;480777.63655607536;480885.2451385072;262860.37482633017;262860.37482633017;252533.36033113144;432012.3539207929;439820.632239946;437671.5478804793;471832.65708311246;532099.8751902046;470521.57474549004;437514.20447033056;441806.74464207777;468633.11284057423;459250.70330512273;401533.75319830904;461607.23974003346;441401.66729453014;439820.632239946;234977.24436692704;245852.32104278926;467672.8576980303;194683.8235232826;194683.8235232826;270.9563664072685;2586257.793773247;1551654.9637392547;273675.1714681693;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1547379806830.3623;598386678720.1617;1302385878080.6199;10124.488514883196;1455.9415155986544;0.0;3472.771456819398;4241582.035243473;926424.6520470402;2434457.252290547;847411.3002269601;1.8287026640744408;0.11454833257060038
6333;2019-04-16 15:42:41.806;634;640;232;234;197;22;18;10;-15;31;787;222;-22;7;242;161;287;568;200;43;20;-6;672;336;340;142;340;306;676;-2.0;-1.0;1191.0;76.0;0.0;1;85;12;1;0;0;0;0;0;0;1;0;0;0;0;11604.8671875;7130.00341796875;0.0;1278.39318847656;583.0;162172;557.0;0.0;Calculated values ==>;1555422161.806;336.56;337.16;296.36;296.56;292.86;275.36;271.77519066394296;274.96000000000004;274.16;271.66;276.26000000000005;351.86;295.36;270.96000000000004;273.86;297.36;289.26000000000005;301.86;329.96000000000004;277.46000000000004;275.16;328.86;331.46000000000004;272.56;242.98782864720522;268.3187672390254;271.77519066394296;293.16;6720000.0;3360000.0;3400000.0;1420000.0;3400000.0;3060000.0;6759999.999999999;0.0;0.0;0.1985;0.012666666666666666;0.0;0.0;0.0;7130.00341796875;0.0;1278.39318847656;11604.8671875;480240.6191894257;480688.61858342175;262829.6196204084;263669.03015942033;249848.92575742153;431660.74602318485;436224.4290049657;438677.07709952706;471536.72207099956;532279.0179507238;470296.98229597893;437585.1090581189;442016.3825157325;468060.31569001265;458161.77410676377;401168.2766291043;469401.74755464646;440329.5003659682;436561.518317724;233722.59852315116;244597.3647265701;467871.8059836037;196444.4628260216;194683.8235232826;271.68724959806127;2586448.059325512;1551772.3712295247;273696.5001895276;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1547582408080.2656;598471921320.1211;1302569870030.5322;48083.17393329083;3438.07967999604;-0.0;0.0;4242067.3416289035;926465.455948739;2434457.252290547;847440.2544589675;6.127357690739058;0.4873095831164094
6334;2019-04-16 15:43:41.797;636;643;230;234;202;26;14;11;-1;29;787;220;-11;7;242;162;292;592;199;26;15;-4;683;344;349;142;349;303;686;-1.0;88.0;1554.0;221.0;0.0;1;85;7;1;0;0;0;0;0;0;1;0;0;0;0;11756.2138671875;6988.93798828125;0.0;1262.78503417969;581.0;162173;555.0;0.0;Calculated values ==>;1555422221.797;336.76000000000005;337.46000000000004;296.16;296.56;293.36;275.76000000000005;272.6583383277491;274.56;274.26000000000005;273.06;276.06;351.86;295.16;272.06;273.86;297.36;289.36;302.36;332.36;275.76000000000005;274.66;328.66;331.26000000000005;272.76000000000005;242.98782864720522;267.9596281332873;272.6583383277491;293.06;6830000.0;3440000.0;3490000.0;1420000.0;3490000.0;3030000.0;6859999.999999999;0.0;0.014666666666666666;0.259;0.036833333333333336;0.0;0.0;0.0;6988.93798828125;0.0;1262.78503417969;11756.2138671875;479276.49315637205;479999.6055499823;261410.59861539333;263029.6993267242;251164.2708337148;431175.4696738307;433343.53246183926;441455.363107709;471339.3356437985;532502.9854985223;470465.26427392685;439951.1449090409;442640.2954479828;466788.33471155196;457000.4111839864;398004.95177768776;472014.6118379592;435456.5192974062;433522.3251550597;232886.18681767926;243760.74795305103;468070.66303951683;198395.54384809692;194683.8235232826;272.49710841555924;2586642.7057994124;1551890.0114257766;273717.6734982214;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1547789077075.0488;598557108540.0317;1302752542625.3406;62952.493188239525;9933.033556883967;0.0;0.0;4242992.500059362;926576.8651783712;2434457.252290547;847440.2544589675;8.832764568894437;0.7569544532325125
6335;2019-04-16 15:44:41.787;642;644;216;223;215;33;19;11;10;27;783;217;0;10;240;165;294;599;198;22;19;-2;677;355;360;142;360;306;680;-2.0;86.0;1559.0;154.0;0.0;1;85;9;1;0;0;0;0;0;0;1;0;0;0;0;11296.45703125;6979.08935546875;0.0;1269.455078125;579.0;162174;551.0;0.0;Calculated values ==>;1555422281.787;337.36;337.56000000000006;294.76000000000005;295.46000000000004;294.66;276.46000000000004;273.8482719121499;275.06;274.26000000000005;274.16;275.86;351.46000000000004;294.86;273.16;274.16;297.16;289.66;302.56;333.06;275.36;275.06;328.26000000000005;331.06;272.96000000000004;242.98782864720522;268.3187672390254;273.8482719121499;292.96000000000004;6770000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6800000.0;0.0;0.014333333333333333;0.2598333333333333;0.025666666666666667;0.0;0.0;0.0;6979.08935546875;0.0;1269.455078125;11296.45703125;480876.4210006085;480836.8940788924;256364.22991750675;259000.14074443845;255996.74491391884;430477.46260093397;431441.6602805425;442461.82273329195;471141.87126780767;531861.5611485756;469695.055399925;440968.15519671026;442461.82273329195;464942.4404991662;455596.8419422081;402479.1285675674;473879.61735489895;432003.10066836246;431441.6602805425;231213.40812182956;242924.1476594651;468269.4296827956;201451.513481713;194683.8235232826;273.74749197432624;2586834.7793726646;1552006.3922536217;273738.77198216046;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1548001741625.0825;598642294340.0453;1302935212175.3696;62622.51202053526;6848.326515827788;0.0;0.0;4244038.784026538;926716.6865382214;2434457.252290547;847440.2544589675;8.42219364830357;0.6888149568207403
6336;2019-04-16 15:45:41.808;647;644;204;209;213;42;25;12;15;26;781;216;15;17;238;167;294;600;198;26;25;-1;682;364;369;143;369;311;686;-3.0;86.0;1504.0;118.0;0.0;0;88;26;1;0;0;0;0;0;0;1;0;0;0;0;11368.265625;8147.044921875;0.0;1314.81665039062;577.0;162175;548.0;0.0;Calculated values ==>;1555422341.808;337.86;337.56000000000006;293.56;294.06;294.46000000000004;277.36;274.8017692304317;275.66;274.36;274.66;275.76000000000005;351.26;294.76000000000005;274.66;274.86;296.96000000000004;289.86;302.56;333.16;275.76000000000005;275.66;327.96000000000004;330.86;273.06;243.1966462407574;268.91163127593666;274.8017692304317;292.96000000000004;6820000.0;3640000.0;3690000.0;1430000.0;3690000.0;3110000.0;6859999.999999999;0.0;0.014333333333333333;0.25066666666666665;0.019666666666666666;0.0;0.0;0.0;8147.044921875;0.0;1314.81665039062;11368.265625;481062.97024668334;480151.9785612856;251846.53518736147;253580.64440919532;254999.4557809756;429879.7862731237;430196.6412545728;442165.83327630756;470909.40455562726;531276.9296994685;468884.06514597475;442165.83327630756;442464.8035857726;463349.3024093452;454361.9747345246;399827.71647156123;473297.1319656155;430391.2979143827;430196.6412545728;229958.8627652946;242087.5637286956;468230.6668193967;203867.35244279835;194683.8235232826;274.7266643339021;2587023.71816737;1552132.4874907997;273760.31511741003;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1548220518170.618;598727824265.2545;1303120376960.8228;59733.4858622663;5199.145182739767;0.0;0.0;4245058.774216385;926817.1172744144;2434457.252290547;847440.2544589675;6.86256404715696;0.5493263769809567
6337;2019-04-16 15:46:41.778;651;647;194;196;193;54;32;15;23;26;781;215;38;25;237;170;295;608;202;31;32;0;689;371;376;145;376;316;692;-1.0;87.0;1500.0;110.0;0.0;0;96;46;1;0;0;0;0;0;0;1;0;0;0;0;12358.1630859375;9576.4609375;0.0;1385.24108886719;576.0;162176;545.0;0.0;Calculated values ==>;1555422401.778;338.26;337.86;292.56;292.76000000000005;292.46000000000004;278.56;275.5313989812953;276.36;274.66;275.46000000000004;275.76000000000005;351.26;294.66;276.96000000000004;275.66;296.86;290.16;302.66;333.96000000000004;276.26000000000005;276.36;327.66;330.76000000000005;273.16;243.61107973660833;269.49753711883926;275.5313989812953;293.36;6890000.000000001;3710000.0;3760000.0;1450000.0;3760000.0;3160000.0;6920000.0;0.0;0.0145;0.25;0.018333333333333333;0.0;0.0;0.0;9576.4609375;0.0;1385.24108886719;12358.1630859375;480874.58031331794;479922.7623632012;248289.56875729866;248943.61198526926;247964.47390818025;429398.2889081932;429673.3978541878;442324.7096382568;470641.3097209141;530900.1130027267;468064.649675361;444555.7239491534;442625.3904575351;462161.6608392752;453594.3991694253;396360.81900821615;473833.0913674589;429473.9914973492;429673.3978541878;228704.35009887922;241669.27786274583;468053.524328251;205700.05923027507;194683.8235232826;275.46393366937406;2587221.3395466027;1552280.1095250905;273782.80434834067;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1548443906420.7246;598814181065.2957;1303308382910.9124;59156.162601995435;4809.813526796225;0.0;0.0;4246049.025913857;926900.4835597057;2434457.252290547;847440.2544589675;5.835405484926375;0.473033755550257
6338;2019-04-16 15:47:41.768;656;653;196;196;180;60;35;23;36;27;782;214;56;40;236;172;301;621;202;37;36;0;729;374;379;146;379;317;731;-1.0;88.0;1495.0;134.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;15065.115234375;12210.7822265625;0.0;1408.17663574219;576.0;162177;542.0;0.0;Calculated values ==>;1555422461.768;338.76;338.46000000000004;292.76000000000005;292.76000000000005;291.16;279.16;275.84098080016133;276.66;275.46000000000004;276.76000000000005;275.86;351.36;294.56;278.76000000000005;277.16;296.76000000000005;290.36;303.26000000000005;335.26000000000005;276.86;276.76000000000005;327.36;330.76000000000005;273.16;243.81672145450628;269.6138998590099;275.84098080016133;293.36;7290000.000000001;3740000.0;3790000.0;1460000.0;3790000.0;3170000.0;7309999.999999999;0.0;0.014666666666666666;0.24916666666666665;0.022333333333333334;0.0;0.0;0.0;12210.7822265625;0.0;1408.17663574219;15065.115234375;477043.51616637164;476330.0803574799;247675.91277702656;247675.91277702656;242780.56936457925;429187.4505931623;429450.3574643208;444060.006147281;470606.31521307136;530929.6991533026;467801.2165707867;446973.85949180066;444649.90019534127;461568.54807176755;453366.9018130036;300190.0030662024;471112.30966786435;429850.3896714064;429650.7534444758;227449.86971758792;241669.27786274583;467914.8273509555;206429.34773756505;194683.8235232826;275.75684994661606;2587449.8287771805;1552461.6396240385;273806.0789495434;381603.44532897207;0;26;26;9;1;0;0;4;128;139;1548670368669.8606;598901466514.9626;1303498251260.188;59209.63905375421;5839.842378032387;0.0;0.0;4247035.243193612;926989.2159007186;2434457.252290547;847440.2544589675;4.7763916529503705;0.3937397512904776
6339;2019-04-16 15:48:41.789;671;663;239;238;195;67;43;32;-1;30;783;214;-2;45;236;174;307;627;200;41;42;1;685;380;385;148;385;317;686;-1.0;115.0;1270.0;153.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20415.2109375;13395.876953125;3422.29638671875;1408.46081542969;577.0;162178;540.0;0.0;Calculated values ==>;1555422521.789;340.26;339.46000000000004;297.06;296.96000000000004;292.66;279.86;276.4546675782219;277.46000000000004;276.36;273.06;276.16;351.46000000000004;294.56;272.96000000000004;277.66;296.76000000000005;290.56;303.86;335.86;277.26000000000005;277.36;327.16;330.86;273.26000000000005;244.22491754036054;269.6138998590099;276.4546675782219;293.16;6850000.0;3800000.0;3850000.0;1480000.0;3850000.0;3170000.0;6859999.999999999;0.0;0.019166666666666665;0.21166666666666664;0.025500000000000002;0.0;0.0;0.0;13395.876953125;3422.29638671875;1408.46081542969;20415.2109375;484322.1700529953;483019.91362483916;265129.04289740144;264701.8723318515;248823.17730764384;428757.65804586536;429413.6640325252;438406.44440914417;470636.18831118144;531034.755267749;467801.2165707867;438248.0830626725;445382.11970815243;460645.25383984396;452616.8871777037;405370.68456354;477541.013996112;429006.62595133873;429210.54631422466;226613.5671989835;242087.5637286956;467736.998044977;207880.24471291376;194683.8235232826;276.33721170873577;2587745.6016469547;1552675.1031371474;273829.5591435532;381631.97444729565;0;26;26;10;1;0;0;4;128;139;1548899648890.4216;598989697385.1786;1303688517830.6536;48794.71226903543;6626.347209967614;0.0;0.0;4247935.5944695305;927093.1371739259;2434457.252290547;847440.2544589675;3.0406634053697887;0.2569273218526903
6340;2019-04-16 15:49:41.789;674;656;243;244;225;61;44;41;-6;34;780;214;-10;24;235;174;291;560;196;44;44;1;624;373;378;148;378;314;624;-2.0;116.0;1343.0;128.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;22305.453125;12040.8740234375;2964.42114257812;1392.0178222656198;578.0;162179;537.0;0.0;Calculated values ==>;1555422581.789;340.56000000000006;338.76;297.46000000000004;297.56;295.66;279.26000000000005;275.73799182748917;277.56;277.26000000000005;272.56;276.56;351.16;294.56;272.16;275.56;296.66;290.56;302.26000000000005;329.16;277.56;277.56;326.86;330.96000000000004;273.26000000000005;244.22491754036054;269.2639976450953;275.73799182748917;292.76000000000005;6240000.0;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3140000.0;6240000.0;0.0;0.01933333333333333;0.22383333333333333;0.021333333333333333;0.0;0.0;0.0;12040.8740234375;2964.42114257812;1392.0178222656198;22305.453125;491236.01409173204;488731.01466112497;402621.73782353493;403175.8536916932;263418.5015253702;429258.0297950786;431490.1606526328;438291.20036355284;471034.59140177345;530946.0648289103;468222.0069081799;437657.84923729487;442888.86602837057;461584.7037510972;453829.0092469054;421645.904694592;474748.8062352872;431490.1606526328;431490.1606526328;225359.1397227605;242505.85365607988;467736.998044977;206106.0916926265;194683.8235232826;275.62877229787523;2588101.6071808087;1552887.0760619522;273852.896465534;381685.1970933731;0;26;26;10;1;0;0;4;128;139;1549128548890.4216;599078497385.1786;1303877817830.6536;51970.76682417568;5581.459335516811;0.0;0.0;4248775.306795307;927194.8688951383;2434457.252290547;847440.2544589675;3.50985714554718;0.28393752970005764
6341;2019-04-16 15:50:41.790;651;633;216;214;210;56;44;42;-9;38;775;214;-14;10;235;177;276;470;191;45;44;1;608;374;379;149;379;312;608;-1.0;79.0;1500.0;164.0;0.0;38;99;98;1;0;0;1;0;0;0;1;0;0;1;0;20105.4765625;11770.0498046875;3914.5390625;1377.7373046875;579.0;162180;536.0;0.0;Calculated values ==>;1555422641.79;338.26;336.46000000000004;294.76000000000005;294.56;294.16;278.76000000000005;275.84098080016133;277.56;277.36;272.26000000000005;276.96000000000004;350.66;294.56;271.76000000000005;274.16;296.66;290.86;300.76000000000005;320.16;277.66;277.56;326.76000000000005;331.06;273.26000000000005;244.42749628697553;269.02936301313275;275.84098080016133;292.26000000000005;6080000.0;3740000.0;3790000.0;1490000.0;3790000.0;3120000.0;6080000.0;0.0;0.013166666666666667;0.25;0.02733333333333333;0.0;0.0;0.0;11770.0498046875;3914.5390625;1377.7373046875;20105.4765625;489726.5281766475;487225.4798019918;260518.49766711358;259635.06789026162;257921.50418952247;429187.4505931623;431227.4780625329;438268.9589085547;471299.48975746526;530572.8914667955;468501.26290358853;437478.7579247441;441201.7646664551;461431.67219560844;454091.3636080055;421982.54731335276;462643.6426135804;431421.4179086137;431227.4780625329;224941.0041839467;242924.1476594651;467597.7094222843;206285.90805739816;194683.8235232826;275.7022732948508;2588455.037484851;1553085.5037340196;273875.97814291896;381742.5227170907;0;26;26;10;1;0;0;4;128;139;1549355652675.1472;599167598870.0709;1304065620960.4268;57995.76271278913;7142.52257064022;0.0;0.0;4249691.709813471;927300.9038447812;2434457.252290547;847440.2544589675;3.8176673348796513;0.3063247256507365
6342;2019-04-16 15:51:41.820;623;619;206;205;189;52;45;43;-17;41;768;213;-20;0;236;178;274;467;192;46;45;1;626;370;375;149;375;306;626;-2.0;76.0;1414.0;138.0;0.0;66;99;98;1;0;0;1;0;0;0;1;0;0;1;0;20581.583984375;12224.794921875;5075.73828125;1349.26196289062;578.0;162181;535.0;0.0;Calculated values ==>;1555422701.82;335.46000000000004;335.06;293.76000000000005;293.66;292.06;278.36;275.4277932560699;277.66;277.46000000000004;271.46000000000004;277.26000000000005;349.96000000000004;294.46000000000004;271.16;273.16;296.76000000000005;290.96000000000004;300.56;319.86;277.76000000000005;277.66;326.66;330.96000000000004;273.26000000000005;244.42749628697553;268.3187672390254;275.4277932560699;292.36;6260000.0;3700000.0;3750000.0;1490000.0;3750000.0;3060000.0;6260000.0;0.0;0.012666666666666666;0.23566666666666666;0.023;0.0;0.0;0.0;12224.794921875;5075.73828125;1349.26196289062;20581.583984375;483828.8488242955;483252.043885848;255278.2955118951;254892.1018074952;249035.2298374505;429467.9694778635;432458.01647450257;438366.6433039444;471598.2893264998;530294.8415796665;469212.22796372406;437898.67151236854;440968.15519671026;462177.57077874575;454913.9275669702;415351.52811392787;459472.54306519293;432646.7256899584;432458.01647450257;224522.8720964353;242505.85365607988;467597.7094222843;205262.68195127966;194683.8235232826;275.29177897723235;2588794.265851999;1553285.5607518319;273898.71449930157;381817.47915440844;0;26;26;10;1;0;0;4;128;139;1549581965775.0393;599257043570.0283;1304251113660.3384;54934.83355877798;6033.705631833107;0.0;0.0;4250633.268659436;927410.760647367;2434457.252290547;847440.2544589675;3.2691264782205396;0.2602430767296009
6343;2019-04-16 15:52:41.781;612;615;213;212;192;49;46;42;-23;43;759;211;-25;-4;236;174;276;519;192;46;46;1;622;369;374;149;374;303;620;-2.0;80.0;1363.0;158.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21849.646484375;12190.65625;6070.7978515625;1342.20654296875;578.0;162182;533.0;0.0;Calculated values ==>;1555422761.781;334.36;334.66;294.46000000000004;294.36;292.36;278.06;275.3239800832674;277.76000000000005;277.36;270.86;277.46000000000004;349.06000000000006;294.26000000000005;270.66;272.76000000000005;296.76000000000005;290.56;300.76000000000005;325.06;277.76000000000005;277.76000000000005;326.46000000000004;330.96000000000004;273.26000000000005;244.42749628697553;267.9596281332873;275.3239800832674;292.36;6220000.0;3690000.0;3740000.0;1490000.0;3740000.0;3030000.0;6200000.0;0.0;0.013333333333333334;0.22716666666666668;0.026333333333333334;0.0;0.0;0.0;12190.65625;6070.7978515625;1342.20654296875;21849.646484375;482691.7811597617;483350.0497341451;258428.45591350668;258013.94200976516;250347.8620266168;429537.3511455088;432900.96285529673;438109.25301780854;471797.38380554324;529582.9255284944;469384.86284256604;437798.07955487026;441006.86972331285;462329.03065591096;454511.51868905674;417456.91399035515;468901.0794494557;432900.96285529673;432900.96285529673;223686.61821467688;242505.85365607988;467597.7094222843;204923.43094627932;194683.8235232826;275.15688862258446;2589147.629603205;1553488.8905944538;273921.1288247165;381910.30657839135;0;26;26;10;1;0;0;4;128;139;1549806519719.9106;599346385459.9772;1304433694905.234;52972.045913915725;6917.089333201464;0.0;0.0;4251531.90815893;927518.6137885412;2434457.252290547;847440.2544589675;3.0549975503592592;0.2479328785147833
6344;2019-04-16 15:53:41.781;609;614;220;219;195;44;43;40;-27;45;750;209;-29;-9;236;171;277;528;189;42;43;1;618;363;368;149;367;299;618;-2.0;78.0;795.0;113.0;0.0;87;100;92;1;0;0;1;0;0;0;1;0;0;1;0;21297.109375;11645.0791015625;5628.4765625;1322.34240722656;576.0;162183;533.0;0.0;Calculated values ==>;1555422821.781;334.06;334.56;295.16;295.06;292.66;277.56;274.69669130483857;277.46000000000004;277.16;270.46000000000004;277.66;348.16;294.06;270.26000000000005;272.26000000000005;296.76000000000005;290.26000000000005;300.86;325.96000000000004;277.36;277.46000000000004;326.46000000000004;330.76000000000005;273.26000000000005;244.42749628697553;267.47669482898436;274.69669130483857;292.06;6180000.0;3629999.9999999995;3679999.9999999995;1490000.0;3670000.0000000005;2990000.0;6180000.0;0.0;0.013000000000000001;0.1325;0.01883333333333333;0.0;0.0;0.0;11645.0791015625;5628.4765625;1322.34240722656;21297.109375;482711.6588479684;483431.1729802231;261587.195675798;261140.19701493028;251524.85223002077;429947.3805835815;433850.6589431533;438390.63782803225;471996.39496408723;528949.9875339867;469694.9150170594;438082.61597026663;441111.7799768891;463380.54213311686;455098.7016729525;419127.5584908872;470580.34532264475;433667.60643972526;433850.6589431533;223686.61821467688;241669.27786274583;467597.7094222843;203254.53103289046;194683.8235232826;274.4851788071245;2589507.185902033;1553687.5217223836;273943.33339930145;382007.8005318419;0;26;26;10;1;0;0;4;128;139;1550029119719.9106;599435785459.9772;1304614294905.234;31155.53415035629;4978.46319300025;0.0;0.0;4252232.971326132;927617.7433929262;2434457.252290547;847440.2544589675;1.9431165520930256;0.15959557761403634
6345;2019-04-16 15:54:41.781;607;608;219;218;198;39;42;36;-30;44;741;208;-32;-11;236;170;276;475;189;39;42;1;612;358;363;148;362;297;613;-1.0;81.0;755.0;68.0;0.0;70;100;83;1;0;0;1;0;0;0;1;0;0;0;0;20308.712890625;10858.138671875;5126.5703125;1315.18737792969;575.0;162184;532.0;0.0;Calculated values ==>;1555422881.781;333.86;333.96000000000004;295.06;294.96000000000004;292.96000000000004;277.06;274.1680685717883;277.36;276.76000000000005;270.16;277.56;347.26;293.96000000000004;269.96000000000004;272.06;296.76000000000005;290.16;300.76000000000005;320.66;277.06;277.36;326.36;330.66;273.26000000000005;244.22491754036054;267.23344911666527;274.1680685717883;292.06;6120000.0;3579999.9999999995;3629999.9999999995;1480000.0;3620000.0000000005;2970000.0;6130000.0;0.0;0.013500000000000002;0.12583333333333332;0.011333333333333334;0.0;0.0;0.0;10858.138671875;5126.5703125;1315.18737792969;20308.712890625;483102.8882147257;483133.3441099224;261503.60939237;261053.05886429292;252876.97818052975;430280.9020939914;434896.4795471851;438378.49729393894;472029.1217495138;528165.8707737533;469849.6389523206;438071.4457414646;441239.6023413219;464122.52100971725;455794.7758783006;420738.71415371867;462746.68267617014;434358.88782729313;434896.4795471851;223268.49639005636;241250.99604349316;467736.998044977;202141.7881388211;194683.8235232826;274.0301861939187;2589853.90108758;1553875.0485371621;273965.31281417777;382097.42592246685;0;26;26;10;1;0;0;4;128;139;1550248419719.9106;599524885459.9772;1304793094905.234;29726.452568685658;3010.079045603101;0.0;0.0;4252740.321215457;927684.3145782478;2434457.252290547;847440.2544589675;1.8922964004350602;0.14729898714688341
6346;2019-04-16 15:55:41.772;604;596;217;216;194;35;40;32;-32;43;734;207;-34;-13;236;169;275;394;189;38;41;1;612;354;360;147;359;295;613;0.0;81.0;939.0;45.0;0.0;48;100;69;1;0;0;1;0;0;0;1;0;0;1;0;18934.875;9927.962890625;4454.77734375;1309.00561523438;573.0;162185;532.0;0.0;Calculated values ==>;1555422941.772;333.56;332.76000000000005;294.86;294.76000000000005;292.56;276.66;273.7412296467126;277.16;276.36;269.96000000000004;277.46000000000004;346.56000000000006;293.86;269.76000000000005;271.86;296.76000000000005;290.06;300.66;312.56;276.96000000000004;277.26000000000005;326.36;330.46000000000004;273.26000000000005;244.02132995426717;266.98899913490544;273.7412296467126;292.06;6120000.0;3540000.0;3600000.0;1470000.0;3590000.0;2950000.0;6130000.0;0.0;0.013500000000000002;0.1565;0.007500000000000001;0.0;0.0;0.0;9927.962890625;4454.77734375;1309.00561523438;18934.875;482672.2830186778;481403.7052863746;260607.50377370752;260166.73366277537;251386.048991288;430542.39183029096;435265.9143433108;438520.37345905404;472061.919703908;527591.4154372986;470004.1621250865;438214.884849924;441367.65752489946;464564.1698029545;456318.79741749674;420426.3764730863;448341.6647550889;434911.66494596965;435442.3189386135;223268.49639005636;240414.4444865203;467876.0311619288;201255.52071161734;194683.8235232826;273.6664372466344;2590180.88193314;1554048.2400680627;273987.1778089435;382177.2585098179;0;26;26;10;1;0;0;4;128;139;1550465287185.545;599613372185.236;1304970668265.7534;37131.949454973845;1999.6538283773361;0.0;0.0;4253297.3909942815;927726.0560901536;2434457.252290547;847440.2544589675;2.4937698875823493;0.18457768717589212
6347;2019-04-16 15:56:41.792;601;576;213;213;192;33;39;29;-32;42;729;207;-35;-13;236;169;275;302;190;38;40;0;615;352;357;146;357;295;617;-1.0;79.0;1157.0;117.0;0.0;26;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17567.326171875;9320.53125;3798.6181640625;1308.12976074219;571.0;162186;531.0;0.0;Calculated values ==>;1555423001.792;333.26000000000005;330.76000000000005;294.46000000000004;294.46000000000004;292.36;276.46000000000004;273.5264737036516;277.06;276.06;269.96000000000004;277.36;346.06000000000006;293.86;269.66;271.86;296.76000000000005;290.06;300.66;303.36;276.96000000000004;277.16;326.26000000000005;330.26000000000005;273.16;243.81672145450628;266.98899913490544;273.5264737036516;292.16;6150000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2950000.0;6170000.0;0.0;0.013166666666666667;0.19283333333333333;0.0195;0.0;0.0;0.0;9320.53125;3798.6181640625;1308.12976074219;17567.326171875;481897.92518958816;478003.76953314256;258615.7786410151;258615.7786410151;250478.09393852632;430671.36484660726;435807.7667011844;438520.37345905404;472094.78864732845;527070.601799286;470004.1621250865;438061.7010123639;441367.65752489946;464857.1551205372;456648.2394255332;419460.8725866201;426826.5558284634;435633.1181867728;435981.958921699;222850.3779558165;239577.9089402584;467914.8273509555;200536.59864351666;194683.8235232826;273.37599710032123;2590485.168337812;1554208.6976538894;274008.9945402235;382246.05973179307;0;26;26;10;1;0;0;4;128;139;1550680458885.4766;599701301485.208;1305147727265.6973;45891.20457692946;5213.875459795057;0.0;0.0;4253989.481230866;927786.188871784;2434457.252290547;847440.2544589675;3.542253491980157;0.28038463100422467
6348;2019-04-16 15:57:41.803;600;567;211;211;190;34;39;27;-20;40;726;208;-29;-11;236;169;276;272;195;40;39;0;616;351;356;144;356;295;617;-2.0;79.0;1111.0;181.0;0.0;10;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16227.2119140625;8534.7490234375;3322.19409179688;1314.90026855469;570.0;162187;531.0;0.0;Calculated values ==>;1555423061.803;333.16;329.86;294.26000000000005;294.26000000000005;292.16;276.56;273.4187578820637;277.06;275.86;271.16;277.16;345.76;293.96000000000004;270.26000000000005;272.06;296.76000000000005;290.06;300.76000000000005;300.36;277.16;277.06;326.26000000000005;330.16;273.16;243.40439225979637;266.98899913490544;273.4187578820637;292.66;6160000.0;3510000.0;3560000.0;1440000.0;3560000.0;2950000.0;6170000.0;0.0;0.013166666666666667;0.18516666666666665;0.030166666666666668;0.0;0.0;0.0;8534.7490234375;3322.19409179688;1314.90026855469;16227.2119140625;481638.5907394071;476663.4721168824;257783.01112833308;257783.01112833308;249760.316773603;430735.4089219946;436044.89835179626;440329.7486475726;472160.7387857882;526758.0003043663;470123.1048956079;438976.4476318292;441661.96298593015;465003.21838653134;456812.3516013391;419457.18930987985;417809.3547248247;436218.22072168795;436044.89835179626;222850.3779558165;239159.6471344744;468191.96898575197;200100.79505687483;194683.8235232826;273.2004026794171;2590766.8411186878;1554357.518934865;274030.8571311781;382305.41071286285;0;26;26;10;1;0;0;4;128;139;1550894398100.184;599788317435.0891;1305324759715.4553;44482.39457321086;8087.417080187793;21.696488703225835;0.0;4254742.732626865;927897.0532975515;2434457.4331277665;847440.2544589675;3.992721945572752;0.34270020711415816
6349;2019-04-16 15:58:41.783;599;562;208;208;189;35;39;27;-4;39;726;209;-10;-5;236;169;276;263;199;41;39;0;615;351;356;143;356;295;617;-1.0;78.0;990.0;157.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15278.287109375;7940.25537109375;3109.458984375;1321.88342285156;568.0;162188;531.0;0.0;Calculated values ==>;1555423121.783;333.06;329.36;293.96000000000004;293.96000000000004;292.06;276.66;273.4187578820637;277.06;275.86;272.76000000000005;277.06;345.76;294.06;272.16;272.66;296.76000000000005;290.06;300.76000000000005;299.46000000000004;277.26000000000005;277.06;326.26000000000005;329.96000000000004;273.16;243.1966462407574;266.98899913490544;273.4187578820637;293.06;6150000.0;3510000.0;3560000.0;1430000.0;3560000.0;2950000.0;6170000.0;0.0;0.013000000000000001;0.165;0.026166666666666668;0.0;0.0;0.0;7940.25537109375;3109.458984375;1321.88342285156;15278.287109375;481608.4357023161;475913.7724094861;256560.54452350546;256560.54452350546;249404.4291159372;430735.4089219946;436044.89835179626;442684.52525277244;472193.81962526246;526758.0003043663;470241.98101890564;441808.75248741097;442539.14474022866;465003.21838653134;456812.3516013391;419781.276061726;414652.7814026017;436391.10032494814;436044.89835179626;222850.3779558165;238323.1353838712;468330.1626717748;200127.93866262175;194683.8235232826;273.21108028765843;2591029.2994286916;1554494.7648742953;274052.8230042143;382358.989956145;0;26;26;10;1;0;0;4;128;139;1551107926900.252;599874388735.1165;1305501700715.5115;40021.836787374865;7017.958194906173;66.6704305686158;0.0;4255446.699821117;928022.8894655082;2434458.169273297;847440.2544589675;3.8076298839425484;0.33047924651810306
6350;2019-04-16 15:59:41.774;599;564;204;205;186;36;40;27;5;38;729;209;1;3;237;170;276;260;198;43;40;0;616;352;357;140;357;297;618;-2.0;80.0;1141.0;197.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14781.607421875;7716.3251953125;3059.93310546875;1340.12414550781;567.0;162189;530.0;0.0;Calculated values ==>;1555423181.774;333.06;329.56;293.56;293.66;291.76000000000005;276.76000000000005;273.5264737036516;277.16;275.86;273.66;276.96000000000004;346.06000000000006;294.06;273.26000000000005;273.46000000000004;296.86;290.16;300.76000000000005;299.16;277.46000000000004;277.16;326.16;329.86;273.16;242.56692532238324;267.23344911666527;273.5264737036516;292.96000000000004;6160000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2970000.0;6180000.0;0.0;0.013333333333333334;0.19016666666666668;0.03283333333333333;0.0;0.0;0.0;7716.3251953125;3059.93310546875;1340.12414550781;14781.607421875;481493.59856565524;476091.9811311218;254922.70487399696;255313.43684804023;248308.28236804597;430671.36484660726;435981.958921699;443578.23749776033;472489.9908694221;526914.7746406002;469968.92475036543;442999.1421134229;443289.13654870377;464987.84065055486;456785.9764066114;419457.18930987985;413146.8886624762;436501.8475060906;435981.958921699;222432.26289678228;237904.88540968279;468743.2512102924;200368.82263051954;194683.8235232826;273.3101160057959;2591279.7609746545;1554625.2168081529;274075.0030730846;382410.39384509966;0;26;26;10;1;0;0;4;128;139;1551321794815.0276;599959276000.0273;1305679274075.3252;46250.32372725363;8811.62707170254;84.13734196538184;0.0;4256165.526651118;928154.7828889433;2434459.4258162235;847440.2544589675;4.55136575503288;0.3979339017954867
