;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6351;2019-04-16 16:00:41.774;600;577;202;202;184;36;41;27;0;37;735;209;0;11;237;170;276;325;205;45;41;-1;625;351;356;137;355;300;628;-2.0;76.0;954.0;129.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14673.6533203125;7720.77587890625;3204.267578125;1356.88195800781;566.0;162190;528.0;0.0;Calculated values ==>;1555423241.774;333.16;330.86;293.36;293.36;291.56;276.76000000000005;273.4187578820637;277.26000000000005;275.86;273.16;276.86;346.66;294.06;273.16;274.26000000000005;296.86;290.16;300.76000000000005;305.66;277.66;277.26000000000005;325.96000000000004;329.76000000000005;273.06;241.92719264551067;267.5978703862781;273.4187578820637;293.66;6250000.0;3510000.0;3560000.0;1370000.0;3550000.0;3000000.0;6280000.0;0.0;0.012666666666666666;0.15899999999999997;0.021500000000000002;0.0;0.0;0.0;7720.77587890625;3204.267578125;1356.88195800781;14673.6533203125;480601.29447972786;476831.22504166217;253651.74673930855;253651.74673930855;247234.08485551496;430735.4089219946;436391.10032494814;442232.80960689666;472785.1150065333;527307.5859527251;469557.5496465405;442232.80960689666;443837.0651105216;465279.17082256265;456949.75120797363;416418.1328534981;430046.29179522244;437078.2854679012;436391.10032494814;221596.04284303306;237486.63934987856;469055.6303606666;200212.55920213353;194683.8235232826;273.24435633142133;2591525.2214808394;1554753.8593171046;274097.4781239472;382462.59551746293;0;26;26;10;1;0;0;4;128;139;1551535694815.0276;600042376000.0273;1305858374075.3252;38481.21981435733;5780.126029908462;0.0;0.0;4256871.622847298;928276.3808314567;2434460.12696074;847440.2544589675;3.603779077673631;0.31491720166841636
6352;2019-04-16 16:01:41.794;602;596;201;201;180;36;43;26;-3;37;745;209;-4;13;237;169;277;451;206;46;42;-1;632;351;356;136;356;300;634;91.0;76.0;913.0;152.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14579.4111328125;7763.39990234375;3214.29370117188;1353.90063476562;565.0;162191;527.0;0.0;Calculated values ==>;1555423301.794;333.36;332.76000000000005;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.4187578820637;277.46000000000004;275.76000000000005;272.86;276.86;347.66;294.06;272.76000000000005;274.46000000000004;296.86;290.06;300.86;318.26000000000005;277.76000000000005;277.36;325.86;329.66;273.06;241.71165711629368;267.5978703862781;273.4187578820637;293.76000000000005;6320000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6340000.0;0.015166666666666667;0.012666666666666666;0.15216666666666667;0.025333333333333333;0.0;0.015166666666666667;0.0;7763.39990234375;3214.29370117188;1353.90063476562;14579.4111328125;480083.3436938782;478959.4591681206;252994.63672666;252994.63672666;245676.23843222347;430735.4089219946;436735.5502733607;441790.34602590936;472915.8103579757;528351.6062825853;469557.5496465405;441642.3686528343;444125.8159805091;465133.64708331646;456812.3516013391;414255.24386946857;455409.5748683635;437249.02133429924;436563.54194264;221177.93781777218;237068.3971897606;469192.267325385;200167.19063129614;200167.19063129614;273.22651784147746;2591769.0782763837;1554882.93712684;274120.0755088315;382516.1013574436;0;26;26;10;1;0;0;4;128;139;1551749366014.9597;600124303300.0013;1306038434075.268;36766.990145880314;6815.301942916918;0.0;3585.3446615553817;4257498.90028624;928381.3777184968;2434460.12696074;847470.1422904283;3.8249423261048467;0.31349254882636884
6353;2019-04-16 16:02:41.785;607;606;200;200;179;37;45;27;3;36;755;208;0;14;238;169;278;517;210;48;45;-2;637;352;357;135;357;301;639;-2.0;79.0;904.0;249.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14384.6484375;7688.70166015625;3289.798828125;1376.34020996094;564.0;162192;526.0;0.0;Calculated values ==>;1555423361.785;333.86;333.76000000000005;293.16;293.16;291.06;276.86;273.5264737036516;277.66;275.86;273.46000000000004;276.76000000000005;348.66;293.96000000000004;273.16;274.56;296.96000000000004;290.06;300.96000000000004;324.86;277.96000000000004;277.66;325.76000000000005;329.56;272.96000000000004;241.49495122638035;267.7187500070086;273.5264737036516;294.16;6370000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;6390000.0;0.0;0.013166666666666667;0.15066666666666664;0.0415;0.0;0.0;0.0;7688.70166015625;3289.798828125;1376.34020996094;14384.6484375;480242.1378491984;479861.5814913285;252400.82167278352;252400.82167278352;245176.07142644533;430671.36484660726;436846.2480136892;442466.16301167716;472948.7829819323;529318.2321055314;469299.82431381487;442024.1650760851;444068.8471814032;465118.4183262364;456648.2394255332;412746.10898667236;466005.13684713776;437359.6536354156;436846.2480136892;220759.83610629753;236650.15891445865;469230.471024758;200117.47205266668;200167.19063129614;273.211288610524;2592010.409235101;1555011.6853251106;274142.8241031364;382570.29399856395;0;26;26;10;1;0;0;4;128;139;1551963233930.5852;600205591105.2391;1306218707030.7954;36513.869437824236;11168.189457341792;0.0;0.0;4258109.482516815;928531.2176679063;2434460.12696074;847500.0156810145;3.8593827358656347;0.38212803417414315
6354;2019-04-16 16:03:41.795;613;613;200;200;179;38;47;27;11;36;763;209;8;16;238;169;279;552;218;50;47;-2;645;353;358;134;357;301;647;-3.0;75.0;1054.0;203.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14247.2216796875;7676.19384765625;3299.244140625;1366.34802246094;563.0;162193;525.0;0.0;Calculated values ==>;1555423421.795;334.46000000000004;334.46000000000004;293.16;293.16;291.06;276.96000000000004;273.6339639331285;277.86;275.86;274.26000000000005;276.76000000000005;349.46000000000004;294.06;273.96000000000004;274.76000000000005;296.96000000000004;290.06;301.06;328.36;278.16;277.86;325.66;329.46000000000004;272.96000000000004;241.2770596917726;267.7187500070086;273.6339639331285;294.96000000000004;6450000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3010000.0;6470000.0;0.0;0.0125;0.17566666666666667;0.03383333333333333;0.0;0.0;0.0;7676.19384765625;3299.244140625;1366.34802246094;14247.2216796875;480205.76580807345;479974.06197769946;252048.9275938119;252048.9275938119;244910.47781987145;430607.02586249536;436957.42395210196;443634.4727813241;473079.2034362849;530152.5380097117;469419.94234503055;443198.0840360327;444357.3337933654;465118.4183262364;456483.722315842;409949.1645564111;470590.4247660676;437470.7598859434;436957.42395210196;220341.7376933702;236231.924509345;469366.78838317865;200584.31873052332;200167.19063129614;273.39910209623093;2592249.047919193;1555139.7474611213;274165.68364769215;382625.21184141;0;26;26;10;1;0;0;4;128;139;1552177769680.551;600286304555.2263;1306399337130.7666;42695.81039492401;9093.806889914838;0.0;0.0;4258769.673195427;928700.0957791016;2434460.12696074;847500.0156810145;4.19628222688042;0.40475516101047765
6355;2019-04-16 16:04:41.786;620;619;201;201;178;39;50;28;15;36;770;209;13;20;238;168;281;573;225;52;50;-2;647;354;359;135;359;301;650;0.0;77.0;1203.0;292.0;0.0;0;92;24;1;0;0;1;0;0;0;1;0;0;0;0;14055.9677734375;7576.69091796875;3293.70190429688;1309.93701171875;563.0;162194;524.0;0.0;Calculated values ==>;1555423481.786;335.16;335.06;293.26000000000005;293.26000000000005;290.96000000000004;277.06;273.7412296467126;278.16;275.96000000000004;274.66;276.76000000000005;350.16;294.06;274.46000000000004;275.16;296.96000000000004;289.96000000000004;301.26000000000005;330.46000000000004;278.36;278.16;325.56;329.46000000000004;272.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;295.66;6470000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;6500000.0;0.0;0.012833333333333334;0.20049999999999998;0.048666666666666664;0.0;0.0;0.0;7576.69091796875;3293.70190429688;1309.93701171875;14055.9677734375;481014.62405156106;480521.4009686602;252276.9026002233;252276.9026002233;244490.06952061673;430542.39183029096;437240.5822781351;444213.19900484144;472948.7829819323;530882.0883741961;469419.94234503055;443924.276660834;444931.73517570685;464826.4671830437;456180.22461298853;409968.89156239264;473516.1355561215;437582.33777929767;437240.5822781351;219923.6425635755;236231.924509345;469230.471024758;200720.69630616737;200167.19063129614;273.45699581774073;2592484.872452068;1555266.835767929;274187.98267759726;382680.14481721085;0;26;26;10;1;0;0;4;128;139;1552392837415.3254;600366992450.1416;1306579910040.5771;48820.246791084144;13067.475702971411;0.0;0.0;4259532.19260944;928884.7454322453;2434460.12696074;847500.0156810145;5.0809562087048254;0.5204378575264759
6356;2019-04-16 16:05:41.806;626;624;203;202;180;41;52;29;18;37;773;210;20;23;239;168;281;584;226;54;52;-1;647;357;362;137;362;302;649;-1.0;78.0;1174.0;266.0;0.0;0;86;23;1;0;0;1;0;0;0;1;0;0;0;0;13984.3955078125;7564.646484375;3260.43505859375;1278.0634765625;562.0;162195;522.0;0.0;Calculated values ==>;1555423541.806;335.76000000000005;335.56;293.46000000000004;293.36;291.16;277.26000000000005;274.0616903277293;278.36;276.06;274.96000000000004;276.86;350.46000000000004;294.16;275.16;275.46000000000004;297.06;289.96000000000004;301.26000000000005;331.56;278.56;278.36;325.36;329.36;273.06;241.92719264551067;267.8393353686513;274.0616903277293;295.76000000000005;6470000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6490000.000000001;0.0;0.013000000000000001;0.19566666666666668;0.044333333333333336;0.0;0.0;0.0;7564.646484375;3260.43505859375;1278.0634765625;13984.3955078125;481901.3044069072;481378.2958788567;253041.2473681371;252679.76720546558;245169.4513005624;430346.717906069;436890.05270406;444445.26436519914;472785.1150065333;531119.2370921916;469402.34944199485;444733.05781294516;445163.16002712236;464518.1588243853;455681.92639110074;409968.89156239264;475343.85860618606;437235.0200923345;436890.05270406;219087.46209138638;235813.6939595721;469055.6303606666;201545.5642306938;200167.19063129614;273.79318508549704;2592718.620035902;1555393.0556388455;274209.55653721635;382734.78083115356;0;26;26;10;1;0;0;4;128;139;1552609209515.2566;600448619650.1157;1306760870340.5195;47527.37465965155;11859.612931762129;0.0;0.0;4260335.3570868885;929092.5404127149;2434460.12696074;847500.0156810145;4.906740148579473;0.4990950039159713
6357;2019-04-16 16:06:41.766;631;629;204;203;182;44;38;30;5;38;773;211;8;27;240;168;281;591;228;56;38;-1;644;360;365;140;364;303;646;-1.0;78.0;1360.0;274.0;0.0;0;85;23;1;0;0;1;0;0;0;1;0;0;0;0;13756.7451171875;7479.42919921875;3252.2646484375;1265.99340820312;561.0;162196;521.0;0.0;Calculated values ==>;1555423601.766;336.26000000000005;336.06;293.56;293.46000000000004;291.36;277.56;274.38016830617;276.96000000000004;276.16;273.66;276.96000000000004;350.46000000000004;294.26000000000005;273.96000000000004;275.86;297.16;289.96000000000004;301.26000000000005;332.26000000000005;278.76000000000005;276.96000000000004;325.26000000000005;329.26000000000005;273.06;242.56692532238324;267.9596281332873;274.38016830617;295.96000000000004;6440000.000000001;3600000.0;3650000.0;1400000.0;3640000.0;3030000.0;6459999.999999999;0.0;0.013000000000000001;0.22666666666666666;0.04566666666666667;0.0;0.0;0.0;7479.42919921875;3252.2646484375;1265.99340820312;13756.7451171875;482973.87376710476;482455.7722654342;253542.14970927153;253176.54244281736;245923.68701699446;430148.3826014536;433683.32636128634;442345.5325163701;472489.9908694221;531043.8128972996;469384.86284256604;442787.31820175383;445537.8252269786;464356.0352725641;455179.82818666805;411192.52799815504;476778.7961401272;436885.87441916775;433683.32636128634;218669.37671819705;235395.46725036926;468644.2581567397;202374.5820098147;200167.19063129614;274.129886554654;2592949.642090476;1555518.3393580902;274230.7428776202;382789.0171470816;0;26;26;10;1;0;0;4;128;139;1552827164115.3953;600531664250.1686;1306942249340.635;54393.415448152555;12159.648544042906;0.0;0.0;4261184.130778382;929292.5674847991;2434460.12696074;847500.0156810145;5.547157762400634;0.5594210758535791
6358;2019-04-16 16:07:41.807;633;632;207;206;184;46;36;31;-12;39;766;212;-14;24;240;167;281;593;230;57;36;0;641;362;367;166;367;307;643;-2.0;76.0;1217.0;410.0;0.0;0;15;31;1;0;0;1;0;0;0;1;0;1;0;0;15182.08984375;7915.28662109375;3217.81079101562;2309.02197265625;561.0;162197;520.0;0.0;Calculated values ==>;1555423661.807;336.46000000000004;336.36;293.86;293.76000000000005;291.56;277.76000000000005;274.5913991737795;276.76000000000005;276.26000000000005;271.96000000000004;277.06;349.76;294.36;271.76000000000005;275.56;297.16;289.86;301.26000000000005;332.46000000000004;278.86;276.76000000000005;325.16;329.26000000000005;273.16;247.7276761094748;268.43790593516167;274.5913991737795;296.16;6409999.999999999;3620000.0000000005;3670000.0000000005;1660000.0000000002;3670000.0000000005;3070000.0;6430000.0;0.0;0.012666666666666666;0.20283333333333334;0.06833333333333333;0.0;0.0;0.0;7915.28662109375;3217.81079101562;2309.02197265625;15182.08984375;483601.2160470179;483232.0293426697;254798.1615411125;254423.57280606034;246689.52627439811;430014.67791919125;432812.2514932043;438918.9086401352;469102.73549606814;530009.779551569;468952.8999214148;438608.925445803;444312.00193913304;463913.1838744076;454701.3540030205;412375.8411608793;477441.87277685164;436593.79788880533;432812.2514932043;218251.29456621417;235395.46725036926;465085.7146580208;202529.11003206513;200167.19063129614;274.19913016820266;2593190.963838627;1555646.7163207103;274260.55503013224;382842.97128579614;0;26;26;10;1;0;0;4;128;140;1553046914174.9905;600623526979.9993;1307125374390.2976;47947.73081767021;17941.367982773638;0.0;0.0;4262037.55643833;929543.580697293;2434460.12696074;847500.0156810145;4.901689749543369;0.5396814615155412
6359;2019-04-16 16:08:41.797;632;632;211;210;187;48;37;31;-17;38;701;214;-19;37;241;165;280;595;221;59;37;-7;642;363;368;164;367;310;644;-1.0;76.0;1116.0;419.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;1;0;0;16605.287109375;8447.216796875;3198.0595703125;2860.16430664062;560.0;162198;519.0;0.0;Calculated values ==>;1555423721.797;336.36;336.36;294.26000000000005;294.16;291.86;277.96000000000004;274.69669130483857;276.86;276.26000000000005;271.46000000000004;276.96000000000004;343.26;294.56;271.26000000000005;276.86;297.26000000000005;289.66;301.16;332.66;279.06;276.86;325.06;329.16;272.46000000000004;247.35268566587064;268.7936212382143;274.69669130483857;295.26000000000005;6420000.0;3629999.9999999995;3679999.9999999995;1639999.9999999998;3670000.0000000005;3100000.0;6440000.000000001;0.0;0.012666666666666666;0.186;0.06983333333333334;0.0;0.0;0.0;8447.216796875;3198.0595703125;2860.16430664062;16605.287109375;483343.93801086314;483120.01162051415;256269.06285521944;255885.3097193209;247658.32785963343;429947.3805835815;432743.97865350964;437460.313363465;469274.36195166974;522948.5743934875;468779.5142372656;437142.86386454466;445598.44716816605;464046.0497008609;454247.4472455145;411583.7463960187;477624.8289915904;436709.9753074989;432743.97865350964;217833.21561994078;234977.24436692704;464650.05893824727;202539.675510922;200167.19063129614;274.2078187653117;2593455.8144974774;1555783.0477901825;274303.62440304115;382896.427961218;0;26;26;10;1;0;0;4;128;140;1553267377425.0256;600722510480.015;1307310443540.3271;43695.238640573;18304.041776008216;0.0;0.0;4262801.120568701;929845.5754378174;2434460.12696074;847500.0156810145;4.274208678709451;0.4654576254308316
6360;2019-04-16 16:09:41.778;630;632;213;212;190;48;39;31;-16;37;677;219;-18;16;241;164;280;598;223;61;38;-16;644;364;369;158;368;311;646;-1.0;82.0;1096.0;439.0;0.0;12;0;51;1;0;0;1;0;0;0;1;1;1;0;0;18817.80078125;9169.1201171875;3567.26904296875;3946.2802734375;560.0;162199;518.0;0.0;Calculated values ==>;1555423781.778;336.16;336.36;294.46000000000004;294.36;292.16;277.96000000000004;274.8017692304317;277.06;276.26000000000005;271.56;276.86;340.86;295.06;271.36;274.76000000000005;297.26000000000005;289.56;301.16;332.96000000000004;279.26000000000005;276.96000000000004;324.96000000000004;329.16;271.56;246.20719268323901;268.91163127593666;274.8017692304317;295.46000000000004;6440000.000000001;3640000.0;3690000.0;1580000.0;3679999.9999999995;3110000.0;6459999.999999999;0.0;0.013666666666666666;0.18266666666666667;0.07316666666666666;0.0;0.0;0.0;9169.1201171875;3567.26904296875;3946.2802734375;18817.80078125;482827.61094403325;482895.64807005686;256937.4310037329;256550.10626333882;248600.2805098065;429879.7862731237;432862.1520614866;437389.9950341223;469989.63993545104;520331.11262269056;469248.8263542882;437071.7284734032;442315.4447309332;463898.11279319227;453933.9225991938;410780.527884791;477840.0442252122;436826.61528302036;432675.7974509262;217415.1398638553;234977.24436692704;464592.4931341886;202518.6809627621;200167.19063129614;274.2042266209784;2593750.913419883;1555929.8041106965;274360.32681326574;382952.78784688533;0;26;26;10;1;0;0;4;129;140;1553488407410.7075;600819079890.3129;1307496684545.9016;42903.16003703514;19175.067257209368;0.0;0.0;4263522.5453696875;930157.8024441862;2434460.12696074;847500.0156810145;3.7211207439762672;0.4128366285114566
6361;2019-04-16 16:10:41.798;630;632;212;212;191;48;40;16;-16;36;663;223;-17;42;241;163;281;603;224;62;39;-212;657;363;368;154;368;311;659;-1.0;0.0;1013.0;397.0;0.0;22;31;58;1;0;0;1;0;0;0;1;1;1;0;0;20138.400390625;9912.900390625;3999.94409179688;4089.412109375;559.0;162200;516.0;0.0;Calculated values ==>;1555423841.798;336.16;336.36;294.36;294.36;292.26000000000005;277.96000000000004;274.69669130483857;277.16;274.76000000000005;271.56;276.76000000000005;339.46000000000004;295.46000000000004;271.46000000000004;277.36;297.26000000000005;289.46000000000004;301.26000000000005;333.46000000000004;279.36;277.06;324.76000000000005;329.06;251.96000000000004;245.4256646245625;268.91163127593666;274.69669130483857;295.56;6570000.0;3629999.9999999995;3679999.9999999995;1540000.0;3679999.9999999995;3110000.0;6590000.000000001;0.0;0.0;0.16883333333333334;0.06616666666666667;0.0;0.0;0.0;9912.900390625;3999.94409179688;4089.412109375;20138.400390625;481356.5692245929;481426.49736032076;255890.4815016632;255890.4815016632;248455.86109088655;429947.3805835815;433299.8492016903;437389.9950341223;470429.35396493104;518847.67701196356;469734.13242668274;437231.03110804653;446122.27801210183;463898.11279319227;453962.3084892643;405543.00610506895;477050.8832492773;437232.5978198178;433115.1307267976;216578.99785978085;234559.02529450474;444422.5299513326;196479.45579485624;200167.19063129614;271.8065216373945;2594075.6566412156;1556088.8739538237;274427.3132378023;383015.86897635815;0;26;26;10;1;0;0;4;129;140;1553709581110.6372;600912711090.2831;1307683346745.8423;40673.72937489609;16405.566740020186;-0.0;0.0;4264219.251605925;930454.4065624966;2434460.12696074;847500.0156810145;3.1706745109346843;0.3465081462804568
6362;2019-04-16 16:11:41.779;635;635;207;206;187;48;40;-6;-16;35;677;227;-18;17;242;158;282;607;212;54;40;-226;656;365;370;154;370;311;657;-1.0;81.0;1274.0;454.0;0.0;53;72;66;1;0;0;1;0;0;0;1;1;1;0;0;21790.0234375;10395.5654296875;4994.20068359375;4387.27880859375;559.0;162201;515.0;0.0;Calculated values ==>;1555423901.779;336.66;336.66;293.86;293.76000000000005;291.86;277.96000000000004;274.9066339382667;277.16;272.56;271.56;276.66;340.86;295.86;271.36;274.86;297.36;288.96000000000004;301.36;333.86;278.56;277.16;324.66;329.06;250.56000000000003;245.4256646245625;268.91163127593666;274.9066339382667;294.36;6559999.999999999;3650000.0;3700000.0;1540000.0;3700000.0;3110000.0;6570000.0;0.0;0.013500000000000002;0.21233333333333335;0.07566666666666667;0.0;0.0;0.0;10395.5654296875;4994.20068359375;4387.27880859375;21790.0234375;482211.42046432453;482098.5194433998;254134.30869743897;253769.91060207738;247193.57260767117;429811.8947417682;432794.5550643631;437389.9950341223;470328.8612698992;520331.11262269056;470218.2676097605;437071.7284734032;442464.8035857726;463734.9087906732;452899.1375264246;406494.34708676947;477898.89162693743;435352.00172558194;432794.5550643631;216160.93158060662;234559.02529450474;442857.0001454169;197104.52470613783;200167.19063129614;272.06599245926327;2594424.9495283538;1556258.0575770575;274497.92995967704;383090.7964482043;0;26;26;10;1;0;0;4;129;140;1553930911000.4402;601005081830.2008;1307869887655.6763;51020.61486630871;18595.270641572115;0.0;0.0;4264983.129169403;930745.9878437626;2434460.12696074;847500.0156810145;3.520034756602088;0.3620875821145305
6363;2019-04-16 16:12:41.769;642;643;205;206;183;43;40;-13;-13;32;700;229;-15;48;241;151;286;616;208;39;40;-225;698;359;364;154;364;312;700;-2.0;78.0;1400.0;524.0;0.0;23;99;79;1;0;0;1;0;0;0;1;1;1;0;0;23205.287109375;12123.572265625;4408.5009765625;4569.3369140625;558.0;162202;514.0;0.0;Calculated values ==>;1555423961.769;337.36;337.46000000000004;293.66;293.76000000000005;291.46000000000004;277.46000000000004;274.27422755570615;277.16;271.86;271.86;276.36;343.16;296.06;271.66;277.96000000000004;297.26000000000005;288.26000000000005;301.76000000000005;334.76000000000005;277.06;277.16;324.56;328.96000000000004;250.66000000000003;245.4256646245625;269.02936301313275;274.27422755570615;293.96000000000004;6980000.0;3590000.0;3640000.0;1540000.0;3640000.0;3120000.0;7000000.0;0.0;0.013000000000000001;0.23333333333333334;0.08733333333333333;0.0;0.0;0.0;12123.572265625;4408.5009765625;4569.3369140625;23205.287109375;478460.2866558516;478382.850799538;251649.86431653946;251987.9497280653;244543.78503647863;430214.79039162316;434293.55171347444;437637.45612594887;470027.2414047843;522682.0063791161;470323.8375270783;437319.724394416;446788.0355751042;464488.10253275675;452936.0397022327;378808.85969100933;474130.5407436449;434112.87870749587;434293.55171347444;215742.86842915416;234140.81001818314;442969.32771027606;195388.8780534658;200167.19063129614;271.35044835677354;2594799.8479561503;1556445.6857813015;274572.5559843003;383169.13923607685;0;26;26;10;1;0;0;4;129;140;1554151074300.475;601097466430.2155;1308056756505.706;56524.668216912716;21622.02593669476;0.0;0.0;4265879.190493456;931081.0761246118;2434460.12696074;847500.0156810145;3.7033872890462396;0.3787399826749233
6364;2019-04-16 16:13:41.780;660;657;204;205;182;46;38;-15;-4;32;717;233;-14;23;241;152;292;627;200;42;38;-226;685;368;373;156;373;308;686;-2.0;79.0;1511.0;537.0;0.0;83;99;77;1;0;0;1;0;0;0;1;1;1;0;0;24538.65625;11568.462890625;6408.33203125;4495.833984375;558.0;162203;512.0;0.0;Calculated values ==>;1555424021.78;339.16;338.86;293.56;293.66;291.36;277.76000000000005;275.2199585193972;276.96000000000004;271.66;272.76000000000005;276.36;344.86;296.46000000000004;271.76000000000005;275.46000000000004;297.26000000000005;288.36;302.36;335.86;277.36;276.96000000000004;324.36;328.96000000000004;250.56000000000003;245.81826849250206;268.5567601203482;275.2199585193972;293.16;6850000.0;3679999.9999999995;3729999.9999999995;1560000.0;3729999.9999999995;3080000.0;6859999.999999999;0.0;0.013166666666666667;0.2518333333333333;0.0895;0.0;0.0;0.0;11568.462890625;6408.33203125;4495.833984375;24538.65625;482681.84204738145;482119.6978362953;251846.53518736147;252190.04160833967;244645.30767410286;429606.4342157736;431644.5240703191;439929.7848208182;469755.9700961783;524793.4266806233;471346.6820966702;438384.99121777265;443964.9577299085;463153.95896055066;451497.31145010673;396791.97082718357;477541.013996112;432404.01063279;431644.5240703191;214906.75144652807;234140.81001818314;442456.9933857906;197942.73477915977;200167.19063129614;272.4142411293364;2595197.7870924035;1556643.1556034985;274648.112924584;383259.2960367358;0;26;26;10;1;0;0;4;129;140;1554372214835.1729;601190483480.0884;1308242790605.452;60940.40543549098;21884.02614529346;0.0;0.0;4266858.245566417;931443.6930257124;2434460.12696074;847500.0156810145;3.68556931751539;0.36154342060387973
6365;2019-04-16 16:14:41.790;673;669;200;199;178;51;40;-22;9;33;723;232;5;53;241;152;290;624;194;42;40;-223;666;370;375;158;375;309;666;-1.0;85.0;1480.0;557.0;0.0;99;99;81;1;0;0;1;0;0;0;1;1;1;0;0;24519.068359375;11673.5966796875;6692.029296875;4485.34716796875;559.0;162204;511.0;0.0;Calculated values ==>;1555424081.79;340.46000000000004;340.06000000000006;293.16;293.06;290.96000000000004;278.26000000000005;275.4277932560699;277.16;270.96000000000004;274.06;276.46000000000004;345.46000000000004;296.36;273.66;278.46000000000004;297.26000000000005;288.36;302.16;335.56;277.36;277.16;324.26000000000005;329.06;250.86;246.20719268323901;268.67533136820026;275.4277932560699;292.56;6659999.999999999;3700000.0;3750000.0;1580000.0;3750000.0;3090000.0;6659999.999999999;0.0;0.014166666666666666;0.24666666666666667;0.09283333333333334;0.0;0.0;0.0;11673.5966796875;6692.029296875;4485.34716796875;24519.068359375;486673.62695450464;486092.9450007167;251258.84714688518;250913.0245932353;243990.07036294378;429467.9694778635;431505.12805928;441685.6382270979;469584.9751550638;525345.3563042326;471092.02925193025;441083.1268105331;448066.3845579902;462854.1800298683;451140.24005228723;405745.9148739142;479421.7239390668;431888.18506813835;431505.12805928;214488.6975840042;234559.02529450474;442395.3362695946;198183.6324549344;200167.19063129614;272.5186928136023;2595606.669599812;1556836.8717138586;274722.96857470437;383368.48390939913;0;26;26;10;1;0;0;4;129;140;1554596652235.1372;601284699180.0734;1308427921455.4224;60063.828090467;22670.986504127624;0.0;0.0;4267866.782240409;931815.0466796939;2434460.12696074;847500.0156810145;3.6206254355690284;0.3503638237503155
6366;2019-04-16 16:15:41.780;673;671;207;206;182;52;43;-29;13;35;724;229;11;36;241;153;285;607;193;44;43;-225;653;370;375;157;375;309;652;-1.0;112.0;1349.0;496.0;0.0;99;99;86;1;0;0;1;0;0;0;1;1;1;0;0;24584.466796875;11735.5556640625;6525.72802734375;4495.93310546875;559.0;162205;509.0;0.0;Calculated values ==>;1555424141.78;340.46000000000004;340.26;293.86;293.76000000000005;291.36;278.36;275.4277932560699;277.46000000000004;270.26000000000005;274.46000000000004;276.66;345.56000000000006;296.06;274.26000000000005;276.76000000000005;297.26000000000005;288.46000000000004;301.66;333.86;277.56;277.46000000000004;324.06;329.06;250.66000000000003;246.01318540288656;268.67533136820026;275.4277932560699;292.46000000000004;6530000.0;3700000.0;3750000.0;1570000.0;3750000.0;3090000.0;6520000.0;0.0;0.018666666666666668;0.22483333333333333;0.08266666666666667;0.0;0.0;0.0;11735.5556640625;6525.72802734375;4495.93310546875;24584.466796875;488060.0571000062;487880.4895538547;254366.48695001221;253998.59731002492;245721.16832509407;429467.9694778635;432078.754322552;442284.0055802907;469923.08800860465;525450.5152163095;470731.3347375447;441985.3313433802;445650.56439955387;462854.1800298683;451287.82620076486;409181.45171828684;478489.40440319834;432268.69537578704;432078.754322552;213652.59903751023;234559.02529450474;442369.3500293595;198211.00305557842;200167.19063129614;272.5296467357363;2596015.7975268248;1557031.9154707093;274797.80010299454;383478.6135291222;0;26;26;10;1;0;0;4;129;140;1554821614735.1729;601379183430.0884;1308613290555.452;54875.74673430614;20183.756683165902;0.0;0.0;4268824.45239247;932172.1100191681;2434460.12696074;847500.0156810145;3.298272547448735;0.3163508645844456
6367;2019-04-16 16:16:41.781;666;664;219;218;193;48;43;-31;-9;36;724;230;-10;57;241;155;280;583;195;44;43;-225;632;366;371;157;371;307;632;-2.0;82.0;1151.0;387.0;0.0;99;99;88;1;0;0;1;0;0;0;1;1;1;0;0;24822.646484375;11517.4169921875;6220.96337890625;4478.8740234375;560.0;162206;507.0;0.0;Calculated values ==>;1555424201.781;339.76;339.56000000000006;295.06;294.96000000000004;292.46000000000004;277.96000000000004;275.0112864084945;277.46000000000004;270.06;272.26000000000005;276.76000000000005;345.56000000000006;296.16;272.16;278.86;297.26000000000005;288.66;301.16;331.46000000000004;277.56;277.46000000000004;323.86;329.16;250.66000000000003;246.01318540288656;268.43790593516167;275.0112864084945;292.66;6320000.0;3660000.0;3710000.0;1570000.0;3710000.0;3070000.0;6320000.0;0.0;0.013666666666666666;0.19183333333333333;0.0645;0.0;0.0;0.0;11517.4169921875;6220.96337890625;4478.8740234375;24822.646484375;489287.6157607242;489006.8497389508;260189.55632226367;259767.6716015038;250195.78618403003;429743.705733735;433099.9636564668;439381.6388549594;470024.07506598736;525608.0536481746;471121.7374611717;439227.691140826;448998.0917314654;463452.5210879812;452289.45172749745;415356.1586643194;477251.8043113106;433285.5503662649;433099.9636564668;212816.51262364245;234977.24436692704;442369.3500293595;197623.3662664908;200167.19063129614;272.2782869158977;2596427.530332437;1557225.6934721903;274872.59140881273;383584.8377277531;0;26;26;10;1;0;0;4;129;140;1555045418464.9026;601473384999.9746;1308798093635.2288;46377.295291554554;15786.115952705031;0.0;0.0;4269668.241804589;932471.863953254;2434460.12696074;847500.0156810145;2.7979790004817624;0.26653461705724135
6368;2019-04-16 16:17:41.791;655;651;219;218;197;43;42;-36;-20;35;723;233;-21;37;241;159;274;541;197;43;43;-227;615;363;368;155;368;307;614;-2.0;85.0;1099.0;396.0;0.0;99;100;89;1;0;0;1;0;0;0;1;1;1;1;0;24941.42578125;11220.8388671875;6054.10791015625;4482.48583984375;561.0;162207;506.0;0.0;Calculated values ==>;1555424261.791;338.66;338.26;295.06;294.96000000000004;292.86;277.46000000000004;274.69669130483857;277.36;269.56;271.16;276.66;345.46000000000004;296.46000000000004;271.06;276.86;297.26000000000005;289.06;300.56;327.26000000000005;277.46000000000004;277.46000000000004;323.76000000000005;329.26000000000005;250.46000000000004;245.62243170879464;268.43790593516167;274.69669130483857;292.86;6150000.0;3629999.9999999995;3679999.9999999995;1550000.0;3679999.9999999995;3070000.0;6140000.0;0.0;0.014166666666666666;0.18316666666666667;0.066;0.0;0.0;0.0;11220.8388671875;6054.10791015625;4482.48583984375;24941.42578125;489542.86494323827;489092.973498973;261429.81572639258;260980.99475366512;252452.60797289226;429947.3805835815;433667.60643972526;437671.5478804793;470193.83845296944;525503.027586596;471481.0155927248;437514.20447033056;446183.8831362822;463898.11279319227;453389.8950399728;419137.85305875144;473103.8631585524;433850.6589431533;433850.6589431533;212398.47392691602;235395.46725036926;442544.578714638;196478.12724671047;200167.19063129614;271.8059858254975;2596842.3000513515;1557415.210518566;274947.2818539947;383687.14703718916;0;26;26;10;1;0;0;4;129;140;1555267155414.8674;601567000599.9597;1308982324335.1995;44178.59487941866;16240.385796883218;0.0;0.0;4270422.99999463;932738.7959490438;2434460.12696074;847500.0156810145;2.7769352082733008;0.2704815922319178
6369;2019-04-16 16:18:41.752;641;637;213;212;193;39;42;-40;-21;33;722;234;-23;20;241;162;269;490;194;41;43;-229;605;361;366;153;365;305;604;126.0;79.0;925.0;415.0;0.0;99;100;89;1;0;0;1;0;0;0;1;1;1;1;0;24523.3046875;11026.9638671875;5927.43896484375;4481.17236328125;561.0;162208;505.0;0.0;Calculated values ==>;1555424321.752;337.26;336.86;294.46000000000004;294.36;292.46000000000004;277.06;274.4858918419099;277.36;269.16;271.06;276.46000000000004;345.36;296.56;270.86;275.16;297.26000000000005;289.36;300.06;322.16;277.26000000000005;277.46000000000004;323.66;329.26000000000005;250.26000000000002;245.2279566241654;268.19934244402924;274.4858918419099;292.56;6050000.0;3610000.0;3660000.0;1530000.0;3650000.0;3050000.0;6040000.0;0.021;0.013166666666666667;0.15416666666666667;0.06916666666666667;0.0;0.021;0.0;11026.9638671875;5927.43896484375;4481.17236328125;24523.3046875;488661.1081124379;488213.1831182112;259471.83402064253;259035.4851876424;251434.16461195238;430081.6785162784;434163.16617520025;437968.82056851813;470262.9220216619;525555.61545356;471868.2374339624;437656.05685647397;444132.64570135507;464341.04294382274;454161.71719194663;420779.8684966756;466460.32120458223;433981.5763581648;434344.22949482966;211980.4382156667;235395.46725036926;442719.5764193947;195483.50308521732;195483.50308521732;271.39627372328965;2597254.2382060364;1557600.488366385;275021.9304527929;383786.92836144153;0;26;26;10;1;0;0;4;129;140;1555487212285.6165;601659340540.274;1309165804995.824;37383.15311200888;17100.495072280602;0.0;5016.075254601859;4271102.239437402;933016.4560274605;2434460.12696074;847541.7891378708;2.775746528691362;0.2503080969176499
6370;2019-04-16 16:19:41.762;629;624;210;210;186;34;41;-44;-24;31;722;231;-25;32;241;161;268;445;195;37;42;-231;609;354;359;152;359;303;609;-2.0;79.0;995.0;443.0;0.0;100;100;85;1;0;0;1;0;0;0;1;1;1;1;0;24319.1484375;10846.8330078125;6079.19580078125;4447.05810546875;560.0;162209;504.0;0.0;Calculated values ==>;1555424381.762;336.06;335.56;294.16;294.16;291.76000000000005;276.56;273.7412296467126;277.26000000000005;268.76000000000005;270.76000000000005;276.26000000000005;345.36;296.26000000000005;270.66;276.36;297.26000000000005;289.26000000000005;299.96000000000004;317.66;276.86;277.36;323.56;329.16;250.06000000000003;245.02929689885198;267.9596281332873;273.7412296467126;292.66;6090000.0;3540000.0;3590000.0;1520000.0;3590000.0;3030000.0;6090000.0;0.0;0.013166666666666667;0.16583333333333333;0.07383333333333333;0.0;0.0;0.0;10846.8330078125;6079.19580078125;4447.05810546875;24319.1484375;486556.4728233286;485853.0841665932;257858.91377338365;257858.91377338365;248673.6874513078;430542.39183029096;435681.3269337161;437953.82195464283;470197.3103826107;525713.0613008196;471778.24597371457;437798.07955487026;446248.92018464074;465219.0939126357;455205.8324204233;419170.48885331635;458274.22430511366;434976.4790924014;435856.36625110224;211562.405474017;234977.24436692704;442695.0173348906;192974.4062463297;195483.50308521732;270.3481243932486;2597661.3264854206;1557782.8003872545;275096.3447736741;383887.00032702077;0;26;26;10;1;0;0;4;129;140;1555704748535.5818;601750855790.2595;1309348235395.795;40625.75310496193;18437.705118705417;0.0;0.0;4271752.422001476;933312.6570542831;2434460.12696074;847583.596731757;2.763450055724348;0.27834593625041926
6371;2019-04-16 16:20:41.773;624;621;209;209;185;30;39;-36;-25;28;722;229;-27;2;240;160;268;431;197;37;40;-235;613;349;354;150;354;302;613;319.0;79.0;914.0;471.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;1;0;0;24264.044921875;10671.5927734375;6176.84912109375;4445.7099609375;560.0;162210;503.0;0.0;Calculated values ==>;1555424441.773;335.56;335.26000000000005;294.06;294.06;291.66;276.16;273.20264511476705;277.06;269.56;270.66;275.96000000000004;345.36;296.06;270.46000000000004;273.36;297.16;289.16;299.96000000000004;316.26000000000005;276.86;277.16;323.46000000000004;329.16;249.66000000000003;244.62907804385475;267.8393353686513;273.20264511476705;292.86;6130000.0;3490000.0;3540000.0;1500000.0;3540000.0;3020000.0;6130000.0;0.05316666666666667;0.013166666666666667;0.15233333333333335;0.0785;0.0;0.05316666666666667;0.0;10671.5927734375;6176.84912109375;4445.7099609375;24264.044921875;485413.43216482695;484988.101805072;257200.38319878423;257200.38319878423;248158.96016397007;430862.6128555636;436515.5988461327;438024.4983934438;470167.09449909057;525791.717245525;471674.1250475012;437713.4967235476;442110.7359169888;465813.54573049117;455902.1451604942;417828.9395792435;455189.6378807102;436171.05879841355;436687.2200625221;211144.3756859795;234977.24436692704;442647.2697497674;192521.81806731384;192521.81806731384;270.14507444656;2598066.260653852;1557962.153477226;275170.4647602996;383989.1527590765;0;26;26;10;1;0;0;4;129;140;1555918687750.2893;601841472400.1356;1309529768670.5469;37398.241636347135;19634.8479570726;0.0;12981.460539411906;4272402.74116009;933629.9864958815;2434460.12696074;847691.7954022245;3.2879708291763006;0.2670458455646499
6372;2019-04-16 16:21:41.783;625;622;206;205;181;28;38;-39;-27;25;722;228;-28;33;240;158;269;435;201;37;39;-238;612;349;354;149;353;301;613;176.0;76.0;1055.0;413.0;0.0;86;100;77;1;0;0;1;0;0;0;1;1;1;0;0;23332.87109375;10387.052734375;5719.064453125;4442.83544921875;558.0;162211;503.0;0.0;Calculated values ==>;1555424501.783;335.66;335.36;293.76000000000005;293.66;291.26000000000005;275.96000000000004;273.20264511476705;276.96000000000004;269.26000000000005;270.46000000000004;275.66;345.36;295.96000000000004;270.36;276.46000000000004;297.16;288.96000000000004;300.06;316.66;276.86;277.06;323.46000000000004;328.96000000000004;249.36;244.42749628697553;267.7187500070086;273.20264511476705;293.26000000000005;6120000.0;3490000.0;3540000.0;1490000.0;3529999.9999999995;3010000.0;6130000.0;0.029333333333333333;0.012666666666666666;0.17583333333333334;0.06883333333333333;0.0;0.029333333333333333;0.0;10387.052734375;5719.064453125;4442.83544921875;23332.87109375;485664.8940222344;485129.98834576516;255984.77817162013;255586.1038168688;246774.17626652075;430862.6128555636;436343.5466474219;437940.2675631159;470002.44352694025;525870.3286171833;471689.1403217398;437785.01000687695;446775.9409123972;465957.757526552;455625.543053966;418499.2345636898;455900.22693428956;436171.05879841355;436515.5988461327;211144.3756859795;234140.81001818314;442512.6886537268;193222.64894744605;193222.64894744605;270.43218193251295;2598462.967727414;1558137.671437882;275244.5483172411;384088.3018942814;0;26;26;10;1;0;0;4;129;140;1556131123150.2556;601931187350.1213;1309710698820.518;43029.51460658862;17159.464399782322;0.0;7136.593197028141;4273073.084167225;933936.6568686848;2434460.12696074;847859.4737917428;3.2763505466013676;0.2873399453931593
6373;2019-04-16 16:22:41.783;626;614;202;202;179;29;39;-42;-27;23;724;226;-29;3;240;157;270;359;204;38;39;-241;613;350;355;147;354;300;614;234.0;80.0;980.0;380.0;0.0;72;100;72;1;0;0;1;0;0;0;1;1;1;0;0;22529.794921875;10121.2529296875;5456.33154296875;4438.9677734375;557.0;162212;503.0;0.0;Calculated values ==>;1555424561.783;335.76000000000005;334.56;293.36;293.36;291.06;276.06;273.3108153835814;277.06;268.96000000000004;270.46000000000004;275.46000000000004;345.56000000000006;295.76000000000005;270.26000000000005;273.46000000000004;297.16;288.86;300.16;309.06;276.96000000000004;277.06;323.46000000000004;328.86;249.06000000000003;244.02132995426717;267.5978703862781;273.3108153835814;293.56;6130000.0;3500000.0;3550000.0;1470000.0;3540000.0;3000000.0;6140000.0;0.039;0.013333333333333334;0.16333333333333336;0.06333333333333332;0.0;0.039;0.0;10121.2529296875;5456.33154296875;4438.9677734375;22529.794921875;485696.4402353408;483879.8792390293;254356.00516563846;254356.00516563846;246055.14067359333;430799.1582183253;436280.8366206006;438165.9764317512;470073.4883118012;526158.0352837918;471585.56233101204;437856.56215164;442673.11146970803;465813.54573049117;455319.5754400347;418493.59751146304;441087.98742426996;436107.93194895133;436280.8366206006;211144.3756859795;233722.59852315116;442579.0659314974;193838.30675002522;193838.30675002522;270.6871307616671;2598845.1566108773;1558308.5739850823;275318.56334409653;384181.43019424885;0;26;26;10;1;0;0;4;129;140;1556343823150.2556;602019987350.1213;1309890998820.518;39906.85271468192;15753.581414826567;0.0;9455.25866495244;4273764.22056157;934210.9322504732;2434460.12696074;847997.739223926;3.2530923404737857;0.2730435741829102
6374;2019-04-16 16:23:41.774;626;604;201;200;177;31;39;-39;-27;23;725;227;-29;36;240;157;270;293;200;40;40;-243;612;350;356;146;355;300;612;144.0;79.0;1054.0;287.0;0.0;58;99;69;1;0;0;1;0;0;0;1;1;1;0;0;21519.294921875;9858.990234375;4787.11474609375;4453.24560546875;555.0;162213;502.0;0.0;Calculated values ==>;1555424621.774;335.76000000000005;333.56;293.26000000000005;293.16;290.86;276.26000000000005;273.3108153835814;277.06;269.26000000000005;270.46000000000004;275.46000000000004;345.66;295.86;270.26000000000005;276.76000000000005;297.16;288.86;300.16;302.46000000000004;277.16;277.16;323.36;328.66;248.86;243.81672145450628;267.5978703862781;273.3108153835814;293.16;6120000.0;3500000.0;3560000.0;1460000.0;3550000.0;3000000.0;6120000.0;0.024;0.013166666666666667;0.17566666666666667;0.04783333333333333;0.0;0.024;0.0;9858.990234375;4787.11474609375;4453.24560546875;21519.294921875;485806.17636694247;482672.2830186778;254073.02920295083;253688.03460186906;245452.21867339508;430799.1582183253;436044.89835179626;438165.9764317512;470208.5969619798;526262.5899359187;471704.2611785072;437856.56215164;447387.1986165429;465669.0585932454;455319.5754400347;418827.074538627;425726.19415628153;436218.22072168795;436218.22072168795;210726.34883551928;232886.18681767926;442557.2402478775;195048.74453749903;195048.74453749903;271.17901983185095;2599212.177297828;1558475.051035971;275392.65400690964;384266.7794422603;0;26;26;10;1;0;0;4;129;140;1556557091155.0317;602107874165.0292;1310070971820.3293;42707.5937360903;11839.156378146436;0.0;5788.067428420534;4274452.571013212;934440.8372409178;2434460.12696074;848124.7478870798;3.1589983790904745;0.2614252388083375
6375;2019-04-16 16:24:41.804;625;592;200;200;178;34;41;-35;-27;23;728;230;-29;11;241;157;270;266;209;42;41;-245;610;353;357;145;357;301;610;146.0;79.0;957.0;247.0;0.0;57;99;66;1;0;0;1;0;0;0;1;1;1;1;0;21363.763671875;9655.9345703125;4737.5732421875;4457.34521484375;553.0;162214;502.0;0.0;Calculated values ==>;1555424681.804;335.66;332.36;293.16;293.16;290.96000000000004;276.56;273.6339639331285;277.26000000000005;269.66;270.46000000000004;275.46000000000004;345.96000000000004;296.16;270.26000000000005;274.26000000000005;297.26000000000005;288.86;300.16;299.76000000000005;277.36;277.26000000000005;323.36;328.46000000000004;248.66000000000003;243.61107973660833;267.7187500070086;273.6339639331285;294.06;6100000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;3010000.0;6100000.0;0.024333333333333332;0.013166666666666667;0.1595;0.04116666666666667;0.0;0.024333333333333332;0.0;9655.9345703125;4737.5732421875;4457.34521484375;21363.763671875;485884.3851566699;481170.22901964094;253790.3032962986;253790.3032962986;245863.17876949615;430607.02586249536;436155.6998607666;437940.2675631159;470343.471860809;526498.0187852207;471926.6089063321;437629.4412208045;443634.4727813241;465509.5098274704;454814.6796413608;419485.9106666142;418181.6515830424;436328.9944427473;436155.6998607666;210726.34883551928;232049.79005350024;442535.8679935049;196096.09592147594;196096.09592147594;271.61355307494864;2599569.714798683;1558637.7567214523;275466.94605783856;384346.19152832474;0;26;26;10;1;0;0;4;129;140;1556771098104.9297;602195217814.9875;1310251361970.2434;38574.14537684158;10145.103950298528;17.172744600361845;5841.450362522739;4275130.257512744;934624.1310113189;2434460.270138498;848221.7089916156;2.895246828092941;0.24332313966312483
6376;2019-04-16 16:25:41.795;622;587;202;202;179;36;43;-31;-27;24;730;232;-28;41;241;157;269;257;215;45;43;-246;612;352;357;144;357;301;613;-1.0;77.0;1175.0;326.0;0.0;44;99;64;1;0;0;1;0;0;0;1;1;1;1;0;20962.6640625;9672.3515625;4334.3671875;4469.8330078125;551.0;162215;502.0;0.0;Calculated values ==>;1555424741.795;335.36;331.86;293.36;293.36;291.06;276.76000000000005;273.5264737036516;277.46000000000004;270.06;270.46000000000004;275.56;346.16;296.36;270.36;277.26000000000005;297.26000000000005;288.86;300.06;298.86;277.66;277.46000000000004;323.36;328.26000000000005;248.56000000000003;243.40439225979637;267.7187500070086;273.5264737036516;294.66;6120000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3010000.0;6130000.0;0.0;0.012833333333333334;0.19583333333333333;0.05433333333333333;0.0;0.0;0.0;9672.3515625;4334.3671875;4469.8330078125;20962.6640625;485240.39791526966;480094.81544006395;254408.260882213;254408.260882213;246091.98152162432;430671.36484660726;436501.8475060906;437940.2675631159;470577.2540004748;526707.167555345;472163.82099325565;437785.01000687695;447894.6635423884;465509.5098274704;454983.4136287204;418499.2345636898;413939.78397238447;436846.2480136892;436501.8475060906;210726.34883551928;231213.40812182956;442625.15837166714;194849.59777337263;196096.09592147594;271.10573089732367;2599922.3821227998;1558798.8016126724;275541.32805093884;384421.779692201;0;26;26;10;1;0;0;4;129;140;1556985265975.5562;602281904810.2411;1310431934880.7715;47605.25616715806;13462.472125840668;58.512949255085054;0.0;4275848.311470125;934820.8313030587;2434460.900758008;848270.380442966;3.30831434585231;0.32911956076732574
6377;2019-04-16 16:26:41.785;620;593;205;205;181;35;44;-29;-27;24;734;232;-28;19;242;158;269;261;214;46;45;-248;607;353;358;143;358;301;608;-1.0;79.0;1059.0;506.0;0.0;41;99;62;1;0;0;1;0;0;0;1;1;1;0;0;20676.130859375;9400.23828125;4154.0810546875;4474.88671875;549.0;162216;502.0;0.0;Calculated values ==>;1555424801.785;335.16;332.46000000000004;293.66;293.66;291.26000000000005;276.66;273.6339639331285;277.56;270.26000000000005;270.46000000000004;275.56;346.56000000000006;296.36;270.36;275.06;297.36;288.96000000000004;300.06;299.26000000000005;277.76000000000005;277.66;323.36;328.06;248.36;243.1966462407574;267.7187500070086;273.6339639331285;294.56;6070000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;6080000.0;0.0;0.013166666666666667;0.1765;0.08433333333333333;0.0;0.0;0.0;9400.23828125;4154.0810546875;4474.88671875;20676.130859375;485508.98997977335;481545.30248251674;255866.48661069447;255866.48661069447;246965.6366759175;430607.02586249536;436440.2506915519;437940.2675631159;470711.50521904713;527125.3449287468;472163.82099325565;437785.01000687695;444788.4522848616;465494.84668458975;454954.6427659729;420141.0673443244;417189.5808934318;436785.46530047123;436613.07576265995;210726.34883551928;230377.04089860234;442604.4684387687;192096.2149551134;196096.09592147594;269.9838640300272;2600269.3142488776;1558957.7133716876;275615.85495878354;384492.5049713857;0;26;26;10;1;0;0;4;129;140;1557199730225.5903;602367990460.2548;1310612504780.8003;43391.475285312445;21126.196043788263;38.861238270085664;0.0;4276606.491181334;935109.0221647011;2434461.712074329;848270.380442966;3.5806641940611925;0.39117668714752607
6378;2019-04-16 16:27:41.776;618;586;204;204;183;35;47;-24;-26;25;737;230;-28;36;242;159;268;253;211;48;47;-250;608;353;359;143;358;302;609;0.0;79.0;1074.0;451.0;0.0;34;96;61;1;0;0;1;0;0;0;1;1;1;0;0;20550.578125;9321.208984375;3963.7705078125;4462.8779296875;547.0;162217;502.0;0.0;Calculated values ==>;1555424861.776;334.96000000000004;331.76000000000005;293.56;293.56;291.46000000000004;276.66;273.6339639331285;277.86;270.76000000000005;270.56;275.66;346.86;296.16;270.36;276.76000000000005;297.36;289.06;299.96000000000004;298.46000000000004;277.96000000000004;277.86;323.36;327.86;248.16000000000003;243.1966462407574;267.8393353686513;273.6339639331285;294.26000000000005;6080000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3020000.0;6090000.0;0.0;0.013166666666666667;0.179;0.07516666666666666;0.0;0.0;0.0;9321.208984375;3963.7705078125;4462.8779296875;20550.578125;485116.1538948525;480415.72598502465;255410.1034964328;255410.1034964328;247620.25665513898;430607.02586249536;436724.7826973762;437869.15320432716;470810.46499630326;527361.2381881134;471793.0235095721;437557.52604302316;447005.8663255856;465494.84668458975;455094.4432237686;419499.0154840312;413976.88935270655;436897.1440491649;436724.7826973762;210726.34883551928;229540.68826423294;442384.4223145947;192777.2048953477;196096.09592147594;270.26375913462397;2600612.818623334;1559113.7020302617;275690.3251585699;384560.1435870211;0;26;26;10;1;0;0;4;129;140;1557414797960.3647;602453777590.1648;1310793377645.6106;43871.45874730732;18762.14250934673;72.70799406244085;0.0;4277333.573218842;935441.3751252054;2434462.6416784693;848270.380442966;3.533176301801267;0.37249814878927945
