;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6379;2019-04-16 16:28:41.766;616;600;205;204;182;36;49;-19;-14;25;741;231;-24;25;242;160;268;308;206;50;49;-251;611;354;359;142;359;302;612;213.0;77.0;1155.0;397.0;0.0;28;94;59;1;0;0;1;0;0;0;1;1;1;0;0;20446.857421875;9240.98828125;3799.67578125;4470.92724609375;545.0;162218;502.0;0.0;Calculated values ==>;1555424921.766;334.76000000000005;333.16;293.66;293.56;291.36;276.76000000000005;273.7412296467126;278.06;271.26000000000005;271.76000000000005;275.66;347.26;296.26000000000005;270.76000000000005;275.66;297.36;289.16;299.96000000000004;303.96000000000004;278.16;278.06;323.36;327.66;248.06000000000003;242.98782864720522;267.8393353686513;273.7412296467126;293.76000000000005;6110000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6120000.0;0.0355;0.012833333333333334;0.1925;0.06616666666666667;0.0;0.0355;0.0;9240.98828125;3799.67578125;4470.92724609375;20446.857421875;484499.7687265088;482096.4784968699;255641.5477697369;255244.9625149157;247156.29204244612;430542.39183029096;437069.0757284575;439713.54161806765;470944.3282388252;527779.3963660207;471911.85720318666;438179.53515710204;445448.85450290097;465349.75327765616;455065.9956093936;418505.3277138075;429722.06870348443;437240.5822781351;437069.0757284575;210726.34883551928;228704.35009887922;442474.4654822293;195043.245700279;195043.245700279;271.1916969557851;2600954.4069787296;1559268.3612266704;275764.76112698385;384624.8281902093;0;26;26;10;1;0;0;4;129;140;1557630162060.399;602539263340.1783;1310974547445.6394;47099.03196417432;16371.699042239046;0.0;8591.916966000335;4278091.534293654;935734.1083411797;2434463.2474774364;848341.9678178094;4.11513989234372;0.35271347001323483
6380;2019-04-16 16:29:41.776;615;609;205;204;182;36;51;-13;0;26;744;231;-6;17;242;161;269;346;205;52;51;-253;610;356;361;141;361;303;611;-2.0;78.0;1136.0;319.0;0.0;27;89;58;1;0;0;1;0;0;0;1;1;1;0;0;20253.337890625;9107.88671875;3731.40502929688;4443.21875;543.0;162219;502.0;0.0;Calculated values ==>;1555424981.776;334.66;334.06;293.66;293.56;291.36;276.76000000000005;273.955091788801;278.26000000000005;271.86;273.16;275.76000000000005;347.56000000000006;296.26000000000005;272.56;274.86;297.36;289.26000000000005;300.06;307.76000000000005;278.36;278.26000000000005;323.36;327.46000000000004;247.86;242.77792619122317;267.9596281332873;273.955091788801;293.66;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6110000.0;0.0;0.013000000000000001;0.18933333333333333;0.05316666666666667;0.0;0.0;0.0;9107.88671875;3731.40502929688;4443.21875;20253.337890625;484468.9494519921;483501.92473328;255697.3040516489;255299.703846596;247194.96618361425;430412.23801567365;436949.6230331232;441604.3489713403;471176.58799080667;528015.6822171278;471778.24597371457;440706.57273408404;444100.09568505123;465058.7251422519;454869.0781991784;419163.9341774423;438909.56226940796;437121.9238134391;436949.6230331232;210726.34883551928;227868.02628245065;442454.9005907616;195675.20157443764;195043.245700279;271.4550782220836;2601293.6318009957;1559421.2940028615;275839.05805769784;384687.5976567883;0;26;26;10;1;0;0;4;129;140;1557846198060.3645;602624177490.1648;1311156077695.6106;46562.58524048023;13120.453997701225;0.0;0.0;4278872.177855815;935979.9172444638;2434463.2474774364;848413.579059066;3.4533778668860817;0.3307985158742041
6381;2019-04-16 16:30:41.767;615;609;204;203;183;37;53;-7;8;27;748;233;4;39;243;162;268;337;208;54;53;-254;610;356;361;141;361;304;612;-2.0;80.0;1253.0;229.0;0.0;29;85;60;1;0;0;1;0;0;0;1;1;1;0;0;20423.1484375;9302.859375;3800.04760742188;4442.4580078125;541.0;162220;501.0;0.0;Calculated values ==>;1555425041.767;334.66;334.06;293.56;293.46000000000004;291.46000000000004;276.86;273.955091788801;278.46000000000004;272.46000000000004;273.96000000000004;275.86;347.96000000000004;296.46000000000004;273.56;277.06;297.46000000000004;289.36;299.96000000000004;306.86;278.56;278.46000000000004;323.26000000000005;327.26000000000005;247.76000000000002;242.77792619122317;268.0796299477929;273.955091788801;293.96000000000004;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6120000.0;0.0;0.013333333333333334;0.20883333333333332;0.03816666666666667;0.0;0.0;0.0;9302.859375;3800.04760742188;4442.4580078125;20423.1484375;484468.9494519921;483389.3722018755;255244.9625149157;254851.40807744756;247502.1344821807;430412.23801567365;437293.7973737539;442580.7327243594;471275.1926151781;528356.8049577941;471882.6712456403;441988.93246200663;447045.31445274205;465189.78860520123;455009.4752306659;418839.2798479144;436690.6865257717;437465.24820655317;437293.7973737539;210308.32490665457;227031.71669481136;442345.28988952877;197501.98369444718;195043.245700279;272.18991324638284;2601632.551674433;1559574.6938733824;275913.0942568393;384750.35034771264;0;26;26;10;1;0;0;4;129;140;1558062765570.1372;602708764800.076;1311338150380.4197;51180.612089079994;9344.852853112281;0.0;0.0;4279686.582320376;936167.1000530573;2434463.2474774364;848413.579059066;3.4496555059344898;0.31302243446442507
6382;2019-04-16 16:31:41.787;616;613;203;202;182;38;55;-3;10;27;752;232;7;12;243;162;268;382;203;56;55;-254;613;357;362;140;362;305;614;96.0;77.0;1063.0;400.0;0.0;29;80;61;1;0;0;1;0;0;0;1;1;1;0;0;20632.87890625;9374.623046875;3847.07250976562;4414.578125;539.0;162221;501.0;0.0;Calculated values ==>;1555425101.787;334.76000000000005;334.46000000000004;293.46000000000004;293.36;291.36;276.96000000000004;274.0616903277293;278.66;272.86;274.16;275.86;348.36;296.36;273.86;274.36;297.46000000000004;289.36;299.96000000000004;311.36;278.76000000000005;278.66;323.26000000000005;327.06;247.76000000000002;242.56692532238324;268.19934244402924;274.0616903277293;293.46000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6140000.0;0.016;0.012833333333333334;0.17716666666666667;0.06666666666666667;0.0;0.016;0.0;9374.623046875;3847.07250976562;4414.578125;20632.87890625;484277.00286039937;483736.91986079107;254744.75339952746;254356.00516563846;247079.393846297;430346.717906069;437406.86254204705;442668.9074931304;471408.2891495208;528698.2385210564;471629.7149557634;442225.1804755989;442963.5195641987;465044.1086722825;454840.80745482986;417828.9395792435;445810.10518421326;437578.2834772544;437406.86254204705;210308.32490665457;226195.42121513622;442545.10221676243;194828.91860336156;194828.91860336156;271.115802679141;2601974.7992800428;1559730.3914420775;275986.9274941341;384814.0975906693;0;26;26;10;1;0;0;4;129;140;1558279737870.0684;602793092900.0492;1311520911280.3616;43908.98469830405;16514.41224089339;0.0;3881.247103018968;4280479.259764454;936382.6657600641;2434463.2474774364;848445.9335661562;3.64615820796417;0.3386837643924542
6383;2019-04-16 16:32:41.788;617;617;202;201;181;39;57;0;10;28;756;231;8;48;244;162;269;441;195;57;57;-248;615;358;363;139;363;305;616;187.0;83.0;1059.0;360.0;0.0;36;72;63;1;0;0;1;0;0;0;1;1;1;0;0;20845.46484375;9605.787109375;4081.60107421875;4341.82275390625;537.0;162222;500.0;0.0;Calculated values ==>;1555425161.788;334.86;334.86;293.36;293.26000000000005;291.26000000000005;277.06;274.1680685717883;278.86;273.16;274.16;275.96000000000004;348.76;296.26000000000005;273.96000000000004;277.96000000000004;297.56;289.36;300.06;317.26000000000005;278.86;278.86;323.16;326.86;248.36;242.35481222062532;268.19934244402924;274.1680685717883;292.66;6150000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6160000.0;0.03116666666666667;0.013833333333333333;0.1765;0.060000000000000005;0.0;0.03116666666666667;0.0;9605.787109375;4081.60107421875;4341.82275390625;20845.46484375;484196.5870682891;484084.9921407765;254252.3094636433;253868.12386823382;246661.0533690524;430280.9020939914;437520.3941472015;442668.9074931304;471639.4363266047;529116.5775126958;471510.35465777136;442373.3332657317;448117.77220923116;465029.61547741666;454671.7010468359;417481.0372697398;456483.85109773726;437520.3941472015;437520.3941472015;209890.3038832737;225359.1397227605;443396.5059848855;196165.5045212513;196165.5045212513;271.66070931032505;2602320.457906463;1559888.5641633184;276059.89871782693;384880.1709719232;0;26;26;10;1;0;0;4;129;140;1558497241495.67;602876794295.2806;1311703914330.8677;43507.85062453666;14833.860087818053;0.0;7522.227393342115;4281207.745535387;936643.9057174526;2434463.2474774364;848540.9641043713;3.653179184270489;0.2992994408489196
6384;2019-04-16 16:33:41.778;618;620;202;201;179;38;58;2;8;29;760;230;7;16;244;161;269;494;196;59;59;-234;615;357;362;138;362;304;616;-2.0;74.0;999.0;549.0;0.0;35;64;63;1;0;0;1;0;0;0;1;1;1;0;0;20712.23828125;9577.642578125;4030.15966796875;4332.396484375;536.0;162223;500.0;0.0;Calculated values ==>;1555425221.778;334.96000000000004;335.16;293.36;293.26000000000005;291.06;276.96000000000004;274.0616903277293;278.96000000000004;273.36;273.96000000000004;276.06;349.16;296.16;273.86;274.76000000000005;297.56;289.26000000000005;300.06;322.56;279.06;279.06;323.16;326.76000000000005;249.76000000000002;242.14157278889297;268.0796299477929;274.0616903277293;292.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.012333333333333333;0.1665;0.0915;0.0;0.0;0.0;9577.642578125;4030.15966796875;4332.396484375;20712.23828125;484339.2644688601;484513.2051132275;254252.3094636433;253868.12386823382;245981.86861272858;430346.717906069;437919.87830209354;442580.7327243594;471870.034071972;529611.0691093424;471525.1840687706;442433.1482669151;443752.90924145415;465175.32018785755;454700.04539168015;417481.0372697398;465438.0087399911;438090.06076039566;438090.06076039566;209890.3038832737;224941.0041839467;445100.9353831502;192740.79094537234;196165.5045212513;270.2626813936439;2602666.7143801944;1560048.399433754;276132.1718306307;384947.7577117845;0;26;26;10;1;0;0;4;129;140;1558714705245.7046;602959880445.2938;1311886583880.8967;41598.35030620134;23090.95321605667;0.0;0.0;4281916.845673532;936959.8931550167;2434463.2474774364;848603.638885121;3.605829817949167;0.37971102765577514
6385;2019-04-16 16:34:41.779;620;622;200;200;179;38;60;4;-6;30;762;230;-3;50;244;158;269;523;197;60;60;-216;615;358;363;138;363;304;617;-2.0;81.0;1056.0;518.0;0.0;34;54;62;1;0;0;1;0;0;0;1;1;1;0;0;20277.087890625;9556.5185546875;4012.134765625;4248.26171875;535.0;162224;499.0;0.0;Calculated values ==>;1555425281.779;335.16;335.36;293.16;293.16;291.06;276.96000000000004;274.1680685717883;279.16;273.56;272.56;276.16;349.36;296.16;272.86;278.16;297.56;288.96000000000004;300.06;325.46000000000004;279.16;279.16;323.06;326.66;251.56000000000003;242.14157278889297;268.0796299477929;274.1680685717883;292.86;6150000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6170000.0;0.0;0.013500000000000002;0.17600000000000002;0.08633333333333333;0.0;0.0;0.0;9556.5185546875;4012.134765625;4248.26171875;20277.087890625;484624.28027318;484687.27608260943;253436.86633391638;253436.86633391638;245945.43532221593;430280.9020939914;438033.3197705455;440491.74836370035;471968.1179040911;529819.9816690114;471525.1840687706;440943.6375800933;448583.2367254159;465029.61547741666;454106.1615174019;417481.0372697398;469929.0400796376;438033.3197705455;438033.3197705455;209472.28574929133;224522.8720964353;447022.6570747556;194286.92562999888;196165.5045212513;270.89889246336725;2603008.2977908426;1560207.8534338572;276203.67850732844;385014.7779489688;0;26;26;10;1;0;0;4;129;140;1558932208870.442;603042681825.1938;1312068986920.6763;43332.04880113146;21819.518148063995;0.0;0.0;4282624.61079446;937334.1533201644;2434463.2474774364;848603.638885121;3.6567254660166824;0.3788792876666834
6386;2019-04-16 16:35:41.799;622;624;200;200;178;38;61;7;-22;31;765;229;-23;18;244;158;269;541;191;61;62;-198;617;357;363;137;362;305;618;-2.0;74.0;1049.0;387.0;0.0;38;40;63;1;0;0;1;0;0;0;1;1;1;0;0;20269.55859375;9658.8193359375;4125.3154296875;4165.48193359375;534.0;162225;498.0;0.0;Calculated values ==>;1555425341.799;335.36;335.56;293.16;293.16;290.96000000000004;276.96000000000004;274.0616903277293;279.26000000000005;273.86;270.96000000000004;276.26000000000005;349.66;296.06;270.86;274.96000000000004;297.56;288.96000000000004;300.06;327.26000000000005;279.26000000000005;279.36;322.96000000000004;326.56;253.36;241.92719264551067;268.19934244402924;274.0616903277293;292.26000000000005;6170000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6180000.0;0.0;0.012333333333333333;0.17483333333333334;0.0645;0.0;0.0;0.0;9658.8193359375;4125.3154296875;4165.48193359375;20269.55859375;484687.27608260943;484861.4768568867;253387.3823819537;253387.3823819537;245572.87227556715;430346.717906069;438203.4745120459;437812.597326149;472198.00020708365;530057.28727503;471271.4344490252;437656.05685647397;443841.7334455326;465175.32018785755;454276.7513207329;416787.3521287414;472595.5051602895;438203.4745120459;438373.2260056987;209054.2704885073;224104.74344509715;449106.0526768096;196011.2352242999;196165.5045212513;271.59463178966934;2603346.2991410117;1560368.0346255002;276273.81640925247;385082.6126379365;0;26;26;10;1;0;0;4;129;140;1559150081470.3726;603125209325.1676;1312251747820.6182;42274.93814080662;16324.615725686877;0.0;0.0;4283338.240149269;937652.127058272;2434463.2474774364;848603.638885121;3.2646688142952947;0.3136417183142966
6387;2019-04-16 16:36:41.800;622;625;199;199;177;38;63;9;-20;32;767;226;-24;38;244;157;269;561;190;62;63;-182;617;357;362;137;362;304;619;-2.0;-1.0;899.0;263.0;0.0;37;28;63;1;0;0;1;0;0;0;1;1;1;0;0;20072.29296875;9664.541015625;4113.63720703125;4074.57006835938;534.0;162226;497.0;0.0;Calculated values ==>;1555425401.8;335.36;335.66;293.06;293.06;290.86;276.96000000000004;274.0616903277293;279.46000000000004;274.06;271.16;276.36;349.86;295.76000000000005;270.76000000000005;276.96000000000004;297.56;288.86;300.06;329.26000000000005;279.36;279.46000000000004;322.86;326.56;254.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;292.16;6170000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6190000.0;0.0;0.0;0.14983333333333335;0.04383333333333333;0.0;0.0;0.0;9664.541015625;4113.63720703125;4074.57006835938;20072.29296875;484687.27608260943;484893.34187408525;252961.63369223414;252961.63369223414;245202.89578013698;430346.717906069;438766.78764047986;438349.7364941574;472295.8960165899;530342.1025289536;471047.6080263066;437727.04723144654;446904.3873112669;465175.32018785755;454135.31371311087;416787.3521287414;475517.7013237335;438598.19827211706;438766.78764047986;208636.25808486674;224104.74344509715;450779.6942423719;197364.63690964077;196165.5045212513;272.13889990700505;2603682.486839995;1560529.0653120354;276342.48465363745;385151.2717207919;0;26;26;10;1;0;0;4;129;140;1559367585095.1099;603207410695.0684;1312434450865.3975;36107.60075441341;11108.02667975138;-0.0;0.0;4283991.438859071;937880.7362214638;2434463.2474774364;848603.638885121;2.644725992015806;0.24235720823114235
6388;2019-04-16 16:37:41.780;621;624;199;198;177;38;64;10;-16;32;770;223;-21;17;245;156;269;573;189;63;64;-166;618;358;363;137;363;304;620;-1.0;78.0;1035.0;277.0;0.0;41;22;63;1;0;0;1;0;0;0;1;1;1;0;0;20263.83203125;9501.955078125;4301.8818359375;4034.04418945312;533.0;162227;496.0;0.0;Calculated values ==>;1555425461.78;335.26000000000005;335.56;293.06;292.96000000000004;290.86;276.96000000000004;274.1680685717883;279.56;274.16;271.56;276.36;350.16;295.46000000000004;271.06;274.86;297.66;288.76000000000005;300.06;330.46000000000004;279.46000000000004;279.56;322.76000000000005;326.46000000000004;256.56;241.92719264551067;268.0796299477929;274.1680685717883;292.06;6180000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6200000.0;0.0;0.013000000000000001;0.1725;0.04616666666666667;0.0;0.0;0.0;9501.955078125;4301.8818359375;4034.04418945312;20263.83203125;484433.5848356031;484639.94507650274;252913.43001542275;252540.13760743837;245167.7874006723;430280.9020939914;438711.5355410296;438967.53409683413;472295.8960165899;530655.2663078107;470688.72057778685;438194.52980446257;443898.39648781426;465160.9749554807;453822.3608475785;416435.8246270748;477197.2419151053;438542.5783408282;438711.5355410296;208218.24852204052;223686.61821467688;452441.3969153894;198304.58124945164;196165.5045212513;272.51850363616524;2604018.50917031;1560688.7328726004;276410.0339152122;385221.37766973046;0;26;26;10;1;0;0;4;129;140;1559585012595.179;603289583295.0945;1312616790065.4556;41514.35936617348;11732.64965657746;0.0;0.0;4284638.072910392;938071.0117446706;2434463.2474774364;848603.638885121;2.9850523564851335;0.26825787759601355
6389;2019-04-16 16:38:41.770;620;623;199;199;176;37;65;11;-24;33;770;223;-26;31;245;155;269;581;190;64;65;-153;619;357;362;138;362;303;620;-2.0;74.0;1014.0;395.0;0.0;37;15;61;1;0;0;1;0;0;0;1;1;1;0;0;19886.07421875;9428.939453125;4129.53466796875;3969.4580078125;533.0;162228;495.0;0.0;Calculated values ==>;1555425521.77;335.16;335.46000000000004;293.06;293.06;290.76000000000005;276.86;274.0616903277293;279.66;274.26000000000005;270.76000000000005;276.46000000000004;350.16;295.46000000000004;270.56;276.26000000000005;297.66;288.66;300.06;331.26000000000005;279.56;279.66;322.66;326.46000000000004;257.86;242.14157278889297;267.9596281332873;274.0616903277293;292.16;6190000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6200000.0;0.0;0.012333333333333333;0.169;0.06583333333333334;0.0;0.0;0.0;9428.939453125;4129.53466796875;3969.4580078125;19886.07421875;484179.32523177937;484497.0831612066;252913.43001542275;252913.43001542275;244835.43577173632;430346.717906069;439102.8052736417;437953.82195464283;472262.261994151;530730.9130191435;470824.1544282762;437642.0229114993;446107.1014639255;465306.4224800408;453851.92248961725;416081.06966701994;478387.3284509285;438934.9886892516;439102.8052736417;207800.24178383037;223686.61821467688;453615.7035341334;197007.09428367903;196165.5045212513;271.99551951974433;2604353.035958688;1560846.4640341436;276476.7186508914;385291.62776364014;0;26;26;10;1;0;0;4;129;140;1559802476345.2136;603372069545.1075;1312798859715.4846;40719.99697639288;16893.400108988248;0.0;0.0;4285323.244998972;938309.5224010191;2434463.2474774364;848603.638885121;3.286947750691469;0.31905823967704255
6390;2019-04-16 16:39:44.761;619;622;200;199;177;37;66;12;-25;33;769;223;-26;20;245;155;269;586;193;65;66;-142;616;358;362;140;362;303;617;0.0;78.0;949.0;515.0;0.0;36;12;60;1;0;0;1;0;0;0;1;1;1;1;0;19689.470703125;9420.70703125;4126.5439453125;3954.48046875;532.0;162229;494.0;0.0;Calculated values ==>;1555425584.761;335.06;335.36;293.16;293.06;290.86;276.86;274.1680685717883;279.76000000000005;274.36;270.66;276.46000000000004;350.06000000000006;295.46000000000004;270.56;275.16;297.66;288.66;300.06;331.76000000000005;279.66;279.76000000000005;322.56;326.36;258.96000000000004;242.56692532238324;267.9596281332873;274.1680685717883;292.46000000000004;6160000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6170000.0;0.0;0.013000000000000001;0.15816666666666668;0.08583333333333334;0.0;0.0;0.0;9420.70703125;4126.5439453125;3954.48046875;19689.470703125;484370.5809107233;484687.27608260943;253436.86633391638;253058.7431479329;245273.48973485208;430280.9020939914;439270.2411883451;437798.07955487026;471998.58498376724;530626.595412262;470824.1544282762;437642.0229114993;444533.65563525405;465306.4224800408;453680.1988514557;417135.7310723861;479479.7188695756;439102.8052736417;439270.2411883451;207382.2378540181;223268.49639005636;454417.3790975448;196311.77739094757;196165.5045212513;271.719698213122;2604699.272506977;1561011.374878659;276546.04320756893;385363.85813133593;0;26;26;10;1;0;0;4;129;140;1560030503764.9858;603459627035.02;1312989722445.294;38195.08345892711;22154.064146482935;0.0;0.0;4286013.653308241;938651.1389035828;2434463.2474774364;848603.638885121;3.4481815581494026;0.362485807777813
6391;2019-04-16 16:40:41.771;616;620;200;199;178;38;67;12;-25;34;767;222;-26;12;245;155;268;574;196;66;67;-133;614;357;362;140;362;303;616;0.0;75.0;1125.0;512.0;0.0;39;8;59;1;0;0;1;0;0;0;1;1;1;1;0;19598.62109375;9246.443359375;4145.986328125;3921.7802734375;532.0;162230;493.0;0.0;Calculated values ==>;1555425641.771;334.76000000000005;335.16;293.16;293.06;290.96000000000004;276.96000000000004;274.0616903277293;279.86;274.36;270.66;276.56;349.86;295.36;270.56;274.36;297.66;288.66;299.96000000000004;330.56;279.76000000000005;279.86;322.46000000000004;326.36;259.86;242.56692532238324;267.9596281332873;274.0616903277293;292.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6160000.0;0.0;0.0125;0.1875;0.08533333333333333;0.0;0.0;0.0;9246.443359375;4145.986328125;3921.7802734375;19598.62109375;484165.4546723353;484513.2051132275;253486.59656627226;253107.6538747715;245644.6520970848;430346.717906069;439437.3001688844;437798.07955487026;472096.9026672395;530417.9335295041;470704.5923129879;437642.0229114993;443373.06176112994;465306.4224800408;453851.92248961725;417486.3702408282;477826.78860619175;439270.2411883451;439437.3001688844;206964.23671620517;223268.49639005636;455344.9902332811;196995.0332177707;196165.5045212513;271.99067773847463;2605010.357800444;1561159.1824124912;276608.40787768515;385429.3604856151;0;26;26;10;1;0;0;4;129;140;1560236879964.9514;603539441035.0067;1313162462745.2651;45150.57118820617;22045.86299865689;0.0;0.0;4286673.588831941;939001.116382211;2434463.2474774364;848603.638885121;3.880999152630388;0.3981679913568117
6392;2019-04-16 16:41:41.792;613;616;201;200;178;37;68;14;-25;34;765;221;-26;22;245;155;267;563;205;66;68;-128;610;358;363;141;363;303;612;94.0;79.0;1143.0;328.0;0.0;39;6;58;1;0;0;1;0;0;0;1;1;1;1;0;19394.966796875;9149.771484375;4076.57592773438;3912.81469726562;532.0;162231;492.0;0.0;Calculated values ==>;1555425701.792;334.46000000000004;334.76000000000005;293.26000000000005;293.16;290.96000000000004;276.86;274.1680685717883;279.96000000000004;274.56;270.66;276.56;349.66;295.26000000000005;270.56;275.36;297.66;288.66;299.86;329.46000000000004;279.76000000000005;279.96000000000004;322.36;326.36;260.36;242.77792619122317;267.9596281332873;274.1680685717883;293.66;6100000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6120000.0;0.015666666666666666;0.013166666666666667;0.1905;0.05466666666666666;0.0;0.015666666666666666;0.0;9149.771484375;4076.57592773438;3912.81469726562;19394.966796875;484184.5393158171;484388.44079534436;254073.02920295083;253688.03460186906;245789.79725656635;430280.9020939914;439383.49124631356;437798.07955487026;471964.88962738856;530209.2358670825;470584.96236496523;437642.0229114993;444821.6150417089;465160.9749554807;453680.1988514557;418511.8769204105;476673.4978906307;439048.280311298;439383.49124631356;206546.2383541025;223268.49639005636;455696.13082302257;199086.74054775984;199086.74054775984;272.82951223629016;2605335.418098293;1561312.5378588575;276673.71902016946;385497.90582038823;0;26;26;10;1;0;0;4;129;140;1560454456090.484;603623770540.213;1313344326375.7102;45474.51008085454;14027.98000171436;0.0;3764.649094277341;4287429.062167519;939301.8369566586;2434463.2474774364;848635.0219412099;3.691378771791858;0.33372978404369275
6393;2019-04-16 16:42:41.812;609;612;203;202;180;38;69;15;-24;34;764;223;-25;3;245;155;267;528;214;67;69;-124;611;357;362;141;362;304;612;246.0;75.0;1103.0;294.0;0.0;41;4;58;1;0;0;1;0;0;0;1;1;1;0;0;19674.859375;9126.435546875;4216.869140625;3917.68359375;532.0;162232;492.0;0.0;Calculated values ==>;1555425761.812;334.06;334.36;293.46000000000004;293.36;291.16;276.96000000000004;274.0616903277293;280.06;274.66;270.76000000000005;276.56;349.56000000000006;295.46000000000004;270.66;273.46000000000004;297.66;288.66;299.86;325.96000000000004;279.86;280.06;322.36;326.36;260.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;294.56;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6120000.0;0.041;0.0125;0.18383333333333332;0.049;0.0;0.041;0.0;9126.435546875;4216.869140625;3917.68359375;19674.859375;483501.92473328;483818.2297277659;254851.40807744756;254460.7927066729;246469.74086747918;430346.717906069;439770.3019814846;437727.04723144654;471964.88962738856;530028.8573987164;470688.72057778685;437570.5891863215;441840.366412452;465306.4224800408;453851.92248961725;418174.8798989369;471360.89671537443;439437.3001688844;439770.3019814846;206546.2383541025;223268.49639005636;456107.5448352806;199396.9543958192;199396.9543958192;272.94825303514585;2605661.1085102498;1561464.8903513113;276738.994923958;385567.04089995;0;26;26;10;1;0;0;4;129;140;1560672028590.4148;603708398740.1862;1313526487075.6523;43813.01539961616;12578.818931533611;0.0;9855.30725101228;4288173.372900523;939523.6341888068;2434463.2474774364;848748.5594105966;3.8379692114224992;0.31615310579560907
6394;2019-04-16 16:43:41.773;606;609;205;205;181;36;69;15;-20;34;762;223;-26;25;245;156;266;525;216;67;70;-121;610;356;361;141;361;303;611;-2.0;84.0;1067.0;247.0;0.0;35;3;58;1;0;0;1;0;0;0;1;1;1;0;0;19617.876953125;9161.173828125;4000.59497070312;3908.61450195312;531.0;162233;491.0;0.0;Calculated values ==>;1555425821.773;333.76000000000005;334.06;293.66;293.66;291.26000000000005;276.76000000000005;273.955091788801;280.06;274.66;271.16;276.56;349.36;295.46000000000004;270.56;275.66;297.66;288.76000000000005;299.76000000000005;325.66;279.86;280.16;322.26000000000005;326.26000000000005;261.06;242.77792619122317;267.9596281332873;273.955091788801;294.76000000000005;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6110000.0;0.0;0.014;0.17783333333333334;0.04116666666666667;0.0;0.0;0.0;9161.173828125;4000.59497070312;3908.61450195312;19617.876953125;483185.5298703679;483501.92473328;255697.3040516489;255697.3040516489;246850.3162381548;430412.23801567365;439989.1224034124;438573.70663450175;471964.88962738856;529896.1217030672;470824.1544282762;437642.0229114993;445251.96559515793;465451.58992337313;454164.5920650031;418181.6515830424;471026.3523500119;439657.55536505504;440154.36420568853;206128.24275125185;222850.3779558165;456415.7018487058;199049.3901808206;199396.9543958192;272.8063562942498;2605988.3351438083;1561617.1880381317;276804.1716822702;385635.4752562413;0;26;26;10;1;0;0;4;129;140;1560888787605.2908;603792943750.1377;1313708468710.548;42595.4076093463;10594.913163661276;0.0;0.0;4288892.975046228;939716.6230984407;2434463.2474774364;848830.6335880605;3.11594179438099;0.3051840520268481
6395;2019-04-16 16:44:41.763;604;606;205;205;183;36;70;16;-7;34;761;223;-15;4;245;156;266;495;219;67;70;-119;607;356;362;141;361;303;609;257.0;76.0;989.0;349.0;0.0;31;2;57;1;0;0;1;0;0;0;1;1;1;0;0;19561.53515625;8999.8984375;3848.67456054688;3903.998046875;531.0;162234;490.0;0.0;Calculated values ==>;1555425881.763;333.56;333.76000000000005;293.66;293.66;291.46000000000004;276.76000000000005;273.955091788801;280.16;274.76000000000005;272.46000000000004;276.56;349.26;295.46000000000004;271.66;273.56;297.66;288.76000000000005;299.76000000000005;322.66;279.86;280.16;322.16;326.26000000000005;261.26000000000005;242.77792619122317;267.9596281332873;273.955091788801;295.06;6070000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3030000.0;6090000.0;0.04283333333333333;0.012666666666666666;0.16483333333333333;0.05816666666666667;0.0;0.04283333333333333;0.0;8999.8984375;3848.67456054688;3903.998046875;19561.53515625;483238.3566050808;483298.3868980471;255809.769414572;255809.769414572;247620.25665513898;430412.23801567365;439936.2520002742;440556.0271991494;471964.88962738856;529791.7321354732;470824.1544282762;439341.82880185475;442197.7884769968;465451.58992337313;454164.5920650031;419184.9360447698;466570.0712299795;439437.3001688844;439936.2520002742;205710.24989127388;222850.3779558165;456620.95037821744;198614.87022391014;198614.87022391014;272.6338228510963;2606314.7758289217;1561768.5050833244;276869.26593600336;385700.8749339155;0;26;26;10;1;0;0;4;129;140;1561105651455.3252;603877529650.1511;1313890238410.577;39879.96737475194;15007.353662308877;0.0;10336.599186087593;4289580.155288739;939929.9397633205;2434463.2474774364;848916.7575582372;3.893367773116795;0.33913389702545205
6396;2019-04-16 16:45:41.794;602;602;203;202;182;37;71;17;3;34;759;223;-1;33;246;156;266;449;221;67;71;-118;610;356;361;141;361;303;611;-1.0;24.0;1084.0;442.0;0.0;31;1;56;1;0;0;1;0;0;0;1;1;1;0;0;19583.470703125;9051.841796875;3799.75;3896.60107421875;529.0;162235;490.0;0.0;Calculated values ==>;1555425941.794;333.36;333.36;293.46000000000004;293.36;291.36;276.86;273.955091788801;280.26000000000005;274.86;273.46000000000004;276.56;349.06000000000006;295.46000000000004;273.06;276.46000000000004;297.76000000000005;288.76000000000005;299.76000000000005;318.06;279.86;280.26000000000005;322.16;326.06;261.36;242.77792619122317;267.9596281332873;273.955091788801;295.26000000000005;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6110000.0;0.0;0.004;0.18066666666666667;0.07366666666666667;0.0;0.0;0.0;9051.841796875;3799.75;3896.60107421875;19583.470703125;482612.12104180746;482498.4294038326;254905.1682890832;254513.60386291216;247194.96618361425;430412.23801567365;440319.24944479857;442049.80010727816;471964.88962738856;529582.9255284944;470824.1544282762;441455.363107709;446390.54166232125;465582.3289076539;454164.5920650031;418181.6515830424;458655.1872908133;439657.55536505504;440319.24944479857;205710.24989127388;222014.15119762826;456723.5183248849;197557.65454217864;198614.87022391014;272.21218767654074;2606641.152751531;1561919.0139744612;276934.3045144825;385764.64473586285;0;26;26;10;1;0;0;4;129;140;1561322663519.9597;603962173360.0085;1314072132340.2705;44171.58096542798;19091.88529865936;0.0;0.0;4290280.946745671;940214.2469036842;2434463.2474774364;849002.9403894448;3.7773308888313446;0.41369214816133365
6397;2019-04-16 16:46:41.784;602;602;201;201;180;36;72;17;5;33;758;222;2;16;246;156;266;457;229;68;72;-117;610;356;361;142;361;303;611;3.0;-1.0;1050.0;360.0;0.0;29;1;55;1;0;0;1;0;0;0;1;1;1;0;0;19360.890625;8899.1767578125;3827.1884765625;3881.98950195312;528.0;162236;489.0;0.0;Calculated values ==>;1555426001.784;333.36;333.36;293.26000000000005;293.26000000000005;291.16;276.76000000000005;273.955091788801;280.36;274.86;273.66;276.46000000000004;348.96000000000004;295.36;273.36;274.76000000000005;297.76000000000005;288.76000000000005;299.76000000000005;318.86;279.96000000000004;280.36;322.06;325.96000000000004;261.46000000000004;242.98782864720522;267.9596281332873;273.955091788801;296.06;6100000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6110000.0;0.0005;0.0;0.175;0.060000000000000005;0.0;0.0005;0.0;8899.1767578125;3827.1884765625;3881.98950195312;19360.890625;482612.12104180746;482498.4294038326;254124.92172905273;254124.92172905273;246507.36546723096;430412.23801567365;440483.78149257216;442345.5325163701;471734.03124744946;529478.5084212946;470704.5923129879;441901.5654153896;443955.1368504969;465582.3289076539;454164.5920650031;418181.6515830424;460022.0448961944;439823.520614965;440483.78149257216;205292.2597576877;221596.04284303306;456665.4047045899;198133.11829149953;198133.11829149953;272.4420155028235;2606965.635006593;1562068.5808638039;276999.11529902957;385828.19196354086;0;26;26;10;1;0;0;4;129;140;1561539227419.9941;604047059210.0221;1314253902040.2993;42737.17248935235;15511.937184785425;-0.0;121.17533160053632;4291005.065651308;940502.5640302275;2434463.2474774364;849003.9500155759;3.514513383921325;0.3827629105645194
6398;2019-04-16 16:47:41.795;603;604;201;200;180;37;73;18;0;33;757;224;0;44;246;157;266;472;229;69;74;-117;611;357;362;141;362;303;612;226.0;79.0;1025.0;359.0;0.0;34;1;54;1;0;0;1;0;0;0;1;1;1;0;0;19514.18359375;8896.3408203125;3972.17797851562;3880.98950195312;528.0;162237;489.0;0.0;Calculated values ==>;1555426061.795;333.46000000000004;333.56;293.26000000000005;293.16;291.16;276.86;274.0616903277293;280.46000000000004;274.96000000000004;273.16;276.46000000000004;348.86;295.56;273.16;277.56;297.76000000000005;288.86;299.76000000000005;320.36;280.06;280.56;322.06;325.96000000000004;261.46000000000004;242.77792619122317;267.9596281332873;274.0616903277293;296.06;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6120000.0;0.03766666666666666;0.013166666666666667;0.17083333333333334;0.05983333333333333;0.0;0.03766666666666666;0.0;8896.3408203125;3972.17797851562;3880.98950195312;19514.18359375;482642.1388448934;482672.2830186778;254073.02920295083;253688.03460186906;246469.74086747918;430346.717906069;440431.9404890446;441604.3489713403;471866.4182417926;529374.0820662462;470943.6490191738;441604.3489713403;447935.7548802551;465437.41611875535;454135.31371311087;417841.53118883335;462393.72865868756;439770.3019814846;440596.4608192194;205292.2597576877;221596.04284303306;456826.0489578112;198880.76082722237;198880.76082722237;272.7436027129351;2607289.653351735;1562216.9040316045;277063.8186510042;385893.198599868;0;26;26;10;1;0;0;4;129;140;1561756167185.5596;604131974775.2434;1314435735370.7732;41465.27964128681;15433.726406480231;0.0;9104.624699698554;4291706.881396861;940760.4918389241;2434463.2474774364;849080.845777676;3.940630946425276;0.36679324004868424
6399;2019-04-16 16:48:41.765;605;606;202;201;179;37;74;18;-4;34;757;225;-5;24;246;157;266;486;225;69;75;-117;609;357;362;141;362;303;611;163.0;76.0;990.0;168.0;0.0;30;1;53;1;0;0;1;0;0;0;1;1;1;0;0;19295.140625;8805.4208984375;3802.30859375;3884.89428710938;527.0;162238;488.0;0.0;Calculated values ==>;1555426121.765;333.66;333.76000000000005;293.36;293.26000000000005;291.06;276.86;274.0616903277293;280.56;274.96000000000004;272.76000000000005;276.56;348.86;295.66;272.66;275.56;297.76000000000005;288.86;299.76000000000005;321.76000000000005;280.06;280.66;321.96000000000004;325.86;261.46000000000004;242.77792619122317;267.9596281332873;274.0616903277293;295.66;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6110000.0;0.027166666666666665;0.012666666666666666;0.165;0.028;0.0;0.027166666666666665;0.0;8805.4208984375;3802.30859375;3884.89428710938;19295.140625;483155.38881968707;483072.55796850054;254513.60386291216;254124.92172905273;246166.0781454149;430346.717906069;440596.4608192194;441006.86972331285;471964.88962738856;529374.0820662462;471063.0763921026;440856.8528302407;445108.7251088686;465437.41611875535;454135.31371311087;418518.8821156652;464838.9196563617;439770.3019814846;440760.6321181403;204874.27233412856;221177.93781777218;456826.0489578112;200309.17994531884;200309.17994531884;273.30835493075574;2607612.9026815277;1562364.344955324;277128.50199142814;385957.95359430707;0;26;26;10;1;0;0;4;129;140;1561973258585.663;604216532475.2837;1314617444470.8599;39715.118813369016;7182.4723323497865;0.0;6532.264450694982;4292383.046465979;940948.8659276762;2434463.2474774364;849211.0880336199;3.2396213186821163;0.2710050665539779
6400;2019-04-16 16:49:41.776;606;607;201;201;180;37;75;18;-4;34;757;224;-5;41;246;156;265;480;229;69;75;-117;609;357;362;140;362;304;610;229.0;75.0;1165.0;196.0;0.0;29;1;52;1;0;0;1;0;0;0;1;1;1;0;0;19225.142578125;8736.1962890625;3803.17114257812;3904.46875;525.0;162239;487.0;0.0;Calculated values ==>;1555426181.776;333.76000000000005;333.86;293.26000000000005;293.26000000000005;291.16;276.86;274.0616903277293;280.66;274.96000000000004;272.76000000000005;276.56;348.86;295.56;272.66;277.26000000000005;297.76000000000005;288.76000000000005;299.66;321.16;280.06;280.66;321.86;325.66;261.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;296.06;6090000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6100000.0;0.03816666666666667;0.0125;0.19416666666666668;0.03266666666666666;0.0;0.03816666666666667;0.0;8736.1962890625;3803.17114257812;3904.46875;19225.142578125;483298.3868980471;483328.5900593963;254177.08685210184;254177.08685210184;246545.1338795206;430346.717906069;440760.6321181403;440793.27408520976;472096.9026672395;529297.6306174517;470808.41752185574;440642.64510116994;447326.59894302575;465437.41611875535;453993.70447563543;418188.8844139598;464001.5092814032;439770.3019814846;440760.6321181403;204456.2876039246;220341.7376933702;456986.3060971714;200371.79303056575;200371.79303056575;273.33299776257894;2607933.9638915476;1562510.5518980462;277193.42525039776;386021.3442115061;0;26;26;10;1;0;0;4;129;140;1562190498405.3662;604300847930.1685;1314799577855.6108;46681.837571443386;8382.740760175784;0.0;9174.840691842428;4293103.1530968845;941078.59981679;2434463.2474774364;849342.0045732617;3.9065956577203242;0.32349945367256405
6401;2019-04-16 16:50:41.776;607;608;202;202;180;37;76;19;0;34;758;226;-2;31;247;156;265;487;218;70;76;-118;612;357;362;139;362;305;613;298.0;-2.0;1160.0;195.0;0.0;32;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19508.701171875;8943.6806640625;3947.10693359375;3910.83081054688;525.0;162240;487.0;0.0;Calculated values ==>;1555426241.776;333.86;333.96000000000004;293.36;293.36;291.16;276.86;274.0616903277293;280.76000000000005;275.06;273.16;276.56;348.96000000000004;295.76000000000005;272.96000000000004;276.26000000000005;297.86;288.76000000000005;299.66;321.86;280.16;280.76000000000005;321.86;325.66;261.36;242.35481222062532;268.19934244402924;274.0616903277293;294.96000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6130000.0;0.049666666666666665;0.0;0.19333333333333333;0.0325;0.0;0.049666666666666665;0.0;8943.6806640625;3947.10693359375;3910.83081054688;19508.701171875;483102.8882147257;483133.3441099224;254408.260882213;254408.260882213;246432.25894954187;430346.717906069;440924.4576432406;441181.0962547605;472228.6972694908;529325.6898092299;470912.55056296923;440880.4687282554;445717.11843896436;465568.3016696177;453993.70447563543;417158.8354392437;464719.8508612341;439936.2520002742;440924.4576432406;204456.2876039246;220341.7376933702;457044.10487791675;200443.1970684065;200443.1970684065;273.36108883918837;2608256.745922798;1562657.8842059888;277258.55274673563;386085.92986214085;0;26;26;10;1;0;0;4;129;140;1562407698405.3662;604384547930.1685;1314982277855.6108;46542.660509361776;8339.529503809083;-0.0;11943.902608550092;4293880.0239142245;941217.9520689899;2434463.2474774364;849517.994100765;3.9773604541032874;0.29781019601918224
6402;2019-04-16 16:51:41.766;607;609;204;203;181;37;77;20;3;34;760;227;1;33;247;155;265;507;217;70;77;-118;613;357;362;137;362;305;614;212.0;-1.0;1219.0;321.0;0.0;32;0;57;1;0;0;1;0;0;0;1;1;1;0;0;19968.65234375;9114.9794921875;3950.04223632812;3940.07348632812;524.0;162241;486.0;0.0;Calculated values ==>;1555426301.766;333.86;334.06;293.56;293.46000000000004;291.26000000000005;276.86;274.0616903277293;280.86;275.16;273.46000000000004;276.56;349.16;295.86;273.26000000000005;276.46000000000004;297.86;288.66;299.66;323.86;280.16;280.86;321.76000000000005;325.56;261.36;241.92719264551067;268.19934244402924;274.0616903277293;294.86;6130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6140000.0;0.035333333333333335;0.0;0.20316666666666666;0.0535;0.0;0.035333333333333335;0.0;9114.9794921875;3950.04223632812;3940.07348632812;19968.65234375;482989.8651385257;483163.9256098618;255136.3783379336;254744.75339952746;246736.3248410017;430346.717906069;441087.94060429255;441630.0847411902;472491.6353866644;529534.7643434273;471032.2460748457;441331.01728135947;446002.4824056516;465568.3016696177;453851.92248961725;416809.3549693396;467802.47161020077;439936.2520002742;441087.94060429255;204038.30555042345;219923.6425635755;457363.1585810947;199462.65583626996;199462.65583626996;272.974255547795;2608585.669039156;1562808.3479591757;277323.9660451862;386151.7284703046;0;26;26;10;1;0;0;4;129;140;1562624862205.4006;604467334130.1816;1315165247355.64;49200.349305849624;13797.676896848123;-0.0;8537.426728470133;4294677.749353075;941402.3980429047;2434463.2474774364;849688.6433989765;4.2067069914859765;0.3639708041798273
6403;2019-04-16 16:52:41.797;608;609;204;203;182;38;79;20;5;34;764;227;3;38;247;154;265;517;205;71;79;-118;610;358;363;136;363;305;611;295.0;-1.0;1191.0;352.0;0.0;36;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20075.705078125;9196.7724609375;4025.57275390625;3938.73266601562;523.0;162242;486.0;0.0;Calculated values ==>;1555426361.797;333.96000000000004;334.06;293.56;293.46000000000004;291.36;276.96000000000004;274.1680685717883;281.06;275.16;273.66;276.56;349.56000000000006;295.86;273.46000000000004;276.96000000000004;297.86;288.56;299.66;324.86;280.26000000000005;281.06;321.76000000000005;325.46000000000004;261.36;241.71165711629368;268.19934244402924;274.1680685717883;293.66;6100000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6110000.0;0.04916666666666667;0.0;0.1985;0.058666666666666666;0.0;0.04916666666666667;0.0;9196.7724609375;4025.57275390625;3938.73266601562;20075.705078125;483471.5345169553;483501.92473328;255299.703846596;254905.1682890832;247194.96618361425;430280.9020939914;441201.0285065325;441928.13359203225;472622.7809936826;529952.8012266188;471032.2460748457;441630.0847411902;446712.3873244594;465423.3653177346;453537.8608862984;417848.52678301797;469781.117745579;439883.4970131265;441201.0285065325;204038.30555042345;219505.55070137876;457522.11738768226;199604.45685996258;199604.45685996258;273.03457449049034;2608919.5444303146;1562961.0247341266;277389.6566856494;386218.226267898;0;26;26;10;1;0;0;4;129;140;1562842474580.0342;604549276445.0437;1315348341905.3315;48101.24983131583;15131.16941762622;-0.0;11878.498105956354;4295489.014948626;941643.5963165407;2434463.2474774364;849858.864007542;4.376818162376238;0.3470006272498682
6404;2019-04-16 16:53:41.787;608;609;202;202;181;37;79;21;-21;34;770;226;-22;24;247;155;265;520;200;71;79;-118;612;357;362;134;362;305;613;153.0;-1.0;1290.0;219.0;0.0;33;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20153.892578125;9230.6171875;3891.11450195312;3956.76049804688;523.0;162243;485.0;0.0;Calculated values ==>;1555426421.787;333.96000000000004;334.06;293.36;293.36;291.26000000000005;276.86;274.0616903277293;281.06;275.26000000000005;271.06;276.56;350.16;295.76000000000005;270.96000000000004;275.56;297.86;288.66;299.66;325.16;280.26000000000005;281.06;321.66;325.46000000000004;261.36;241.2770596917726;268.19934244402924;274.0616903277293;293.16;6120000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6130000.0;0.025500000000000002;0.0;0.215;0.0365;0.0;0.025500000000000002;0.0;9230.6171875;3891.11450195312;3956.76049804688;20153.892578125;483246.18846156646;483276.7059158722;254408.260882213;254408.260882213;246774.17626652075;430346.717906069;441413.8914409164;437968.82056851813;472884.4304738556;530579.5801781024;470912.55056296923;437812.597326149;444711.81521382625;465568.3016696177;453851.92248961725;417158.8354392437;469986.2643107716;440101.83946078573;441413.8914409164;203620.32615720207;219505.55070137876;457838.9121889384;200251.95072944404;200251.95072944404;273.28582271432646;2609254.735203062;1563114.560720958;277455.44149606436;386284.1876663083;0;26;26;10;1;0;0;4;129;140;1563059938330.0688;604630262945.0565;1315531311405.3606;51109.127015400925;9401.924093271544;-0.0;6149.629488142546;4296315.630296957;941848.0046887564;2434463.2474774364;850009.0733651173;3.903194723806177;0.3041018993323378
6405;2019-04-16 16:54:41.778;607;610;201;200;179;37;80;21;-22;35;777;224;-24;30;247;154;265;541;198;72;80;-117;612;358;363;137;362;305;613;244.0;75.0;1288.0;123.0;0.0;33;99;60;1;0;0;1;0;0;0;1;0;1;0;0;19301.271484375;9293.892578125;3978.619140625;2981.66845703125;522.0;162244;484.0;0.0;Calculated values ==>;1555426481.778;333.86;334.16;293.26000000000005;293.16;291.06;276.86;274.1680685717883;281.16;275.26000000000005;270.96000000000004;276.66;350.86;295.56;270.76000000000005;276.16;297.86;288.56;299.66;327.26000000000005;280.36;281.16;321.56;325.36;261.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;292.96000000000004;6120000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6130000.0;0.04066666666666666;0.0125;0.21466666666666667;0.0205;0.0;0.04066666666666666;0.0;9293.892578125;3978.619140625;2981.66845703125;19301.271484375;483102.8882147257;483419.9510966909;254021.40617088464;253637.291973635;246091.98152162432;430280.9020939914;441364.16243693535;437812.597326149;472589.4791058512;531310.4117884313;470672.95534737513;437499.1961693786;445574.1301323474;465568.3016696177;453537.8608862984;417158.8354392437;473230.5444347037;440049.43056880176;441364.16243693535;203202.34940748036;219087.46209138638;457464.7822907054;201372.35178138455;201372.35178138455;273.7299443492197;2609583.478918923;1563268.908480486;277513.2530644896;386349.7589430212;0;26;26;10;1;0;0;4;129;140;1563277405705.7048;604711550750.2943;1315714283955.8958;50755.83937694277;5249.894825441078;0.0;9759.666966659064;4297164.377688168;941970.0848653291;2434463.2474774364;850141.6309493411;4.046060795304426;0.2678114084157703
6406;2019-04-16 16:55:41.778;607;610;200;199;179;37;81;23;-23;36;783;222;-24;24;247;154;265;541;196;72;81;-115;613;357;362;144;362;304;614;-1.0;-1.0;1280.0;106.0;0.0;33;99;60;1;0;0;1;0;0;0;1;0;1;0;0;19080.443359375;9325.833984375;3980.11645507812;2946.65942382812;522.0;162245;483.0;0.0;Calculated values ==>;1555426541.778;333.86;334.16;293.16;293.06;291.06;276.86;274.0616903277293;281.26000000000005;275.46000000000004;270.86;276.76000000000005;351.46000000000004;295.36;270.76000000000005;275.56;297.86;288.56;299.66;327.26000000000005;280.36;281.26000000000005;321.46000000000004;325.36;261.66;243.40439225979637;268.0796299477929;274.0616903277293;292.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6140000.0;0.0;0.0;0.21333333333333335;0.017666666666666667;0.0;0.0;0.0;9325.833984375;3980.11645507812;2946.65942382812;19080.443359375;482989.8651385257;483307.34875054215;253586.80663456884;253206.2000226916;246055.14067359333;430346.717906069;441738.5093897329;437883.18805776763;471765.34391292307;532011.391070236;470568.9554260146;437727.04723144654;444910.62925437774;465568.3016696177;453709.9666255224;416809.3549693396;473103.8631585524;440267.06782150705;441738.5093897329;202784.37528459195;219087.46209138638;456549.28159859305;201070.7725287739;201372.35178138455;273.6074473049665;2609903.326542621;1563424.0728685067;277562.6557968301;386416.081739652;0;26;26;10;1;0;0;4;129;140;1563494905705.7048;604795850750.2943;1315896983955.8958;50519.98197951866;4513.453660233472;-0.0;0.0;4298008.342866139;942051.4461027097;2434463.2474774364;850222.9615073967;3.3861291265033437;0.2691698647873029
