;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6407;2019-04-16 16:56:41.798;605;608;198;198;177;37;82;23;-23;36;782;219;-25;24;247;154;265;551;190;72;82;-113;610;358;363;146;363;304;611;223.0;76.0;1203.0;274.0;0.0;36;99;60;1;0;0;1;0;0;0;1;0;1;1;0;18878.62890625;9271.4677734375;4038.79125976562;2929.70849609375;521.0;162246;483.0;0.0;Calculated values ==>;1555426601.798;333.66;333.96000000000004;292.96000000000004;292.96000000000004;290.86;276.86;274.1680685717883;281.36;275.46000000000004;270.86;276.76000000000005;351.36;295.06;270.66;275.56;297.86;288.56;299.66;328.26000000000005;280.36;281.36;321.46000000000004;325.26000000000005;261.86;243.81672145450628;268.0796299477929;274.1680685717883;292.16;6100000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;6110000.0;0.03716666666666667;0.012666666666666666;0.20049999999999998;0.04566666666666667;0.0;0.03716666666666667;0.0;9271.4677734375;4038.79125976562;2929.70849609375;18878.62890625;483042.35341469315;483358.9185082622;252975.34417818164;252975.34417818164;245488.35686062998;430280.9020939914;441689.4268647018;437883.18805776763;471499.95120613376;531907.1257792506;470209.2475916673;437570.5891863215;444910.62925437774;465423.3653177346;453537.8608862984;417848.52678301797;474997.8353150428;440049.43056880176;441689.4268647018;202784.37528459195;218669.37671819705;456433.29846110824;200068.03299118028;200068.03299118028;273.2176480181313;2610219.757586601;1563579.1020422773;277611.6418527248;386482.92824533145;0;26;26;10;1;0;0;4;129;140;1563712478205.6357;604882879750.2666;1316079444755.838;47681.93859085076;11707.34712312671;0.0;8980.26180563255;4298826.964987078;942186.6645003081;2434463.2474774364;850297.8219675915;4.209955924866936;0.3091318577677799
6408;2019-04-16 16:57:41.779;602;605;197;196;176;38;83;22;-23;36;774;218;-25;16;248;153;264;531;189;73;83;-112;610;358;363;148;363;304;610;272.0;74.0;911.0;313.0;0.0;38;99;60;1;0;0;1;0;0;0;1;0;1;1;0;18823.220703125;9265.6884765625;4108.0986328125;2922.78369140625;521.0;162247;482.0;0.0;Calculated values ==>;1555426661.779;333.36;333.66;292.86;292.76000000000005;290.76000000000005;276.96000000000004;274.1680685717883;281.46000000000004;275.36;270.86;276.76000000000005;350.56000000000006;294.96000000000004;270.66;274.76000000000005;297.96000000000004;288.46000000000004;299.56;326.26000000000005;280.46000000000004;281.46000000000004;321.36;325.26000000000005;261.96000000000004;244.22491754036054;268.0796299477929;274.1680685717883;292.06;6100000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6100000.0;0.04533333333333334;0.012333333333333333;0.15183333333333332;0.05216666666666667;0.0;0.04533333333333334;0.0;9265.6884765625;4108.0986328125;2922.78369140625;18823.220703125;482612.12104180746;483042.35341469315;252646.11620058934;252269.8601402869;245187.65155045938;430280.9020939914;441851.56343584816;437883.18805776763;471233.66481513716;531072.693019601;470089.20646635507;437570.5891863215;443752.90924145415;465554.39734395995;453395.3457919151;417512.42202506197;472081.4086384537;440215.0024765854;441851.56343584816;202366.40377179522;218669.37671819705;456213.52615357813;199353.84041685713;199353.84041685713;272.9353875620342;2610533.8401754075;1563733.5294267274;277660.39717683394;386550.7974956386;0;26;26;10;1;0;0;4;129;140;1563930209235.442;604971051820.1881;1316261786995.6755;36216.70595014491;13399.51360593228;0.0;10993.230110194261;4299525.89895843;942395.8220853149;2434463.2474774364;850464.2150255827;3.7191535818913426;0.27179771598506425
6409;2019-04-16 16:58:41.769;598;602;198;197;176;38;84;21;-24;36;764;217;-25;22;248;153;264;529;185;73;84;-112;609;358;363;149;362;303;610;222.0;76.0;1090.0;387.0;0.0;37;99;60;1;0;0;1;0;0;0;1;0;1;1;0;18698.908203125;9175.2275390625;4084.51098632812;2906.17919921875;520.0;162248;481.0;0.0;Calculated values ==>;1555426721.769;332.96000000000004;333.36;292.96000000000004;292.86;290.76000000000005;276.96000000000004;274.1680685717883;281.56;275.26000000000005;270.76000000000005;276.76000000000005;349.56000000000006;294.86;270.66;275.36;297.96000000000004;288.46000000000004;299.56;326.06;280.46000000000004;281.56;321.26000000000005;325.16;261.96000000000004;244.42749628697553;267.9596281332873;274.1680685717883;291.66;6090000.0;3579999.9999999995;3629999.9999999995;1490000.0;3620000.0000000005;3030000.0;6100000.0;0.037000000000000005;0.012666666666666666;0.18166666666666667;0.0645;0.0;0.037000000000000005;0.0;9175.2275390625;4084.51098632812;2906.17919921875;18698.908203125;482151.1198028634;482612.12104180746;253024.8941758119;252646.11620058934;245187.65155045938;430280.9020939914;442013.3735559718;437953.82195464283;471100.1837172131;530104.8735352602;470105.7580105051;437798.07955487026;444821.6150417089;465699.07969398145;453395.3457919151;417855.98882663465;471773.7614479996;440215.0024765854;442013.3735559718;201948.4348523538;218251.29456621417;456051.29377982713;199068.57098791696;199068.57098791696;272.82230387772404;2610846.4724689415;1563887.1781144987;277708.96377181506;386619.05786385114;0;26;26;10;1;0;0;4;129;140;1564147972935.4766;605060136970.2023;1316443856645.7046;43397.4872589552;16575.385620078207;0.0;8988.957695018029;4300189.239993342;942645.5712804336;2434463.2474774364;850630.7055042806;4.265877864086298;0.33337694229958237
6410;2019-04-16 16:59:41.760;595;599;199;198;176;37;84;21;-15;36;755;216;-24;15;248;152;264;527;181;73;84;-112;608;357;362;150;362;303;609;233.0;79.0;1077.0;251.0;0.0;34;99;58;1;0;0;1;0;0;0;1;0;1;0;0;18438.22265625;9071.0166015625;3947.14013671875;2898.86840820312;519.0;162249;480.0;0.0;Calculated values ==>;1555426781.76;332.66;333.06;293.06;292.96000000000004;290.76000000000005;276.86;274.0616903277293;281.56;275.26000000000005;271.66;276.76000000000005;348.66;294.76000000000005;270.76000000000005;274.66;297.96000000000004;288.36;299.56;325.86;280.46000000000004;281.56;321.16;325.06;261.96000000000004;244.62907804385475;267.9596281332873;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3030000.0;6090000.0;0.03883333333333334;0.013166666666666667;0.1795;0.04183333333333333;0.0;0.03883333333333334;0.0;9071.0166015625;3947.14013671875;2898.86840820312;18438.22265625;481833.6652821494;482294.9423303087;253456.9166376319;253074.69239035257;245223.57667985983;430346.717906069;442222.9895933941;439341.82880185475;470966.47585528815;529165.2014758766;469985.78420527827;437953.82195464283;443809.95577213913;465699.07969398145;453425.5286898729;418196.57829802606;471594.80678015796;440431.9404890446;442222.9895933941;201530.46850934727;217833.21561994078;455888.65975819103;199810.05509366884;199810.05509366884;273.111573142016;2611155.902137698;1564039.2073410393;277757.3319121833;386685.9782502424;0;26;26;10;1;0;0;4;129;140;1564365440310.2483;605149823515.1082;1316625629375.514;42995.95338061937;10712.621628465844;0.0;9413.702289739333;4300909.077339449;942872.9372305905;2434463.2474774364;850784.0380006677;3.965708209788593;0.27098250273664337
6411;2019-04-16 17:00:41.780;593;596;200;199;178;37;85;21;-4;35;746;215;-9;23;248;152;264;512;180;73;85;-111;609;356;362;150;361;304;610;-2.0;78.0;1208.0;194.0;0.0;33;100;58;1;0;0;1;0;0;0;1;0;1;0;0;18568.220703125;9089.16796875;3906.79956054688;2911.31103515625;519.0;162250;480.0;0.0;Calculated values ==>;1555426841.78;332.46000000000004;332.76000000000005;293.16;293.06;290.96000000000004;276.86;273.955091788801;281.66;275.26000000000005;272.76000000000005;276.66;347.76;294.66;272.26000000000005;275.46000000000004;297.96000000000004;288.36;299.56;324.36;280.46000000000004;281.66;321.16;325.06;262.06;244.62907804385475;268.0796299477929;273.955091788801;291.16;6090000.0;3560000.0;3620000.0000000005;1500000.0;3610000.0;3040000.0;6100000.0;0.0;0.013000000000000001;0.20133333333333334;0.03233333333333333;0.0;0.0;0.0;9089.16796875;3906.79956054688;2911.31103515625;18568.220703125;481430.1959616132;481748.4432013103;253790.3032962986;253406.26507607664;245863.17876949615;430412.23801567365;442383.84218772314;440793.27408520976;470866.63076641626;528147.6268721176;469728.66306488344;440037.4285321836;444766.67480068695;465843.48631744814;453597.93676159094;417855.98882663465;469130.2766458542;440431.9404890446;442383.84218772314;201530.46850934727;217833.21561994078;455993.0682007027;199914.14815737386;199810.05509366884;273.148385280468;2611464.391961271;1564190.5926573677;277805.76621358324;386751.449564198;0;26;26;10;1;0;0;4;129;140;1564582712710.1792;605239853515.0796;1316807790075.456;48496.997353470964;8279.885081400966;0.0;0.0;4301671.772742409;943031.2608767522;2434463.2474774364;850862.511668897;3.569239213660796;0.28393725010758897
6412;2019-04-16 17:01:41.781;591;595;200;199;178;36;86;21;4;35;740;215;0;24;248;153;263;514;181;73;86;-109;608;356;361;150;361;303;609;87.0;0.0;1234.0;266.0;0.0;30;100;57;1;0;0;1;0;0;0;1;0;1;0;0;18345.646484375;8959.9375;3800.75708007812;2903.22485351562;518.0;162251;480.0;0.0;Calculated values ==>;1555426901.781;332.26000000000005;332.66;293.16;293.06;290.96000000000004;276.76000000000005;273.955091788801;281.76000000000005;275.26000000000005;273.56;276.66;347.16;294.66;273.16;275.56;297.96000000000004;288.46000000000004;299.46000000000004;324.56;280.46000000000004;281.76000000000005;321.16;324.96000000000004;262.26000000000005;244.62907804385475;267.9596281332873;273.955091788801;291.26000000000005;6080000.0;3560000.0;3610000.0;1500000.0;3610000.0;3030000.0;6090000.0;0.0145;0.0;0.20566666666666666;0.044333333333333336;0.0;0.0145;0.0;8959.9375;3800.75708007812;2903.22485351562;18345.646484375;481256.4511061967;481718.9300158599;253841.8352828742;253456.9166376319;245900.07539737452;430412.23801567365;442751.9202415012;442197.7884769968;470866.63076641626;527597.3856186717;469865.74067600165;441604.3489713403;445108.7251088686;465843.48631744814;453739.86056312814;417863.91722690524;469576.6884521501;440647.96367074497;442751.9202415012;201530.46850934727;217415.1398638553;456201.7576267079;199514.25234999318;199514.25234999318;272.9904411185337;2611772.012647721;1564341.004376246;277854.22148683807;386815.68027328624;0;26;26;10;1;0;0;4;129;140;1564799616324.9172;605329855014.9708;1316989893110.236;49911.91393012041;11379.812733934354;-0.0;3526.9461844268662;4302491.86067002;943195.0944221957;2434463.2474774364;850891.9033769186;4.138087732337782;0.3213488824804697
6413;2019-04-16 17:02:41.771;592;593;198;198;178;37;87;21;9;34;730;215;6;18;248;153;263;491;180;73;87;-108;606;357;362;143;362;305;608;268.0;79.0;1255.0;304.0;0.0;32;0;58;1;0;0;1;0;0;0;1;1;1;0;0;19356.47265625;9049.0302734375;3868.3212890625;3902.40209960938;517.0;162252;479.0;0.0;Calculated values ==>;1555426961.771;332.36;332.46000000000004;292.96000000000004;292.96000000000004;290.96000000000004;276.86;274.0616903277293;281.86;275.26000000000005;274.06;276.56;346.16;294.66;273.76000000000005;274.96000000000004;297.96000000000004;288.46000000000004;299.46000000000004;322.26000000000005;280.46000000000004;281.86;321.06;324.86;262.36;243.1966462407574;268.19934244402924;274.0616903277293;291.16;6060000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6080000.0;0.04466666666666667;0.013166666666666667;0.20916666666666667;0.050666666666666665;0.0;0.04466666666666667;0.0;9049.0302734375;3868.3212890625;3902.40209960938;19356.47265625;481631.1576351906;481545.30248251674;253124.74154521193;253124.74154521193;245937.11069381685;430346.717906069;442704.60315965564;442521.2416164823;471700.2039591064;526394.5527563548;469591.34527448076;442076.7812560851;443841.7334455326;465699.07969398145;453567.83574282797;418542.63255655393;466066.68833028566;440431.9404890446;442704.60315965564;201112.50472608567;216997.06728235667;457429.60096700775;199859.9545644781;199859.9545644781;273.13127325465155;2612086.1446098885;1564491.0540952599;277910.9255925301;386879.57860820816;0;26;26;10;1;0;0;4;130;140;1565016480174.9517;605417740364.9847;1317172262710.2651;50756.652541710886;13050.195417728168;0.0;10847.060970584596;4303330.625573298;943398.643892925;2434463.2474774364;851011.6668059973;4.438466248064018;0.3053486199420743
6414;2019-04-16 17:03:41.771;592;593;197;197;177;37;88;21;11;34;725;219;9;34;248;153;263;486;184;74;88;-106;608;356;362;138;361;304;609;109.0;76.0;1313.0;455.0;0.0;29;0;59;1;0;0;1;0;0;0;1;1;1;0;0;19515.33984375;9186.02734375;3772.11450195312;3915.39672851562;515.0;162253;480.0;0.0;Calculated values ==>;1555427021.771;332.36;332.46000000000004;292.86;292.86;290.86;276.86;273.955091788801;281.96000000000004;275.26000000000005;274.26000000000005;276.56;345.66;295.06;274.06;276.56;297.96000000000004;288.46000000000004;299.46000000000004;321.76000000000005;280.56;281.96000000000004;321.16;324.66;262.56;242.14157278889297;268.0796299477929;273.955091788801;291.56;6080000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3040000.0;6090000.0;0.018166666666666668;0.012666666666666666;0.21883333333333335;0.07583333333333334;0.0;0.018166666666666668;0.0;9186.02734375;3772.11450195312;3915.39672851562;19515.33984375;481400.93815569475;481430.1959616132;252695.08684682404;252695.08684682404;245561.03357732433;430412.23801567365;442864.51706562244;443022.0508540321;472360.27449258295;525948.8437873265;470209.2475916673;442728.0766999201;446338.7475733018;465843.48631744814;453739.86056312814;417863.91722690524;465120.2545860874;440596.4608192194;442864.51706562244;201530.46850934727;216160.93158060662;458423.7172471202;198593.9244770316;198593.9244770316;272.62549472704205;2612410.0763807218;1564643.0129087365;277976.0739160978;386943.24890646664;0;26;26;10;1;0;0;4;130;140;1565233680174.9517;605502040364.9847;1317354962710.2651;53489.021655500284;19703.759285065054;0.0;4437.582432026067;4304199.3395249415;943671.5935154483;2434463.2474774364;851139.0388343524;4.60071626536023;0.39486925686474234
6415;2019-04-16 17:04:41.762;594;595;196;196;176;37;89;21;12;34;734;219;11;24;248;154;263;497;183;74;89;-105;606;357;362;136;362;304;608;240.0;75.0;1341.0;426.0;0.0;28;0;59;1;0;0;1;0;0;0;1;1;1;0;0;19292.314453125;9104.083984375;3724.8017578125;3936.08056640625;514.0;162254;479.0;0.0;Calculated values ==>;1555427081.762;332.56;332.66;292.76000000000005;292.76000000000005;290.76000000000005;276.86;274.0616903277293;282.06;275.26000000000005;274.36;276.56;346.56000000000006;295.06;274.26000000000005;275.56;297.96000000000004;288.56;299.46000000000004;322.86;280.56;282.06;321.06;324.56;262.66;241.71165711629368;268.0796299477929;274.0616903277293;291.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6080000.0;0.04;0.0125;0.2235;0.071;0.0;0.04;0.0;9104.083984375;3724.8017578125;3936.08056640625;19292.314453125;481919.02241330047;481833.6652821494;252366.4299588815;252366.4299588815;245259.6335706024;430346.717906069;443024.1235409956;443168.68479859125;472622.7809936826;526891.7281662308;470209.2475916673;443022.0508540321;444910.62925437774;465699.07969398145;453709.9666255224;418542.63255655393;467027.05992874096;440596.4608192194;443024.1235409956;201112.50472608567;215742.86842915416;458837.7372886051;199308.5095199484;199308.5095199484;272.9132331313211;2612733.4249912403;1564795.4076409442;278041.4930794002;387005.71383766877;0;26;26;10;1;0;0;4;130;140;1565450847595.587;605584228035.2251;1317537335350.7986;54502.749174776676;18426.575171574623;0.0;9748.624560841889;4305099.135961446;943989.2986405982;2434463.2474774364;851257.2394935467;4.931590519499721;0.37938440372151994
6416;2019-04-16 17:05:41.793;596;596;195;195;175;37;91;22;13;34;747;218;12;43;248;154;263;483;181;74;90;-103;607;357;362;135;362;305;608;83.0;-1.0;1389.0;376.0;0.0;28;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19403.1328125;9280.69140625;3728.54150390625;3951.80639648438;513.0;162255;479.0;0.0;Calculated values ==>;1555427141.793;332.76000000000005;332.76000000000005;292.66;292.66;290.66;276.86;274.0616903277293;282.26000000000005;275.36;274.46000000000004;276.56;347.86;294.96000000000004;274.36;277.46000000000004;297.96000000000004;288.56;299.46000000000004;321.46000000000004;280.56;282.16;321.06;324.46000000000004;262.86;241.49495122638035;268.19934244402924;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6080000.0;0.013833333333333333;0.0;0.2315;0.06266666666666666;0.0;0.013833333333333333;0.0;9280.69140625;3728.54150390625;3951.80639648438;19403.1328125;482092.0955661379;481977.66490206786;251991.06121618595;251991.06121618595;244923.25657620118;430346.717906069;443342.4248480381;443110.4695693885;472753.7123474745;528175.0973908444;469952.5135695722;442963.5195641987;447417.42732394347;465699.07969398145;453709.9666255224;418204.73311416386;464774.3275530044;440596.4608192194;443183.42525679106;201112.50472608567;215324.80838970217;459194.9831123736;199475.78043715813;199475.78043715813;272.9794486057101;2613056.053656642;1564948.6932589465;278107.2594323824;387067.85712219524;0;26;26;10;1;0;0;4;130;140;1565668159815.221;605665570040.0881;1317720129745.4907;56401.43053411133;16275.73670098017;-0.0;3371.289086671589;4306023.81496157;944278.6339851139;2434463.2474774364;851366.6285956089;4.483714408467199;0.3684828633598441
6417;2019-04-16 17:06:41.783;597;598;195;194;174;37;91;23;12;35;760;218;12;39;248;153;263;500;182;75;91;-102;609;357;362;141;362;305;610;151.0;75.0;1364.0;251.0;0.0;28;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18616.771484375;9492.369140625;3724.85668945312;2966.498046875;512.0;162256;478.0;0.0;Calculated values ==>;1555427201.783;332.86;332.96000000000004;292.66;292.56;290.56;276.86;274.0616903277293;282.26000000000005;275.46000000000004;274.36;276.66;349.16;294.96000000000004;274.36;277.06;297.96000000000004;288.46000000000004;299.46000000000004;323.16;280.66;282.26000000000005;320.96000000000004;324.36;262.96000000000004;242.77792619122317;268.19934244402924;274.0616903277293;291.36;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6100000.0;0.025166666666666667;0.0125;0.22733333333333333;0.04183333333333333;0.0;0.025166666666666667;0.0;9492.369140625;3724.85668945312;2966.498046875;18616.771484375;482007.17728486913;482036.81703937467;251896.05815317907;251524.64536713407;244518.29481035678;430346.717906069;443342.4248480381;442963.5195641987;472063.34231996303;529534.7643434273;469952.5135695722;442963.5195641987;446853.7789523966;465699.07969398145;453567.83574282797;417520.1148489376;467231.7267866728;440760.6321181403;443342.4248480381;200694.54348549087;214906.75144652807;458359.64621818834;200286.78885566167;200286.78885566167;273.2995400855562;2613372.833387077;1565105.1093565002;278164.9023606634;387129.9584218745;0;26;26;10;1;0;0;4;130;140;1565885323615.2554;605748356240.1013;1317903099245.5198;55168.510114407414;10796.047866332365;0.0;6116.900172474808;4306953.409508872;944504.1945901766;2434463.2474774364;851445.683661407;4.453947602001798;0.3242207541434635
6418;2019-04-16 17:07:41.793;599;600;195;194;174;37;93;24;12;35;767;217;12;45;249;153;263;516;180;75;93;-101;609;358;363;146;362;305;610;265.0;-1.0;1328.0;225.0;0.0;32;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18527.61328125;9444.9443359375;3897.57446289062;2939.52368164062;511.0;162257;477.0;0.0;Calculated values ==>;1555427261.793;333.06;333.16;292.66;292.56;290.56;276.86;274.1680685717883;282.46000000000004;275.56;274.36;276.66;349.86;294.86;274.36;277.66;298.06;288.46000000000004;299.46000000000004;324.76000000000005;280.66;282.46000000000004;320.86;324.26000000000005;263.06;243.81672145450628;268.19934244402924;274.1680685717883;291.16;6090000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3050000.0;6100000.0;0.04416666666666667;0.0;0.22133333333333333;0.0375;0.0;0.04416666666666667;0.0;9444.9443359375;3897.57446289062;2939.52368164062;18527.61328125;482294.9423303087;482324.708151493;251896.05815317907;251524.64536713407;244518.29481035678;430280.9020939914;443455.44472579175;442963.5195641987;471400.74093632615;530266.2318028542;469832.19507311814;442963.5195641987;447698.11948457354;465829.7507489795;453395.3457919151;417520.1148489376;469756.98944875173;440545.07506360364;443455.44472579175;200276.58477070546;214488.6975840042;457672.70305725595;200797.40831520822;200797.40831520822;273.5046372735605;2613682.4215161647;1565262.9466039373;278214.1274112012;387193.4892681772;0;26;26;10;1;0;0;4;130;140;1566102859865.2207;605834470590.0876;1318086129745.4907;53599.43262310989;9632.823552826789;-0.0;10717.396608134106;4307859.960098128;944674.4635587417;2434463.2474774364;851585.9928488575;4.541792153704163;0.29372095517500657
6419;2019-04-16 17:08:41.804;600;602;195;195;174;37;94;23;11;36;765;215;12;40;249;152;263;531;180;76;94;-102;611;357;362;147;362;305;612;164.0;-1.0;1353.0;359.0;0.0;30;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18735.263671875;9474.9267578125;3866.7216796875;2930.56494140625;511.0;162258;476.0;0.0;Calculated values ==>;1555427321.804;333.16;333.36;292.66;292.66;290.56;276.86;274.0616903277293;282.56;275.46000000000004;274.26000000000005;276.76000000000005;349.66;294.66;274.36;277.16;298.06;288.36;299.46000000000004;326.26000000000005;280.76000000000005;282.56;320.76000000000005;324.26000000000005;262.96000000000004;244.02132995426717;268.19934244402924;274.0616903277293;291.16;6110000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;6120000.0;0.02733333333333333;0.0;0.22549999999999998;0.05983333333333333;0.0;0.02733333333333333;0.0;9474.9267578125;3866.7216796875;2930.56494140625;18735.263671875;482210.6526031789;482384.6203610535;251801.95354282987;251801.95354282987;244448.67553906533;430346.717906069;443817.6366992229;442816.332836664;471366.9202731048;530057.28727503;469591.34527448076;442963.5195641987;446994.97740117426;465829.7507489795;453425.5286898729;416823.2563767234;471824.09505750804;440924.4576432406;443817.6366992229;199858.6285646581;214488.6975840042;457410.5087095812;199563.71972856257;199563.71972856257;273.0142332303169;2613993.002419745;1565420.6411015284;278263.05378451734;387258.2035980627;0;26;26;10;1;0;0;4;130;140;1566320399739.9233;605922386704.9675;1318269163295.2405;54853.46425587686;15427.832874030948;-0.0;6676.273730531382;4308763.899929477;944883.3406491274;2434463.2474774364;851730.9666751446;4.729385552441173;0.36234664953808715
6420;2019-04-16 17:09:41.784;601;603;196;195;174;37;95;23;-11;36;759;214;-14;45;249;151;263;543;180;76;94;-103;609;357;362;150;362;304;610;231.0;-1.0;1366.0;496.0;0.0;29;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18616.67578125;9450.9873046875;3790.81689453125;2905.12255859375;510.0;162259;475.0;0.0;Calculated values ==>;1555427381.784;333.26000000000005;333.46000000000004;292.76000000000005;292.66;290.56;276.86;274.0616903277293;282.66;275.46000000000004;272.06;276.76000000000005;349.06000000000006;294.56;271.76000000000005;277.66;298.06;288.26000000000005;299.46000000000004;327.46000000000004;280.76000000000005;282.56;320.66;324.16;262.86;244.62907804385475;268.0796299477929;274.0616903277293;291.16;6090000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;6100000.0;0.0385;0.0;0.22766666666666666;0.08266666666666667;0.0;0.0385;0.0;9450.9873046875;3790.81689453125;2905.12255859375;18616.67578125;482582.22965191706;482755.64954465965;252269.8601402869;251896.05815317907;244518.29481035678;430346.717906069;443975.45344641636;439733.1669821983;470966.47585528815;529506.5989332239;469608.3408413213;439274.65340817464;447886.92588112364;465829.7507489795;453283.0443037091;417520.1148489376;473913.3028824588;440924.4576432406;443817.6366992229;199440.67485045042;214070.64678622372;456826.82039697474;198883.66156181897;198883.66156181897;272.744754505267;2614304.164826566;1565578.3044801159;278311.6683034564;387321.9951485943;0;26;26;10;1;0;0;4;130;140;1566537527339.9924;606011457004.9958;1318451802395.2986;54833.40406737303;21323.301130372878;-0.0;9429.958042790051;4309677.652480049;945189.4980127781;2434463.2474774364;851865.1405337655;5.300492441951894;0.4186865851859778
6421;2019-04-16 17:10:41.785;602;604;196;195;175;37;96;23;-20;36;750;212;-23;30;249;151;262;543;180;76;95;-105;611;357;362;150;362;304;612;164.0;75.0;1322.0;478.0;0.0;31;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18550.142578125;9525.603515625;3843.70092773438;2908.55395507812;510.0;162260;475.0;0.0;Calculated values ==>;1555427441.785;333.36;333.56;292.76000000000005;292.66;290.66;276.86;274.0616903277293;282.76000000000005;275.46000000000004;271.16;276.76000000000005;348.16;294.36;270.86;276.16;298.06;288.26000000000005;299.36;327.46000000000004;280.76000000000005;282.66;320.66;324.16;262.66;244.62907804385475;268.0796299477929;274.0616903277293;291.16;6110000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;6120000.0;0.02733333333333333;0.0125;0.22033333333333335;0.07966666666666668;0.0;0.02733333333333333;0.0;9525.603515625;3843.70092773438;2908.55395507812;18550.142578125;482498.4294038326;482672.2830186778;252174.21871013183;251801.95354282987;244781.68824205402;430346.717906069;444132.9807277582;438349.7364941574;470966.47585528815;528565.9442730256;469367.4827915704;437883.18805776763;445769.9504256632;465829.7507489795;453283.0443037091;416477.46153249865;473661.67643068125;440924.4576432406;443975.45344641636;199440.67485045042;214070.64678622372;456618.63216511684;198742.49245180347;198742.49245180347;272.6886775471572;2614613.8934758087;1565736.445373027;278360.1164153261;387385.6171909722;0;26;26;10;1;0;0;4;130;140;1566754730960.593;606101458505.2448;1318634205435.803;52793.46277066532;20544.1324638273;0.0;6703.034267186085;4310574.557987689;945538.399108616;2434463.2474774364;851999.5843774138;4.917147424587607;0.4039048186047802
6422;2019-04-16 17:11:41.785;601;604;196;195;174;37;96;23;-23;36;742;214;-25;30;249;151;263;553;179;76;96;-106;611;357;362;151;362;304;612;194.0;-1.0;1317.0;342.0;0.0;29;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18646.26953125;9571.1494140625;3786.43920898438;2904.22607421875;510.0;162261;474.0;0.0;Calculated values ==>;1555427501.785;333.26000000000005;333.56;292.76000000000005;292.66;290.56;276.86;274.0616903277293;282.76000000000005;275.46000000000004;270.86;276.76000000000005;347.36;294.56;270.66;276.16;298.06;288.26000000000005;299.46000000000004;328.46000000000004;280.76000000000005;282.76000000000005;320.56;324.16;262.56;244.82967444194236;268.0796299477929;274.0616903277293;291.06;6110000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3040000.0;6120000.0;0.03233333333333333;0.0;0.2195;0.057;0.0;0.03233333333333333;0.0;9571.1494140625;3786.43920898438;2904.22607421875;18646.26953125;482354.60084253567;482672.2830186778;252174.21871013183;251801.95354282987;244448.67553906533;430346.717906069;444132.9807277582;437883.18805776763;470832.5400961883;527729.1532524921;469608.3408413213;437570.5891863215;445769.9504256632;465829.7507489795;453283.0443037091;416823.2563767234;475175.2210006209;440924.4576432406;444132.9807277582;199022.72361097817;214070.64678622372;456352.8754916114;199562.03538052452;199562.03538052452;273.0135671557765;2614923.86357672;1565895.5849807742;278408.55624890357;387449.2016921115;0;26;26;10;1;0;0;4;130;140;1566971930960.593;606191758505.2448;1318816605435.803;52311.493012654864;14637.077886331954;-0.0;7907.7938995605555;4311450.432619217;945831.5758615341;2434463.2474774364;852121.3412788034;4.603198732250602;0.3408039203476538
6423;2019-04-16 17:12:41.796;600;603;196;196;175;37;97;23;-23;35;735;214;-24;22;249;151;262;557;178;76;97;-105;611;358;363;152;362;305;612;267.0;76.0;1329.0;299.0;0.0;33;100;65;1;0;0;1;0;0;0;1;0;1;0;0;18799.478515625;9630.091796875;3903.36059570312;2903.03833007812;511.0;162262;473.0;0.0;Calculated values ==>;1555427561.796;333.16;333.46000000000004;292.76000000000005;292.76000000000005;290.66;276.86;274.1680685717883;282.86;275.46000000000004;270.86;276.66;346.66;294.56;270.76000000000005;275.36;298.06;288.26000000000005;299.36;328.86;280.76000000000005;282.86;320.46000000000004;324.26000000000005;262.66;245.02929689885198;268.19934244402924;274.1680685717883;290.96000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1520000.0;3620000.0000000005;3050000.0;6120000.0;0.0445;0.012666666666666666;0.22149999999999997;0.049833333333333334;0.0;0.0445;0.0;9630.091796875;3903.36059570312;2903.03833007812;18799.478515625;482210.6526031789;482528.5113110316;252174.21871013183;252174.21871013183;244781.68824205402;430280.9020939914;444088.47786763136;437656.05685647397;470598.2080311989;526918.5477024466;469470.81331304443;437499.1961693786;444422.66845152143;465829.7507489795;453109.7795175533;416477.46153249865;475776.3194884212;440709.58247278957;444088.47786763136;198604.77482894104;214488.6975840042;456295.50961184193;200239.69106916894;200239.69106916894;273.2853070612697;2615235.968685466;1566055.6246592095;278456.95899108273;387513.29510536825;0;26;26;10;1;0;0;4;130;140;1567189470835.2957;606282675170.1205;1318999338930.5532;52587.72502188806;12760.114957376538;0.0;10851.271012531577;4312324.753031004;946059.9276584086;2434463.2474774364;852277.6954792064;4.635972013585752;0.3135933553329388
6424;2019-04-16 17:13:41.796;598;601;197;196;175;38;98;21;-22;35;725;215;-23;14;249;151;262;562;178;77;98;-105;611;358;363;143;363;306;612;135.0;-1.0;1167.0;293.0;0.0;37;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20128.3828125;9759.2021484375;4040.66137695312;3913.68969726562;510.0;162263;471.0;0.0;Calculated values ==>;1555427621.796;332.96000000000004;333.26000000000005;292.86;292.76000000000005;290.66;276.96000000000004;274.1680685717883;282.96000000000004;275.26000000000005;270.96000000000004;276.66;345.66;294.66;270.86;274.56;298.06;288.26000000000005;299.36;329.36;280.86;282.96000000000004;320.26000000000005;324.16;262.66;243.1966462407574;268.3187672390254;274.1680685717883;290.96000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6120000.0;0.022500000000000003;0.0;0.1945;0.04883333333333333;0.0;0.022500000000000003;0.0;9759.2021484375;4040.66137695312;3913.68969726562;20128.3828125;481922.39483991737;482240.6096103885;252548.8922199894;252174.21871013183;244781.68824205402;430280.9020939914;444246.0077784119;437585.1090581189;471798.96558121993;525791.7049135538;469453.78611262445;437427.84448784514;443052.3292051162;465685.3213544199;453109.7795175533;416477.46153249865;476524.3348691699;440873.7416961306;444246.0077784119;197768.88456892778;214070.64678622372;457737.3394348842;199913.31540522;199913.31540522;273.1566050838924;2615560.3675298668;1566217.2021087538;278513.7650579773;387579.4952884737;0;26;26;10;1;0;0;4;131;140;1567407270835.2957;606371175170.1205;1319182638930.5532;46227.16386548884;12590.406506781936;-0.0;5497.485578396819;4313148.210438399;946271.1820039432;2434463.2474774364;852413.9351174642;3.630838778772315;0.27432803534023703
6425;2019-04-16 17:14:41.786;596;600;196;196;175;38;100;21;-22;35;725;217;-24;20;249;150;262;565;178;78;99;-105;609;359;364;138;364;304;610;271.0;79.0;1171.0;417.0;0.0;38;0;69;1;0;0;1;0;0;0;1;1;1;1;0;20322.068359375;9726.376953125;4067.5859375;3914.91137695312;510.0;162264;470.0;0.0;Calculated values ==>;1555427681.786;332.76000000000005;333.16;292.76000000000005;292.76000000000005;290.66;276.96000000000004;274.27422755570615;283.16;275.26000000000005;270.96000000000004;276.66;345.66;294.86;270.76000000000005;275.16;298.06;288.16;299.36;329.66;280.96000000000004;283.06;320.16;324.16;262.66;242.14157278889297;268.0796299477929;274.27422755570615;290.96000000000004;6090000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6100000.0;0.04516666666666667;0.013166666666666667;0.19516666666666668;0.06949999999999999;0.0;0.04516666666666667;0.0;9726.376953125;4067.5859375;3914.91137695312;20322.068359375;481863.1142119503;482324.708151493;252269.8601402869;252269.8601402869;244852.2173119411;430214.79039162316;444359.4506210067;438039.0146135774;472458.26935960614;525948.8437873265;469969.09555200214;437727.04723144654;444333.52089386596;465540.6161959158;452792.59228542744;417181.1783116226;477213.33424341184;440823.14440679894;444201.9191268611;197350.94305643384;214070.64678622372;458525.1545924594;199632.68639996008;199632.68639996008;273.0499702234628;2615897.398441837;1566379.5548713217;278578.99252721574;387647.0527546503;0;26;26;10;1;0;0;4;131;140;1567625334485.3303;606455461120.1339;1319365608430.5823;46528.968389690985;17993.0265393787;0.0;11046.377011498362;4313921.049379353;946526.0014690447;2434463.2474774364;852551.7776614816;4.267260064007605;0.3152917142998512
6426;2019-04-16 17:15:41.797;595;598;195;195;174;38;100;21;-10;35;735;217;-21;7;250;150;262;558;175;78;100;-104;611;357;362;136;362;303;612;-3.0;77.0;931.0;471.0;0.0;36;0;67;1;0;0;1;0;0;0;1;1;1;0;0;20182.6796875;9696.3154296875;4003.1904296875;3927.42211914062;510.0;162265;470.0;0.0;Calculated values ==>;1555427741.797;332.66;332.96000000000004;292.66;292.66;290.56;276.96000000000004;274.0616903277293;283.16;275.26000000000005;272.16;276.66;346.66;294.86;271.06;273.86;298.16;288.16;299.36;328.96000000000004;280.96000000000004;283.16;320.16;324.16;262.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;290.66;6110000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6120000.0;0.0;0.012833333333333334;0.15516666666666667;0.0785;0.0;0.0;0.0;9696.3154296875;4003.1904296875;3927.42211914062;20182.6796875;481489.09644314216;481807.85291333287;251801.95354282987;251801.95354282987;244448.67553906533;430346.717906069;444760.2433828497;440102.7751569699;472720.47428543336;527074.2923343037;470105.7580105051;438419.19255376846;442640.2954479828;465960.3153875682;453140.38140994735;416477.46153249865;475926.2184577014;441251.0841643921;444760.2433828497;197350.94305643384;214070.64678622372;458938.71084035496;197604.51816998803;199632.68639996008;272.23493165282025;2616234.999890687;1566541.440314515;278644.3572876034;387714.3215546377;0;26;26;10;1;0;0;4;131;140;1567843174415.0327;606537676190.0216;1319547741815.3333;37627.64620914669;20514.734124623803;0.0;0.0;4314622.483072657;946846.9583054405;2434463.2474774364;852643.8476795276;3.2984976397836685;0.31993008536962453
6427;2019-04-16 17:16:41.807;594;598;195;195;173;36;100;21;2;35;748;216;-2;24;249;150;262;560;175;77;100;-103;609;356;361;135;361;303;610;11.0;80.0;829.0;490.0;0.0;31;0;64;1;0;0;1;0;0;0;1;1;1;0;0;19714.51953125;9430.9501953125;3839.34228515625;3915.2958984375;509.0;162266;469.0;0.0;Calculated values ==>;1555427801.807;332.56;332.96000000000004;292.66;292.66;290.46000000000004;276.76000000000005;273.955091788801;283.16;275.26000000000005;273.36;276.66;347.96000000000004;294.76000000000005;272.96000000000004;275.56;298.06;288.16;299.36;329.16;280.86;283.16;320.06;324.06;262.86;241.49495122638035;267.9596281332873;273.955091788801;290.66;6090000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6100000.0;0.0018333333333333333;0.013333333333333334;0.13816666666666666;0.08166666666666668;0.0;0.0018333333333333333;0.0;9430.9501953125;3839.34228515625;3915.2958984375;19714.51953125;481574.62412444607;482036.81703937467;251896.05815317907;251896.05815317907;244185.8543758261;430412.23801567365;444959.55641343363;441901.5654153896;472851.2559263234;528433.8230485279;469985.78420527827;441306.1226980395;445108.7251088686;465973.9058467576;453313.5623644761;417181.1783116226;476469.6371483444;441301.25842692086;444959.55641343363;196933.003932529;213652.59903751023;459194.9831123736;196941.0004068339;196941.0004068339;271.9650608808859;2616567.5319635672;1566700.8607603447;278709.72416373674;387779.6868863242;0;26;26;10;1;0;0;4;131;140;1568060110564.9983;606618989740.0087;1319729572115.3044;33845.384732015445;21417.40858761908;0.0;454.70068601209954;4315218.190931837;947196.4510670741;2434463.2474774364;852647.6374834392;3.242105697936696;0.32155008727594775
6428;2019-04-16 17:17:41.788;594;597;194;193;174;36;100;23;10;35;760;216;6;18;249;150;261;550;177;77;100;-103;606;356;361;141;361;301;607;310.0;77.0;1039.0;465.0;0.0;30;100;60;1;0;0;1;0;0;0;1;0;1;0;0;18433.9140625;9250.654296875;3757.81469726562;2935.22045898438;510.0;162267;468.0;0.0;Calculated values ==>;1555427861.788;332.56;332.86;292.56;292.46000000000004;290.56;276.76000000000005;273.955091788801;283.16;275.46000000000004;274.16;276.66;349.16;294.76000000000005;273.76000000000005;274.96000000000004;298.06;288.16;299.26000000000005;328.16;280.86;283.16;319.96000000000004;324.16;262.86;242.77792619122317;267.7187500070086;273.955091788801;290.86;6060000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6070000.0;0.051666666666666666;0.012833333333333334;0.17316666666666666;0.0775;0.0;0.051666666666666666;0.0;9250.654296875;3757.81469726562;2935.22045898438;18433.9140625;481919.02241330047;482235.7914630151;251665.1992334843;251293.88521969115;244623.6592662674;430412.23801567365;444959.55641343363;443489.2359988558;472063.34231996303;529839.7408841682;470258.8109586021;442906.0156806056;444644.95881864097;465973.9058467576;453313.5623644761;417881.1725849632;475342.76627797383;441301.25842692086;444959.55641343363;196515.0671798046;214070.64678622372;458257.65504006436;198433.31471872475;198433.31471872475;272.5616012637191;2616885.3349083513;1566856.4914995811;278766.79372247314;387842.97647998645;0;26;26;10;1;0;0;4;131;140;1568276641975.6663;606701763520.264;1319910714735.8633;42435.517035009354;20136.38637490382;0.0;12737.189154226626;4315853.663818365;947542.6230369817;2434463.2474774364;852757.535087182;4.723442010429967;0.3501199273168652
6429;2019-04-16 17:18:41.788;594;596;194;193;173;36;101;22;13;35;764;217;10;34;249;150;261;534;178;77;100;-102;604;356;361;146;361;301;606;127.0;76.0;947.0;309.0;0.0;23;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17920.443359375;8962.5068359375;3572.67041015625;2905.61328125;510.0;162268;467.0;0.0;Calculated values ==>;1555427921.788;332.56;332.76000000000005;292.56;292.46000000000004;290.46000000000004;276.76000000000005;273.955091788801;283.26000000000005;275.36;274.46000000000004;276.66;349.56000000000006;294.86;274.16;276.56;298.06;288.16;299.26000000000005;326.56;280.86;283.16;319.86;324.16;262.96000000000004;243.81672145450628;267.7187500070086;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;6060000.0;0.021166666666666667;0.012666666666666666;0.15783333333333335;0.0515;0.0;0.021166666666666667;0.0;8962.5068359375;3572.67041015625;2905.61328125;17920.443359375;482148.0176991052;482206.4064976304;251712.49589997888;251340.42499561192;244324.77631940632;430412.23801567365;445115.11632786837;443924.276660834;471400.74093632615;530256.7858949634;470378.37351506494;443489.2359988558;446916.4327917079;465973.9058467576;453313.5623644761;418560.74368571147;473051.33348968154;441301.25842692086;444959.55641343363;196097.13278094304;214070.64678622372;457569.6314955307;198882.0109325765;198882.0109325765;272.73994844205066;2617188.287886867;1567008.2678423545;278815.4673369751;387904.0638558816;0;26;26;10;1;0;0;4;131;140;1568493241975.6663;606787863520.264;1320091314735.8633;38675.83760744331;13322.412458992141;0.0;5208.641379344809;4316529.591773719;947821.4463605975;2434463.2474774364;852907.0836749617;3.7049198578579157;0.2908464675008035
6430;2019-04-16 17:19:41.769;594;595;194;193;173;36;101;22;14;35;760;215;14;35;249;151;260;510;175;77;101;-102;601;356;361;147;361;302;602;264.0;76.0;904.0;300.0;0.0;21;100;55;1;0;0;1;0;0;0;1;0;1;0;0;17613.775390625;8851.3759765625;3505.19946289062;2903.078125;509.0;162269;467.0;0.0;Calculated values ==>;1555427981.769;332.56;332.66;292.56;292.46000000000004;290.46000000000004;276.76000000000005;273.955091788801;283.26000000000005;275.36;274.56;276.66;349.16;294.66;274.56;276.66;298.06;288.26000000000005;299.16;324.16;280.86;283.26000000000005;319.86;324.06;262.96000000000004;244.02132995426717;267.8393353686513;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6020000.0;0.044000000000000004;0.012666666666666666;0.15066666666666664;0.05;0.0;0.044000000000000004;0.0;8851.3759765625;3505.19946289062;2903.078125;17613.775390625;482490.61119296437;482519.554255712;251903.97157310887;251528.79943432202;244465.69856051952;430412.23801567365;445115.11632786837;443867.07844128745;471267.55247380707;529763.5573304285;470002.5792903727;443867.07844128745;446865.2917148446;465973.9058467576;453455.83774682117;419238.96848430467;469880.390190318;441301.25842692086;445115.11632786837;196097.13278094304;213652.59903751023;457410.5087095812;199140.4378792296;199140.4378792296;272.8424516191331;2617484.3126053317;1567156.6698568023;278863.85777015955;387963.027427059;0;26;26;10;1;0;0;4;131;140;1568709773385.4734;606875735685.1858;1320272157450.7021;36872.14717801671;12913.50354151758;0.0;10822.885851740106;4317158.9589503;948040.0097600733;2434463.2474774364;853040.6374296828;3.971816025526298;0.26789588013565585
6431;2019-04-16 17:20:41.789;594;592;195;194;174;37;103;22;13;35;753;213;15;47;250;152;260;474;179;78;102;-103;601;356;361;148;361;302;603;295.0;75.0;1091.0;356.0;0.0;21;100;54;1;0;0;1;0;0;0;1;0;1;0;0;17698.8046875;8776.640625;3522.30249023438;2901.734375;509.0;162270;466.0;0.0;Calculated values ==>;1555428041.789;332.56;332.36;292.66;292.56;290.56;276.86;273.955091788801;283.46000000000004;275.36;274.46000000000004;276.66;348.46000000000004;294.46000000000004;274.66;277.86;298.16;288.36;299.16;320.56;280.96000000000004;283.36;319.76000000000005;324.06;262.86;244.22491754036054;267.8393353686513;273.955091788801;291.06;6010000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6030000.0;0.04916666666666667;0.0125;0.18183333333333335;0.059333333333333335;0.0;0.04916666666666667;0.0;8776.640625;3522.30249023438;2901.734375;17698.8046875;482490.61119296437;481975.57405979646;252232.62415534016;251855.75450444996;244765.9306081081;430412.23801567365;445425.4242654712;443721.9807720978;471134.1387072346;529032.944651942;469762.69761624956;444011.9539437932;448540.00715330127;466104.2199880029;453597.93676159094;419238.96848430467;464020.138566556;441463.73940184334;445270.404877211;195679.20071851107;213652.59903751023;457147.4386857733;199113.89761355755;199113.89761355755;272.8319319215441;2617778.6821963894;1567303.6189618148;278912.24733212334;388021.6094641552;0;26;26;10;1;0;0;4;131;140;1568926445585.4045;606964265185.1577;1320453417850.6445;44477.903120994575;15309.990103618135;0.0;12102.694940462963;4317837.102008271;948275.2839389681;2434463.2474774364;853231.7476183926;4.729433159230009;0.33037622097238045
6432;2019-04-16 17:21:41.770;594;593;196;195;175;36;103;22;15;35;745;214;16;41;250;153;259;471;182;78;103;-107;601;356;361;150;361;304;602;189.0;78.0;1140.0;469.0;0.0;19;100;54;1;0;0;1;0;0;0;1;0;1;0;0;17558.185546875;8714.20703125;3432.7119140625;2910.77758789062;509.0;162271;466.0;0.0;Calculated values ==>;1555428101.77;332.56;332.46000000000004;292.76000000000005;292.66;290.66;276.76000000000005;273.955091788801;283.46000000000004;275.36;274.66;276.66;347.66;294.56;274.76000000000005;277.26000000000005;298.16;288.46000000000004;299.06;320.26000000000005;280.96000000000004;283.46000000000004;319.76000000000005;324.06;262.46000000000004;244.62907804385475;268.0796299477929;273.955091788801;291.36;6010000.0;3560000.0;3610000.0;1500000.0;3610000.0;3040000.0;6020000.0;0.0315;0.013000000000000001;0.19;0.07816666666666668;0.0;0.0315;0.0;8714.20703125;3432.7119140625;2910.77758789062;17558.185546875;482490.61119296437;482233.3941009032;252661.91071188753;252281.65174799904;245139.5128657312;430412.23801567365;445425.4242654712;443607.19622175704;470866.63076641626;528043.0232017372;469608.3408413213;443752.90924145415;447326.59894302575;466104.2199880029;453739.86056312814;418916.5101772673;463674.0190368951;441463.73940184334;445425.4242654712;195679.20071851107;213652.59903751023;456410.2784255995;198201.38603786705;198201.38603786705;272.4692290505301;2618072.397408801;1567449.3298690836;278960.66959319776;388079.54956396256;0;26;26;10;1;0;0;4;131;140;1569142976995.2117;607053636875.0781;1320635160280.4827;46627.1039349391;20183.32842164109;0.0;7787.557204169531;4318596.069983738;948570.9679301581;2434463.2474774364;853397.4472312849;4.954143510347462;0.40757257302499916
6433;2019-04-16 17:22:41.780;593;588;196;196;177;39;67;23;21;35;739;215;21;52;250;154;259;437;181;80;73;-110;590;362;366;151;367;306;590;0.0;74.0;1239.0;550.0;36.0;47;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18528.36328125;8855.5068359375;4126.81494140625;2931.09838867188;509.0;162272;465.0;0.0;Calculated values ==>;1555428161.78;332.46000000000004;331.96000000000004;292.76000000000005;292.76000000000005;290.86;277.06;274.5913991737795;279.86;275.46000000000004;275.26000000000005;276.66;347.06000000000006;294.66;275.26000000000005;278.36;298.16;288.56;299.06;316.86;281.16;280.46000000000004;319.66;324.06;262.16;244.82967444194236;268.3187672390254;274.5913991737795;291.26000000000005;5900000.0;3620000.0000000005;3660000.0;1510000.0;3670000.0000000005;3060000.0;5900000.0;0.0;0.012333333333333333;0.20650000000000002;0.09166666666666666;0.006;0.006;0.0;8855.5068359375;4126.81494140625;2931.09838867188;18528.36328125;483596.67842714844;482890.0450970123;253280.84229605916;253280.84229605916;246279.6677861075;430014.67791919125;438546.45989859616;444076.66985911725;470732.534321555;527259.8804449925;469453.78611262445;444076.66985911725;448488.4414509901;465236.6699430183;452844.7452549252;422437.9062134113;459822.8249980857;440722.3089652763;439558.58537902794;195261.2709748474;213652.59903751023;455934.87783368555;198992.08193484234;253280.84229605916;272.80854234163036;2618373.1687691943;1567595.7685536672;279009.36000671133;388142.5561204243;0;26;26;10;1;0;0;4;131;140;1569361113345.177;607143951925.0637;1320818190780.4536;50609.967406362775;23553.089624060627;0.0;1117.6664584978128;4319406.513962941;948935.4988255061;2434463.2474774364;853471.6697968282;4.730643865590199;0.4453816893539678
6434;2019-04-16 17:23:41.771;588;567;197;196;177;42;46;23;28;36;733;216;26;47;250;151;256;321;181;81;46;-111;585;360;365;152;365;307;585;0.0;74.0;1186.0;399.0;9.0;52;100;65;1;0;0;1;0;0;0;1;0;1;0;0;18857.888671875;9012.90625;4220.92919921875;2934.7333984375;508.0;162273;465.0;0.0;Calculated values ==>;1555428221.771;331.96000000000004;329.86;292.86;292.76000000000005;290.86;277.36;274.38016830617;277.76000000000005;275.46000000000004;275.96000000000004;276.76000000000005;346.46000000000004;294.76000000000005;275.76000000000005;277.86;298.16;288.26000000000005;298.76000000000005;305.26000000000005;281.26000000000005;277.76000000000005;319.66;323.96000000000004;262.06;245.02929689885198;268.43790593516167;274.38016830617;291.26000000000005;5850000.0;3600000.0;3650000.0;1520000.0;3650000.0;3070000.0;5850000.0;0.0;0.012333333333333333;0.19766666666666666;0.0665;0.0015;0.0015;0.0;9012.90625;4220.92919921875;2934.7333984375;18857.888671875;483457.4950350033;480477.4803078443;253949.84950427813;253550.75500905965;246477.87935551011;430148.3826014536;435126.2553679777;444891.802354063;470698.37529750436;526552.8028135551;469436.86616945645;444602.3403324462;447600.3881133133;465526.9584903107;452761.82112387515;423086.44434459374;439025.6409235408;441101.27611480997;435126.2553679777;195261.2709748474;213234.55432191002;455667.0682254183;199235.55375503597;253949.84950427813;272.8968850494942;2618684.6741356617;1567744.6496603775;279058.2346059296;388212.11022017634;0;26;26;10;1;0;0;4;131;140;1569580380449.947;607234838289.9684;1321002063195.2607;48558.051806407675;17052.695712280423;0.0;271.7646087955494;4320232.790162156;949273.829612389;2434463.2474774364;853483.2466522546;4.074727500513058;0.3671113724451114
