;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6435;2019-04-16 17:24:41.781;581;564;200;199;179;39;55;22;18;36;727;216;19;40;250;148;255;280;183;80;54;-111;582;357;363;144;362;307;582;204.0;77.0;1087.0;187.0;2.0;42;0;68;1;0;0;1;0;0;0;1;1;1;0;0;19996.888671875;9149.791015625;3878.9921875;3922.24438476562;506.0;162274;465.0;0.0;Calculated values ==>;1555428281.781;331.26000000000005;329.56;293.16;293.06;291.06;277.06;274.0616903277293;278.66;275.36;274.96000000000004;276.76000000000005;345.86;294.76000000000005;275.06;277.16;298.16;287.96000000000004;298.66;301.16;281.16;278.56;319.66;323.76000000000005;262.06;243.40439225979637;268.43790593516167;274.0616903277293;291.46000000000004;5820000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3070000.0;5820000.0;0.034;0.012833333333333334;0.18116666666666664;0.03116666666666667;0.0003333333333333333;0.034333333333333334;0.0;9149.791015625;3878.9921875;3922.24438476562;19996.888671875;482812.5333360496;480399.78178695164;255346.49719440468;254933.6083891616;247308.33345652983;430346.717906069;437176.3494204144;443435.5918674444;471765.34391292307;525923.0666523852;469436.86616945645;443582.2324138357;446610.8889343629;465960.3153875682;452854.5153439343;423701.91799267946;430319.5814784308;441364.16243693535;437003.68543558475;195261.2709748474;212398.47392691602;456961.49217476865;200361.46514479644;200895.300407414;273.32893364002155;2619008.517911777;1567896.0306968687;279115.3856110274;388279.6208149457;0;26;26;10;1;0;0;4;132;140;1569798816849.9124;607323653089.9542;1321186293895.2314;44036.92929125305;7997.367509100801;0.0;8106.387885967196;4321004.543608654;949482.6149309551;2434463.2474774364;853553.0762260228;3.5479078996534708;0.23757403521567438
6436;2019-04-16 17:25:41.772;576;565;200;200;180;36;62;20;-11;34;723;218;-13;44;250;149;254;287;183;78;61;-111;581;354;359;140;359;306;582;-2.0;76.0;1195.0;225.0;3.0;19;0;69;1;0;0;1;0;0;0;1;1;1;0;0;19681.91796875;9393.1494140625;3200.32885742188;3929.34985351562;505.0;162275;465.0;0.0;Calculated values ==>;1555428341.772;330.76000000000005;329.66;293.16;293.16;291.16;276.76000000000005;273.7412296467126;279.36;275.16;272.06;276.56;345.46000000000004;294.96000000000004;271.86;277.56;298.16;288.06;298.56;301.86;280.96000000000004;279.26000000000005;319.66;323.66;262.06;242.56692532238324;268.3187672390254;273.7412296467126;291.46000000000004;5810000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;5820000.0;0.0;0.012666666666666666;0.19916666666666666;0.0375;0.0005;0.0005;0.0;9393.1494140625;3200.32885742188;3929.34985351562;19681.91796875;482221.2642798648;480542.64304773597;255346.49719440468;255346.49719440468;247666.14074593346;430542.39183029096;439267.05509245384;439294.3313615184;472096.9026672395;525581.796067846;469815.5825566093;438986.2991974235;447367.9854087869;466391.21630984533;453516.83250081097;423716.2855349313;432025.70967806055;441886.47173210006;439100.3218987744;195261.2709748474;211980.4382156667;457599.3555616417;199149.80199285882;255346.49719440468;272.8377830671657;2619339.125036241;1568050.5320222257;279180.80574871163;388338.60630800796;0;26;26;10;1;0;0;4;132;140;1570015384360.546;607408840310.2034;1321370166310.7693;47828.785432591365;9691.858258829358;0.0;91.87691235218487;4321769.976401448;949630.0030345868;2434463.2474774364;853621.3848517109;3.4868437877533696;0.28804352306776726
6437;2019-04-16 17:26:41.762;573;567;199;200;180;34;67;19;-16;33;733;217;-22;24;249;150;254;312;180;76;66;-110;584;352;357;137;357;305;585;87.0;-2.0;1184.0;313.0;7.0;2;0;69;1;0;0;1;0;0;0;1;1;1;0;0;19291.87890625;9376.3525390625;2853.181640625;3933.0546875;504.0;162276;465.0;0.0;Calculated values ==>;1555428401.762;330.46000000000004;329.86;293.06;293.16;291.16;276.56;273.5264737036516;279.86;275.06;271.56;276.46000000000004;346.46000000000004;294.86;270.96000000000004;275.56;298.06;288.16;298.56;304.36;280.76000000000005;279.76000000000005;319.66;323.56;262.16;241.92719264551067;268.19934244402924;273.5264737036516;291.16;5840000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;5850000.0;0.0145;0.0;0.19733333333333333;0.05216666666666667;0.0011666666666666668;0.01566666666666667;0.0;9376.3525390625;2853.181640625;3933.0546875;19291.87890625;481449.9629282605;480477.4803078443;254758.01953237382;255167.32827096648;247539.72017104505;430671.36484660726;440529.12267916795;438745.2800241919;472393.7743832905;526708.9807752598;469832.19507311814;437812.597326149;444711.81521382625;466547.812170346;454001.61413244915;422810.31144642935;437070.44233271806;441985.7013816811;440365.605568416;195261.2709748474;211562.405474017;458175.1926856354;198110.86653446197;202329.27154494476;272.41686451874733;2619663.8525466444;1568206.9184697738;279246.31486655754;388389.04382117954;0;26;26;10;1;0;0;4;132;140;1570230148560.58;607491926460.2166;1321553435760.7983;47485.19092864004;13566.689014219548;-0.0;3729.23589970105;4322564.127157396;949823.7919583551;2434463.2474774364;853653.2221513819;4.008090311204791;0.3212714079490538
6438;2019-04-16 17:27:41.792;572;572;199;200;180;33;71;20;-21;31;746;217;-23;30;249;152;255;386;176;75;70;-109;592;350;355;135;355;305;593;191.0;76.0;1197.0;364.0;7.0;1;0;70;1;0;0;1;0;0;0;1;1;1;0;0;19783.31640625;9397.76171875;2892.10815429688;3954.14331054688;502.0;162277;465.0;0.0;Calculated values ==>;1555428461.792;330.36;330.36;293.06;293.16;291.16;276.46000000000004;273.3108153835814;280.26000000000005;275.16;271.06;276.26000000000005;347.76;294.86;270.86;276.16;298.06;288.36;298.66;311.76000000000005;280.66;280.16;319.66;323.36;262.26000000000005;241.49495122638035;268.19934244402924;273.3108153835814;290.76000000000005;5920000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;5930000.0;0.03183333333333333;0.012666666666666666;0.1995;0.06066666666666667;0.0011666666666666668;0.033;0.0;9397.76171875;2892.10815429688;3954.14331054688;19783.31640625;480375.8373061139;480258.7777256932;254304.80800644794;254705.21088747832;247210.3714058782;430799.1582183253;441604.7515795219;437968.82056851813;472460.9817075043;528070.4398255501;469832.19507311814;437656.05685647397;445574.1301323474;466833.15677505854;454622.75094037293;420603.81256103446;450371.31025678874;442244.9813605381;441443.9003973102;195261.2709748474;210726.34883551928;458590.13686321577;197510.96926432592;199518.8322501585;272.16948951006566;2619989.641987407;1568363.4476473238;279312.0743798349;388436.9451748219;0;26;26;10;1;0;0;4;132;140;1570443855360.4783;607573567260.1776;1321736527260.7112;47971.34133518635;15838.802834332651;0.0;7983.527248856007;4323359.995994766;950068.9602465256;2434463.2474774364;853750.8773140864;4.4197003909653105;0.3303874338486627
6439;2019-04-16 17:28:41.803;574;577;198;200;179;30;74;19;-22;30;759;216;-24;17;248;153;256;467;175;73;73;-108;607;349;354;137;353;304;609;84.0;73.0;1156.0;379.0;0.0;1;100;70;1;0;0;1;0;0;0;1;0;1;1;0;19418.18359375;9765.7861328125;3053.060546875;2729.4658203125;500.0;162278;465.0;0.0;Calculated values ==>;1555428521.803;330.56;330.86;292.96000000000004;293.16;291.06;276.16;273.20264511476705;280.56;275.06;270.96000000000004;276.16;349.06000000000006;294.76000000000005;270.76000000000005;274.86;297.96000000000004;288.46000000000004;298.76000000000005;319.86;280.46000000000004;280.46000000000004;319.66;323.16;262.36;241.92719264551067;268.0796299477929;273.20264511476705;290.66;6070000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3040000.0;6090000.0;0.014;0.012166666666666666;0.19266666666666668;0.06316666666666666;0.0;0.014;0.0;9765.7861328125;3053.060546875;2729.4658203125;19418.18359375;478899.45924746396;479102.230483226;253074.69239035257;253841.8352828742;246240.73522022014;430862.6128555636;442294.68271410227;438039.0146135774;472100.0868749512;529506.5989332239;469848.9145262994;437727.04723144654;443898.39648781426;466988.98658911174;454931.3040621047;415812.22497109044;461999.9376986496;442135.4130134234;442135.4130134234;195261.2709748474;209890.3038832737;458377.86463004455;196916.22492073543;196916.22492073543;271.9275607574907;2620316.381044808;1568523.1731568445;279367.78133358544;388486.4973301606;0;26;26;10;1;0;0;4;132;140;1570656594355.1875;607655182220.066;1321919260755.4614;46456.324147487554;16515.660241638026;0.0;3433.0686332976315;4324147.037470535;950338.6302022198;2434463.2474774364;853846.0330549958;4.270884896507142;0.3523717646273599
6440;2019-04-16 17:29:41.773;581;583;194;196;178;30;76;19;-24;30;767;215;-26;20;248;154;258;514;174;73;75;-106;612;349;355;144;354;303;614;292.0;74.0;1167.0;246.0;0.0;1;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19499.896484375;9732.3408203125;3065.36108398438;2945.98461914062;498.0;162279;465.0;0.0;Calculated values ==>;1555428581.773;331.26000000000005;331.46000000000004;292.56;292.76000000000005;290.96000000000004;276.16;273.20264511476705;280.76000000000005;275.06;270.76000000000005;276.16;349.86;294.66;270.56;275.16;297.96000000000004;288.56;298.96000000000004;324.56;280.46000000000004;280.66;319.66;322.96000000000004;262.56;243.40439225979637;267.9596281332873;273.20264511476705;290.56;6120000.0;3490000.0;3550000.0;1440000.0;3540000.0;3030000.0;6140000.0;0.048666666666666664;0.012333333333333333;0.1945;0.041;0.0;0.048666666666666664;0.0;9732.3408203125;3065.36108398438;2945.98461914062;19499.896484375;479334.34160655696;479392.09736492555;251340.27515474384;252079.48659284908;245716.95776148108;430862.6128555636;442404.25909788965;437953.82195464283;471171.66155044775;530417.9335295041;469865.74067600165;437642.0229114993;444533.65563525405;466846.7340063354;455070.4682098209;414687.6991381782;468911.39346872293;441925.4957891789;442244.9813605381;195261.2709748474;209054.2704885073;457475.89761935454;198152.48448491204;198152.48448491204;272.42116795383686;2620640.53622028;1568685.5763060024;279415.0531062266;388537.4586836853;0;26;26;10;1;0;0;4;132;140;1570869188005.2888;607739440070.1062;1322101269705.5483;46641.36013786264;10632.259938512143;0.0;11879.168181280467;4324922.463599599;950564.7497541616;2434463.2474774364;853973.5712275248;4.39241394667685;0.27313229784223153
6441;2019-04-16 17:30:41.784;588;589;189;191;175;31;78;17;-22;30;765;212;-27;16;248;156;260;542;172;74;78;-105;626;349;354;146;354;302;628;170.0;-1.0;1074.0;185.0;0.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;19157.486328125;9733.162109375;3232.74047851562;2910.93969726562;497.0;162280;465.0;0.0;Calculated values ==>;1555428641.784;331.96000000000004;332.06;292.06;292.26000000000005;290.66;276.26000000000005;273.20264511476705;280.96000000000004;274.86;270.96000000000004;276.16;349.66;294.36;270.46000000000004;274.76000000000005;297.96000000000004;288.76000000000005;299.16;327.36;280.56;280.96000000000004;319.66;322.86;262.66;243.81672145450628;267.8393353686513;273.20264511476705;290.36;6260000.0;3490000.0;3540000.0;1460000.0;3540000.0;3020000.0;6280000.0;0.028333333333333332;0.0;0.179;0.030833333333333334;0.0;0.028333333333333332;0.0;9733.162109375;3232.74047851562;2910.93969726562;19157.486328125;478713.9830452891;478625.92371599353;248955.0033680089;249655.57717273006;244234.96320922638;430862.6128555636;442928.7182659256;438488.69466843555;470904.38115382055;530285.1503133504;469642.65197080246;437713.4967235476;444156.6089809168;466846.7340063354;455348.32000140735;409881.6888527809;471469.234118402;442294.68271410227;442928.7182659256;195261.2709748474;208636.25808486674;457260.18823177065;198362.13712444025;198362.13712444025;272.50452241337433;2620962.740136501;1568847.8185691575;279463.86975687544;388589.95248540066;0;26;26;10;1;0;0;4;132;140;1571081926999.998;607826456019.9873;1322282802980.3003;42982.653800375156;7982.689909142688;-0.0;6929.386465675418;4325669.467306973;950719.90277552;2434463.2474774364;854130.3379179937;3.646488963949769;0.23624442123306277
6442;2019-04-16 17:31:41.784;597;597;185;186;169;32;80;18;-5;29;757;210;-14;22;248;156;263;562;174;75;80;-106;633;352;357;147;357;300;634;126.0;77.0;1164.0;192.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18222.447265625;9416.677734375;3194.84130859375;2884.90258789062;495.0;162281;465.0;0.0;Calculated values ==>;1555428701.784;332.86;332.86;291.66;291.76000000000005;290.06;276.36;273.5264737036516;281.16;274.96000000000004;272.66;276.06;348.86;294.16;271.76000000000005;275.36;297.96000000000004;288.76000000000005;299.46000000000004;329.36;280.66;281.16;319.66;322.66;262.56;244.02132995426717;267.5978703862781;273.5264737036516;290.56;6330000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3000000.0;6340000.0;0.021;0.012833333333333334;0.194;0.032;0.0;0.021;0.0;9416.677734375;3194.84130859375;2884.90258789062;18222.447265625;479225.7682558287;479108.31798523624;247350.566220477;247690.01668981233;242113.69698134682;430671.36484660726;442624.7209389268;441494.1431799284;470670.90525822196;529603.1922923975;469677.38814470253;440148.60326349793;445414.6422129316;466418.3847020313;454843.65025127376;408124.8075056209;473810.17285785865;441825.1629536205;442624.7209389268;195261.2709748474;207800.24178383037;456996.92338626005;199148.94462432162;199148.94462432162;272.8290455807015;2621274.2395831156;1569007.4005678555;279512.1684425851;388643.5156669599;0;26;26;10;1;0;0;4;132;140;1571295226999.998;607914356019.9873;1322463402980.3003;47014.96851978772;8251.135320382029;0.0;5112.991302606709;4326419.447492975;950855.1846524327;2434463.2474774364;854230.6910660627;3.8963250085128247;0.26745330816986945
6443;2019-04-16 17:32:41.775;607;604;180;182;166;36;41;19;7;30;748;211;2;19;249;157;264;573;174;77;43;-108;632;356;361;149;361;301;634;0.0;81.0;1235.0;169.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;0;0;17257.490234375;9218.96484375;3162.13696289062;2880.03759765625;493.0;162282;464.0;0.0;Calculated values ==>;1555428761.775;333.86;333.56;291.16;291.36;289.76000000000005;276.76000000000005;273.955091788801;277.26000000000005;275.06;273.86;276.16;347.96000000000004;294.26000000000005;273.36;275.06;298.06;288.86;299.56;330.46000000000004;280.86;277.46000000000004;319.56;322.46000000000004;262.36;244.42749628697553;267.7187500070086;273.955091788801;290.56;6320000.0;3560000.0;3610000.0;1490000.0;3610000.0;3010000.0;6340000.0;0.0;0.013500000000000002;0.20583333333333334;0.028166666666666666;0.0;0.0;0.0;9218.96484375;3162.13696289062;2880.03759765625;17257.490234375;480820.23882469226;480146.4701555195;245676.23843222347;246341.50379932232;241167.8465150036;430412.23801567365;435202.0721543156;443052.165307785;470501.7468520806;528587.7342251306;469659.9670484514;442319.071281641;444788.4522848616;465973.9058467576;454305.82633570756;409014.12319748756;475495.62747104024;441301.25842692086;435555.27144483227;194843.3435325042;206964.23671620517;456467.71822899923;200282.9775888246;199148.94462432162;273.293717203559;2621569.8613798916;1569162.6742952408;279560.20240476326;388696.48253982107;0;26;26;10;1;0;0;4;132;140;1571510594690.628;608003142700.2471;1322643675935.8276;49969.99113881934;7215.870194698252;0.0;0.0;4327227.534261294;950984.0570316784;2434463.2474774364;854273.2929358032;3.7471554265087548;0.2828938275729514
6444;2019-04-16 17:33:41.785;615;610;180;181;163;41;34;19;11;31;737;212;8;37;249;157;265;582;175;79;34;-110;628;360;365;151;365;302;630;-2.0;78.0;1303.0;324.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;16769.158203125;9048.75;3091.32177734375;2881.673828125;492.0;162283;463.0;0.0;Calculated values ==>;1555428821.785;334.66;334.16;291.16;291.26000000000005;289.46000000000004;277.26000000000005;274.38016830617;276.56;275.06;274.26000000000005;276.26000000000005;346.86;294.36;273.96000000000004;276.86;298.06;288.86;299.66;331.36;281.06;276.56;319.46000000000004;322.36;262.16;244.82967444194236;267.8393353686513;274.38016830617;290.66;6280000.0;3600000.0;3650000.0;1510000.0;3650000.0;3020000.0;6300000.0;0.0;0.013000000000000001;0.21716666666666665;0.054000000000000006;0.0;0.0;0.0;9048.75;3091.32177734375;2881.673828125;16769.158203125;482446.83737025404;481490.0612599804;245815.86690775646;246149.5711754375;240345.9866691924;430148.3826014536;432949.0678229144;443431.1120271193;470332.2866128888;527361.2381881134;469642.65197080246;442993.0989471373;447146.25206275086;465395.6337934009;453621.0436104021;411131.39555860264;477341.7161367922;440772.66656542826;432949.0678229144;194425.4183739577;206546.2383541025;455934.87783368555;200152.36699588504;199148.94462432162;273.2594858632291;2621853.4640427264;1569314.930624074;279608.2246690141;388748.60338134074;0;26;26;10;1;0;0;4;132;140;1571728430990.5933;608093157700.2328;1322824606085.7988;52832.03412928304;13812.25558524123;0.0;0.0;4328084.3605856495;951159.3206188803;2434463.2474774364;854273.2929358032;4.436520991958621;0.3701059087387456
6445;2019-04-16 17:34:41.785;619;614;184;184;164;45;34;20;12;32;728;212;10;33;250;154;264;587;174;49;34;-112;623;363;368;152;368;303;625;-2.0;79.0;1271.0;401.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;0;0;16732.55078125;9058.86328125;3070.96752929688;2892.029296875;493.0;162284;461.0;0.0;Calculated values ==>;1555428881.785;335.06;334.56;291.56;291.56;289.56;277.66;274.69669130483857;276.56;275.16;274.36;276.36;345.96000000000004;294.36;274.16;276.46000000000004;298.16;288.56;299.56;331.86;278.06;276.56;319.26000000000005;322.46000000000004;261.96000000000004;245.02929689885198;267.9596281332873;274.69669130483857;290.56;6230000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3030000.0;6250000.0;0.0;0.013166666666666667;0.21183333333333335;0.06683333333333333;0.0;0.0;0.0;9058.86328125;3070.96752929688;2892.029296875;16732.55078125;483588.76869072515;482641.59219180443;247346.65615177283;247346.65615177283;240804.1980664294;429947.3805835815;432182.85202778585;443373.06176112994;470297.56928448204;526341.5381990648;469505.18851112365;443080.6557621375;446390.54166232125;465091.1060056729;452670.27477815334;412737.6469219609;478683.89607742056;434937.8208729635;432182.85202778585;193589.57483703562;206964.23671620517;455562.1748756394;200267.91753360658;199148.94462432162;273.31793377649797;2622132.6449509296;1569465.8274014178;279656.33886172244;388799.9557922294;0;26;26;10;1;0;0;4;132;140;1571948330990.5933;608184057700.2328;1323006106085.7988;51497.77305219704;17062.166199025858;0.0;0.0;4328953.775645495;951416.6074670826;2434463.2474774364;854273.2929358032;4.5640112982645435;0.39673665440100064
6446;2019-04-16 17:35:41.786;619;616;191;191;170;47;35;21;11;33;720;212;10;24;250;152;263;588;174;41;35;-115;619;364;369;145;369;306;621;-1.0;81.0;1230.0;331.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;18174.080078125;9368.078125;2989.853515625;3912.51000976562;496.0;162285;459.0;0.0;Calculated values ==>;1555428941.786;335.06;334.76000000000005;292.26000000000005;292.26000000000005;290.16;277.86;274.8017692304317;276.66;275.26000000000005;274.26000000000005;276.46000000000004;345.16;294.36;274.16;275.56;298.16;288.36;299.46000000000004;331.96000000000004;277.26000000000005;276.66;319.06;322.76000000000005;261.66;243.61107973660833;268.3187672390254;274.8017692304317;290.56;6190000.0;3640000.0;3690000.0;1450000.0;3690000.0;3060000.0;6210000.0;0.0;0.013500000000000002;0.20500000000000002;0.05516666666666667;0.0;0.0;0.0;9368.078125;2989.853515625;3912.51000976562;18174.080078125;484036.18001383136;483381.50916354085;249947.483266769;249947.483266769;242838.65188715677;429879.7862731237;432113.16921278025;442609.8111887139;471335.537891427;525266.8515375701;469091.33972194145;442461.82273329195;444512.27536222443;464945.2602709624;452205.3545344903;413900.2138317345;479303.77881055145;433233.1241697373;432113.16921278025;192753.74022246967;208218.24852204052;456387.9283612801;200892.68542190053;199148.94462432162;273.5682938845441;2622423.538389216;1569619.3878055818;279713.04430095083;388850.4634759901;0;26;26;10;1;0;0;4;133;140;1572169434675.3262;608273159185.1251;1323188809130.5781;49552.01078219674;14094.820902155774;0.0;0.0;4329795.871211124;951676.2533533047;2434463.2474774364;854273.2929358032;3.9118072546496907;0.33005086623980595
6447;2019-04-16 17:36:41.756;616;615;196;196;175;48;38;21;-5;34;718;215;-2;39;250;152;262;586;173;41;37;-119;615;364;369;140;369;306;617;-1.0;75.0;1191.0;207.0;0.0;8;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18863.515625;9422.91015625;3222.24072265625;3919.5546875;500.0;162286;457.0;0.0;Calculated values ==>;1555429001.756;334.76000000000005;334.66;292.76000000000005;292.76000000000005;290.66;277.96000000000004;274.8017692304317;276.96000000000004;275.26000000000005;272.66;276.56;344.96000000000004;294.66;272.96000000000004;277.06;298.16;288.36;299.36;331.76000000000005;277.26000000000005;276.86;318.86;323.16;261.26000000000005;242.56692532238324;268.3187672390254;274.8017692304317;290.46000000000004;6150000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6170000.0;0.0;0.0125;0.1985;0.034499999999999996;0.0;0.0;0.0;9422.91015625;3222.24072265625;3919.5546875;18863.515625;484053.7959810515;483686.8899457196;251939.0532079231;251939.0532079231;244607.54916316827;429879.7862731237;432675.7974509262;440211.49694471864;472096.9026672395;525056.8338897043;469453.78611262445;440666.3045709049;446661.59397328994;464945.2602709624;452205.3545344903;415029.62781739817;479479.7188695756;433233.1241697373;432488.85388799326;191917.91438739494;209890.3038832737;456781.6664363326;201794.52313514185;199148.94462432162;273.921814190805;2622732.030696907;1569775.9010788824;279778.2788731896;388902.20504427445;0;26;26;10;1;0;0;4;133;140;1572390723975.4316;608358616435.1659;1323372317330.6658;47325.769301201;8797.05644389108;0.0;0.0;4330602.78238812;951866.9236151237;2434463.2474774364;854273.2929358032;3.3880967892910188;0.26417815105990616
6448;2019-04-16 17:37:41.777;613;612;197;198;178;46;39;23;-19;35;729;217;-20;29;250;151;261;581;174;41;39;-121;614;363;368;137;368;307;616;-1.0;76.0;1296.0;129.0;0.0;18;0;67;1;0;0;1;0;0;0;1;1;1;0;0;19699.2890625;9782.0615234375;3500.37158203125;3946.50830078125;506.0;162287;454.0;0.0;Calculated values ==>;1555429061.777;334.46000000000004;334.36;292.86;292.96000000000004;290.96000000000004;277.76000000000005;274.69669130483857;277.06;275.46000000000004;271.26000000000005;276.66;346.06000000000006;294.86;271.16;276.06;298.16;288.26000000000005;299.26000000000005;331.26000000000005;277.26000000000005;277.06;318.56;323.76000000000005;261.06;241.92719264551067;268.43790593516167;274.69669130483857;290.56;6140000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;6160000.0;0.0;0.012666666666666666;0.21600000000000003;0.021500000000000002;0.0;0.0;0.0;9782.0615234375;3500.37158203125;3946.50830078125;19699.2890625;483736.91986079107;483369.0103799933;252357.2440355944;252731.2254419433;245644.6520970848;429947.3805835815;433115.1307267976;437828.56808052456;472589.4791058512;526133.0213909347;469557.67534896435;437671.5478804793;445036.2088601978;465091.1060056729;452236.2547372325;415036.4035402613;478861.8916269344;433484.00545957795;433115.1307267976;190664.19178205615;212398.47392691602;457058.0791896357;202395.9441284795;199148.94462432162;274.1518958711144;2623053.499876993;1569935.998523803;279843.8523406756;388958.2464210139;0;26;26;10;1;0;0;4;133;140;1572611901360.0942;608441745520.0391;1323556281695.3853;50853.44677364174;5475.235903814859;0.0;0.0;4331421.228876876;951985.9010120258;2434463.2474774364;854273.2929358032;3.2694221513239756;0.23799805611125946
6449;2019-04-16 17:38:41.807;609;609;196;197;178;43;39;24;-20;36;744;216;-22;32;250;150;260;581;174;45;38;-120;619;361;366;135;366;307;620;-1.0;73.0;1327.0;201.0;0.0;17;0;70;1;0;0;1;0;0;0;1;1;1;0;0;19892.587890625;9954.0927734375;3532.14575195312;3963.52587890625;515.0;162288;452.0;0.0;Calculated values ==>;1555429121.807;334.06;334.06;292.76000000000005;292.86;290.96000000000004;277.46000000000004;274.4858918419099;277.06;275.56;271.16;276.76000000000005;347.56000000000006;294.76000000000005;270.96000000000004;276.36;298.16;288.16;299.16;331.26000000000005;277.66;276.96000000000004;318.36;324.66;261.16;241.49495122638035;268.43790593516167;274.4858918419099;290.56;6190000.0;3610000.0;3660000.0;1350000.0;3660000.0;3070000.0;6200000.0;0.0;0.012166666666666666;0.22116666666666665;0.033499999999999995;0.0;0.0;0.0;9954.0927734375;3532.14575195312;3963.52587890625;19892.587890625;482598.3044311448;482484.83438403404;251800.5647229264;252169.20262061883;245501.61050172753;430081.6785162784;433616.79160117084;437671.5478804793;472948.7829819323;527706.3390002913;469436.86616945645;437356.53477473935;445468.1497532969;465381.95360251743;452442.8751106011;412755.19242687454;478387.3284509285;434704.8021103697;433433.583526483;189828.38726562503;216160.93158060662;457478.24180238176;201245.497393418;199148.94462432162;273.6935903476755;2623383.597150932;1570100.5487101746;279909.8022506173;389016.88003425807;0;26;26;10;1;0;0;4;133;140;1572832211459.9893;608523386320.0001;1323740573795.2974;52289.561499388394;8583.796937700285;0.0;0.0;4332281.183707942;952103.118198286;2434463.2474774364;854273.2929358032;3.4884917083521825;0.2681858093723423
6450;2019-04-16 17:39:41.788;607;608;192;193;175;42;40;25;-21;36;758;215;-22;18;250;149;261;583;171;48;40;-117;618;361;366;134;366;307;619;-1.0;4.0;1336.0;391.0;0.0;26;0;72;1;0;0;1;0;0;0;1;1;1;1;0;20192.904296875;10095.6689453125;3760.66625976562;3973.244140625;526.0;162289;449.0;0.0;Calculated values ==>;1555429181.788;333.86;333.96000000000004;292.36;292.46000000000004;290.66;277.36;274.4858918419099;277.16;275.66;271.06;276.76000000000005;348.96000000000004;294.66;270.96000000000004;274.96000000000004;298.16;288.06;299.26000000000005;331.46000000000004;277.96000000000004;277.16;318.06;325.76000000000005;261.46000000000004;241.2770596917726;268.43790593516167;274.4858918419099;290.26000000000005;6180000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;6190000.0;0.0;0.0006666666666666666;0.22266666666666665;0.06516666666666666;0.0;0.0;0.0;10095.6689453125;3760.66625976562;3973.244140625;20192.904296875;482423.0173840706;482453.86253921397;250391.08451016987;250751.74420621115;244538.7481897125;430081.6785162784;433799.4536676275;437514.20447033056;473079.2034362849;529172.7083407035;469315.984377403;437356.53477473935;443435.5918674444;465381.95360251743;452298.44156383985;413528.3360887021;478801.88378179644;435241.863864222;433799.4536676275;188574.69595719432;220759.83610629753;457939.8720002259;199852.95428391267;199148.94462432162;273.14553951441025;2623717.5371390316;1570267.5771492526;279975.9210567298;389077.63422295585;0;26;26;10;1;0;0;4;133;140;1573051741920.6665;608604060765.249;1323924715465.8652;52919.23837484238;16818.664137846412;0.0;0.0;4333157.646075265;952314.7383402961;2434463.2474774364;854273.2929358032;3.9113599463296063;0.33281226808685416
6451;2019-04-16 17:40:41.788;605;606;189;190;172;41;41;26;-22;37;768;216;-24;22;250;147;261;583;171;51;41;-113;621;360;365;141;365;305;622;-2.0;77.0;1328.0;369.0;0.0;30;100;72;1;0;0;1;0;0;0;1;0;1;1;0;19450.447265625;10162.8916015625;3921.12524414062;2968.28930664062;537.0;162290;447.0;0.0;Calculated values ==>;1555429241.788;333.66;333.76000000000005;292.06;292.16;290.36;277.26000000000005;274.38016830617;277.26000000000005;275.76000000000005;270.96000000000004;276.86;349.96000000000004;294.76000000000005;270.76000000000005;275.36;298.16;287.86;299.26000000000005;331.46000000000004;278.26000000000005;277.26000000000005;317.86;326.86;261.86;242.77792619122317;268.19934244402924;274.38016830617;290.26000000000005;6210000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6220000.0;0.0;0.012833333333333334;0.22133333333333333;0.0615;0.0;0.0;0.0;10162.8916015625;3921.12524414062;2968.28930664062;19450.447265625;481791.28494025156;481822.20724316617;249197.63754172882;249550.49440034825;243454.60823352536;430148.3826014536;434228.3108271235;437812.597326149;472260.1919623333;530370.6903498329;469711.80575094564;437499.1961693786;444422.66845152143;465526.9584903107;452185.31981032476;412354.2711240807;478446.17733957915;436011.88369366544;434228.3108271235;187738.9118479558;225359.1397227605;457235.80179274397;199752.51843231724;199148.94462432162;273.10159258939564;2624047.8984020525;1570436.3984871432;280033.76716879033;389141.6491521551;0;26;26;10;1;0;0;4;133;140;1573271041920.6665;608686560765.249;1324108315465.8652;52690.630795168094;15835.221926666243;0.0;0.0;4334037.728318348;952586.8540575004;2434463.2474774364;854273.2929358032;4.018568052299241;0.3381617463586427
6452;2019-04-16 17:41:41.789;604;605;190;190;170;39;43;26;-23;38;771;214;-25;17;250;144;261;582;169;53;43;-110;615;360;365;144;365;304;616;-2.0;80.0;1453.0;352.0;0.0;33;100;70;1;0;0;1;0;0;0;1;0;1;1;0;19098.703125;10075.3505859375;3929.42333984375;2954.51708984375;544.0;162291;445.0;0.0;Calculated values ==>;1555429301.789;333.56;333.66;292.16;292.16;290.16;277.06;274.38016830617;277.46000000000004;275.76000000000005;270.86;276.96000000000004;350.26;294.56;270.66;274.86;298.16;287.56;299.26000000000005;331.36;278.46000000000004;277.46000000000004;317.66;327.56;262.16;243.40439225979637;268.0796299477929;274.38016830617;290.06;6150000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6160000.0;0.0;0.013333333333333334;0.24216666666666667;0.058666666666666666;0.0;0.0;0.0;10075.3505859375;3929.42333984375;2954.51708984375;19098.703125;482331.2425401781;482361.70733700105;249802.81534328128;249802.81534328128;242999.97079170245;430148.3826014536;434589.01295012434;437883.18805776763;471963.08021786925;530759.6363116737;469608.3408413213;437570.5891863215;443898.39648781426;465526.9584903107;451750.95120392385;414665.18341138354;479009.2155198657;436362.84056435304;434589.01295012434;186903.13564328075;228286.1864045524;457064.4489212131;200114.02062283247;199148.94462432162;273.2443602247002;2624369.146675635;1570605.0533160355;280083.1247113134;389207.0714806299;0;26;26;10;1;0;0;4;133;140;1573490045570.4019;608772062190.1458;1324291018510.6445;57579.7667138268;15074.42512683833;0.0;0.0;4334956.6636118125;952844.4387423083;2434463.2474774364;854273.2929358032;4.284034737874778;0.3478950160546605
6453;2019-04-16 17:42:41.779;601;602;190;191;171;39;44;26;-23;38;767;211;-25;19;250;143;260;575;172;55;44;-109;615;358;364;144;363;304;616;-2.0;80.0;1353.0;235.0;0.0;33;100;70;1;0;0;1;0;0;0;1;0;1;1;0;19249.4140625;10097.5966796875;4008.48657226562;2943.28149414062;553.0;162292;443.0;0.0;Calculated values ==>;1555429361.779;333.26000000000005;333.36;292.16;292.26000000000005;290.26000000000005;277.06;274.1680685717883;277.56;275.76000000000005;270.86;276.96000000000004;349.86;294.26000000000005;270.66;275.06;298.16;287.46000000000004;299.16;330.66;278.66;277.56;317.46000000000004;328.46000000000004;262.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;290.36;6150000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3040000.0;6160000.0;0.0;0.013333333333333334;0.22549999999999998;0.03916666666666667;0.0;0.0;0.0;10097.5966796875;4008.48657226562;2943.28149414062;19249.4140625;481897.92518958816;481928.2044929073;249802.81534328128;250161.3252705337;243325.6577931411;430280.9020939914;435011.12638877804;437883.18805776763;471963.08021786925;530342.1025289536;469246.94630200695;437570.5891863215;444188.7006036905;465816.1379094171;451960.18914405763;414296.83408607036;477975.0762361946;436944.7260494021;435011.12638877804;186067.36719380575;232049.79005350024;457167.36766345974;200306.88105893362;199148.94462432162;273.3117705692802;2624688.6610576413;1570773.1331919602;280132.2648414675;389273.2097050331;0;26;26;10;1;0;0;4;133;140;1573708709120.4365;608858447790.1594;1324473388110.6736;53573.457228237065;10060.369058677274;0.0;0.0;4335882.786098666;953053.8604511179;2434463.2474774364;854273.2929358032;3.73232828522211;0.2901031919675125
6454;2019-04-16 17:43:41.770;598;599;194;194;173;38;46;25;-23;38;762;212;-25;15;249;144;259;572;173;57;45;-109;605;360;365;146;365;304;604;-2.0;83.0;1464.0;212.0;2.0;41;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19264.201171875;9806.154296875;4130.06982421875;2933.66284179688;559.0;162293;440.0;0.0;Calculated values ==>;1555429421.77;332.96000000000004;333.06;292.56;292.56;290.46000000000004;276.96000000000004;274.38016830617;277.76000000000005;275.66;270.86;276.96000000000004;349.36;294.36;270.66;274.66;298.06;287.56;299.06;330.36;278.86;277.66;317.16;329.06;262.26000000000005;243.81672145450628;268.0796299477929;274.38016830617;290.46000000000004;6050000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;6040000.0;0.0;0.013833333333333333;0.24400000000000002;0.035333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;9806.154296875;4130.06982421875;2933.66284179688;19264.201171875;482607.14228600287;482863.76796654135;251807.7711564536;251807.7711564536;244394.98371746732;430148.3826014536;435126.2553679777;437883.18805776763;471698.3107888524;529819.9816690114;469367.4827915704;437570.5891863215;443607.19622175704;465395.6337934009;451750.95120392385;417555.6029022761;478962.4606418778;437059.3315351043;434947.67464153876;184813.72873217988;234559.02529450474;456847.05721731635;201140.90055693255;251807.7711564536;273.64817834597704;2625009.5597089054;1570938.9729035688;280181.23203136853;389341.0208350705;0;26;26;10;1;0;0;4;133;140;1573927376315.207;608945434740.0681;1324655760750.4822;57765.118150203765;9034.950868666894;0.0;61.04663449502839;4336810.46838596;953212.9642478622;2434463.2474774364;854273.8015814485;3.963341058564458;0.30071661115375
6455;2019-04-16 17:44:41.810;593;595;195;195;173;37;48;24;-23;37;756;212;-25;19;249;145;258;558;173;58;47;-109;606;357;362;146;362;304;606;239.0;78.0;1414.0;335.0;0.0;28;100;70;1;0;0;1;0;0;0;1;0;1;1;0;18963.91015625;9799.236328125;3729.16162109375;2934.6640625;566.0;162294;438.0;0.0;Calculated values ==>;1555429481.81;332.46000000000004;332.66;292.66;292.66;290.46000000000004;276.86;274.0616903277293;277.96000000000004;275.56;270.86;276.86;348.76;294.36;270.66;275.06;298.06;287.66;298.96000000000004;328.96000000000004;278.96000000000004;277.86;316.96000000000004;329.76000000000005;262.26000000000005;243.81672145450628;268.0796299477929;274.0616903277293;290.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6060000.0;0.03983333333333334;0.013000000000000001;0.23566666666666666;0.05583333333333333;0.0;0.03983333333333334;0.0;9799.236328125;3729.16162109375;2934.6640625;18963.91015625;481775.15039375395;482062.7742603662;252086.9814656589;252086.9814656589;244324.77631940632;430346.717906069;436194.857971995;437883.18805776763;471599.1411268027;529193.1324091097;469367.4827915704;437570.5891863215;444188.7006036905;465829.7507489795;452424.34740285604;416866.46692616167;476659.2451480608;437919.87830209354;436019.9354273413;183977.97901196036;237486.63934987856;456847.05721731635;199748.59353103585;199748.59353103585;273.0873001271462;2625328.3396815;1571102.46007751;280230.16735735605;389406.5580928034;0;26;26;10;1;0;0;4;133;140;1574145621715.0684;609033093140.0125;1324838282350.3662;56120.38611013312;14354.664222483994;0.0;9411.475118869503;4337760.146951439;953408.0076491373;2434463.2474774364;854352.7918877972;4.852470664000521;0.335894190753819
6456;2019-04-16 17:45:41.790;589;590;195;195;175;37;49;24;-23;36;751;212;-25;15;249;147;257;543;171;60;49;-109;604;357;362;147;362;304;605;292.0;76.0;1158.0;357.0;0.0;28;100;71;1;0;0;1;0;0;0;1;0;1;1;0;19131.435546875;10074.8740234375;3739.40576171875;2927.25903320312;572.0;162295;435.0;0.0;Calculated values ==>;1555429541.79;332.06;332.16;292.66;292.66;290.66;276.86;274.0616903277293;278.06;275.56;270.86;276.76000000000005;348.26;294.36;270.66;274.66;298.06;287.86;298.86;327.46000000000004;279.16;278.06;316.66;330.36;262.26000000000005;244.02132995426717;268.0796299477929;274.0616903277293;290.26000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6050000.0;0.048666666666666664;0.012666666666666666;0.193;0.0595;0.0;0.048666666666666664;0.0;10074.8740234375;3739.40576171875;2927.25903320312;19131.435546875;481429.29740303603;481458.1063721398;252135.2915668366;252135.2915668366;245030.7888473485;430346.717906069;436369.3260602679;437883.18805776763;471366.9202731048;528670.499479957;469367.4827915704;437570.5891863215;443607.19622175704;465829.7507489795;452711.3097642865;417227.96259631903;474539.5951482943;438259.8388448866;436369.3260602679;182724.36793118677;239996.17471937067;456686.3213711655;199334.11003456707;199334.11003456707;272.9233716187167;2625645.695075389;1571268.0224579636;280279.00043338275;389468.7754083261;0;26;26;10;1;0;0;4;133;140;1574362749315.1375;609120963840.0404;1325020621550.4243;46039.97205847771;15312.456574527607;0.0;11535.713846584107;4338611.199491008;953655.1512471888;2434463.2474774364;854527.2936092621;4.3537301600769025;0.29421568385471736
6457;2019-04-16 17:46:41.791;585;586;193;194;174;36;51;22;-24;36;745;212;-26;14;249;149;257;536;171;61;50;-108;607;355;361;148;360;303;609;86.0;79.0;1157.0;399.0;0.0;20;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19121.1875;9987.779296875;3580.62451171875;2917.73803710938;576.0;162296;433.0;0.0;Calculated values ==>;1555429601.791;331.66;331.76000000000005;292.46000000000004;292.56;290.56;276.76000000000005;273.8482719121499;278.26000000000005;275.36;270.76000000000005;276.76000000000005;347.66;294.36;270.56;274.56;298.06;288.06;298.86;326.76000000000005;279.26000000000005;278.16;316.46000000000004;330.76000000000005;262.36;244.22491754036054;267.9596281332873;273.8482719121499;290.26000000000005;6070000.0;3550000.0;3610000.0;1480000.0;3600000.0;3030000.0;6090000.0;0.014333333333333333;0.013166666666666667;0.19283333333333333;0.0665;0.0;0.014333333333333333;0.0;9987.779296875;3580.62451171875;2917.73803710938;19121.1875;480503.41215971735;480415.72598502465;251201.45471897747;251571.2762283005;244553.29064285578;430477.46260093397;436949.6230331232;437953.82195464283;471233.66481513716;528120.2319393447;469505.18851112365;437642.0229114993;443664.5507289629;466117.788102169;453344.2061168296;416163.8398561623;472974.7803103466;438653.9296755554;436776.8904632732;181888.63598580268;241669.27786274583;456629.0026372245;198160.86861748557;198160.86861748557;272.4490100325623;2625964.4722465924;1571435.2140219104;280327.7095540483;389529.77667720197;0;26;26;10;1;0;0;4;133;140;1574579652929.8755;609209465314.9335;1325202724585.2043;46240.07450184849;17188.13091231264;0.0;3420.162979789623;4339380.212694755;953925.9939898892;2434463.2474774364;854651.927993203;4.05482186308944;0.33187987340993047
6458;2019-04-16 17:47:41.771;583;585;193;193;174;36;53;23;-25;35;739;212;-27;15;249;150;257;540;171;62;52;-107;608;356;361;148;361;302;609;270.0;-2.0;1173.0;360.0;0.0;19;100;65;1;0;0;1;0;0;0;1;0;1;0;0;18646.828125;9588.4140625;3473.08203125;2900.51196289062;580.0;162297;430.0;0.0;Calculated values ==>;1555429661.771;331.46000000000004;331.66;292.46000000000004;292.46000000000004;290.56;276.76000000000005;273.955091788801;278.46000000000004;275.46000000000004;270.66;276.66;347.06000000000006;294.36;270.46000000000004;274.66;298.06;288.16;298.86;327.16;279.36;278.36;316.16;331.16;262.46000000000004;244.22491754036054;267.8393353686513;273.955091788801;290.26000000000005;6080000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6090000.0;0.045000000000000005;0.0;0.1955;0.060000000000000005;0.0;0.045000000000000005;0.0;9588.4140625;3473.08203125;2900.51196289062;18646.828125;480096.0658127;480270.29842602555;251201.45471897747;251201.45471897747;244553.29064285578;430412.23801567365;437293.7973737539;438024.4983934438;471134.1387072346;527570.3369048043;469642.65197080246;437713.4967235476;444011.9539437932;465973.9058467576;453313.5623644761;415802.3522874833;473583.8001562113;438822.1517515752;437121.9238134391;180635.0508419939;243342.44575359824;456732.77006944595;199096.77755318023;199096.77755318023;272.82514519814293;2626279.1007990795;1571598.2945883088;280376.17880892486;389588.53797144943;0;26;26;10;1;0;0;4;133;140;1574796180729.9443;609298235714.9617;1325384164085.262;46710.369424271536;15458.159550975945;-0.0;10711.13158171165;4340154.5415320415;954197.9557263629;2434463.2474774364;854769.649527657;4.565820308970415;0.31417166523045625
6459;2019-04-16 17:48:41.772;584;584;191;192;173;36;55;22;-25;35;734;212;-27;11;249;152;257;545;170;63;54;-105;609;356;361;148;361;302;610;198.0;77.0;1257.0;252.0;0.0;13;100;64;1;0;0;1;0;0;0;1;0;1;1;0;18493.9921875;9499.791015625;3297.12060546875;2898.7529296875;583.0;162298;427.0;0.0;Calculated values ==>;1555429721.772;331.56;331.56;292.26000000000005;292.36;290.46000000000004;276.76000000000005;273.955091788801;278.66;275.36;270.66;276.66;346.56000000000006;294.36;270.46000000000004;274.26000000000005;298.06;288.36;298.86;327.66;279.46000000000004;278.56;315.86;331.46000000000004;262.66;244.22491754036054;267.8393353686513;273.955091788801;290.16;6090000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6100000.0;0.033;0.012833333333333334;0.2095;0.042;0.0;0.033;0.0;9499.791015625;3297.12060546875;2898.7529296875;18493.9921875;480124.74322714726;480007.8027368208;250424.1342958898;250788.74167452636;244185.8543758261;430412.23801567365;437636.28072910535;438024.4983934438;471134.1387072346;527047.5158797987;469642.65197080246;437713.4967235476;443431.1120271193;465973.9058467576;453597.93676159094;415437.3232049786;474216.3535386411;438989.9883500334;437465.24820655317;179381.48055642567;244597.3647265701;456940.18422731705;199876.8419818976;199876.8419818976;273.1336669927359;2626588.61279432;1571757.3656155393;280424.50682195014;389644.9572672174;0;26;26;10;1;0;0;4;133;140;1575012784340.5435;609387037195.2073;1325565367105.7632;49891.93401821893;10796.660374307618;0.0;7840.417405413634;4340959.574146609;954416.7495395148;2434463.2474774364;854924.248346248;4.366110882162626;0.2897820659413097
6460;2019-04-16 17:49:41.792;585;585;189;189;171;37;57;23;-25;35;730;212;-26;17;249;153;257;547;174;64;56;-104;605;357;362;148;362;303;606;146.0;79.0;1384.0;219.0;0.0;19;100;64;1;0;0;1;0;0;0;1;0;1;0;0;18437.044921875;9504.501953125;3476.01123046875;2919.29809570312;586.0;162299;424.0;0.0;Calculated values ==>;1555429781.792;331.66;331.66;292.06;292.06;290.26000000000005;276.86;274.0616903277293;278.86;275.46000000000004;270.66;276.66;346.16;294.36;270.56;274.86;298.06;288.46000000000004;298.86;327.86;279.56;278.76000000000005;315.56;331.76000000000005;262.76000000000005;244.22491754036054;267.9596281332873;274.0616903277293;290.56;6050000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3030000.0;6060000.0;0.024333333333333332;0.013166666666666667;0.23066666666666666;0.0365;0.0;0.024333333333333332;0.0;9504.501953125;3476.01123046875;2919.29809570312;18437.044921875;480736.02016576723;480619.7792169391;249875.06065171148;249875.06065171148;243660.70825976974;430346.717906069;437749.2872906415;437798.07955487026;471134.1387072346;526550.9475562351;469505.18851112365;437642.0229114993;444100.09568505123;465829.7507489795;453567.83574282797;416876.55791587516;475016.5072155834;438934.9886892516;437578.2834772544;178127.92459426197;245852.32104278926;457043.83132624486;200470.17342168634;200470.17342168634;273.37169838054365;2626896.474023015;1571915.7875132645;280473.0067417325;389701.418846754;0;26;26;10;1;0;0;4;133;140;1575229756640.4746;609475866795.1791;1325746927605.7056;54743.63701472109;9364.938513516385;0.0;5769.630678018822;4341831.827892637;954584.8188679679;2434463.2474774364;855037.703219263;4.394907900400343;0.30145633839472125
6461;2019-04-16 17:50:41.793;584;583;188;189;170;38;58;23;-24;35;727;212;-25;8;249;153;257;541;176;66;58;-103;610;356;362;147;361;304;612;268.0;75.0;1318.0;197.0;0.0;16;100;65;1;0;0;1;0;0;0;1;0;1;0;0;18449.013671875;9587.6552734375;3443.21899414062;2930.8408203125;587.0;162300;421.0;0.0;Calculated values ==>;1555429841.793;331.56;331.46000000000004;291.96000000000004;292.06;290.16;276.96000000000004;273.955091788801;278.96000000000004;275.46000000000004;270.76000000000005;276.66;345.86;294.36;270.66;273.96000000000004;298.06;288.46000000000004;298.86;327.26000000000005;279.76000000000005;278.96000000000004;315.26000000000005;331.86;262.86;244.02132995426717;268.0796299477929;273.955091788801;290.76000000000005;6100000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3040000.0;6120000.0;0.04466666666666667;0.0125;0.21966666666666665;0.03283333333333333;0.0;0.04466666666666667;0.0;9587.6552734375;3443.21899414062;2930.8408203125;18449.013671875;480007.8027368208;479627.2701040574;249258.5704148213;249615.5975803779;243130.97457933312;430412.23801567365;437919.87830209354;437727.04723144654;471267.55247380707;526158.4464263396;469367.4827915704;437570.5891863215;442580.7327243594;465973.9058467576;453739.86056312814;415068.65561616264;473357.0634391426;439270.2411883451;437919.87830209354;176874.38241465177;246270.64818160105;457307.1708355011;200429.8049798105;200429.8049798105;273.3514805170754;2627203.8629673216;1572074.891474982;280521.75871182635;389759.0800595603;0;26;26;10;1;0;0;4;133;140;1575446960260.2122;609564368270.0721;1325929030640.4856;52126.294214609385;8434.140178928508;0.0;10607.889941728643;4342722.425494852;954733.1469956534;2434463.2474774364;855174.1848322516;4.458689053362348;0.27523746227779716
6462;2019-04-16 17:51:41.773;584;583;189;190;170;38;60;23;-24;35;726;212;-25;18;249;153;257;549;178;67;60;-102;612;357;362;148;362;304;614;269.0;79.0;1263.0;364.0;0.0;18;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18582.916015625;9687.5654296875;3490.84912109375;2932.482421875;587.0;162301;418.0;0.0;Calculated values ==>;1555429901.773;331.56;331.46000000000004;292.06;292.16;290.16;276.96000000000004;274.0616903277293;279.16;275.46000000000004;270.76000000000005;276.66;345.76;294.36;270.66;274.96000000000004;298.06;288.46000000000004;298.86;328.06;279.86;279.16;314.96000000000004;331.86;262.96000000000004;244.22491754036054;268.0796299477929;274.0616903277293;290.96000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;6140000.0;0.04483333333333333;0.013166666666666667;0.21050000000000002;0.06066666666666667;0.0;0.04483333333333333;0.0;9687.5654296875;3490.84912109375;2932.482421875;18582.916015625;479773.5372681874;479392.09736492555;249530.59246337725;249888.35947316443;243065.2527477468;430346.717906069;438259.8388448866;437727.04723144654;471134.1387072346;526053.6503552626;469367.4827915704;437570.5891863215;444043.6597017553;465829.7507489795;453567.83574282797;414319.99460369884;474322.1667336082;439437.3001688844;438259.8388448866;175620.85347054448;246270.64818160105;457251.0064901807;199569.15585101538;199569.15585101538;273.01638289570985;2627512.359515011;1572235.464771946;280570.6034518511;389816.84469923866;0;26;26;10;1;0;0;4;133;140;1575664087860.2812;609652838770.1002;1326111369840.5435;50132.236135580766;15632.698938776028;0.0;10701.298954225223;4343574.295863234;954933.6371360339;2434463.2474774364;855351.7022142496;4.746243127143206;0.3385107877802498
