;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6463;2019-04-16 17:52:41.753;585;584;190;190;171;38;62;24;-23;35;725;212;-25;9;250;151;258;554;176;68;61;-101;615;358;363;148;363;304;617;135.0;79.0;1230.0;383.0;0.0;22;100;67;1;0;0;1;0;0;0;1;0;1;0;0;18909.623046875;9814.3984375;3647.17309570312;2928.7236328125;587.0;162302;415.0;0.0;Calculated values ==>;1555429961.753;331.66;331.56;292.16;292.16;290.26000000000005;276.96000000000004;274.1680685717883;279.36;275.56;270.86;276.66;345.66;294.36;270.66;274.06;298.16;288.26000000000005;298.96000000000004;328.56;279.96000000000004;279.26000000000005;314.66;331.86;263.06;244.22491754036054;268.0796299477929;274.1680685717883;290.76000000000005;6150000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6170000.0;0.022500000000000003;0.013166666666666667;0.20500000000000002;0.06383333333333334;0.0;0.022500000000000003;0.0;9814.3984375;3647.17309570312;2928.7236328125;18909.623046875;479567.89676524856;479185.6152185788;249760.316773603;249760.316773603;243292.77624698993;430280.9020939914;438373.2260056987;437883.18805776763;471134.1387072346;525948.8437873265;469367.4827915704;437570.5891863215;442728.0766999201;465816.1379094171;453109.7795175533;413547.89336914156;474706.39983823296;439383.49124631356;438203.4745120459;174367.33720873808;246270.64818160105;457354.5349228094;199477.20765852992;199477.20765852992;272.984231587265;2627824.693194689;1572397.9269654357;280619.4305545278;389876.3083898914;0;26;26;10;1;0;0;4;133;140;1575881515360.3503;609741609170.1284;1326293709040.6016;48873.22598184374;16461.16939036984;0.0;5371.3410042041105;4344399.066365969;955200.9968892275;2434463.2474774364;855485.5962343904;4.313878161451428;0.3414447572348572
6464;2019-04-16 17:53:41.754;587;585;192;192;171;38;63;23;-22;35;724;213;-25;19;250;150;259;559;177;69;63;-100;620;357;362;148;362;304;621;301.0;79.0;1340.0;347.0;0.0;21;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19094.5546875;9960.3251953125;3702.57373046875;2924.9365234375;587.0;162303;411.0;0.0;Calculated values ==>;1555430021.754;331.86;331.66;292.36;292.36;290.26000000000005;276.96000000000004;274.0616903277293;279.46000000000004;275.46000000000004;270.96000000000004;276.66;345.56000000000006;294.46000000000004;270.66;275.06;298.16;288.16;299.06;329.06;280.06;279.46000000000004;314.26000000000005;331.86;263.16;244.22491754036054;268.0796299477929;274.0616903277293;290.86;6200000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;6210000.0;0.050166666666666665;0.013166666666666667;0.22333333333333333;0.057833333333333334;0.0;0.050166666666666665;0.0;9960.3251953125;3702.57373046875;2924.9365234375;19094.5546875;479274.0399334799;478860.8488147502;250304.82540903284;250304.82540903284;243162.34538439888;430346.717906069;438766.78764047986;438039.0146135774;471134.1387072346;525844.026684694;469487.94752709236;437570.5891863215;444188.7006036905;465960.3153875682;453140.38140994735;411963.4192320288;474968.43116049;439770.3019814846;438766.78764047986;172696.00095264515;246270.64818160105;457458.02416607086;199847.35427746148;199847.35427746148;273.126299277224;2628141.3999537844;1572562.7190753329;280668.2118687793;389937.5573008337;0;26;26;10;1;0;0;4;133;140;1576099018985.0876;609830410650.0211;1326476112080.3813;53196.13747506589;14898.483741891243;0.0;11985.791573711422;4345249.65857005;955462.3316871881;2434463.2474774364;855630.2414164111;4.827658981536387;0.32991191753154747
6465;2019-04-16 17:54:44.764;590;586;192;193;172;38;65;24;-21;35;723;213;-25;10;250;148;259;563;179;70;64;-99;619;358;363;148;363;304;621;234.0;79.0;1259.0;199.0;0.0;21;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19288.130859375;9896.943359375;3692.76586914062;2929.81030273438;586.0;162304;407.0;0.0;Calculated values ==>;1555430084.764;332.16;331.76000000000005;292.36;292.46000000000004;290.36;276.96000000000004;274.1680685717883;279.66;275.56;271.06;276.66;345.46000000000004;294.46000000000004;270.66;274.16;298.16;287.96000000000004;299.06;329.46000000000004;280.16;279.56;313.86;331.76000000000005;263.26000000000005;244.22491754036054;268.0796299477929;274.1680685717883;291.06;6190000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6210000.0;0.039;0.013166666666666667;0.20983333333333334;0.033166666666666664;0.0;0.039;0.0;9896.943359375;3692.76586914062;2929.81030273438;19288.130859375;479832.61598354456;479008.6282048932;250304.82540903284;250664.18111710742;243487.34503796906;430280.9020939914;438880.1015656627;438194.52980446257;471134.1387072346;525739.1990094136;469487.94752709236;437570.5891863215;442875.1821116291;465816.1379094171;452680.0719682202;412364.47815906553;475573.801341996;439717.1983153084;438711.5355410296;171024.68490186572;245852.32104278926;457561.4744014509;200900.1107311223;200900.1107311223;273.5449436334967;2628477.301761554;1572736.4977546998;280719.44903509336;390002.2767936255;0;26;26;10;1;0;0;4;133;140;1576327430235.053;609923665450.007;1326667662480.3523;49792.27893555591;8512.601895065898;0.0;9274.645567586385;4346150.950252974;955667.2112018772;2434463.2474774364;855816.2997697543;4.090889342778276;0.2643364294259045
6466;2019-04-16 17:55:41.805;592;588;192;192;172;38;66;24;-24;36;723;213;-25;18;250;148;259;565;178;71;66;-99;622;357;362;148;362;304;624;133.0;82.0;1382.0;144.0;0.0;24;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19483.82421875;10026.2998046875;3759.11596679688;2921.55029296875;586.0;162305;403.0;0.0;Calculated values ==>;1555430141.805;332.36;331.96000000000004;292.36;292.36;290.36;276.96000000000004;274.0616903277293;279.76000000000005;275.56;270.76000000000005;276.76000000000005;345.46000000000004;294.46000000000004;270.66;274.96000000000004;298.16;287.96000000000004;299.06;329.66;280.26000000000005;279.76000000000005;313.46000000000004;331.76000000000005;263.26000000000005;244.22491754036054;268.0796299477929;274.0616903277293;290.96000000000004;6220000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;6240000.0;0.022166666666666668;0.013666666666666666;0.23033333333333333;0.024;0.0;0.022166666666666668;0.0;10026.2998046875;3759.11596679688;2921.55029296875;19483.82421875;479775.5531631169;478950.29124372336;250176.81403508352;250176.81403508352;243389.46116585511;430346.717906069;439270.2411883451;437727.04723144654;471233.66481513716;525739.1990094136;469487.94752709236;437570.5891863215;444043.6597017553;465960.3153875682;452854.5153439343;411147.01796366606;475507.68196613766;440101.83946078573;439270.2411883451;169353.38768963216;245852.32104278926;457561.4744014509;201047.74668378264;201047.74668378264;273.5984254598457;2628784.467191355;1572894.3368819035;280765.8056268277;390061.31329261936;0;26;26;10;1;0;0;4;133;140;1576534203860.516;610008086130.196;1326841067120.7407;54515.13222614525;6156.329465224038;0.0;5280.598628184469;4346977.311232614;955783.4237734879;2434463.2474774364;855931.611670592;3.9475785169563373;0.26251237974816966
6467;2019-04-16 17:56:41.795;594;589;191;191;171;38;67;24;-25;36;722;213;-26;12;250;148;260;568;178;71;67;-99;617;358;363;147;363;303;619;266.0;-1.0;1394.0;236.0;0.0;25;100;65;1;0;0;1;0;0;0;1;0;1;1;0;19206.9140625;9807.0517578125;3801.21801757812;2922.17700195312;586.0;162306;399.0;0.0;Calculated values ==>;1555430201.795;332.56;332.06;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;274.1680685717883;279.86;275.56;270.66;276.76000000000005;345.36;294.46000000000004;270.56;274.36;298.16;287.96000000000004;299.16;329.96000000000004;280.26000000000005;279.86;313.06;331.76000000000005;263.26000000000005;244.02132995426717;267.9596281332873;274.1680685717883;290.96000000000004;6170000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;6190000.0;0.044333333333333336;0.0;0.23233333333333334;0.03933333333333333;0.0;0.044333333333333336;0.0;9807.0517578125;3801.21801757812;2922.17700195312;19206.9140625;480650.85996684746;479685.7699814315;250032.4719243596;250032.4719243596;243227.34322915864;430280.9020939914;439216.07561312395;437798.07955487026;471366.9202731048;525713.0613008196;469625.44315425906;437642.0229114993;443373.06176112994;465816.1379094171;452680.0719682202;413534.31173595047;476570.30691370735;439883.4970131265;439216.07561312395;167682.10792650707;245852.32104278926;457720.29102294275;200797.79183719875;200797.79183719875;273.50478783782654;2629106.83627328;1573059.5872652957;280814.4952380052;390124.30557536863;0;26;26;10;1;0;0;4;133;140;1576751667610.5508;610096571380.2101;1327023136770.7698;55063.06684640568;10105.61830130593;-0.0;10569.87724739935;4347890.310699754;955918.9174188586;2434463.2474774364;856063.6769550263;4.5817613652715385;0.29658663211632147
6468;2019-04-16 17:57:41.796;595;589;189;189;171;39;69;25;-24;36;722;213;-25;12;250;148;259;564;178;73;68;-99;612;359;364;147;364;305;613;130.0;81.0;1529.0;354.0;0.0;32;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19169.013671875;9683.244140625;3896.24633789062;2948.78540039062;586.0;162307;395.0;0.0;Calculated values ==>;1555430261.796;332.66;332.06;292.06;292.06;290.26000000000005;277.06;274.27422755570615;280.06;275.66;270.76000000000005;276.76000000000005;345.36;294.46000000000004;270.66;274.36;298.16;287.96000000000004;299.06;329.56;280.46000000000004;279.96000000000004;312.66;331.76000000000005;263.26000000000005;244.02132995426717;268.19934244402924;274.27422755570615;290.96000000000004;6120000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;6130000.0;0.021666666666666667;0.013500000000000002;0.2548333333333333;0.059000000000000004;0.0;0.021666666666666667;0.0;9683.244140625;3896.24633789062;2948.78540039062;19169.013671875;481373.9975393332;480386.5698851569;249573.00432354116;249573.00432354116;243424.9716454469;430214.79039162316;439329.79719206213;437499.1961693786;471366.9202731048;525555.61545356;469350.2095338345;437342.01223029394;442963.5195641987;465671.6860993213;452505.1438823547;415051.4996583509;476701.11942781217;439997.1383431077;439162.0244259253;166010.84420003442;245852.32104278926;457720.29102294275;200358.22683528296;200358.22683528296;273.3363085420495;2629426.64100067;1573222.009104572;280863.42074004374;390188.452180679;0;26;26;10;1;0;0;4;133;140;1576969771245.2874;610184772850.1035;1327205539810.5493;60431.42368530536;15184.361787071928;0.0;5174.082281130584;4348852.780827258;956129.6707651711;2434463.2474774364;856194.8788042667;4.887979142253654;0.37544740504923596
6469;2019-04-16 17:58:41.796;592;588;189;189;169;38;70;25;-23;36;723;213;-24;14;250;148;258;561;180;73;69;-98;613;358;363;146;363;305;614;259.0;83.0;1468.0;339.0;2.0;28;100;68;1;0;0;1;0;0;0;1;0;1;1;0;19229.953125;9780.7548828125;3778.53955078125;2946.34033203125;587.0;162308;390.0;0.0;Calculated values ==>;1555430321.796;332.36;331.96000000000004;292.06;292.06;290.06;276.96000000000004;274.1680685717883;280.16;275.66;270.86;276.76000000000005;345.46000000000004;294.46000000000004;270.76000000000005;274.56;298.16;287.96000000000004;298.96000000000004;329.26000000000005;280.46000000000004;280.06;312.16;331.86;263.36;243.81672145450628;268.19934244402924;274.1680685717883;291.16;6130000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6140000.0;0.043166666666666666;0.013833333333333333;0.24466666666666667;0.0565;0.0003333333333333333;0.0435;0.0;9780.7548828125;3778.53955078125;2946.34033203125;19229.953125;480823.2418515439;480124.0808019551;249530.59246337725;249530.59246337725;242740.08926476145;430280.9020939914;439717.1983153084;437656.05685647397;471499.95120613376;525660.5198555599;469350.2095338345;437499.1961693786;443257.1847228264;465816.1379094171;452680.0719682202;414311.7454471809;476130.80773062195;440215.0024765854;439550.530927348;163921.7849024954;246270.64818160105;457981.6916217657;200278.27672845143;200655.689109562;273.30050578087383;2629746.632390644;1573384.209096434;280912.54678781395;390252.4087297513;0;26;26;10;1;0;0;4;133;140;1577187871245.2874;610272672850.1035;1327388539810.5493;58078.43020465618;14560.24294147226;0.0;10391.92561907369;4349840.362943008;956377.5424712423;2434463.2474774364;856324.5955367684;5.0304396010339145;0.3557187473208676
6470;2019-04-16 17:59:41.777;589;585;190;190;170;38;71;25;-22;36;725;212;-24;11;250;147;257;558;179;74;71;-98;613;357;362;147;362;305;615;199.0;79.0;1351.0;254.0;0.0;26;100;71;1;0;0;1;0;0;0;1;0;1;0;0;19455.068359375;10148.7744140625;3775.95776367188;2950.24609375;588.0;162309;386.0;0.0;Calculated values ==>;1555430381.777;332.06;331.66;292.16;292.16;290.16;276.96000000000004;274.0616903277293;280.26000000000005;275.66;270.96000000000004;276.76000000000005;345.66;294.36;270.76000000000005;274.26000000000005;298.16;287.86;298.86;328.96000000000004;280.56;280.26000000000005;311.76000000000005;331.96000000000004;263.36;244.02132995426717;268.19934244402924;274.0616903277293;291.06;6130000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;6150000.0;0.033166666666666664;0.013166666666666667;0.22516666666666665;0.042333333333333334;0.0;0.033166666666666664;0.0;10148.7744140625;3775.95776367188;2950.24609375;19455.068359375;480386.5698851569;479567.89676524856;249845.49569191388;249845.49569191388;243032.55715769104;430346.717906069;440101.83946078573;437812.597326149;471366.9202731048;525870.2965494684;469229.53360190673;437499.1961693786;442816.332836664;465960.3153875682;452711.3097642865;413939.78397238447;475557.72093356506;440596.4608192194;440101.83946078573;162250.55196795813;246688.97952812296;457823.4752846082;200327.58989169082;200327.58989169082;273.31560158111853;2630068.90548392;1573550.2359152802;280961.66944754863;390315.34293850337;0;26;26;10;1;0;0;4;133;140;1577405302370.0938;610360545015.0253;1327571481860.3865;53473.7075073255;10900.659148300168;0.0;7952.512610708314;4350769.669716083;956589.6494666432;2434463.2474774364;856477.4174462797;4.286042808633013;0.2976794786571884
6471;2019-04-16 18:00:41.787;587;584;192;192;171;38;72;25;-22;36;727;212;-24;15;250;147;257;559;181;75;72;-98;613;358;363;147;363;305;614;267.0;78.0;1282.0;217.0;0.0;30;100;72;1;0;0;1;0;0;0;1;0;1;1;0;19429.51953125;9893.66015625;3822.798828125;2947.46899414062;589.0;162310;383.0;0.0;Calculated values ==>;1555430441.787;331.86;331.56;292.36;292.36;290.26000000000005;276.96000000000004;274.1680685717883;280.36;275.66;270.96000000000004;276.76000000000005;345.86;294.36;270.76000000000005;274.66;298.16;287.86;298.86;329.06;280.66;280.36;311.46000000000004;332.06;263.36;244.02132995426717;268.19934244402924;274.1680685717883;291.26000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;6140000.0;0.0445;0.013000000000000001;0.21366666666666667;0.036166666666666666;0.0;0.0445;0.0;9893.66015625;3822.798828125;2947.46899414062;19429.51953125;480094.81544006395;479538.75693622004;250610.04566232098;250610.04566232098;243391.75472643893;430280.9020939914;440049.43056880176;437812.597326149;471366.9202731048;526080.030684926;469229.53360190673;437499.1961693786;443403.66687243717;465816.1379094171;452536.46908511664;413939.78397238447;475830.8864670709;440545.07506360364;440049.43056880176;160997.13474923553;247107.31509690773;457823.4752846082;200832.25101150456;200832.25101150456;273.5183144581108;2630392.9977226625;1573717.2840400543;281010.82526454417;390378.6764639202;0;26;26;10;1;0;0;4;133;140;1577622838620.059;610448759715.0112;1327754512360.3574;50634.80066256236;9294.515944543915;0.0;10645.164490299725;4351637.385212512;956757.9706412444;2434463.2474774364;856632.4239188705;4.235164793582634;0.2736891729497759
6472;2019-04-16 18:01:41.778;586;583;192;192;172;38;74;24;-23;36;727;212;-24;9;250;148;257;559;179;75;73;-98;613;357;362;146;362;304;614;271.0;83.0;1179.0;127.0;2.0;27;100;72;1;0;0;1;0;0;0;1;0;1;0;0;19637.857421875;10280.9951171875;3803.83447265625;2944.07788085938;590.0;162311;379.0;0.0;Calculated values ==>;1555430501.778;331.76000000000005;331.46000000000004;292.36;292.36;290.36;276.96000000000004;274.0616903277293;280.56;275.56;270.86;276.76000000000005;345.86;294.36;270.76000000000005;274.06;298.16;287.96000000000004;298.86;329.06;280.66;280.46000000000004;311.06;332.16;263.36;243.81672145450628;268.0796299477929;274.0616903277293;291.06;6130000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6140000.0;0.04516666666666667;0.013833333333333333;0.19649999999999998;0.021166666666666667;0.0003333333333333333;0.0455;0.0;10280.9951171875;3803.83447265625;2944.07788085938;19637.857421875;479948.7444172019;479392.09736492555;250610.04566232098;250610.04566232098;243719.6203379863;430346.717906069;440596.4608192194;437883.18805776763;471499.95120613376;526158.4464263396;469367.4827915704;437727.04723144654;442728.0766999201;465960.3153875682;452854.5153439343;413939.78397238447;475830.8864670709;440760.6321181403;440431.9404890446;159325.9205505338;247525.65490268572;457981.6916217657;201145.82156063998;201508.19682878416;273.63684348002215;2630718.510364003;1573885.3809495056;281059.9141242125;390442.222208321;0;26;26;10;1;0;0;4;133;140;1577840305995.695;610536646530.2683;1327937184955.8918;46518.89251668558;5436.359249627162;0.0;10871.03033654185;4352446.8778825905;956880.7095212942;2434463.2474774364;856811.6986477084;3.6893900686783443;0.21258357364345115
6473;2019-04-16 18:02:41.758;586;583;191;192;172;37;75;24;-23;36;727;212;-25;16;250;148;257;559;177;76;74;-97;616;357;362;147;362;304;617;273.0;80.0;1359.0;214.0;2.0;29;100;71;1;0;0;1;0;0;0;1;0;1;0;0;19824.55859375;9954.1943359375;3901.39501953125;2924.505859375;589.0;162312;376.0;0.0;Calculated values ==>;1555430561.758;331.76000000000005;331.46000000000004;292.26000000000005;292.36;290.36;276.86;274.0616903277293;280.66;275.56;270.86;276.76000000000005;345.86;294.36;270.66;274.76000000000005;298.16;287.96000000000004;298.86;329.06;280.76000000000005;280.56;310.76000000000005;332.06;263.46000000000004;244.02132995426717;268.0796299477929;274.0616903277293;290.86;6160000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6170000.0;0.0455;0.013333333333333334;0.2265;0.035666666666666666;0.0003333333333333333;0.04583333333333333;0.0;9954.1943359375;3901.39501953125;2924.505859375;19824.55859375;479597.1680303014;479038.3620710374;250118.1892234637;250478.09393852632;243619.39806823345;430346.717906069;440760.6321181403;437883.18805776763;471366.9202731048;526158.4464263396;469367.4827915704;437570.5891863215;443752.90924145415;465960.3153875682;452854.5153439343;412774.2159945347;475462.15608781175;440924.4576432406;440596.4608192194;158072.51562822933;247107.31509690773;457926.621586052;200676.39845904248;201035.97511914736;273.4527460474564;2631047.2542117755;1574053.9513188056;281108.80268691416;390506.41105043923;0;26;26;10;1;0;0;4;133;140;1578057433594.9011;610624517229.947;1328119524155.225;53727.33784411125;9175.257958196673;0.0;10979.855594586636;4353281.984670792;957002.4324097554;2434463.2474774364;856993.7286662301;4.402981654808358;0.2759178246605961
6474;2019-04-16 18:03:41.818;587;585;191;191;171;37;76;24;-24;35;726;212;-26;8;250;149;258;562;175;76;75;-97;620;356;361;147;361;303;622;95.0;79.0;1162.0;266.0;0.0;24;100;69;1;0;0;1;0;0;0;1;0;1;0;0;19684.638671875;10052.189453125;3733.31274414062;2923.240234375;589.0;162313;372.0;0.0;Calculated values ==>;1555430621.818;331.86;331.66;292.26000000000005;292.26000000000005;290.26000000000005;276.86;273.955091788801;280.76000000000005;275.56;270.76000000000005;276.66;345.76;294.36;270.56;273.96000000000004;298.16;288.06;298.96000000000004;329.36;280.76000000000005;280.66;310.36;332.06;263.46000000000004;244.02132995426717;267.9596281332873;273.955091788801;290.66;6200000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6220000.0;0.01583333333333333;0.013166666666666667;0.19366666666666665;0.044333333333333336;0.0;0.01583333333333333;0.0;10052.189453125;3733.31274414062;2923.240234375;19684.638671875;479274.0399334799;478742.5506786869;249905.25811258747;249905.25811258747;243130.00783463535;430412.23801567365;441138.44347547856;437953.82195464283;471267.55247380707;526132.0875705427;469505.18851112365;437642.0229114993;442787.31820175383;466104.2199880029;453171.10944888456;411562.7718802628;475299.5510301598;441138.44347547856;440975.2914610382;156401.31544495918;247107.31509690773;457926.621586052;199642.1947173293;199642.1947173293;273.0410154749233;2631376.8267666274;1574220.8379040828;281157.5826357267;390570.0972378933;0;26;26;10;1;0;0;4;133;140;1578274550495.5562;610712805430.2134;1328301806255.7751;46153.01847495972;11450.60959118004;0.0;3821.1073651087245;4354115.153312267;957174.4865220822;2434463.2474774364;857117.193365958;3.676203381705803;0.27838811208303443
6475;2019-04-16 18:04:41.759;590;587;190;190;171;37;77;24;-25;35;724;212;-27;16;250;150;258;563;176;77;76;-96;615;357;362;148;362;302;616;293.0;77.0;1105.0;381.0;0.0;24;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19262.509765625;9801.6298828125;3702.12084960938;2908.34838867188;588.0;162314;369.0;0.0;Calculated values ==>;1555430681.759;332.16;331.86;292.16;292.16;290.26000000000005;276.86;274.0616903277293;280.86;275.56;270.66;276.66;345.56000000000006;294.36;270.46000000000004;274.76000000000005;298.16;288.16;298.96000000000004;329.46000000000004;280.86;280.76000000000005;310.06;331.96000000000004;263.56;244.22491754036054;267.8393353686513;274.0616903277293;290.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;6160000.0;0.04883333333333333;0.012833333333333334;0.18416666666666667;0.0635;0.0;0.04883333333333333;0.0;9801.6298828125;3702.12084960938;2908.34838867188;19262.509765625;480299.5458805164;479743.8236716546;249802.81534328128;249802.81534328128;243325.6577931411;430346.717906069;441087.94060429255;438024.4983934438;471134.1387072346;526001.1196608918;469642.65197080246;437713.4967235476;444156.6089809168;465960.3153875682;453140.38140994735;413547.89336914156;476186.1968314873;441087.94060429255;440924.4576432406;155147.91922209063;246688.97952812296;457871.5928613704;199394.1063245411;199394.1063245411;272.9471256271729;2631701.067186613;1574386.1237074872;281206.1314209441;390631.99825524463;0;26;26;10;1;0;0;4;133;140;1578491237210.501;610801218405.1909;1328483127780.729;43947.76387268959;16413.320395088664;0.0;11794.732156063157;4354865.254839118;957406.4576091492;2434463.2474774364;857247.1973988053;4.396501379345355;0.3102063711531101
6476;2019-04-16 18:05:44.799;591;588;188;189;170;38;78;24;-26;35;722;212;-27;11;250;150;257;561;178;78;77;-96;614;357;362;148;361;302;615;183.0;78.0;935.0;349.0;2.0;24;100;64;1;0;0;1;0;0;0;1;0;1;0;0;18817.767578125;9650.251953125;3715.15063476562;2908.4501953125;587.0;162315;365.0;0.0;Calculated values ==>;1555430744.799;332.26000000000005;331.96000000000004;291.96000000000004;292.06;290.16;276.96000000000004;274.0616903277293;280.96000000000004;275.56;270.56;276.66;345.36;294.36;270.46000000000004;274.26000000000005;298.16;288.16;298.86;329.26000000000005;280.96000000000004;280.86;309.66;331.86;263.56;244.22491754036054;267.8393353686513;274.0616903277293;290.96000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3020000.0;6150000.0;0.030500000000000003;0.013000000000000001;0.15583333333333332;0.05816666666666667;0.0003333333333333333;0.030833333333333338;0.0;9650.251953125;3715.15063476562;2908.4501953125;18817.767578125;480561.7113109145;480007.277762885;249133.19558184364;249488.36037337955;243032.55715769104;430346.717906069;441251.0841643921;437869.15320432716;471134.1387072346;525791.717245525;469642.65197080246;437713.4967235476;443431.1120271193;466104.2199880029;453140.38140994735;413555.4997765368;476008.4798947545;441251.0841643921;441087.94060429255;153476.72818028802;246270.64818160105;457871.5928613704;199079.3169370777;199620.43994945355;272.82239724461436;2632034.4811702655;1574556.4357394588;281257.0607240709;390696.9405877574;0;26;26;10;1;0;0;4;133;140;1578719442010.3628;610894517605.1345;1328673508580.6138;37211.41615164637;15053.08404959636;0.0;7445.247936857537;4355575.848548234;957681.9634612314;2434463.2474774364;857415.6541132947;3.669060359187287;0.28318513211094215
6477;2019-04-16 18:06:41.810;590;588;186;187;168;37;79;23;-26;35;720;212;-28;16;250;149;257;559;176;79;79;-95;611;357;362;148;362;301;612;0.0;79.0;860.0;222.0;0.0;24;100;61;1;0;0;1;0;0;0;1;0;1;1;0;18507.65625;9415.75;3701.9072265625;2901.60083007812;586.0;162316;362.0;0.0;Calculated values ==>;1555430801.81;332.16;331.96000000000004;291.76000000000005;291.86;289.96000000000004;276.86;274.0616903277293;281.06;275.46000000000004;270.56;276.66;345.16;294.36;270.36;274.76000000000005;298.16;288.06;298.86;329.06;281.06;281.06;309.36;331.76000000000005;263.66;244.22491754036054;267.7187500070086;274.0616903277293;290.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3010000.0;6120000.0;0.0;0.013166666666666667;0.14333333333333334;0.037000000000000005;0.0;0.0;0.0;9415.75;3701.9072265625;2901.60083007812;18507.65625;480764.46242657484;480357.3068432102;248550.3872624521;248903.5154334357;242480.3605183772;430346.717906069;441413.8914409164;438095.2167564963;471134.1387072346;525661.0162860283;469779.87437100126;437785.01000687695;444357.3337933654;465960.3153875682;452997.53882260225;414696.24811621144;476075.96871768596;441413.8914409164;441413.8914409164;152223.3369413072;245852.32104278926;457974.8888617307;199534.5259298912;199620.43994945355;273.00268759652306;2632330.031133433;1574707.4040499846;281303.06583775586;390755.6702940246;0;26;26;10;1;0;0;4;133;140;1578925821830.066;610978893885.0132;1328845396745.3665;34193.69901848006;9562.293428478062;0.0;0.0;4356141.248133666;957876.8728061458;2434463.2474774364;857474.607034061;2.731461862481173;0.23175746699267974
6478;2019-04-16 18:07:41.780;589;587;186;187;167;37;80;23;-27;35;719;210;-28;10;250;148;256;555;173;79;80;-95;609;357;362;147;362;301;612;305.0;79.0;904.0;176.0;0.0;23;100;56;1;0;0;1;0;0;0;1;0;1;1;0;18003.64453125;9033.8623046875;3618.59912109375;2906.498046875;586.0;162317;359.0;0.0;Calculated values ==>;1555430861.78;332.06;331.86;291.76000000000005;291.86;289.86;276.86;274.0616903277293;281.16;275.46000000000004;270.46000000000004;276.66;345.06000000000006;294.16;270.36;274.16;298.16;287.96000000000004;298.76000000000005;328.66;281.06;281.16;309.06;331.76000000000005;263.66;244.02132995426717;267.7187500070086;274.0616903277293;290.46000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;6120000.0;0.05083333333333333;0.013166666666666667;0.15066666666666664;0.029333333333333333;0.0;0.05083333333333333;0.0;9033.8623046875;3618.59912109375;2906.498046875;18003.64453125;480851.2489341445;480211.5580551969;248550.3872624521;248903.5154334357;242157.0246553127;430346.717906069;441576.36550645786;437940.2675631159;471267.55247380707;525556.3445255326;469539.9898145072;437785.01000687695;443489.2359988558;465960.3153875682;452854.5153439343;415078.00600373105;475476.07233029325;441413.8914409164;441576.36550645786;150969.94666990405;245852.32104278926;458132.801008849;200565.37371079045;200565.37371079045;273.4091255640774;2632634.139843002;1574861.073945879;281351.44246134156;390816.6440115077;0;26;26;10;1;0;0;4;133;140;1579142913230.1694;611067349635.0554;1329025906445.4526;35764.4840070837;7555.311200743051;0.0;12251.392082946426;4356723.941500061;958019.4481881047;2434463.2474774364;857576.6509206672;3.571651908242035;0.1988003000391776
6479;2019-04-16 18:08:41.781;587;585;187;188;167;37;81;22;-27;35;718;209;-29;12;250;149;256;550;169;80;80;-95;609;356;361;146;361;301;611;-1.0;80.0;914.0;216.0;0.0;19;100;53;1;0;0;1;0;0;0;1;0;1;0;0;17754.921875;8843.2021484375;3536.310546875;2910.1201171875;585.0;162318;356.0;0.0;Calculated values ==>;1555430921.781;331.86;331.66;291.86;291.96000000000004;289.86;276.86;273.955091788801;281.26000000000005;275.36;270.46000000000004;276.66;344.96000000000004;294.06;270.26000000000005;274.36;298.16;288.06;298.76000000000005;328.16;281.16;281.16;308.76000000000005;331.66;263.66;243.81672145450628;267.7187500070086;273.955091788801;290.06;6090000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;6110000.0;0.0;0.013333333333333334;0.15233333333333335;0.036000000000000004;0.0;0.0;0.0;8843.2021484375;3536.310546875;2910.1201171875;17754.921875;480561.02651742456;480036.67636479007;248945.0453604119;249300.71549978477;242188.85229106728;430412.23801567365;441949.20867466513;437940.2675631159;471400.74093632615;525451.662318171;469419.94234503055;437629.4412208045;443779.4857613598;466104.2199880029;453171.10944888456;415078.00600373105;474847.0971014213;441787.71154795174;441787.71154795174;149716.55665059228;245433.99809710225;458290.34464597283;199466.20076001194;200565.37371079045;272.9714366636261;2632932.132862495;1575010.051965734;281399.9150871805;390876.2692524062;0;26;26;10;1;0;0;4;133;140;1579359816844.9075;611155251099.9492;1329206509455.2344;36327.54950967284;9317.669179894594;0.0;0.0;4357324.718458091;958160.0587012429;2434463.2474774364;857678.7475561507;2.9853704957682377;0.2415038341456184
6480;2019-04-16 18:09:41.761;585;584;190;190;169;36;82;23;-27;35;717;209;-28;14;250;148;255;547;170;80;81;-95;604;356;361;147;361;302;605;257.0;80.0;1159.0;424.0;0.0;13;100;51;1;0;0;1;0;0;0;1;0;1;1;0;17255.951171875;8608.8798828125;3289.197265625;2920.48168945312;584.0;162319;353.0;0.0;Calculated values ==>;1555430981.761;331.66;331.56;292.16;292.16;290.06;276.76000000000005;273.955091788801;281.36;275.46000000000004;270.46000000000004;276.66;344.86;294.06;270.36;274.56;298.16;287.96000000000004;298.66;327.86;281.16;281.26000000000005;308.46000000000004;331.56;263.66;244.02132995426717;267.8393353686513;273.955091788801;290.16;6040000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6050000.0;0.04283333333333333;0.013333333333333334;0.19316666666666665;0.07066666666666667;0.0;0.04283333333333333;0.0;8608.8798828125;3289.197265625;2920.48168945312;17255.951171875;480852.13532825594;480591.23124296917;250282.67350642566;250282.67350642566;243035.66887982495;430412.23801567365;442110.38373763114;437713.4967235476;471267.55247380707;525268.0278683457;469282.0919039604;437557.52604302316;443867.07844128745;466104.2199880029;453028.4778228943;416543.0675860821;475140.5548548116;441787.71154795174;441949.20867466513;148463.1661572838;245015.67932991832;458132.801008849;198945.55521352644;198945.55521352644;272.76516750759;2633223.792885553;1575155.4375047015;281448.4872394685;390933.1295244512;0;26;26;10;1;0;0;4;133;140;1579576344644.9763;611243121799.9772;1329387349155.292;46122.00736835241;18315.89870286946;0.0;10408.656489918772;4358011.569072412;958390.2616737616;2434463.2474774364;857765.4574473262;5.050866510025265;0.36469841319172075
6481;2019-04-16 18:10:41.782;583;580;191;191;171;37;83;24;-25;35;718;209;-26;7;250;149;254;522;171;81;83;-95;601;356;361;147;361;303;602;293.0;79.0;1113.0;437.0;3.0;16;100;52;1;0;0;1;0;0;0;1;0;1;0;0;17422.95703125;8563.373046875;3341.86303710938;2930.22827148438;583.0;162320;351.0;0.0;Calculated values ==>;1555431041.782;331.46000000000004;331.16;292.26000000000005;292.26000000000005;290.26000000000005;276.86;273.955091788801;281.46000000000004;275.56;270.66;276.66;344.96000000000004;294.06;270.56;273.86;298.16;288.06;298.56;325.36;281.26000000000005;281.46000000000004;308.26000000000005;331.46000000000004;263.66;244.02132995426717;267.9596281332873;273.955091788801;290.26000000000005;6010000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6020000.0;0.04883333333333333;0.013166666666666667;0.18550000000000003;0.07283333333333333;0.0005;0.04933333333333333;0.0;8563.373046875;3341.86303710938;2930.22827148438;17422.95703125;480911.5415055174;480361.6485906207;250785.71186478625;250785.71186478625;243798.01582376153;430412.23801567365;442271.23961105477;437798.07955487026;471267.55247380707;525293.8663315836;469143.99710481934;437642.0229114993;442640.2954479828;466104.2199880029;453171.10944888456;417261.75290781714;471731.5815738592;441949.20867466513;442271.23961105477;147627.5718731643;244597.3647265701;458132.801008849;198857.83320688014;199384.12927435891;272.7303504233137;2633512.8849347685;1575298.589698537;281497.2602204997;390988.40770103515;0;26;26;10;1;0;0;4;133;140;1579793020455.5066;611331352670.1931;1329568912680.7363;44323.41569755218;18883.860154910064;0.0;11982.430776610328;4358765.54473229;958700.3681642986;2434463.2474774364;857952.1151490085;5.068240860378298;0.36136217604989335
6482;2019-04-16 18:11:41.782;579;577;190;191;171;37;84;24;-24;35;718;209;-25;17;250;150;253;501;166;81;84;-94;598;357;362;148;361;304;600;279.0;81.0;1309.0;438.0;13.0;10;100;55;1;0;0;1;0;0;0;1;0;1;1;0;17469.26171875;8772.5224609375;3195.61108398438;2944.48754882812;582.0;162321;349.0;0.0;Calculated values ==>;1555431101.782;331.06;330.86;292.16;292.26000000000005;290.26000000000005;276.86;274.0616903277293;281.56;275.56;270.76000000000005;276.66;344.96000000000004;294.06;270.66;274.86;298.16;288.16;298.46000000000004;323.26000000000005;281.26000000000005;281.56;308.06;331.36;263.76000000000005;244.22491754036054;268.0796299477929;274.0616903277293;289.76000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3040000.0;6000000.0;0.0465;0.013500000000000002;0.21816666666666668;0.073;0.0021666666666666666;0.048666666666666664;0.0;8772.5224609375;3195.61108398438;2944.48754882812;17469.26171875;480683.55538724613;480161.1437566913;250508.70122576135;250878.20564380664;243867.4012085687;430346.717906069;442222.9895933941;437727.04723144654;471134.1387072346;525214.9007068712;469005.6567190402;437570.5891863215;443898.39648781426;466104.2199880029;453140.38140994735;417968.8101347066;468744.00489615067;441738.5093897329;442222.9895933941;146791.9768242716;244179.05427248686;458078.14674791717;199411.91407810495;201686.77104015814;272.9541745018684;2633803.653424352;1575443.0554944354;281546.216185669;391042.88665204425;0;26;26;10;1;0;0;4;133;140;1580009920455.5066;611419852670.1931;1329751012680.7363;51992.41821628736;18882.63498489629;0.0;11706.095969590815;4359568.176681573;959015.0889571303;2434463.2474774364;858149.5195385602;5.537668304694262;0.3820287560578873
6483;2019-04-16 18:12:41.783;575;573;189;190;172;37;86;24;-22;35;719;209;-24;8;250;151;253;473;170;82;85;-95;600;357;362;148;362;305;602;208.0;77.0;1201.0;260.0;13.0;13;100;58;1;0;0;1;0;0;0;1;0;1;1;0;17725.4375;8942.3203125;3281.60546875;2947.11889648438;581.0;162322;346.0;0.0;Calculated values ==>;1555431161.783;330.66;330.46000000000004;292.06;292.16;290.36;276.86;274.0616903277293;281.76000000000005;275.56;270.96000000000004;276.66;345.06000000000006;294.06;270.76000000000005;273.96000000000004;298.16;288.26000000000005;298.46000000000004;320.46000000000004;281.36;281.66;307.76000000000005;331.26000000000005;263.66;244.22491754036054;268.19934244402924;274.0616903277293;290.16;6000000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;6020000.0;0.034666666666666665;0.012833333333333334;0.20016666666666666;0.043333333333333335;0.0021666666666666666;0.03683333333333333;0.0;8942.3203125;3281.60546875;2947.11889648438;17725.4375;479871.34756540594;479345.0840459916;250051.882788765;250417.66995919455;244131.10611066988;430346.717906069;442544.37911539245;437812.597326149;471134.1387072346;525240.8375655697;468867.069507884;437499.1961693786;442373.3332657317;465960.3153875682;453283.0443037091;417273.9680039526;464000.08263974666;441900.3260764663;442383.84218772314;145538.58233926608;243760.74795305103;457974.8888617307;200184.50990854247;203117.8847838497;273.2592597961918;2634096.9474723064;1575590.6816444306;281595.31372426596;391096.8643561986;0;26;26;10;1;0;0;4;133;140;1580227124075.2441;611508654150.0858;1329933715725.5156;47565.22216475757;11170.916421304823;0.0;8812.962764376005;4360397.837511196;959265.5393926505;2434463.2474774364;858320.5145443393;4.45250164278905;0.2921574958011796
6484;2019-04-16 18:13:41.783;572;569;189;189;171;39;87;25;-22;35;720;209;-24;18;251;152;253;451;170;84;87;-95;596;358;363;148;363;306;598;142.0;78.0;1388.0;241.0;21.0;20;100;61;1;0;0;1;0;0;0;1;0;1;0;0;18094.58203125;9061.806640625;3386.77563476562;2952.12524414062;580.0;162323;345.0;0.0;Calculated values ==>;1555431221.783;330.36;330.06;292.06;292.06;290.26000000000005;277.06;274.1680685717883;281.86;275.66;270.96000000000004;276.66;345.16;294.06;270.76000000000005;274.96000000000004;298.26000000000005;288.36;298.46000000000004;318.26000000000005;281.56;281.86;307.66;331.16;263.66;244.22491754036054;268.3187672390254;274.1680685717883;290.16;5960000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;5980000.0;0.023666666666666666;0.013000000000000001;0.23133333333333334;0.04016666666666667;0.0035;0.027166666666666665;0.0;9061.806640625;3386.77563476562;2952.12524414062;18094.58203125;479906.81716342445;479235.8951593929;250231.92163254198;250231.92163254198;243937.28386842654;430280.9020939914;442496.8743120531;437585.1090581189;471134.1387072346;525266.8515375701;468728.2342223213;437270.2536001789;443639.0469653982;465946.8475650451;453252.6523967148;418651.3651357579;460959.398937968;442013.3735559718;442496.8743120531;145120.7835549124;243342.44575359824;457974.8888617307;200705.6949466829;207086.37445835798;273.468621813348;2634395.4476350667;1575740.7160357067;281644.4740921045;391152.4341987279;0;26;26;10;1;0;0;4;133;140;1580444624075.2441;611597454150.0858;1330117015725.5156;54798.104464445525;10333.645955587754;0.0;6395.318579358716;4361250.865233106;959444.7440791245;2434463.2474774364;858447.2502222037;4.644401493157446;0.31332042861287107
6485;2019-04-16 18:14:41.793;569;567;189;189;170;38;88;24;-21;35;720;209;-23;12;251;151;252;437;169;84;88;-96;596;358;363;148;363;306;597;149.0;79.0;1519.0;307.0;21.0;19;100;63;1;0;0;1;0;0;0;1;0;1;1;0;18149.0390625;9341.873046875;3384.97338867188;2947.57958984375;579.0;162324;343.0;0.0;Calculated values ==>;1555431281.793;330.06;329.86;292.06;292.06;290.16;276.96000000000004;274.1680685717883;281.96000000000004;275.56;271.06;276.66;345.16;294.06;270.86;274.36;298.26000000000005;288.26000000000005;298.36;316.86;281.56;281.96000000000004;307.46000000000004;331.06;263.56;244.22491754036054;268.3187672390254;274.1680685717883;290.06;5960000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;5970000.0;0.024833333333333332;0.013166666666666667;0.25316666666666665;0.051166666666666666;0.0035;0.028333333333333332;0.0;9341.873046875;3384.97338867188;2947.57958984375;18149.0390625;479472.36417003465;479063.5293893213;250277.4487917724;250277.4487917724;243638.54228591663;430280.9020939914;442657.40752815985;437742.05038880615;471134.1387072346;525266.8515375701;468728.2342223213;437427.84448784514;442757.55712985963;465946.8475650451;453109.7795175533;418324.79531313834;458753.26112968725;442013.3735559718;442657.40752815985;144285.1848809924;242924.1476594651;457871.5928613704;200434.8524866424;206591.8790890408;273.36214319705795;2634697.5281491624;1575894.1055937444;281693.646493081;391208.8748457879;0;26;26;10;1;0;0;4;133;140;1580662460375.2095;611686268950.0717;1330300646325.4863;60078.27226889779;13172.179882506916;0.0;6688.523305775039;4362208.327922922;959640.6586080579;2434463.2474774364;858556.3004098984;5.0999618951078975;0.35451255784288044
6486;2019-04-16 18:15:41.774;566;562;190;190;173;40;74;25;-21;36;721;209;-23;19;251;151;252;405;166;85;76;-96;597;357;363;149;362;306;598;195.0;77.0;1254.0;307.0;17.0;24;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18719.791015625;9513.2392578125;3586.94677734375;2953.02954101562;578.0;162325;342.0;0.0;Calculated values ==>;1555431341.774;329.76000000000005;329.36;292.16;292.16;290.46000000000004;277.16;274.0616903277293;280.56;275.66;271.06;276.76000000000005;345.26;294.06;270.86;275.06;298.26000000000005;288.26000000000005;298.36;313.66;281.66;280.76000000000005;307.36;330.96000000000004;263.56;244.42749628697553;268.3187672390254;274.0616903277293;289.76000000000005;5970000.0;3570000.0000000005;3629999.9999999995;1490000.0;3620000.0000000005;3060000.0;5980000.0;0.0325;0.012833333333333334;0.209;0.051166666666666666;0.0028333333333333335;0.035333333333333335;0.0;9513.2392578125;3586.94677734375;2953.02954101562;18719.791015625;478918.0016602447;478214.88081020134;250600.57864766478;250600.57864766478;244608.68114812643;430346.717906069;440380.2161781285;437742.05038880615;471100.1837172131;525371.8439342339;468728.2342223213;437427.84448784514;443785.1483169292;466090.7741585676;453283.0443037091;417981.85420167184;452989.78885178524;442174.86015567573;440709.58247278957;143867.38493409872;242505.85365607988;457713.08298891236;199894.02738487095;203960.11875971762;273.1447216232518;2635004.671106794;1576051.1817729305;281742.8026647425;391266.9557823303;0;26;26;10;1;0;0;4;133;140;1580880191405.0156;611775340734.9923;1330484188185.323;49710.23680782245;13191.741678406785;0.0;8365.147717861875;4363122.942444736;959860.2883827436;2434463.2474774364;858681.7079433518;4.439429961301611;0.2982744730634082
6487;2019-04-16 18:16:41.764;564;559;191;191;171;38;69;25;-22;36;720;208;-23;13;251;148;252;397;168;85;69;-96;593;357;363;149;362;306;594;277.0;-1.0;1452.0;437.0;8.0;21;100;67;1;0;0;1;0;0;0;1;0;1;1;0;18687.263671875;9361.564453125;3448.451171875;2955.59155273438;577.0;162326;340.0;0.0;Calculated values ==>;1555431401.764;329.56;329.06;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;274.0616903277293;280.06;275.66;270.96000000000004;276.76000000000005;345.16;293.96000000000004;270.86;274.46000000000004;298.26000000000005;287.96000000000004;298.36;312.86;281.66;280.06;307.16;330.86;263.56;244.42749628697553;268.3187672390254;274.0616903277293;289.96000000000004;5930000.0;3570000.0000000005;3629999.9999999995;1490000.0;3620000.0000000005;3060000.0;5940000.0;0.04616666666666667;0.0;0.242;0.07283333333333333;0.0013333333333333333;0.0475;0.0;9361.564453125;3448.451171875;2955.59155273438;18687.263671875;479102.3753251915;478255.7164403462;251161.00236436684;251161.00236436684;244078.57067511507;430346.717906069;439550.530927348;437585.1090581189;471100.1837172131;525266.8515375701;468607.05097777524;437427.84448784514;442905.06249663915;466090.7741585676;452854.5153439343;419335.87564541376;452215.9087726953;442174.86015567573;439550.530927348;143031.78367518025;242087.5637286956;457713.08298891236;199533.57663493318;200982.76753260152;273.00231213281097;2635316.34460833;1576208.4455888749;281792.0329674467;391325.5743271971;0;26;26;10;1;0;0;4;133;140;1581097955105.0503;611864725835.0065;1330667757585.3523;57608.47084641094;18804.074046114816;-0.0;11331.968761250459;4364017.115954903;960126.8757418573;2434463.2474774364;858845.8232235976;5.565565135841833;0.3871055764840194
6488;2019-04-16 18:17:44.755;562;541;189;190;173;39;69;25;-21;36;720;208;-23;18;251;148;251;329;167;86;68;-96;594;357;362;149;362;306;595;-2.0;0.0;1210.0;252.0;2.0;23;100;70;1;0;0;1;0;0;0;1;0;1;0;0;18947.21484375;9648.712890625;3436.61962890625;2953.96923828125;576.0;162327;339.0;0.0;Calculated values ==>;1555431464.755;329.36;327.26000000000005;292.06;292.16;290.46000000000004;277.06;274.0616903277293;280.06;275.66;271.06;276.76000000000005;345.16;293.96000000000004;270.86;274.96000000000004;298.26000000000005;287.96000000000004;298.26000000000005;306.06;281.76000000000005;279.96000000000004;307.06;330.76000000000005;263.56;244.42749628697553;268.3187672390254;274.0616903277293;289.86;5940000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;5950000.0;0.0;0.0;0.20166666666666666;0.042;0.0003333333333333333;0.0003333333333333333;0.0;9648.712890625;3436.61962890625;2953.96923828125;18947.21484375;478692.8532701668;475483.53921704396;250369.138521053;250740.01892268518;244717.30799601163;430346.717906069;439770.3019814846;437742.05038880615;471100.1837172131;525266.8515375701;468607.05097777524;437427.84448784514;443639.0469653982;466090.7741585676;452854.5153439343;418678.5507333351;438611.6508600222;442544.37911539245;439603.98589291424;142613.9823049181;241669.27786274583;457713.08298891236;199926.99360380074;250369.138521053;273.1577305586266;2635645.599253161;1576374.7617532492;281843.7342375611;391385.8100905332;0;26;26;10;1;0;0;4;133;140;1581326297480.6863;611958582425.268;1330860510045.8892;47959.36978497609;10827.015754174688;-0.0;63.078282457287074;4364940.7026031995;960386.1107394698;2434463.2474774364;858945.515641699;3.6690789106791;0.28684184252097583
6489;2019-04-16 18:18:41.815;560;548;190;190;170;38;71;24;-22;35;721;208;-24;14;251;147;251;329;169;86;70;-97;595;356;361;148;361;305;596;297.0;74.0;1412.0;283.0;3.0;18;100;70;1;0;0;1;0;0;0;1;0;1;1;0;18868.201171875;9679.4775390625;3356.02001953125;2946.72802734375;575.0;162328;339.0;0.0;Calculated values ==>;1555431521.815;329.16;327.96000000000004;292.16;292.16;290.16;276.96000000000004;273.955091788801;280.26000000000005;275.56;270.96000000000004;276.66;345.26;293.96000000000004;270.76000000000005;274.56;298.26000000000005;287.86;298.26000000000005;306.06;281.76000000000005;280.16;307.06;330.66;263.46000000000004;244.22491754036054;268.19934244402924;273.955091788801;290.06;5950000.0;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;5960000.0;0.0495;0.012333333333333333;0.2353333333333333;0.04716666666666667;0.0005;0.05;0.0;9679.4775390625;3356.02001953125;2946.72802734375;18868.201171875;478281.8712332932;476398.0479005855;250693.31934208336;250693.31934208336;243673.3394317198;430412.23801567365;440319.24944479857;437812.597326149;471134.1387072346;525450.7002969625;468746.1015721909;437499.1961693786;443257.1847228264;466234.42928284;452885.6662977133;418338.46179462096;438397.0530947416;442751.9202415012;440154.36420568853;142613.9823049181;241250.99604349316;457768.258569908;200073.3913025037;200579.59058289952;273.21117316793135;2635945.286424784;1576527.9376622508;281890.4972633443;391439.6417596931;0;26;26;10;1;0;0;4;133;140;1581532569380.4795;612043316525.183;1331034828345.7144;55947.95981756452;12154.60790611257;0.0;11978.738681139452;4365764.168189473;960568.2401067949;2434463.2474774364;859040.9470410398;5.010647983549849;0.31176417398869805
6490;2019-04-16 18:19:41.786;560;548;188;189;171;37;74;23;-23;35;721;207;-25;15;251;148;251;296;167;87;73;-97;595;356;361;147;361;304;596;235.0;78.0;1182.0;203.0;3.0;15;100;70;1;0;0;1;0;0;0;1;0;1;0;0;18931.134765625;9654.6650390625;3293.44384765625;2935.65014648438;573.0;162329;338.0;0.0;Calculated values ==>;1555431581.786;329.16;327.96000000000004;291.96000000000004;292.06;290.26000000000005;276.86;273.955091788801;280.56;275.46000000000004;270.86;276.66;345.26;293.86;270.66;274.66;298.26000000000005;287.96000000000004;298.26000000000005;302.76000000000005;281.86;280.46000000000004;306.96000000000004;330.46000000000004;263.46000000000004;244.02132995426717;268.0796299477929;273.955091788801;289.86;5950000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;5960000.0;0.03916666666666667;0.013000000000000001;0.197;0.03383333333333333;0.0005;0.03966666666666667;0.0;9654.6650390625;3293.44384765625;2935.65014648438;18931.134765625;478281.8712332932;476398.0479005855;249955.37336916628;250323.18704846033;244007.6711738885;430412.23801567365;440811.79925200954;437883.18805776763;471267.55247380707;525529.5117885234;468764.076073067;437570.5891863215;443607.19622175704;466234.42928284;453028.4778228943;418338.46179462096;430741.84945946775;442911.52731137094;440647.96367074497;142196.1804015011;240414.4444865203;457926.621586052;200300.52487974227;200926.42633128964;273.3006232377151;2636260.1286433744;1576688.9776433208;281939.4933885116;391495.027175983;0;26;26;10;1;0;0;4;133;140;1581749064690.321;612131773750.1183;1331217440040.5808;46803.784646071;8716.349605230145;0.0;9508.954314465062;4366620.018864851;960742.0806890167;2434463.2474774364;859219.9246015532;4.094061640561944;0.24625104390902583
