;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6491;2019-04-16 18:20:41.796;560;553;186;187;169;37;76;22;-25;35;721;207;-27;13;251;149;251;315;164;87;75;-98;598;356;361;147;361;302;600;131.0;76.0;1174.0;220.0;9.0;12;100;65;1;0;0;1;0;0;0;1;0;1;0;0;18566.6328125;9411.8583984375;3240.93798828125;2923.64282226562;571.0;162330;338.0;0.0;Calculated values ==>;1555431641.796;329.16;328.46000000000004;291.76000000000005;291.86;290.06;276.86;273.955091788801;280.76000000000005;275.36;270.66;276.66;345.26;293.86;270.46000000000004;274.46000000000004;298.26000000000005;288.06;298.26000000000005;304.66;281.86;280.66;306.96000000000004;330.26000000000005;263.36;244.02132995426717;267.8393353686513;273.955091788801;289.56;5980000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6000000.0;0.021833333333333333;0.012666666666666666;0.19566666666666668;0.03666666666666667;0.0015;0.023333333333333334;0.0;9411.8583984375;3240.93798828125;2923.64282226562;18566.6328125;477921.968633541;476648.93368071836;249053.0650411027;249413.7291973978;243203.84389541182;430412.23801567365;441138.44347547856;438024.4983934438;471267.55247380707;525687.0003987236;469041.3626281953;437713.4967235476;443721.9807720978;466234.42928284;453171.10944888456;417299.8235503766;434347.91473419295;442911.52731137094;440975.2914610382;142196.1804015011;239577.9089402584;457823.4752846082;200032.78538140035;203184.08907380977;273.1951685078203;2636572.662120042;1576847.8918198906;281988.32896781695;391549.4894334708;0;26;26;10;1;0;0;4;133;140;1581965700790.2866;612219988450.1042;1331399270340.552;46567.04517935651;9452.325296450954;0.0;5548.461389035331;4367398.2387949815;960893.511547444;2434463.2474774364;859345.4239788065;3.95262556729467;0.2609928021916463
6492;2019-04-16 18:21:41.786;562;559;184;185;167;37;79;22;-26;35;720;207;-28;8;251;150;252;364;165;88;78;-98;598;356;361;147;361;302;600;124.0;75.0;1044.0;318.0;12.0;11;100;62;1;0;0;1;0;0;0;1;0;1;0;0;18186.91015625;9238.544921875;3185.212890625;2905.84399414062;569.0;162331;338.0;0.0;Calculated values ==>;1555431701.786;329.36;329.06;291.56;291.66;289.86;276.86;273.955091788801;281.06;275.36;270.56;276.66;345.16;293.86;270.36;273.96000000000004;298.26000000000005;288.16;298.36;309.56;281.96000000000004;280.96000000000004;306.96000000000004;330.06;263.36;244.02132995426717;267.8393353686513;273.955091788801;289.66;5980000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6000000.0;0.020666666666666667;0.0125;0.174;0.053000000000000005;0.002;0.02266666666666667;0.0;9238.544921875;3185.212890625;2905.84399414062;18186.91015625;478214.88081020134;477534.2635362931;248337.91289982246;248694.47616660263;242546.02607061522;430412.23801567365;441625.88944252714;437869.15320432716;471267.55247380707;525582.2730755364;469041.3626281953;437557.52604302316;442993.0989471373;466234.42928284;453313.5623644761;417635.8343551592;444870.7454256858;443070.8289787995;441463.73940184334;142196.1804015011;238741.38928724395;457823.4752846082;199095.26248211783;203440.20222485648;272.82454456108434;2636878.8905982426;1577003.2859442467;282036.89992811857;391603.031765594;0;26;26;10;1;0;0;4;133;140;1582182264690.321;612308173750.1183;1331580440140.5808;41546.65698566442;13712.595278531991;0.0;5395.200176011703;4368132.397266331;961086.5203787654;2434463.2474774364;859436.6059589997;3.956688060477426;0.2898096674895151
6493;2019-04-16 18:22:41.797;565;562;183;184;166;37;80;23;-26;35;718;207;-28;14;251;150;252;382;165;89;80;-97;597;357;362;148;361;302;598;270.0;76.0;979.0;403.0;9.0;12;100;58;1;0;0;1;0;0;0;1;0;1;0;0;17729.7265625;8926.5732421875;3202.39819335938;2905.57739257812;566.0;162332;340.0;0.0;Calculated values ==>;1555431761.797;329.66;329.36;291.46000000000004;291.56;289.76000000000005;276.86;274.0616903277293;281.16;275.46000000000004;270.56;276.66;344.96000000000004;293.86;270.36;274.56;298.26000000000005;288.16;298.36;311.36;282.06;281.16;307.16;329.76000000000005;263.46000000000004;244.22491754036054;267.8393353686513;274.0616903277293;289.66;5970000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3020000.0;5980000.0;0.045000000000000005;0.012666666666666666;0.16316666666666665;0.06716666666666667;0.0015;0.04650000000000001;0.0;8926.5732421875;3202.39819335938;2905.57739257812;17729.7265625;478772.34360219276;478214.88081020134;248065.85526709055;248421.6716214675;242284.74852124698;430346.717906069;441576.36550645786;437869.15320432716;471134.1387072346;525372.7868483943;469041.3626281953;437557.52604302316;443867.07844128745;466234.42928284;453140.38140994735;417981.85420167184;448737.317340515;443024.1235409956;441576.36550645786;143031.78367518025;237486.63934987856;457768.258569908;198973.92015264407;200557.5309627875;272.7805834649555;2637178.2507764627;1577154.689681004;282085.33731816884;391656.271616738;0;26;26;10;1;0;0;4;133;140;1582399204455.0247;612396689974.9973;1331761673360.333;38979.73885959962;17382.35306369289;0.0;11207.375806280674;4368803.573590563;961345.6924541008;2434463.2474774364;859574.9861237097;4.4942797088244895;0.3103408580638419
6494;2019-04-16 18:23:41.767;565;563;183;184;165;37;83;23;-24;35;717;208;-28;6;251;150;252;385;164;89;82;-97;597;356;361;148;361;301;599;157.0;75.0;1094.0;423.0;11.0;7;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17413.84375;8824.9833984375;3120.55102539062;2902.42333984375;563.0;162333;344.0;0.0;Calculated values ==>;1555431821.767;329.66;329.46000000000004;291.46000000000004;291.56;289.66;276.86;273.955091788801;281.46000000000004;275.46000000000004;270.76000000000005;276.66;344.86;293.96000000000004;270.36;273.76000000000005;298.26000000000005;288.16;298.36;311.66;282.06;281.36;307.56;329.46000000000004;263.46000000000004;244.22491754036054;267.7187500070086;273.955091788801;289.56;5970000.0;3560000.0;3610000.0;1480000.0;3610000.0;3010000.0;5990000.0;0.026166666666666668;0.0125;0.18233333333333332;0.07050000000000001;0.0018333333333333333;0.028;0.0;8824.9833984375;3120.55102539062;2902.42333984375;17413.84375;478772.34360219276;478241.5000056102;248024.50503714525;248379.70337363755;241926.04371545603;430412.23801567365;442271.23961105477;438404.20131815126;471134.1387072346;525346.9696261092;469299.82431381487;437785.01000687695;442906.0156806056;466234.42928284;453313.5623644761;417981.85420167184;449126.3035296632;443229.8278896371;442110.38373763114;144702.98441171122;236231.924509345;457768.258569908;198594.85899232625;201831.3239119275;272.62586631658434;2637470.9674309967;1577302.5453549272;282133.7131242924;391708.936514631;0;26;26;10;1;0;0;4;133;140;1582615996005.1282;612485445575.0397;1331942482910.4192;43725.23675074209;18271.724670219515;0.0;6727.813675119703;4369492.437116913;961642.6612100345;2434463.2474774364;859724.3713061698;4.628567523557248;0.3505945083728814
6495;2019-04-16 18:24:41.778;565;564;184;184;166;37;85;24;-22;34;716;207;-26;16;251;150;252;397;163;90;84;-96;594;356;361;147;361;303;596;228.0;74.0;1281.0;296.0;3.0;3;100;55;1;0;0;1;0;0;0;1;0;1;0;0;17217.3046875;8717.1884765625;2937.49658203125;2926.6396484375;558.0;162334;353.0;0.0;Calculated values ==>;1555431881.778;329.66;329.56;291.56;291.56;289.76000000000005;276.86;273.955091788801;281.66;275.56;270.96000000000004;276.56;344.76;293.86;270.56;274.76000000000005;298.26000000000005;288.16;298.36;312.86;282.16;281.56;308.46000000000004;328.96000000000004;263.56;244.02132995426717;267.9596281332873;273.955091788801;289.46000000000004;5940000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;5960000.0;0.038;0.012333333333333333;0.2135;0.04933333333333333;0.0005;0.0385;0.0;8717.1884765625;2937.49658203125;2926.6396484375;17217.3046875;479128.81546984595;478745.7141868239;248506.1479049045;248506.1479049045;242350.742707072;430412.23801567365;442592.00508711144;438264.37560948916;471168.1638575324;525084.204821752;468902.8432709624;437642.0229114993;443955.1368504969;466234.42928284;453313.5623644761;419001.7359218602;451875.70645350363;443388.52665419737;442431.7791291878;148463.1661572838;234140.81001818314;458029.73010263906;199817.70125438416;200450.01874335195;273.11032750912267;2637759.613244094;1577448.7569214737;282182.2975548342;391759.42950017494;0;26;26;10;1;0;0;4;133;140;1582832635715.6929;612573961800.2704;1332123716130.8916;50908.36497481492;12738.460089847242;0.0;9316.29777485468;4370281.195045795;961901.1267937132;2434463.2474774364;859858.096747105;5.003874771702557;0.32103462952455886
6496;2019-04-16 18:25:41.778;564;561;184;184;167;37;87;24;-23;34;716;207;-24;12;251;151;251;377;162;90;86;-96;596;356;362;148;361;305;598;326.0;79.0;1236.0;261.0;3.0;5;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17456.169921875;9002.1318359375;2965.61987304688;2944.98706054688;550.0;162335;374.0;0.0;Calculated values ==>;1555431941.778;329.56;329.26000000000005;291.56;291.56;289.86;276.86;273.955091788801;281.86;275.56;270.86;276.56;344.76;293.86;270.76000000000005;274.36;298.26000000000005;288.26000000000005;298.26000000000005;310.86;282.16;281.76000000000005;310.56;328.16;263.56;244.22491754036054;268.19934244402924;273.955091788801;289.36;5960000.0;3560000.0;3620000.0000000005;1480000.0;3610000.0;3050000.0;5980000.0;0.05433333333333333;0.013166666666666667;0.206;0.0435;0.0005;0.05483333333333333;0.0;9002.1318359375;2965.61987304688;2944.98706054688;17456.169921875;478745.7141868239;478068.4919207523;248421.6716214675;248421.6716214675;242612.40408415676;430412.23801567365;442704.60315965564;437656.05685647397;471034.59140177345;524925.9618408635;468625.05977630685;437499.1961693786;442963.5195641987;466234.42928284;453455.83774682117;417995.3612885313;447784.12766547373;443183.42525679106;442544.37911539245;157236.91470761524;230795.22267914342;457871.5928613704;200087.70444058263;200528.43970363023;273.21681368206896;2638048.5588658387;1577596.4179240777;282231.2277774091;391808.6221373006;0;26;26;10;1;0;0;4;133;140;1583049535715.6929;612662461800.2704;1332306116130.8916;48939.080597673616;11213.599146304268;0.0;13270.540677744963;4371113.257092233;962100.7272873478;2434463.2474774364;860046.3204008767;4.923523542954859;0.28003041578294613
6497;2019-04-16 18:26:41.789;563;563;185;185;166;38;89;24;-22;35;718;207;-23;19;251;151;251;422;160;91;88;-96;601;357;362;147;362;306;602;305.0;-1.0;1201.0;244.0;14.0;5;100;63;1;0;0;1;0;0;0;1;0;1;0;0;17921.025390625;9195.2392578125;3000.92553710938;2960.24536132812;546.0;162336;405.0;0.0;Calculated values ==>;1555432001.789;329.46000000000004;329.46000000000004;291.66;291.66;289.76000000000005;276.96000000000004;274.0616903277293;282.06;275.56;270.96000000000004;276.66;344.96000000000004;293.86;270.86;275.06;298.26000000000005;288.26000000000005;298.26000000000005;315.36;282.26000000000005;281.96000000000004;313.66;327.76000000000005;263.56;244.02132995426717;268.3187672390254;274.0616903277293;289.16;6010000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;6020000.0;0.05083333333333333;0.0;0.20016666666666666;0.04066666666666666;0.0023333333333333335;0.05316666666666666;0.0;9195.2392578125;3000.92553710938;2960.24536132812;17921.025390625;478001.8125554287;477881.76029353624;248610.17979585018;248610.17979585018;242154.09489425193;430346.717906069;443024.1235409956;437585.1090581189;471267.55247380707;525056.8338897043;468485.7931119602;437427.84448784514;443785.1483169292;466090.7741585676;453283.0443037091;416231.9578840046;455367.01333893876;443342.4248480381;442864.51706562244;170189.03402730724;229122.51738040973;458029.73010263906;200388.7522601848;202505.05315516697;273.3396708200086;2638343.422874866;1577748.0904845241;282280.447069407;391858.35246453946;0;26;26;10;1;0;0;4;133;140;1583266775535.396;612750978025.1494;1332489449735.641;47478.80408571981;10477.39976559314;-0.0;12779.11149790588;4371916.886768598;962281.5187503926;2434463.2474774364;860263.4406334568;4.66702303645761;0.26007390557800003
6498;2019-04-16 18:27:41.769;563;565;186;186;168;39;91;25;-21;35;720;207;-23;13;251;150;252;467;162;92;90;-96;602;358;363;147;363;306;604;144.0;76.0;1096.0;377.0;18.0;13;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18322.771484375;9409.4775390625;3246.84350585938;2957.55224609375;543.0;162337;436.0;0.0;Calculated values ==>;1555432061.769;329.46000000000004;329.66;291.76000000000005;291.76000000000005;289.96000000000004;277.06;274.1680685717883;282.26000000000005;275.66;271.06;276.66;345.16;293.86;270.86;274.46000000000004;298.26000000000005;288.16;298.36;319.86;282.36;282.16;316.76000000000005;327.46000000000004;263.56;244.02132995426717;268.3187672390254;274.1680685717883;289.36;6020000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;6040000.0;0.024;0.012666666666666666;0.18266666666666667;0.06283333333333334;0.003;0.027;0.0;9409.4775390625;3246.84350585938;2957.55224609375;18322.771484375;477881.76029353624;477935.79079546547;248882.65571923455;248882.65571923455;242741.1589944695;430280.9020939914;443137.14487336105;437742.05038880615;471267.55247380707;525266.8515375701;468485.7931119602;437427.84448784514;442905.06249663915;465946.8475650451;452966.72595957475;416219.36950569705;462729.17395559547;443296.4455426071;442977.54009388597;183142.23651711168;227868.02628245065;458029.73010263906;199410.0536809922;204907.00946301915;272.9576482326083;2638645.3538383734;1577903.078111445;282329.7456111578;391910.39985166676;0;26;26;10;1;0;0;4;133;140;1583484203035.465;612839148625.1775;1332672988535.6995;43535.31139862735;16249.936335160146;0.0;6427.904327033404;4372675.084914221;962504.1723087027;2434463.2474774364;860423.4457458938;4.2406615467361695;0.3103328053961703
6499;2019-04-16 18:28:41.790;564;566;187;187;168;39;92;24;-22;35;722;207;-24;18;251;148;252;495;160;93;92;-96;602;358;363;147;363;305;603;217.0;81.0;919.0;446.0;20.0;13;100;66;1;0;0;1;0;0;0;1;0;1;1;0;18515.666015625;9606.2294921875;3282.76000976562;2952.84423828125;539.0;162338;463.0;0.0;Calculated values ==>;1555432121.79;329.56;329.76000000000005;291.86;291.86;289.96000000000004;277.06;274.1680685717883;282.36;275.56;270.96000000000004;276.66;345.36;293.86;270.76000000000005;274.96000000000004;298.26000000000005;287.96000000000004;298.36;322.66;282.46000000000004;282.36;319.46000000000004;327.06;263.56;244.02132995426717;268.19934244402924;274.1680685717883;289.16;6020000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;6030000.0;0.036166666666666666;0.013500000000000002;0.15316666666666665;0.07433333333333333;0.0033333333333333335;0.0395;0.0;9606.2294921875;3282.76000976562;2952.84423828125;18515.666015625;478028.69524214003;478202.57952525717;249283.69169519332;249283.69169519332;242774.2565575407;430280.9020939914;443296.4455426071;437812.597326149;471267.55247380707;525555.61545356;468625.05977630685;437499.1961693786;443841.7334455326;465946.8475650451;452680.0719682202;416219.36950569705;467393.09919409;443455.44472579175;443296.4455426071;194425.4183739577;226195.42121513622;458029.73010263906;198764.3945998146;203027.62642220943;272.7015128616544;2638952.4482625145;1578061.5977989426;282379.0161537755;391964.83225889085;0;26;26;10;1;0;0;4;133;140;1583702079265.1328;612927379495.043;1332856352690.4197;36614.21638425021;19272.056605709953;0.0;9490.618355255709;4373343.231414182;962800.2925219043;2434463.2474774364;860556.1465304015;4.126851248234894;0.2995752454952114
6500;2019-04-16 18:29:41.770;565;566;184;184;167;40;92;25;-23;36;723;207;-24;14;252;144;252;488;161;94;92;-96;593;361;365;148;366;305;594;-1.0;75.0;958.0;485.0;0.0;32;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18739.615234375;9344.056640625;3708.37133789062;2949.44604492188;535.0;162339;483.0;0.0;Calculated values ==>;1555432181.77;329.66;329.76000000000005;291.56;291.56;289.86;277.16;274.4858918419099;282.36;275.66;270.86;276.76000000000005;345.46000000000004;293.86;270.76000000000005;274.56;298.36;287.56;298.36;321.96000000000004;282.56;282.36;321.46000000000004;326.66;263.56;244.22491754036054;268.19934244402924;274.4858918419099;289.26000000000005;5930000.0;3610000.0;3650000.0;1480000.0;3660000.0;3050000.0;5940000.0;0.0;0.0125;0.15966666666666668;0.08083333333333333;0.0;0.0;0.0;9344.056640625;3708.37133789062;2949.44604492188;18739.615234375;479247.36873916147;479273.8781431549;248591.35492509257;248591.35492509257;242746.53966002076;430081.6785162784;442884.74206181505;437656.05685647397;471233.66481513716;525660.5198555599;468625.05977630685;437499.1961693786;443257.1847228264;465644.78589503816;451573.39854722936;419335.87564541376;467517.3964435995;443204.85728555906;442884.74206181505;202784.37528459195;224522.8720964353;457871.5928613704;198789.4983530257;203027.62642220943;272.72386805263307;2639262.805452804;1578219.464210416;282428.1855109004;392023.0722669972;0;26;26;10;1;0;0;4;133;140;1583920406465.2021;613015849995.071;1333039291690.4778;38139.02717438391;20942.469306091196;0.0;0.0;4373965.967462803;963135.3018642594;2434463.2474774364;860635.2086538917;3.6921610802547304;0.3391626306732356
6501;2019-04-16 18:30:41.781;563;562;184;184;165;40;80;25;-23;36;723;206;-25;14;252;141;251;464;163;94;79;-96;598;357;362;147;362;304;599;-2.0;79.0;884.0;366.0;8.0;17;100;66;1;0;0;1;0;0;0;1;0;1;1;0;18410.712890625;9456.94140625;3333.99243164062;2944.69995117188;530.0;162340;500.0;0.0;Calculated values ==>;1555432241.781;329.46000000000004;329.36;291.56;291.56;289.66;277.16;274.0616903277293;281.16;275.66;270.86;276.76000000000005;345.46000000000004;293.76000000000005;270.66;274.56;298.36;287.26000000000005;298.26000000000005;319.56;282.56;281.06;323.16;326.16;263.56;244.02132995426717;268.0796299477929;274.0616903277293;289.46000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;5990000.0;0.0;0.013166666666666667;0.14733333333333334;0.061000000000000006;0.0013333333333333333;0.0013333333333333333;0.0;9456.94140625;3333.99243164062;2944.69995117188;18410.712890625;478361.13596687093;478095.041888588;248379.70337363755;248379.70337363755;241926.04371545603;430346.717906069;441576.36550645786;437883.18805776763;471366.9202731048;525739.1990094136;468643.1757465133;437570.5891863215;443461.255666955;466221.12760670384;451848.18288157607;417299.8235503766;462961.52630147134;443817.6366992229;441413.8914409164;209890.3038832737;222432.26289678228;458029.73010263906;198329.35364030956;248379.70337363755;272.5242958431541;2639572.448277535;1578376.1679176728;282477.3123990793;392081.76939082996;0;26;26;10;1;0;0;4;133;140;1584138546449.904;613104366219.9501;1333222025185.228;35294.26493750549;15841.722964202101;0.0;257.37891742303844;4374578.023752651;963441.8929974977;2434463.2474774364;860637.3538714184;3.2660500052341743;0.2869653114675577
6502;2019-04-16 18:31:41.781;561;561;185;185;166;39;79;23;-24;36;723;206;-26;13;252;141;251;458;162;95;78;-96;595;357;362;147;362;303;596;-3.0;-1.0;700.0;242.0;3.0;20;100;64;1;0;0;1;0;0;0;1;0;1;0;0;18067.96484375;9196.9658203125;3383.78002929688;2934.75903320312;524.0;162341;517.0;0.0;Calculated values ==>;1555432301.781;329.26000000000005;329.26000000000005;291.66;291.66;289.76000000000005;277.06;274.0616903277293;281.06;275.46000000000004;270.76000000000005;276.76000000000005;345.46000000000004;293.76000000000005;270.56;274.46000000000004;298.36;287.26000000000005;298.26000000000005;318.96000000000004;282.66;280.96000000000004;324.86;325.56;263.56;244.02132995426717;267.9596281332873;274.0616903277293;289.36;5950000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;5960000.0;0.0;0.0;0.11666666666666667;0.04033333333333333;0.0005;0.0005;0.0;9196.9658203125;3383.78002929688;2934.75903320312;18067.96484375;478427.7850303775;478308.1594366861;248865.25963863154;248865.25963863154;242350.742707072;430346.717906069;441413.8914409164;437953.82195464283;471366.9202731048;525817.8335889742;468782.15747417515;437642.0229114993;443518.9199794291;466221.12760670384;451848.18288157607;418338.46179462096;462413.40093992866;443975.45344641636;441251.0841643921;216997.06728235667;219923.6425635755;458029.73010263906;198808.1559357541;248865.25963863154;272.71476707004166;2639876.4372586547;1578531.617144561;282526.3078906158;392137.75082800444;0;26;26;10;1;0;0;4;133;140;1584355746449.904;613192566219.9501;1333404125185.228;27900.327702203685;10455.27015806436;-0.0;96.19291226288027;4375104.645357982;963661.0346068499;2434463.2474774364;860640.3003033324;2.478281632660655;0.20903312665265622
6503;2019-04-16 18:32:41.792;561;559;186;186;166;38;82;22;-25;36;722;206;-27;10;251;142;250;435;162;95;81;-96;594;357;362;147;362;302;596;-1.0;75.0;845.0;261.0;3.0;16;100;62;1;0;0;1;0;0;0;1;0;1;0;0;17995.759765625;9027.99609375;3296.88793945312;2916.84814453125;517.0;162342;528.0;0.0;Calculated values ==>;1555432361.792;329.26000000000005;329.06;291.76000000000005;291.76000000000005;289.76000000000005;276.96000000000004;274.0616903277293;281.36;275.36;270.66;276.76000000000005;345.36;293.76000000000005;270.46000000000004;274.16;298.26000000000005;287.36;298.16;316.66;282.66;281.26000000000005;325.96000000000004;324.86;263.56;244.02132995426717;267.8393353686513;274.0616903277293;289.36;5940000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;5960000.0;0.0;0.0125;0.1408333333333333;0.0435;0.0005;0.0005;0.0;9027.99609375;3296.88793945312;2916.84814453125;17995.759765625;478547.2723639064;478015.79352320265;249226.46567248576;249226.46567248576;242350.742707072;430346.717906069;441900.3260764663;438024.4983934438;471366.9202731048;525791.717245525;468920.8902231166;437713.4967235476;443285.3374463631;466090.7741585676;451992.507158283;418352.5851101265;458566.9375492592;443975.45344641636;441738.5093897329;221596.04284303306;216997.06728235667;458029.73010263906;199087.09898506865;249226.46567248576;272.8254835509114;2640177.023395207;1578683.5196712657;282575.0802238461;392193.43326779857;0;26;26;10;1;0;0;4;133;140;1584572986270.4702;613280782390.1799;1333585658460.7012;33650.350416679496;11264.004453614312;0.0;96.25602185862357;4375617.661712735;963842.0617446441;2434463.2474774364;860641.9043384735;2.9531165071844936;0.24324838029113507
6504;2019-04-16 18:33:41.792;560;558;186;187;167;37;85;22;-20;35;721;206;-27;15;251;144;250;428;161;95;84;-97;593;356;361;146;361;301;595;-2.0;79.0;703.0;296.0;3.0;9;100;57;1;0;0;1;0;0;0;1;0;1;0;0;17707.21875;8789.6435546875;3101.28735351562;2919.47973632812;509.0;162343;536.0;0.0;Calculated values ==>;1555432421.792;329.16;328.96000000000004;291.76000000000005;291.86;289.86;276.86;273.955091788801;281.66;275.36;271.16;276.66;345.26;293.76000000000005;270.46000000000004;274.66;298.26000000000005;287.56;298.16;315.96000000000004;282.66;281.56;326.76000000000005;324.06;263.46000000000004;243.81672145450628;267.7187500070086;273.955091788801;289.26000000000005;5930000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;5950000.0;0.0;0.013166666666666667;0.11716666666666667;0.04933333333333333;0.0005;0.0005;0.0;8789.6435546875;3101.28735351562;2919.47973632812;17707.21875;478521.1107904778;477989.64514925494;249270.2964500536;249634.336615506;242712.83129293664;430412.23801567365;442592.00508711144;439018.5917755428;471400.74093632615;525765.6776373768;469059.37525089737;437940.2675631159;444213.19900484144;466234.42928284;452456.14026116463;418692.82065789663;457524.91506050684;444177.6072395959;442431.7791291878;224941.0041839467;213652.59903751023;458084.61301572254;198026.73942809075;249270.2964500536;272.39958805894344;2640474.54821617;1578832.0000016694;282623.7162895199;392246.75139523996;0;26;26;10;1;0;0;4;133;140;1584789886270.4702;613368682390.1799;1333766558460.7012;28236.21203337647;12829.521763656501;0.0;96.58074133956711;4376133.383066486;964042.841129788;2434463.2474774364;860643.5113115001;2.779282460582669;0.24367426387695906
6505;2019-04-16 18:34:41.792;560;557;185;185;167;36;88;22;-15;35;719;206;-20;8;251;145;250;415;161;95;87;-97;590;356;361;147;361;301;592;252.0;10.0;875.0;513.0;3.0;5;100;55;1;0;0;1;0;0;0;1;0;1;0;0;17413.712890625;8588.818359375;2947.00512695312;2910.25610351562;497.0;162344;541.0;0.0;Calculated values ==>;1555432481.792;329.16;328.86;291.66;291.66;289.86;276.76000000000005;273.955091788801;281.96000000000004;275.36;271.66;276.66;345.06000000000006;293.76000000000005;271.16;273.96000000000004;298.26000000000005;287.66;298.16;314.66;282.66;281.86;327.26000000000005;322.86;263.46000000000004;244.02132995426717;267.7187500070086;273.955091788801;289.26000000000005;5900000.0;3560000.0;3610000.0;1470000.0;3610000.0;3010000.0;5920000.0;0.042;0.0016666666666666668;0.14583333333333334;0.08549999999999999;0.0005;0.0425;0.0;8588.818359375;2947.00512695312;2910.25610351562;17413.712890625;478878.9346192362;478203.8071880398;249039.0554988431;249039.0554988431;242814.3103244911;430412.23801567365;443070.8289787995;439780.08636155893;471267.55247380707;525556.3445255326;469059.37525089737;439018.5917755428;443198.0840360327;466234.42928284;452599.498735461;419696.12342721684;455749.5496701778;444177.6072395959;442911.52731137094;227031.71669481136;208636.25808486674;457926.621586052;197799.15055257187;198401.97296370447;272.3087295624454;2640767.222646509;1578976.8205176198;282672.2974215186;392297.1538325772;0;26;26;10;1;0;0;4;133;140;1585006486270.4702;613456582390.1799;1333947158460.7012;35288.886472143946;22240.89877336255;0.0;10391.656059775825;4376662.7588873645;964335.0946342631;2434463.2474774364;860730.9132848427;4.70172138280577;0.35391020840827575
6506;2019-04-16 18:35:41.783;560;555;184;184;167;37;90;22;-12;35;718;206;-15;19;251;147;250;392;162;96;89;-98;590;356;361;147;361;301;591;-1.0;75.0;719.0;504.0;3.0;4;100;52;1;0;0;1;0;0;0;1;0;1;0;0;17174.794921875;8459.1806640625;2944.87475585938;2909.015625;479.0;162345;543.0;0.0;Calculated values ==>;1555432541.783;329.16;328.66;291.56;291.56;289.86;276.86;273.955091788801;282.16;275.36;271.96000000000004;276.66;344.96000000000004;293.76000000000005;271.66;275.06;298.26000000000005;287.86;298.16;312.36;282.76000000000005;282.06;327.46000000000004;321.06;263.36;244.02132995426717;267.7187500070086;273.955091788801;289.36;5900000.0;3560000.0;3610000.0;1470000.0;3610000.0;3010000.0;5910000.0;0.0;0.0125;0.11983333333333333;0.084;0.0005;0.0005;0.0;8459.1806640625;2944.87475585938;2909.015625;17174.794921875;478878.9346192362;478032.2882515204;248720.56539892778;248720.56539892778;242848.37431722388;430412.23801567365;443388.52665419737;440233.639942548;471267.55247380707;525451.662318171;469059.37525089737;439780.08636155893;444788.4522848616;466234.42928284;452885.6662977133;419696.12342721684;451818.2396214957;444334.5580357216;443229.8278896371;227868.02628245065;201112.50472608567;457823.4752846082;196431.93591470737;248720.56539892778;271.7603966922388;2641055.416975676;1579118.8658660008;282720.784078449;392346.2454666993;0;26;26;10;1;0;0;4;133;140;1585223053780.243;613544769160.0874;1334127731370.5117;29215.5708660029;21956.88930707167;0.0;97.25463124535466;4377200.2154007135;964703.3542873119;2434463.2474774364;860818.3077627046;3.5820205631208584;0.3543006631260239
6507;2019-04-16 18:36:41.793;559;554;183;183;166;37;92;22;-10;34;717;206;-12;13;251;148;249;386;163;96;91;-98;587;356;361;147;361;301;589;144.0;74.0;964.0;378.0;7.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;16845.0234375;8295.8955078125;2858.03393554688;2912.23706054688;459.0;162346;544.0;0.0;Calculated values ==>;1555432601.793;329.06;328.56;291.46000000000004;291.46000000000004;289.76000000000005;276.86;273.955091788801;282.36;275.36;272.16;276.56;344.86;293.76000000000005;271.96000000000004;274.46000000000004;298.26000000000005;287.96000000000004;298.06;311.76000000000005;282.76000000000005;282.26000000000005;327.56;319.06;263.36;244.02132995426717;267.7187500070086;273.955091788801;289.46000000000004;5870000.0;3560000.0;3610000.0;1470000.0;3610000.0;3010000.0;5890000.0;0.024;0.012333333333333333;0.16066666666666668;0.063;0.0011666666666666668;0.025166666666666667;0.0;8295.8955078125;2858.03393554688;2912.23706054688;16845.0234375;479091.07924145495;478126.94450203987;248446.03907120173;248446.03907120173;242585.33345257115;430412.23801567365;443705.0340120716;440534.6557395019;471168.1638575324;525346.9696261092;469059.37525089737;440233.639942548;443924.276660834;466234.42928284;453028.4778228943;420366.48341623344;451066.9425275529;444334.5580357216;443546.9278479287;228286.1864045524;192753.74022246967;457823.4752846082;198577.7148815794;200889.49149964136;272.6190490093305;2641338.9627117068;1579258.5147716834;282769.3026025607;392394.6110987154;0;26;26;10;1;0;0;4;133;140;1585439689880.2085;613632983860.0734;1334308361470.483;38874.415164506216;16332.482905390814;0.0;6106.878814765232;4377767.726520303;965022.4855687154;2434463.2474774364;860870.0174915984;4.358954294166434;0.32807365267588445
6508;2019-04-16 18:37:41.794;558;550;182;183;166;37;94;23;-8;34;717;206;-10;26;251;149;248;361;162;97;93;-99;584;357;362;147;361;302;586;242.0;76.0;1084.0;221.0;6.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;16711.83203125;8127.34130859375;2742.70092773438;2920.234375;443.0;162347;544.0;0.0;Calculated values ==>;1555432661.794;328.96000000000004;328.16;291.36;291.46000000000004;289.76000000000005;276.86;274.0616903277293;282.56;275.46000000000004;272.36;276.56;344.86;293.76000000000005;272.16;275.76000000000005;298.26000000000005;288.06;297.96000000000004;309.26000000000005;282.86;282.46000000000004;327.56;317.46000000000004;263.26000000000005;244.02132995426717;267.8393353686513;274.0616903277293;289.36;5840000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3020000.0;5860000.0;0.04033333333333333;0.012666666666666666;0.18066666666666667;0.036833333333333336;0.001;0.04133333333333333;0.0;8127.34130859375;2742.70092773438;2920.234375;16711.83203125;479303.05366580933;477905.8772860107;248214.62144532282;248576.10992076853;242687.64132561145;430346.717906069;443817.6366992229;440620.3661345886;471168.1638575324;525268.0278683457;468920.8902231166;440319.17732939526;445591.39424184;466234.42928284;452997.53882260225;421027.17116421374;446917.46109866846;444290.2209761422;443659.5280211563;228286.1864045524;186067.36719380575;457720.29102294275;200313.3582315663;201472.25976093137;273.30999968891484;2641618.607834283;1579395.3773593265;282817.9073411971;392441.2846670662;0;26;26;10;1;0;0;4;133;140;1585656593494.9465;613721185329.9668;1334489264485.2644;43415.466094479365;9481.1553578157;0.0;10010.407088089298;4378453.486959116;965237.6028058764;2434463.2474774364;861004.3304458052;4.5616944687468335;0.2676770339636915
6509;2019-04-16 18:38:41.774;556;548;182;183;165;37;96;23;-20;34;717;206;-20;21;251;150;248;355;160;98;96;-99;583;356;361;146;360;303;584;-2.0;76.0;1093.0;242.0;7.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;16674.73046875;8135.8212890625;2804.14233398438;2931.560546875;430.0;162348;543.0;0.0;Calculated values ==>;1555432721.774;328.76000000000005;327.96000000000004;291.36;291.46000000000004;289.66;276.86;273.955091788801;282.76000000000005;275.46000000000004;271.16;276.56;344.86;293.76000000000005;271.16;275.26000000000005;298.26000000000005;288.16;297.96000000000004;308.66;282.96000000000004;282.76000000000005;327.46000000000004;316.16;263.26000000000005;243.81672145450628;267.9596281332873;273.955091788801;289.16;5830000.0;3560000.0;3610000.0;1460000.0;3600000.0;3030000.0;5840000.0;0.0;0.012666666666666666;0.18216666666666667;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8135.8212890625;2804.14233398438;2931.560546875;16674.73046875;479133.6840982768;477856.2497901276;248300.95399569318;248663.79364348197;242424.16933752736;430412.23801567365;444334.5580357216;438573.70663450175;471301.5102264595;525189.0409441077;468782.15747417515;438573.70663450175;444677.7423059734;466377.8143668663;453313.5623644761;421345.8273420145;446133.7462539811;444647.61353300465;444334.5580357216;227868.02628245065;180635.0508419939;457878.7329461329;199539.06622632607;248300.95399569318;273.0002528675058;2641896.7364480863;1579530.8585388984;282866.65604390897;392487.49295303057;0;26;26;10;1;0;0;4;133;140;1585873421195.0154;613809056029.9948;1334670703985.322;43544.143661022674;10419.699891032207;0.0;228.70587138003316;4379177.908819503;965403.3879861827;2434463.2474774364;861089.6279451809;3.9067480083365713;0.2971230843585447
6510;2019-04-16 18:39:41.785;554;546;182;182;165;37;98;23;-23;34;718;206;-25;26;251;149;248;354;160;98;98;-99;581;356;361;146;361;304;583;248.0;77.0;1233.0;344.0;6.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;16751.470703125;8244.583984375;2795.05224609375;2935.74291992188;430.0;162349;542.0;0.0;Calculated values ==>;1555432781.785;328.56;327.76000000000005;291.36;291.36;289.66;276.86;273.955091788801;282.96000000000004;275.46000000000004;270.86;276.56;344.96000000000004;293.76000000000005;270.66;275.76000000000005;298.26000000000005;288.06;297.96000000000004;308.56;282.96000000000004;282.96000000000004;327.36;316.16;263.26000000000005;243.81672145450628;268.0796299477929;273.955091788801;289.16;5810000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5830000.0;0.04133333333333333;0.012833333333333334;0.2055;0.05733333333333333;0.001;0.042333333333333334;0.0;8244.583984375;2795.05224609375;2935.74291992188;16751.470703125;479083.5536580999;477686.31693105533;248344.40776800516;248344.40776800516;242458.3098450092;430412.23801567365;444647.61353300465;437883.18805776763;471301.5102264595;525214.9007068712;468643.1757465133;437570.5891863215;445197.9025426301;466234.42928284;453171.10944888456;421975.7911875181;446128.1566878925;444647.61353300465;444647.61353300465;227449.86971758792;180635.0508419939;457878.7329461329;199442.15723146242;200597.32850397914;272.96192534772626;2642175.339193052;1579667.386942152;282915.5592035289;392534.1614623112;0;26;26;10;1;0;0;4;133;140;1586090060905.58;613896672090.2231;1334852837370.7966;48999.63183480572;14817.030340974441;0.0;10331.462066228747;4379949.248336969;965613.7326281132;2434463.2474774364;861177.6454784803;5.305625231637195;0.3412745231803786
6511;2019-04-16 18:40:41.785;552;546;182;182;165;37;100;23;-23;34;720;206;-24;18;251;148;247;369;159;98;99;-100;587;355;360;146;359;305;588;-2.0;76.0;1021.0;360.0;3.0;1;100;53;1;0;0;1;0;0;0;1;0;1;0;0;17017.677734375;8408.37890625;2829.0302734375;2949.56176757812;435.0;162350;540.0;0.0;Calculated values ==>;1555432841.785;328.36;327.76000000000005;291.36;291.36;289.66;276.86;273.8482719121499;283.16;275.46000000000004;270.86;276.56;345.16;293.76000000000005;270.76000000000005;274.96000000000004;298.26000000000005;287.96000000000004;297.86;310.06;282.96000000000004;283.06;327.16;316.66;263.16;243.81672145450628;268.19934244402924;273.8482719121499;289.06;5870000.0;3550000.0;3600000.0;1460000.0;3590000.0;3050000.0;5880000.0;0.0;0.012666666666666666;0.1701666666666667;0.060000000000000005;0.0005;0.0005;0.0;8408.37890625;2829.0302734375;2949.56176757812;17017.677734375;478076.37042960327;477079.9392403095;248129.04362512194;248129.04362512194;242288.80284282923;430477.46260093397;445158.15711647057;437656.05685647397;471301.5102264595;525345.7743471956;468503.9437720561;437499.1961693786;443841.7334455326;466520.93082736776;453201.96316929616;419742.74132752104;448076.8912189553;444847.3262068442;445002.87759650644;226613.5671989835;182724.36793118677;457775.73681589664;198183.84053679035;248129.04362512194;272.45816432056097;2642456.7487633647;1579806.161632907;282964.60340925807;392581.02881664067;0;26;26;10;1;0;0;4;133;140;1586306360905.58;613984272090.2231;1335035537370.7966;40750.1888103995;15575.513776746378;0.0;98.43691698569225;4380697.163509012;965867.0038290942;2434463.2474774364;861264.5613033404;3.9771801686114467;0.33279035228485954
6512;2019-04-16 18:41:41.796;551;548;182;183;164;36;102;22;-23;34;722;206;-24;18;251;147;248;431;158;99;101;-99;593;354;359;146;358;305;595;-2.0;-1.0;1198.0;359.0;7.0;1;100;54;1;0;0;1;0;0;0;1;0;1;0;0;17261.837890625;8624.9501953125;2922.07861328125;2953.42016601562;432.0;162351;537.0;0.0;Calculated values ==>;1555432901.796;328.26000000000005;327.96000000000004;291.36;291.46000000000004;289.56;276.76000000000005;273.7412296467126;283.36;275.36;270.86;276.56;345.36;293.76000000000005;270.76000000000005;274.96000000000004;298.26000000000005;287.86;297.96000000000004;316.26000000000005;283.06;283.26000000000005;326.86;316.36;263.26000000000005;243.81672145450628;268.19934244402924;273.7412296467126;288.96000000000004;5930000.0;3540000.0;3590000.0;1460000.0;3579999.9999999995;3050000.0;5950000.0;0.0;0.0;0.1996666666666667;0.05983333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8624.9501953125;2922.07861328125;2953.42016601562;17261.837890625;477205.5379406882;476520.3704118886;247835.26729103262;248190.95749192103;241730.2326726748;430542.39183029096;445664.7202450452;437656.05685647397;471301.5102264595;525555.61545356;468503.9437720561;437499.1961693786;443841.7334455326;466663.7800689285;453232.9421065612;418038.65587715997;458039.24577699276;445201.32140664157;445510.51833134005;225359.1397227605;181470.77258748977;457878.7329461329;198352.03714523913;247835.26729103262;272.5210567900088;2642742.4637646647;1579948.1320650345;283013.8039437487;392628.9635103808;0;26;26;10;1;0;0;4;133;140;1586522100450.2852;614071888150.1034;1335218570920.5464;47781.03593567656;15528.347298753475;-0.0;230.621126213692;4381435.058970259;966126.2501908235;2434463.2474774364;861267.3039564241;4.38193358508442;0.3514013878744046
6513;2019-04-16 18:42:41.786;553;552;182;183;164;35;103;23;-22;33;723;206;-24;17;251;146;249;470;158;99;103;-99;596;354;359;146;359;305;598;282.0;0.0;1356.0;249.0;7.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17426.1328125;8774.5068359375;2933.3857421875;2952.15356445312;427.0;162352;535.0;0.0;Calculated values ==>;1555432961.786;328.46000000000004;328.36;291.36;291.46000000000004;289.56;276.66;273.7412296467126;283.46000000000004;275.46000000000004;270.96000000000004;276.46000000000004;345.46000000000004;293.76000000000005;270.76000000000005;274.86;298.26000000000005;287.76000000000005;298.06;320.16;283.06;283.46000000000004;326.66;315.86;263.26000000000005;243.81672145450628;268.19934244402924;273.7412296467126;288.96000000000004;5960000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;5980000.0;0.047;0.0;0.226;0.0415;0.0011666666666666668;0.04816666666666667;0.0;8774.5068359375;2933.3857421875;2952.15356445312;17426.1328125;477135.4561046633;476744.8625990329;247712.0020108174;248065.85526709055;241633.52685109942;430542.39183029096;445818.6606174137;437812.597326149;471202.2589852102;525660.5198555599;468503.9437720561;437499.1961693786;443695.9394408292;466520.93082736776;453090.7323638435;417327.5767898073;464083.8380302557;445201.32140664157;445818.6606174137;224522.8720964353;179381.48055642567;457878.7329461329;199688.83620226127;200852.02706959654;273.0509309907737;2643031.4820095;1580093.1033744053;283063.00885599136;392677.7509140948;0;26;26;10;1;0;0;4;133;140;1586737464550.3193;614159473550.1173;1335401540420.5754;53815.97001399863;10714.880714870673;-0.0;11799.226182553193;4382281.559579688;966344.9073087106;2434463.2474774364;861367.5359758919;5.20667371501186;0.295092036094981
6514;2019-04-16 18:43:41.786;556;555;180;181;163;36;105;22;-22;33;724;207;-23;16;251;146;250;497;157;100;104;-99;602;354;359;146;359;306;604;312.0;0.0;1340.0;213.0;7.0;0;100;59;1;0;0;1;0;0;0;1;0;1;0;0;17756.4296875;9002.958984375;2916.27612304688;2955.8505859375;422.0;162353;533.0;0.0;Calculated values ==>;1555433021.786;328.76000000000005;328.66;291.16;291.26000000000005;289.46000000000004;276.76000000000005;273.7412296467126;283.66;275.36;270.96000000000004;276.46000000000004;345.56000000000006;293.86;270.86;274.76000000000005;298.26000000000005;287.76000000000005;298.16;322.86;283.16;283.56;326.46000000000004;315.36;263.26000000000005;243.81672145450628;268.3187672390254;273.7412296467126;288.86;6020000.0;3540000.0;3590000.0;1460000.0;3590000.0;3060000.0;6040000.0;0.052000000000000005;0.0;0.22333333333333333;0.0355;0.0011666666666666668;0.053166666666666675;0.0;9002.958984375;2916.27612304688;2955.8505859375;17756.4296875;476849.3591329497;476457.44325498835;246774.8296204118;247121.52131896457;241121.6744287746;430542.39183029096;446125.76505605865;437585.1090581189;471202.2589852102;525686.7558823685;468485.7931119602;437427.84448784514;443346.1541946438;466520.93082736776;453090.7323638435;415515.30693107395;467573.48603763955;445356.05276456533;445972.3415342861;223686.61821467688;177292.22831007556;457878.7329461329;199925.28041992796;200953.32695410785;273.14420660599757;2643324.670030333;1580241.248922908;283112.2422239113;392726.49809630506;0;26;26;10;1;0;0;4;133;140;1586952864550.3193;614247073550.1173;1335584840420.5754;53077.361729195974;9157.347564680274;-0.0;13026.84427517948;4383172.337344214;966510.5092110402;2434463.2474774364;861574.419896373;5.059571092262979;0.26753327371991914
6515;2019-04-16 18:44:41.787;560;558;178;179;161;36;107;22;-22;33;726;206;-24;18;251;144;251;517;158;100;106;-98;606;355;360;145;360;305;608;316.0;76.0;1521.0;174.0;8.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17673.65234375;9168.2900390625;2958.90747070312;2954.32568359375;418.0;162354;532.0;0.0;Calculated values ==>;1555433081.787;329.16;328.96000000000004;290.96000000000004;291.06;289.26000000000005;276.76000000000005;273.8482719121499;283.86;275.36;270.96000000000004;276.46000000000004;345.76;293.76000000000005;270.76000000000005;274.96000000000004;298.26000000000005;287.56;298.26000000000005;324.86;283.16;283.76000000000005;326.36;314.96000000000004;263.36;243.61107973660833;268.19934244402924;273.8482719121499;288.96000000000004;6060000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;6080000.0;0.05266666666666667;0.012666666666666666;0.2535;0.029;0.0013333333333333333;0.054;0.0;9168.2900390625;2958.90747070312;2954.32568359375;17673.65234375;476956.03270973545;476415.4868766003;245937.11069381685;246278.27668404893;240362.23711466938;430477.46260093397;446237.683793668;437812.597326149;471335.537891427;525975.1689179362;468503.9437720561;437499.1961693786;443841.7334455326;466377.8143668663;452631.20222892443;414380.59882688033;470176.8232154515;445158.15711647057;446084.24693865847;223268.49639005636;175620.85347054448;458139.53741490236;200567.97586626717;201688.2014175647;273.4014275056523;2643619.925634415;1580392.6785217049;283161.49451362237;392775.45877552486;0;26;26;10;1;0;0;4;133;140;1587168568145.0588;614334375005.0118;1335768143475.354;60141.51154008004;7469.575284910421;0.0;13197.386458139063;4384115.843678496;966649.0692105809;2434463.2474774364;861792.9587944743;5.358110865002732;0.2755682313257769
6516;2019-04-16 18:45:41.797;564;562;176;177;160;38;108;23;-22;33;726;205;-24;13;251;143;252;529;158;101;107;-98;609;357;362;146;362;305;610;132.0;76.0;1402.0;190.0;16.0;0;100;61;1;0;0;1;0;0;0;1;0;1;0;0;17662.876953125;9283.669921875;3008.55712890625;2957.2607421875;415.0;162355;530.0;0.0;Calculated values ==>;1555433141.797;329.56;329.36;290.76000000000005;290.86;289.16;276.96000000000004;274.0616903277293;283.96000000000004;275.46000000000004;270.96000000000004;276.46000000000004;345.76;293.66;270.76000000000005;274.46000000000004;298.26000000000005;287.46000000000004;298.36;326.06;283.26000000000005;283.86;326.16;314.66;263.36;243.81672145450628;268.19934244402924;274.0616903277293;288.96000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6100000.0;0.022000000000000002;0.012666666666666666;0.23366666666666666;0.03166666666666666;0.0026666666666666666;0.02466666666666667;0.0;9283.669921875;3008.55712890625;2957.2607421875;17662.876953125;477185.85064929095;476767.5469839813;245187.65155045938;245524.6281571776;239987.01283136522;430346.717906069;446001.5848834756;437812.597326149;471202.2589852102;525975.1689179362;468382.75320899114;437499.1961693786;443110.4695693885;466090.7741585676;452136.64181641565;413601.6924838773;471773.7614479996;444916.35920612566;445847.3500520015;222432.26289678228;174367.33720873808;457981.6916217657;200777.45983692355;205578.5616437923;273.4924258070613;2643914.445790355;1580546.4704824104;283210.7659443661;392825.19593532564;0;26;26;10;1;0;0;4;133;140;1587385204245.0244;614421689554.9979;1335951173975.325;55387.21045998234;8144.800673186668;0.0;5926.630114069161;4385078.743484901;966779.2106968443;2434463.2474774364;861952.3521603515;4.554817984067913;0.27739468905139564
6517;2019-04-16 18:46:41.818;568;566;175;176;159;39;109;23;-22;34;726;204;-24;18;251;141;253;538;156;102;109;-97;614;357;362;146;361;305;616;133.0;78.0;1404.0;316.0;15.0;0;100;62;1;0;0;1;0;0;0;1;0;1;0;0;17582.1484375;9458.021484375;3014.8369140625;2961.86450195312;413.0;162356;529.0;0.0;Calculated values ==>;1555433201.818;329.96000000000004;329.76000000000005;290.66;290.76000000000005;289.06;277.06;274.0616903277293;284.06;275.46000000000004;270.96000000000004;276.56;345.76;293.56;270.76000000000005;274.96000000000004;298.26000000000005;287.26000000000005;298.46000000000004;326.96000000000004;283.36;284.06;326.06;314.46000000000004;263.46000000000004;243.81672145450628;268.19934244402924;274.0616903277293;288.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3050000.0;6160000.0;0.022166666666666668;0.013000000000000001;0.23399999999999999;0.05266666666666667;0.0025;0.024666666666666667;0.0;9458.021484375;3014.8369140625;2961.86450195312;17582.1484375;477175.9021581055;476635.3713591582;244642.13103376495;244974.8133199041;239499.73145600737;430346.717906069;446155.5595720534;437812.597326149;471301.5102264595;525975.1689179362;468261.4877343741;437499.1961693786;443841.7334455326;466234.42928284;451848.18288157607;412005.3483332132;472389.02564482874;445072.19969914685;446155.5595720534;222014.15119762826;173531.66647045466;458084.61301572254;199980.54902120042;204507.06071166304;273.1788586940825;2644208.257133987;1580702.705907778;283260.1092523033;392875.4084540392;0;26;26;10;1;0;0;4;133;140;1587602480265.5562;614509320215.2124;1336134238025.773;55652.699303357964;13593.480703711499;0.0;5960.662971889628;4386004.399934931;966960.4264454158;2434463.2474774364;862051.4476075817;4.872574873181284;0.3245319298168607
6518;2019-04-16 18:47:41.798;573;570;175;176;158;40;105;24;-22;34;726;204;-24;13;252;140;253;545;155;103;106;-97;612;360;365;147;365;305;613;-2.0;78.0;1592.0;386.0;9.0;0;100;64;1;0;0;1;0;0;0;1;0;1;1;0;17551.341796875;9534.4619140625;2979.05151367188;2945.33374023438;411.0;162357;528.0;0.0;Calculated values ==>;1555433261.798;330.46000000000004;330.16;290.66;290.76000000000005;288.96000000000004;277.16;274.38016830617;283.66;275.56;270.96000000000004;276.56;345.76;293.56;270.76000000000005;274.46000000000004;298.36;287.16;298.46000000000004;327.66;283.46000000000004;283.76000000000005;325.96000000000004;314.26000000000005;263.46000000000004;244.02132995426717;268.19934244402924;274.38016830617;288.66;6120000.0;3600000.0;3650000.0;1470000.0;3650000.0;3050000.0;6130000.0;0.0;0.013000000000000001;0.2653333333333333;0.06433333333333333;0.0015;0.0015;0.0;9534.4619140625;2979.05151367188;2945.33374023438;17551.341796875;478157.2763627707;477593.4813287627;244746.61269281534;245080.65692045572;239273.56660691305;430148.3826014536;444944.20138177706;437812.597326149;471168.1638575324;525975.1689179362;468261.4877343741;437499.1961693786;443110.4695693885;465789.28146489616;451169.0687444768;412807.4158738017;473840.05470490304;444630.5542385105;445100.6064193678;221596.04284303306;172696.00095264515;457926.621586052;200435.41795617965;244746.61269281534;273.3710247223537;2644500.938626338;1580860.923845917;283309.3194954532;392925.3408745961;0;26;26;10;1;0;0;4;133;140;1587820507565.6255;614597190915.2404;1336317177025.831;62984.07825949853;16565.267433521785;0.0;300.53099058982866;4386992.710201665;967211.665572339;2434463.2474774364;862103.6068317469;5.1653189798694505;0.3907079663756752
