;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6519;2019-04-16 18:48:41.799;575;572;175;176;159;43;43;25;-22;35;725;204;-23;18;252;141;253;548;155;104;43;-97;610;361;366;148;366;306;611;91.0;79.0;1501.0;311.0;20.0;0;100;67;1;0;0;1;0;0;0;1;0;1;0;0;17606.5;9708.775390625;2917.46142578125;2949.61059570312;409.0;162358;528.0;0.0;Calculated values ==>;1555433321.799;330.66;330.36;290.66;290.76000000000005;289.06;277.46000000000004;274.4858918419099;277.46000000000004;275.66;270.96000000000004;276.66;345.66;293.56;270.86;274.96000000000004;298.36;287.26000000000005;298.46000000000004;327.96000000000004;283.56;277.46000000000004;325.96000000000004;314.06;263.46000000000004;244.22491754036054;268.3187672390254;274.4858918419099;288.66;6100000.0;3610000.0;3660000.0;1480000.0;3660000.0;3060000.0;6110000.0;0.015166666666666667;0.013166666666666667;0.25016666666666665;0.05183333333333333;0.0033333333333333335;0.0185;0.0;9708.775390625;2917.46142578125;2949.61059570312;17606.5;478690.1856867998;478129.12174806255;244816.88947293782;245151.857195449;239643.618093422;430081.6785162784;434344.22949482966;437585.1090581189;471134.1387072346;525791.7049135538;468121.56824747537;437427.84448784514;443639.0469653982;465644.78589503816;451136.02457736584;413591.3656959263;474545.15762297716;444587.57656984974;434344.22949482966;221596.04284303306;171860.34048652687;457768.258569908;201096.22744919342;208973.82421022846;273.6350696513281;2644793.925523991;1581021.2868292676;283358.44485026895;392974.4793013256;0;26;26;10;1;0;0;4;133;140;1588039811220.3606;614685692390.1334;1336500480080.6096;59161.63521583285;13304.166946423704;0.0;4169.352497765122;4388010.608110745;967460.581673737;2434463.2474774364;862140.8564815887;4.920127466094849;0.33385853427725903
6520;2019-04-16 18:49:41.789;574;573;178;178;160;44;39;26;-21;36;724;204;-23;13;252;140;253;551;155;105;39;-97;610;362;367;147;367;306;611;0.0;80.0;1448.0;180.0;21.0;7;100;70;1;0;0;1;0;0;0;1;0;1;0;0;17890.443359375;9928.400390625;3117.34326171875;2952.68090820312;407.0;162359;528.0;0.0;Calculated values ==>;1555433381.789;330.56;330.46000000000004;290.96000000000004;290.96000000000004;289.16;277.56;274.5913991737795;277.06;275.76000000000005;271.06;276.76000000000005;345.56000000000006;293.56;270.86;274.46000000000004;298.36;287.16;298.46000000000004;328.26000000000005;283.66;277.06;325.96000000000004;313.86;263.46000000000004;244.02132995426717;268.3187672390254;274.5913991737795;288.66;6100000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3060000.0;6110000.0;0.0;0.013333333333333334;0.24133333333333334;0.030000000000000002;0.0035;0.0035;0.0;9928.400390625;3117.34326171875;2952.68090820312;17890.443359375;478543.11843174184;478276.6639333352;245826.4197411263;245826.4197411263;239957.63565300248;430014.67791919125;433366.6693374496;437742.05038880615;471366.9202731048;525686.7558823685;468121.56824747537;437427.84448784514;442905.06249663915;465500.0144636098;450810.0737372844;413591.3656959263;474997.8353150428;444544.72604961094;433366.6693374496;221596.04284303306;171024.68490186572;457926.621586052;202055.3612969946;245826.4197411263;274.01465734388125;2645089.684084056;1581184.902686949;283407.62241518224;393024.76095872297;0;26;26;10;1;0;0;4;133;140;1588259674570.3955;614774177640.1475;1336684049480.639;56879.05430082385;7676.137808671722;0.0;656.3908735871315;4388977.452689247;967635.3884074118;2434463.2474774364;862181.0643072684;4.076125291980224;0.2720982163080191
6521;2019-04-16 18:50:41.780;573;573;182;182;162;44;40;27;-21;37;724;204;-23;17;252;140;253;552;157;106;40;-98;611;361;366;146;366;306;613;-1.0;81.0;1540.0;74.0;21.0;14;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18615.177734375;10178.416015625;3349.09497070312;2966.79443359375;406.0;162360;526.0;0.0;Calculated values ==>;1555433441.78;330.46000000000004;330.46000000000004;291.36;291.36;289.36;277.56;274.4858918419099;277.16;275.86;271.06;276.86;345.56000000000006;293.56;270.86;274.86;298.36;287.16;298.46000000000004;328.36;283.76000000000005;277.16;325.76000000000005;313.76000000000005;263.36;243.81672145450628;268.3187672390254;274.4858918419099;288.86;6110000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6130000.0;0.0;0.013500000000000002;0.25666666666666665;0.012333333333333333;0.0035;0.0035;0.0;10178.416015625;3349.09497070312;2966.79443359375;18615.177734375;478276.6639333352;478037.75260748004;247117.76833425893;247117.76833425893;240529.25005513107;430081.6785162784;433799.4536676275;437742.05038880615;471599.1411268027;525686.7558823685;468121.56824747537;437427.84448784514;443492.7161922392;465644.78589503816;450989.8336964335;413201.5851895735;474900.5610790113;444901.7880107419;433799.4536676275;220759.83610629753;170606.85888663295;457981.6916217657;202656.21800875902;247117.76833425893;274.243927426233;2645393.851960825;1581352.434356638;283456.94397696794;393078.6398608888;0;26;26;10;1;0;0;4;133;140;1588479541585.1648;614862064455.0553;1336867621940.4463;60338.69697754543;3149.014174560416;0.0;653.3858986667899;4389954.12076002;967725.5844757374;2434463.2474774364;862191.9774764713;3.8886813004749405;0.2376989186515499
6522;2019-04-16 18:51:41.810;573;573;183;184;164;42;46;27;-21;37;725;204;-23;13;252;138;253;553;157;106;46;-98;607;361;366;146;366;306;608;123.0;78.0;1491.0;187.0;19.0;18;100;74;1;0;0;1;0;0;0;1;0;1;1;0;18973.56640625;10110.2470703125;3503.03442382812;2964.06787109375;411.0;162361;525.0;0.0;Calculated values ==>;1555433501.81;330.46000000000004;330.46000000000004;291.46000000000004;291.56;289.56;277.36;274.4858918419099;277.76000000000005;275.86;271.06;276.86;345.66;293.56;270.86;274.46000000000004;298.36;286.96000000000004;298.46000000000004;328.46000000000004;283.76000000000005;277.76000000000005;325.66;314.26000000000005;263.36;243.81672145450628;268.3187672390254;274.4858918419099;288.86;6070000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6080000.0;0.0205;0.013000000000000001;0.2485;0.03116666666666667;0.0031666666666666666;0.02366666666666667;0.0;10110.2470703125;3503.03442382812;2964.06787109375;18973.56640625;478752.8597115282;478634.0132118177;247659.9458443668;248009.80327577316;241317.9996732578;430081.6785162784;434884.3229509934;437742.05038880615;471599.1411268027;525791.7049135538;468121.56824747537;437427.84448784514;442905.06249663915;465644.78589503816;450696.8441627968;414735.6625339778;475668.8437832055;444901.7880107419;434884.3229509934;220341.7376933702;172696.00095264515;457981.6916217657;201866.64584852554;207993.91838318034;273.9365184582183;2645707.2481149477;1581521.5910850363;283506.3925414097;393135.7694896885;0;26;26;10;1;0;0;4;133;140;1588699251385.06;614949708255.0135;1337051313740.3586;58615.03802825973;7982.252259932653;0.0;5369.7395747715755;4390945.897525158;967818.3914095907;2434463.2474774364;862242.1952850822;4.341286913690288;0.2645187971883085
6523;2019-04-16 18:52:41.760;572;573;182;182;164;41;50;27;-21;37;726;204;-23;15;252;136;252;551;157;106;50;-100;605;361;366;146;366;306;606;128.0;80.0;1505.0;373.0;12.0;26;100;76;1;0;0;1;0;0;0;1;0;1;0;0;19207.40625;10258.43359375;3631.82861328125;2960.8046875;422.0;162362;523.0;0.0;Calculated values ==>;1555433561.76;330.36;330.46000000000004;291.36;291.36;289.56;277.26000000000005;274.4858918419099;278.16;275.86;271.06;276.86;345.76;293.56;270.86;274.66;298.36;286.76000000000005;298.36;328.26000000000005;283.76000000000005;278.16;325.46000000000004;315.36;263.16;243.81672145450628;268.3187672390254;274.4858918419099;288.86;6050000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6060000.0;0.021333333333333333;0.013333333333333334;0.25083333333333335;0.06216666666666667;0.002;0.02333333333333333;0.0;10258.43359375;3631.82861328125;2960.8046875;19207.40625;478843.8170172662;478871.5718534648;247390.63697846682;247390.63697846682;241380.2852373692;430081.6785162784;435597.4418445565;437742.05038880615;471599.1411268027;525896.6431998949;468121.56824747537;437427.84448784514;443199.35914791975;465644.78589503816;450403.0346948328;415120.5547483417;475615.9356750233;444901.7880107419;435597.4418445565;219505.55070137876;177292.22831007556;457775.73681589664;200710.20819565354;204711.387805609;273.4834791385037;2646025.1577416924;1581691.1886415337;283555.7253344889;393195.1771340517;0;26;26;10;1;0;0;4;133;140;1588918668385.2346;615037235255.0831;1337234760740.5046;59455.487083449116;15980.907029225113;0.0;5387.341260908774;4391928.998634336;968017.9179929973;2434463.2474774364;862331.7629235005;4.796357161208177;0.33432573498282186
6524;2019-04-16 18:53:41.771;570;572;181;182;163;40;59;26;-22;38;726;203;-24;14;252;135;252;551;155;107;58;-100;606;359;364;146;364;305;607;256.0;77.0;1447.0;410.0;15.0;23;100;77;1;0;0;1;0;0;0;1;0;1;1;0;19276.994140625;10261.52734375;3550.08251953125;2952.546875;431.0;162363;522.0;0.0;Calculated values ==>;1555433621.771;330.16;330.36;291.26000000000005;291.36;289.46000000000004;277.16;274.27422755570615;279.06;275.76000000000005;270.96000000000004;276.96000000000004;345.76;293.46000000000004;270.76000000000005;274.56;298.36;286.66;298.36;328.26000000000005;283.86;278.96000000000004;325.36;316.26000000000005;263.16;243.81672145450628;268.19934244402924;274.27422755570615;288.66;6060000.0;3590000.0;3640000.0;1460000.0;3640000.0;3050000.0;6070000.0;0.042666666666666665;0.012833333333333334;0.24116666666666667;0.06833333333333333;0.0025;0.04516666666666667;0.0;10261.52734375;3550.08251953125;2952.546875;19276.994140625;478431.57206044777;478606.1264389248;247004.37777383495;247351.19190494803;241028.91800352544;430214.79039162316;437634.38984935347;437812.597326149;471698.3107888524;525975.1689179362;468140.1469931569;437499.1961693786;443257.1847228264;465933.5026396987;450618.06980366615;414746.8203103821;475492.61815768504;445454.29801469087;437462.6136341284;219087.46209138638;181052.91087944093;457775.73681589664;200056.58786607458;202655.17402333068;273.21741922200624;2646345.919873454;1581862.2196657194;283605.01229839615;393255.0373657742;0;26;26;10;1;0;0;4;133;140;1589137708534.9353;615124851314.9634;1337418094345.2542;57338.82428145462;17610.808511571173;0.0;10605.469355754365;4392902.4629967995;968297.9002761312;2434463.2474774364;862465.0607785846;5.103453963384484;0.3289248350175801
6525;2019-04-16 18:54:41.851;570;571;180;181;162;38;66;25;-23;37;727;202;-24;11;252;135;252;551;154;107;65;-101;609;358;363;146;363;305;610;190.0;85.0;1558.0;322.0;18.0;20;100;77;1;0;0;1;0;0;0;1;0;1;0;0;19161.904296875;10249.57421875;3528.287109375;2938.73413085938;441.0;162364;520.0;0.0;Calculated values ==>;1555433681.851;330.16;330.26000000000005;291.16;291.26000000000005;289.36;276.96000000000004;274.1680685717883;279.76000000000005;275.66;270.86;276.86;345.86;293.36;270.76000000000005;274.26000000000005;298.36;286.66;298.36;328.26000000000005;283.86;279.66;325.16;317.26000000000005;263.06;243.81672145450628;268.19934244402924;274.1680685717883;288.56;6090000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6100000.0;0.03166666666666666;0.014166666666666666;0.25966666666666666;0.05366666666666667;0.003;0.034666666666666665;0.0;10249.57421875;3528.287109375;2938.73413085938;19161.904296875;478073.21425377385;478101.10103157413;246545.1338795206;246888.6071259678;240619.18728629677;430280.9020939914;439048.280311298;437656.05685647397;471599.1411268027;526080.030684926;468018.73062796064;437499.1961693786;442816.332836664;466077.4508732314;450798.3908447404;413601.6924838773;475121.75883998774;445651.1672211228;438880.1015656627;218251.29456621417;185231.60634950487;457672.70305725595;200330.08809338365;204329.46705564548;273.3209083678224;2646666.671126837;1582033.3734136638;283654.1717655888;393314.10242805927;0;26;26;10;1;0;0;4;133;140;1589356099335.5247;615212568115.2001;1337601338345.7485;61625.64322214912;13810.720336394481;0.0;8131.08866301393;4393895.155389425;968560.0954786701;2434463.2474774364;862621.4069464742;4.999071277796818;0.31381962025900045
6526;2019-04-16 18:55:41.812;571;572;180;181;162;38;70;26;-23;37;727;202;-25;12;251;137;252;552;155;107;69;-100;612;357;362;145;362;304;613;-1.0;79.0;1548.0;251.0;22.0;19;100;77;1;0;0;1;0;0;0;1;0;1;1;0;19305.0625;10268.4462890625;3576.02294921875;2945.0810546875;453.0;162365;519.0;0.0;Calculated values ==>;1555433741.812;330.26000000000005;330.36;291.16;291.26000000000005;289.36;276.96000000000004;274.0616903277293;280.16;275.76000000000005;270.86;276.86;345.86;293.36;270.66;274.36;298.26000000000005;286.86;298.36;328.36;283.86;280.06;325.06;318.46000000000004;263.16;243.61107973660833;268.0796299477929;274.0616903277293;288.66;6120000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6130000.0;0.0;0.013166666666666667;0.258;0.04183333333333333;0.0036666666666666666;0.0036666666666666666;0.0;10268.4462890625;3576.02294921875;2945.0810546875;19305.0625;477861.64552902407;477889.8017455165;246432.25894954187;246774.17626652075;240529.25005513107;430346.717906069;439936.2520002742;437883.18805776763;471731.79225593165;526158.4464263396;468158.8329865385;437570.5891863215;443168.68479859125;466090.7741585676;451268.963431207;412418.08152142;474900.5610790113;445847.3500520015;439770.3019814846;217833.21561994078;190246.288480595;457934.03136953566;200309.3923260655;246432.25894954187;273.30843853422846;2646987.020820557;1582204.24577852;283703.17168810806;393373.26653016754;0;26;26;10;1;0;0;4;133;140;1589573457960.4001;615299811370.1501;1337783919590.644;61294.03929877915;10777.297399985166;0.0;708.9061577837899;4394918.820261567;968764.8624412599;2434463.2474774364;862695.0256866334;4.3348536194580225;0.3016852885300329
6527;2019-04-16 18:56:41.792;573;574;179;179;161;37;75;26;-23;36;728;202;-25;11;251;139;253;554;154;107;74;-99;612;357;362;145;362;304;613;-1.0;81.0;1313.0;208.0;21.0;17;100;77;1;0;0;1;0;0;0;1;0;1;0;0;19066.56640625;10352.35546875;3512.41015625;2949.74584960938;462.0;162366;517.0;0.0;Calculated values ==>;1555433801.792;330.46000000000004;330.56;291.06;291.06;289.26000000000005;276.86;274.0616903277293;280.66;275.76000000000005;270.86;276.76000000000005;345.96000000000004;293.36;270.66;274.26000000000005;298.26000000000005;287.06;298.46000000000004;328.56;283.86;280.56;324.86;319.36;263.26000000000005;243.61107973660833;268.0796299477929;274.0616903277293;288.56;6120000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6130000.0;0.0;0.013500000000000002;0.21883333333333335;0.034666666666666665;0.0035;0.0035;0.0;10352.35546875;3512.41015625;2949.74584960938;19066.56640625;478157.2763627707;478185.5648342898;246091.98152162432;246091.98152162432;240213.62606141085;430346.717906069;440760.6321181403;437883.18805776763;471632.7587203168;526263.2320382803;468158.8329865385;437570.5891863215;443022.0508540321;466090.7741585676;451558.9602677456;412807.4158738017;475202.16103314277;445847.3500520015;440596.4608192194;216997.06728235667;194007.49548133422;458036.8027829911;200375.20689660474;246091.98152162432;273.33434109470556;2647306.6778070196;1582376.028513218;283752.2788711403;393432.3171159733;0;26;26;10;1;0;0;4;133;140;1589790585560.4692;615386782370.1779;1337966258790.7021;51974.663210767816;8932.268657394727;0.0;680.7656775415828;4395862.411480828;968929.054076329;2434463.2474774364;862706.6024250652;3.6627705561772728;0.2520799889818862
6528;2019-04-16 18:57:41.773;574;575;178;179;160;38;77;25;-23;36;729;201;-25;12;251;140;253;555;152;107;77;-98;612;358;363;144;363;303;613;271.0;78.0;1290.0;349.0;21.0;22;100;76;1;0;0;1;0;0;0;1;0;1;0;0;19107.47265625;10274.67578125;3618.72631835938;2940.45971679688;471.0;162367;516.0;0.0;Calculated values ==>;1555433861.773;330.56;330.66;290.96000000000004;291.06;289.16;276.96000000000004;274.1680685717883;280.86;275.66;270.86;276.76000000000005;346.06000000000006;293.26000000000005;270.66;274.36;298.26000000000005;287.16;298.46000000000004;328.66;283.86;280.86;324.76000000000005;320.26000000000005;263.36;243.40439225979637;267.9596281332873;274.1680685717883;288.36;6120000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6130000.0;0.04516666666666667;0.013000000000000001;0.215;0.05816666666666667;0.0035;0.04866666666666667;0.0;10274.67578125;3618.72631835938;2940.45971679688;19107.47265625;478304.8847259121;478333.23911643104;245753.31027324407;246091.98152162432;239899.1501977716;430280.9020939914;440873.7416961306;438109.25301780854;471765.34391292307;526446.2480179393;468177.6259707547;437798.07955487026;443373.06176112994;465946.8475650451;451525.9814726883;412807.4158738017;475352.7314402383;445651.1672211228;440873.7416961306;216578.99785978085;197768.88456892778;458297.0152287529;200035.45603992173;203323.38391286615;273.2047997686602;2647624.6940618763;1582547.8660077048;283801.3483738853;393491.724434932;0;26;26;10;1;0;0;4;133;140;1590008016685.2756;615473454915.1007;1338148301125.54;51185.86635024566;15022.214026150348;0.0;11560.784078785538;4396721.810330563;969128.6115519627;2434463.2474774364;862808.5830355209;4.619787503506065;0.2767577587409766
6529;2019-04-16 18:58:41.783;575;576;178;178;159;38;81;24;-25;36;729;202;-26;9;251;141;253;557;155;108;80;-98;614;357;362;145;362;302;615;124.0;74.0;1181.0;357.0;13.0;19;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18941.375;9968.3388671875;3546.29736328125;2924.69702148438;479.0;162368;515.0;0.0;Calculated values ==>;1555433921.783;330.66;330.76000000000005;290.96000000000004;290.96000000000004;289.06;276.96000000000004;274.0616903277293;281.26000000000005;275.56;270.66;276.76000000000005;346.06000000000006;293.36;270.56;274.06;298.26000000000005;287.26000000000005;298.46000000000004;328.86;283.96000000000004;281.16;324.66;321.06;263.36;243.61107973660833;267.8393353686513;274.0616903277293;288.66;6140000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6150000.0;0.020666666666666667;0.012333333333333333;0.19683333333333333;0.0595;0.0021666666666666666;0.022833333333333334;0.0;9968.3388671875;3546.29736328125;2924.69702148438;18941.375;478213.9871202735;478242.54317744;245680.73870427674;245680.73870427674;239528.33602706573;430346.717906069;441738.5093897329;438024.4983934438;471632.7587203168;526524.4449917371;468438.27426827076;437869.15320432716;443139.33368828957;466090.7741585676;451848.18288157607;412005.3483332132;475407.1660076671;446001.5848834756;441576.36550645786;216160.93158060662;201112.50472608567;458139.53741490236;199336.1195010228;203733.784096952;272.9241673549517;2647941.820637916;1582716.585911713;283850.23282608093;393551.4429170246;0;26;26;10;1;0;0;4;133;140;1590225552935.241;615560169365.0869;1338329831375.5112;46981.82924532487;15398.803365875832;0.0;5430.738942183717;4397540.010804418;969382.1622816023;2434463.2474774364;862950.2026600107;4.124946584760539;0.2905923433266372
6530;2019-04-16 18:59:41.754;575;571;174;174;160;43;43;26;-24;37;729;204;-25;14;252;141;250;533;154;107;43;-97;581;364;369;148;369;305;580;-2.0;79.0;1281.0;489.0;3.0;62;100;74;1;0;0;1;0;0;0;1;0;1;0;0;18847.001953125;9629.4833984375;4380.2861328125;2940.73022460938;487.0;162369;513.0;0.0;Calculated values ==>;1555433981.754;330.66;330.26000000000005;290.56;290.56;289.16;277.46000000000004;274.8017692304317;277.46000000000004;275.76000000000005;270.76000000000005;276.86;346.06000000000006;293.56;270.66;274.56;298.36;287.26000000000005;298.16;326.46000000000004;283.86;277.46000000000004;324.46000000000004;321.86;263.46000000000004;244.22491754036054;268.19934244402924;274.8017692304317;288.56;5810000.0;3640000.0;3690000.0;1480000.0;3690000.0;3050000.0;5800000.0;0.0;0.013166666666666667;0.2135;0.08149999999999999;0.0005;0.0005;0.0;9629.4833984375;4380.2861328125;2940.73022460938;18847.001953125;482079.87033071637;481628.86447869515;245626.78031197333;245626.78031197333;240913.02446095695;429879.7862731237;433601.82819372;437499.1961693786;471333.16981940134;526289.7225663173;468261.4877343741;437342.01223029394;443257.1847228264;465209.63808539876;450596.44756964844;422563.9492988119;476155.1699391101;444459.40916752536;433601.82819372;215324.80838970217;204456.2876039246;457768.258569908;200314.63566249763;245626.78031197333;273.34065446188174;2648256.571575777;1582879.8221614675;283899.0877617918;393617.4658529269;0;26;26;10;1;0;0;4;133;140;1590444746940.0806;615648026880.0227;1338511843360.3782;50638.903668219085;20982.47026695394;0.0;93.98752394087334;4398353.123716817;969685.1930259687;2434463.2474774364;862996.2197948243;4.230870032862815;0.35273009531070704
6531;2019-04-16 19:00:41.794;563;553;185;185;163;43;42;26;-24;37;728;205;-25;11;251;135;245;458;154;106;42;-97;581;356;362;148;362;303;582;623.0;78.0;992.0;324.0;3.0;38;100;74;1;0;0;1;0;0;0;1;0;1;0;0;18639.44921875;9606.013671875;3786.57983398438;2920.76025390625;493.0;162370;511.0;0.0;Calculated values ==>;1555434041.794;329.46000000000004;328.46000000000004;291.66;291.66;289.46000000000004;277.46000000000004;273.955091788801;277.36;275.76000000000005;270.76000000000005;276.86;345.96000000000004;293.66;270.66;274.26000000000005;298.26000000000005;286.66;297.66;318.96000000000004;283.76000000000005;277.36;324.26000000000005;322.46000000000004;263.46000000000004;244.22491754036054;267.9596281332873;273.955091788801;288.56;5810000.0;3560000.0;3620000.0000000005;1480000.0;3620000.0000000005;3030000.0;5820000.0;0.10383333333333335;0.013000000000000001;0.16533333333333333;0.054000000000000006;0.0005;0.10433333333333335;0.0;9606.013671875;3786.57983398438;2920.76025390625;18639.44921875;480374.14137567265;478820.2483703522;249487.50260103217;249487.50260103217;241830.64078589878;430412.23801567365;435138.326120535;437953.82195464283;471333.16981940134;526341.5381990648;468661.3986364127;437798.07955487026;443226.97429043637;466090.7741585676;451157.4465316285;421077.51320925995;464435.56315198005;445692.85298803146;435138.326120535;214488.6975840042;206964.23671620517;457768.258569908;199705.61041339886;199944.1817817102;273.06606850875016;2648569.1669267397;1583040.2248341574;283947.9660795843;393685.5684407512;0;26;26;10;1;0;0;4;133;140;1590664193139.9412;615736886079.9663;1338694364960.2622;39390.370974819;13935.383000451495;0.0;24538.589059350725;4399103.867834336;969976.3691244192;2434463.2474774364;863201.6281138689;4.773043249185315;0.2102149991915645
6532;2019-04-16 19:01:41.785;552;541;192;193;168;36;49;20;-26;36;725;204;-28;14;250;134;244;398;154;103;48;-98;573;353;358;146;358;301;574;173.0;76.0;1066.0;201.0;7.0;14;100;68;1;0;0;1;0;0;0;1;0;1;0;0;18600.634765625;9123.3154296875;3075.376953125;2913.90112304688;500.0;162371;509.0;0.0;Calculated values ==>;1555434101.785;328.36;327.26000000000005;292.36;292.46000000000004;289.96000000000004;276.76000000000005;273.6339639331285;278.06;275.16;270.56;276.76000000000005;345.66;293.56;270.36;274.56;298.16;286.56;297.56;312.96000000000004;283.46000000000004;277.96000000000004;324.06;323.16;263.36;243.81672145450628;267.7187500070086;273.6339639331285;288.56;5730000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3010000.0;5740000.0;0.028833333333333332;0.012666666666666666;0.17766666666666667;0.033499999999999995;0.0011666666666666668;0.03;0.0;9123.3154296875;3075.376953125;2913.90112304688;18600.634765625;479746.312466294;478049.3259014894;252561.85953710016;252959.49714762432;243786.78515900465;430607.02586249536;437300.0667916998;438095.2167564963;471499.95120613376;526184.2197016921;468818.63997408526;437785.01000687695;444068.8471814032;466534.3108773681;451548.11806132726;423277.58204220055;455706.6293845557;446014.2536585251;437128.95628557174;213652.59903751023;209890.3038832737;457981.6916217657;199296.93378428687;201368.34756356294;272.8918170965336;2648879.4544107453;1583196.2791654654;283996.58096454106;393742.74283669837;0;26;26;10;1;0;0;4;133;140;1590880160740.5728;615825072850.2242;1338875537780.7922;42426.494941395875;8665.93938755554;0.0;7072.8182616602635;4399785.572781216;970164.6852265504;2434463.2474774364;863465.016994722;3.848793562009071;0.2272265086551452
6533;2019-04-16 19:02:41.785;544;494;191;192;173;34;53;21;-26;34;724;204;-29;10;249;137;243;300;152;103;52;-100;571;352;357;146;356;300;572;-2.0;77.0;1000.0;261.0;7.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;18627.08203125;8913.1064453125;2727.42456054688;2903.91821289062;503.0;162372;508.0;0.0;Calculated values ==>;1555434161.785;327.56;322.56;292.26000000000005;292.36;290.46000000000004;276.56;273.5264737036516;278.46000000000004;275.26000000000005;270.56;276.56;345.56000000000006;293.56;270.26000000000005;274.16;298.06;286.86;297.46000000000004;303.16;283.46000000000004;278.36;323.96000000000004;323.46000000000004;263.16;243.81672145450628;267.5978703862781;273.5264737036516;288.36;5710000.0;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;3000000.0;5720000.0;0.0;0.012833333333333334;0.16666666666666666;0.0435;0.0011666666666666668;0.0011666666666666668;0.0;8913.1064453125;2727.42456054688;2903.91821289062;18627.08203125;478840.80630291865;471380.79637411074;252274.01454849305;252670.50696234108;245592.96827871416;430671.36484660726;438207.1016784942;438320.22817239247;471301.5102264595;526158.0352837918;468957.30302096007;437856.56215164;443692.3600913442;466690.6173508106;452155.9776336696;423598.68417565845;437323.5719147224;446209.1723143544;438038.4151603797;213234.55432191002;211144.3756859795;457775.73681589664;198120.92715228975;252274.01454849305;272.4208714069086;2649189.685384053;1583346.5826810903;284045.0627923405;393791.09951597895;0;26;26;10;1;0;0;4;133;140;1591094660740.5728;615912672850.2242;1339055837780.7922;40033.21683668379;11294.9842203669;0.0;216.72513404720112;4400472.737046034;970331.0262566165;2434463.2474774364;863525.7631896862;3.5439586206295566;0.2677879204775039
6534;2019-04-16 19:03:44.766;539;496;187;188;171;32;57;19;-24;32;722;204;-29;12;249;140;243;263;150;102;55;-103;575;350;355;146;354;299;577;150.0;76.0;930.0;291.0;3.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18546.60546875;8480.0087890625;2770.63793945312;2885.55102539062;507.0;162373;508.0;0.0;Calculated values ==>;1555434224.766;327.06;322.76000000000005;291.86;291.96000000000004;290.26000000000005;276.36;273.3108153835814;278.86;275.06;270.76000000000005;276.36;345.36;293.56;270.26000000000005;274.36;298.06;287.16;297.46000000000004;299.46000000000004;283.36;278.66;323.96000000000004;323.86;262.86;243.81672145450628;267.47669482898436;273.3108153835814;288.16;5750000.0;3500000.0;3550000.0;1460000.0;3540000.0;2990000.0;5770000.0;0.025;0.012666666666666666;0.155;0.0485;0.0005;0.025500000000000002;0.0;8480.0087890625;2770.63793945312;2885.55102539062;18546.60546875;477639.5553183717;471027.7057454663;250472.26939785952;250852.46627938724;244703.04291800258;430799.1582183253;439322.30243965215;438850.44880392915;471102.9871208479;526027.4178794065;469095.7185908975;438082.61597026663;444182.85976177163;466975.4318241603;452933.47898461745;422374.59524518007;427314.26750429685;446445.1650590441;438990.6112634131;213234.55432191002;212816.51262364245;457466.5219551577;197498.4195081731;198537.12244718656;272.1644763318566;2649514.857052171;1583498.7265407636;284095.7053703665;393839.1930540371;0;26;26;10;1;0;0;4;133;140;1591318873100.3826;616004625110.1462;1339244465875.6323;37409.564540842184;12608.452968678754;0.0;6131.563964813778;4401150.157019618;970540.1182533285;2434463.2474774364;863581.2939668247;3.9720427268937275;0.2609232076676306
6535;2019-04-16 19:04:41.776;538;521;181;182;166;31;59;18;-17;31;719;202;-24;12;249;142;244;293;150;102;58;-106;579;349;354;146;354;298;581;203.0;75.0;946.0;421.0;7.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17751.224609375;8088.36181640625;2827.02294921875;2881.69653320312;509.0;162374;507.0;0.0;Calculated values ==>;1555434281.776;326.96000000000004;325.26000000000005;291.26000000000005;291.36;289.76000000000005;276.26000000000005;273.20264511476705;279.06;274.96000000000004;271.46000000000004;276.26000000000005;345.06000000000006;293.36;270.76000000000005;274.36;298.06;287.36;297.56;302.46000000000004;283.36;278.96000000000004;323.86;324.06;262.56;243.81672145450628;267.35522164206344;273.20264511476705;288.16;5790000.0;3490000.0;3540000.0;1460000.0;3540000.0;2980000.0;5810000.0;0.03383333333333333;0.0125;0.15766666666666668;0.07016666666666667;0.0011666666666666668;0.035;0.0;8088.36181640625;2827.02294921875;2881.69653320312;17751.224609375;477008.07879686035;474260.95133750973;248069.19658235734;248431.8995004248;242860.59963146495;430862.6128555636;439871.80742436444;440130.4106590965;471003.6945412344;525792.5034239414;468994.1393469435;439072.0574886922;444383.4236514063;466975.4318241603;453389.6988174218;421414.09382891614;433685.0872486156;446638.6099720338;439707.5837413559;212816.51262364245;213652.59903751023;457156.96369317226;196415.48962493616;198137.2798568502;271.7266249156869;2649802.265287228;1583629.9158196608;284141.37075693044;393883.5156439274;0;26;26;10;1;0;0;4;133;140;1591520973550.3489;616087859710.1323;1339414640725.6038;38425.71921638595;18295.360097121233;0.0;8454.960635957701;4401750.625009378;970784.816362021;2434463.2474774364;863696.7908789567;4.723900550981078;0.3259370837856333
6536;2019-04-16 19:05:41.786;540;534;175;176;162;32;61;17;-11;30;717;201;-15;9;249;144;245;330;151;102;60;-107;583;349;354;146;354;298;585;95.0;-1.0;845.0;410.0;7.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;16821.8359375;7766.82568359375;2844.24829101562;2880.48461914062;511.0;162375;505.0;0.0;Calculated values ==>;1555434341.786;327.16;326.56;290.66;290.76000000000005;289.36;276.36;273.20264511476705;279.26000000000005;274.86;272.06;276.16;344.86;293.26000000000005;271.66;274.06;298.06;287.56;297.66;306.16;283.36;279.16;323.66;324.26000000000005;262.46000000000004;243.81672145450628;267.35522164206344;273.20264511476705;288.26000000000005;5830000.0;3490000.0;3540000.0;1460000.0;3540000.0;2980000.0;5850000.0;0.01583333333333333;0.0;0.1408333333333333;0.06833333333333333;0.0011666666666666668;0.016999999999999998;0.0;7766.82568359375;2844.24829101562;2880.48461914062;16821.8359375;476811.6028424113;475684.81168267765;245779.51971135644;246127.77544613264;241403.29794279113;430862.6128555636;440199.20167460025;441027.11322848866;470904.38115382055;525583.5245105918;468874.15920773224;440430.35674355563;443952.4445614765;466975.4318241603;453671.4950684801;420432.0489329535;440924.3030307858;446638.6099720338;440035.678959561;211980.4382156667;214488.6975840042;457053.70046474814;195922.0271658374;199343.61979151028;271.5280485733018;2650090.4221432125;1583762.0644032336;284189.3969362217;393930.7841143541;0;26;26;10;1;0;0;4;133;140;1591733408950.3152;616175474310.1184;1339593470525.5754;34518.96628715671;17843.997675425566;-0.0;4091.7650058568615;4402358.598700541;971086.0278702968;2434463.2474774364;863801.364351963;4.184448266384284;0.3259213843479303
6537;2019-04-16 19:06:41.777;544;541;171;172;157;32;62;15;-7;29;716;201;-10;21;249;145;245;379;151;102;61;-106;584;349;354;146;354;298;586;146.0;77.0;836.0;324.0;7.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;16000.7373046875;7385.572265625;2827.14916992188;2882.22680664062;513.0;162376;504.0;0.0;Calculated values ==>;1555434401.777;327.56;327.26000000000005;290.26000000000005;290.36;288.86;276.36;273.20264511476705;279.36;274.66;272.46000000000004;276.06;344.76;293.26000000000005;272.16;275.26000000000005;298.06;287.66;297.66;311.06;283.36;279.26000000000005;323.56;324.46000000000004;262.56;243.81672145450628;267.35522164206344;273.20264511476705;288.26000000000005;5840000.0;3490000.0;3540000.0;1460000.0;3540000.0;2980000.0;5860000.0;0.024333333333333332;0.012833333333333334;0.13933333333333334;0.054000000000000006;0.0011666666666666668;0.0255;0.0;7385.572265625;2827.14916992188;2882.22680664062;16000.7373046875;477273.88241979724;476591.20758618036;244367.44828247777;244708.20379347002;239755.1321478404;430862.6128555636;440362.37884767173;441619.8036147813;470805.04686564376;525479.0197617774;468874.15920773224;441175.66176068765;445665.0885892439;466975.4318241603;453812.13814351254;420105.3721891785;450303.15112857916;446638.6099720338;440199.20167460025;211562.405474017;215324.80838970217;457156.96369317226;196742.63513029303;198921.54815032764;271.8579674083939;2650363.902558394;1583888.315445514;284237.41232799686;393978.0386705655;0;26;26;10;1;0;0;4;133;140;1591945777090.0923;616263061170.0265;1339772243705.388;34119.55214217203;14062.37374239548;0.0;6152.580164868951;4402930.500555371;971351.8744155355;2434463.2474774364;863886.7210895314;4.149272302916711;0.28570550355012425
6538;2019-04-16 19:07:41.797;549;545;170;171;154;33;64;16;-3;29;715;201;-6;16;249;146;245;389;150;102;63;-105;581;350;355;145;355;298;583;267.0;75.0;795.0;204.0;7.0;1;100;30;1;0;0;1;0;0;0;1;0;1;0;0;15357.03515625;7069.02978515625;2842.83935546875;2882.611328125;514.0;162377;503.0;0.0;Calculated values ==>;1555434461.797;328.06;327.66;290.16;290.26000000000005;288.56;276.46000000000004;273.3108153835814;279.56;274.76000000000005;272.86;276.06;344.66;293.26000000000005;272.56;274.76000000000005;298.06;287.76000000000005;297.66;312.06;283.36;279.46000000000004;323.46000000000004;324.56;262.66;243.61107973660833;267.35522164206344;273.3108153835814;288.16;5810000.0;3500000.0;3550000.0;1450000.0;3550000.0;2980000.0;5830000.0;0.0445;0.0125;0.1325;0.034;0.0011666666666666668;0.04566666666666667;0.0;7069.02978515625;2842.83935546875;2882.611328125;15357.03515625;478362.2019527283;477540.86502316355;244137.41435155328;244478.0290428844;238890.00445383677;430799.1582183253;440471.9004752325;442208.55964602064;470938.95956923306;525374.5047685672;468874.15920773224;441767.3564677892;444955.10376800725;466833.15677505854;453781.1667470508;421077.51320925995;452636.9661978024;446445.1650590441;440308.723157695;211144.3756859795;215742.86842915416;457419.6165809168;198214.33912813145;199387.55637836485;272.4498731210577;2650625.304433742;1584008.8106142378;284285.46865921054;394025.3043248969;0;26;26;10;1;0;0;4;133;140;1592158547990.0247;616350390269.9988;1339951103305.331;32329.23421862032;8812.979433394703;0.0;11002.066616256077;4403484.425021497;971542.5659012542;2434463.2474774364;864029.7241311253;4.07552931872704;0.2087659239723526
6539;2019-04-16 19:08:41.778;552;547;170;171;153;33;65;15;0;29;715;201;-2;31;249;146;245;381;151;102;64;-104;580;349;354;145;354;299;582;137.0;76.0;737.0;183.0;7.0;0;100;26;1;0;0;1;0;0;0;1;0;1;0;0;14835.04296875;6771.455078125;2781.34155273438;2891.45947265625;516.0;162378;501.0;0.0;Calculated values ==>;1555434521.778;328.36;327.86;290.16;290.26000000000005;288.46000000000004;276.46000000000004;273.20264511476705;279.66;274.66;273.16;276.06;344.66;293.26000000000005;272.96000000000004;276.26000000000005;298.06;287.76000000000005;297.66;311.26000000000005;283.36;279.56;323.26000000000005;324.76000000000005;262.76000000000005;243.61107973660833;267.47669482898436;273.20264511476705;288.26000000000005;5800000.0;3490000.0;3540000.0;1450000.0;3540000.0;2990000.0;5820000.0;0.022833333333333334;0.012666666666666666;0.12283333333333334;0.030500000000000003;0.0011666666666666668;0.024;0.0;6771.455078125;2781.34155273438;2891.45947265625;14835.04296875;478914.7410297309;477952.27337791835;244174.0481761817;244515.17085710407;238602.8079581373;430862.6128555636;440849.8691766222;442440.624843124;470938.95956923306;525295.5659666576;468735.3543542536;442147.02957710525;446879.0238427447;466975.4318241603;453952.61264858925;421396.4159549922;451364.95701387204;446638.6099720338;440687.70943955093;210308.32490665457;216578.99785978085;457522.57447706064;197805.73125722262;200059.74666300535;272.28307762863346;2650876.82541202;1584124.1114649524;284333.5706789008;394072.1576576879;0;26;26;10;1;0;0;4;133;140;1592371180635.6804;616437362720.2671;1340130146590.8833;30049.319428801555;7921.363718205061;0.0;5775.071106637094;4404004.081693423;971681.9746012087;2434463.2474774364;864169.4893395782;3.515337026958573;0.21073885874293363
6540;2019-04-16 19:09:41.798;554;548;172;172;153;33;66;14;0;28;716;201;-1;22;249;145;245;380;150;102;66;-103;576;350;355;145;354;300;578;258.0;75.0;755.0;258.0;7.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;14615.94921875;6651.099609375;2742.86279296875;2895.6630859375;517.0;162379;500.0;0.0;Calculated values ==>;1555434581.798;328.56;327.96000000000004;290.36;290.36;288.46000000000004;276.46000000000004;273.3108153835814;279.76000000000005;274.56;273.16;275.96000000000004;344.76;293.26000000000005;273.06;275.36;298.06;287.66;297.66;311.16;283.36;279.76000000000005;323.16;324.86;262.86;243.61107973660833;267.5978703862781;273.3108153835814;288.16;5760000.0;3500000.0;3550000.0;1450000.0;3540000.0;3000000.0;5780000.0;0.043000000000000003;0.0125;0.12583333333333332;0.043000000000000003;0.0011666666666666668;0.044166666666666674;0.0;6651.099609375;2742.86279296875;2895.6630859375;14615.94921875;479676.9447162355;478577.5699061126;245010.109558824;245010.109558824;238721.75908906528;430799.1582183253;440797.23352233635;442232.80960689666;470839.76368816046;525321.2293381492;468596.29988439917;442085.5645219337;445414.6422129316;466975.4318241603;453640.31573522795;422647.7496947566;451872.3232019524;446445.1650590441;440797.23352233635;209890.3038832737;216997.06728235667;457625.494730454;197710.45001733492;198959.87498635537;272.24912574064575;2651122.3321551494;1584236.0033721868;284381.81277554756;394118.2080388995;0;26;26;10;1;0;0;4;133;140;1592583951535.6128;616524391720.2394;1340309906490.8262;30769.063581686514;11176.346922664121;0.0;10681.150002005828;4404511.070491635;971841.1752390283;2434463.2474774364;864306.6702271652;4.282193998225448;0.23966380114283362
6541;2019-04-16 19:10:41.809;554;546;173;174;155;33;68;16;0;28;716;200;-1;38;249;145;244;350;150;103;67;-102;573;349;355;145;354;301;575;-1.0;79.0;644.0;272.0;7.0;0;100;23;1;0;0;1;0;0;0;1;0;1;0;0;14496.87890625;6536.16796875;2767.1875;2916.05126953125;518.0;162380;498.0;0.0;Calculated values ==>;1555434641.809;328.56;327.76000000000005;290.46000000000004;290.56;288.66;276.46000000000004;273.20264511476705;279.96000000000004;274.76000000000005;273.16;275.96000000000004;344.76;293.16;273.06;276.96000000000004;298.06;287.66;297.56;308.16;283.46000000000004;279.86;322.96000000000004;324.96000000000004;262.96000000000004;243.61107973660833;267.7187500070086;273.20264511476705;288.16;5730000.0;3490000.0;3550000.0;1450000.0;3540000.0;3010000.0;5750000.0;0.0;0.013166666666666667;0.10733333333333334;0.04533333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6536.16796875;2767.1875;2916.05126953125;14496.87890625;480031.3463582682;478649.0390649168;245474.17682123568;245824.4274967906;239452.4113272493;430862.6128555636;441121.22534797736;442024.1650760851;470839.76368816046;525242.266411399;468336.30000048695;441876.3466884435;447476.5257139904;466975.4318241603;453812.13814351254;423277.58204220055;446857.06181020284;446597.0129246225;440959.3955434248;209054.2704885073;217415.1398638553;457728.37751507264;196235.19281101789;245474.17682123568;271.65413495959604;2651364.9835337913;1584345.9174157353;284430.25260745164;394164.13354274386;0;26;26;10;1;0;0;4;133;140;1592796990585.3215;616611407670.1205;1340490239545.5798;26381.349689783878;11854.357706583816;0.0;228.0660885092207;4404987.411248044;972033.1329631418;2434463.2474774364;864397.5970279865;3.147761123653957;0.2609127825581586
6542;2019-04-16 19:11:41.789;553;547;175;176;155;32;70;16;-2;28;718;199;-3;28;248;144;244;365;149;104;69;-101;577;346;352;145;351;304;579;164.0;74.0;971.0;357.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;1;0;0;14905.841796875;6753.3974609375;2730.34814453125;2946.87817382812;519.0;162381;497.0;0.0;Calculated values ==>;1555434701.789;328.46000000000004;327.86;290.66;290.76000000000005;288.66;276.36;272.8767566201714;280.16;274.76000000000005;272.96000000000004;275.96000000000004;344.96000000000004;293.06;272.86;275.96000000000004;297.96000000000004;287.56;297.56;309.66;283.56;280.06;322.86;325.06;263.06;243.61107973660833;268.0796299477929;272.8767566201714;288.06;5770000.0;3460000.0;3520000.0000000005;1450000.0;3510000.0;3040000.0;5790000.0;0.02733333333333333;0.012333333333333333;0.16183333333333336;0.0595;0.0011666666666666668;0.028499999999999998;0.0;6753.3974609375;2730.34814453125;2946.87817382812;14905.841796875;479415.30801670137;478313.3256751201;246015.8093891145;246367.52155534888;239329.37393599868;431051.2098666511;442076.84830388793;441093.7378204844;470839.76368816046;525214.9007068712;467794.78751463606;440943.6375800933;445484.3388220789;467272.7042113409;454185.32831308246;422044.6473692781;448950.9626946693;447323.97640779085;441917.5982516259;208636.25808486674;217833.21561994078;457831.2230040211;196221.22022301372;198259.59521811726;271.6368818248745;2651609.924532171;1584456.6268788916;284479.09406691336;394209.93106886384;0;26;26;10;1;0;0;4;133;140;1593009019885.389;616698378670.1482;1340671679045.6375;39628.53576452401;15565.79516546994;0.0;6944.253086454995;4405537.310266212;972261.5580700568;2434463.2474774364;864457.3464313548;4.998830719978862;0.33733744641997954
6543;2019-04-16 19:12:41.780;553;551;176;177;156;31;72;17;-6;27;721;198;-6;39;248;142;244;416;150;104;72;-100;581;346;351;145;351;306;583;306.0;76.0;1144.0;270.0;7.0;0;100;33;1;0;0;1;0;0;0;1;0;1;0;0;15437.94140625;7131.57177734375;2809.22241210938;2964.17895507812;520.0;162382;496.0;0.0;Calculated values ==>;1555434761.78;328.46000000000004;328.26000000000005;290.76000000000005;290.86;288.76000000000005;276.26000000000005;272.8767566201714;280.36;274.86;272.56;275.86;345.26;292.96000000000004;272.56;277.06;297.96000000000004;287.36;297.56;314.76000000000005;283.56;280.36;322.76000000000005;325.16;263.16;243.61107973660833;268.3187672390254;272.8767566201714;288.16;5810000.0;3460000.0;3510000.0;1450000.0;3510000.0;3060000.0;5830000.0;0.051000000000000004;0.012666666666666666;0.19066666666666665;0.045000000000000005;0.0011666666666666668;0.052166666666666674;0.0;7131.57177734375;2809.22241210938;2964.17895507812;15437.94140625;478939.53640915494;478411.6099821821;246207.03735687057;246558.30402582;239527.04344611618;431051.2098666511;442602.4876597699;440059.3432352877;470740.5471029485;525371.8439342339;467391.0553810966;440059.3432352877;446661.59397328994;467272.7042113409;453905.7856569692;420773.60436389974;457355.2323485065;447514.4927593182;442602.4876597699;208218.24852204052;218251.29456621417;457934.03136953566;197323.52847307644;198416.76988581303;272.0785633620103;2651862.7514622025;1584572.3175995443;284528.3454874478;394256.08723232424;0;26;26;10;1;0;0;4;133;140;1593219888250.1677;616785365620.0569;1340854651595.4456;46281.62868132828;11727.472630340666;0.0;12738.35494387475;4406253.120914804;972488.9678515319;2434463.2474774364;864621.3435615087;5.48218546936879;0.2947278978591566
6544;2019-04-16 19:13:41.760;553;554;176;177;157;30;74;15;-11;26;725;198;-11;30;248;141;245;464;149;104;73;-100;589;346;351;145;350;306;591;156.0;74.0;1049.0;238.0;7.0;0;100;37;1;0;0;1;0;0;0;1;0;1;0;0;15931.2373046875;7479.05908203125;2913.3525390625;2962.35815429688;520.0;162383;494.0;0.0;Calculated values ==>;1555434821.76;328.46000000000004;328.56;290.76000000000005;290.86;288.86;276.16;272.8767566201714;280.56;274.66;272.06;275.76000000000005;345.66;292.96000000000004;272.06;276.16;297.96000000000004;287.26000000000005;297.66;319.56;283.56;280.46000000000004;322.56;325.16;263.16;243.61107973660833;268.3187672390254;272.8767566201714;288.06;5890000.0;3460000.0;3510000.0;1450000.0;3500000.0;3060000.0;5910000.0;0.026000000000000002;0.012333333333333333;0.17483333333333334;0.03966666666666666;0.0011666666666666668;0.02716666666666667;0.0;7479.05908203125;2913.3525390625;2962.35815429688;15931.2373046875;477981.3224355734;477886.3910915967;245893.7790608386;246240.50304609365;239603.2710444496;431051.2098666511;442917.63558454515;439294.3313615184;470641.3097209141;525791.7049135538;467391.0553810966;439294.3313615184;445377.61611900316;467414.17195512063;453765.76622826525;418430.035353137;464113.4765737818;447514.4927593182;442760.20936821314;207382.2378540181;218251.29456621417;457934.03136953566;197237.98927380436;199327.50171864632;272.0443892388921;2652124.0741482694;1584694.0322716588;284577.7168341052;394303.75946089096;0;26;26;10;1;0;0;4;133;140;1593430418050.2346;616872336620.0846;1341038190395.504;42319.51714166868;10340.943003130675;0.0;6613.255224479899;4406991.217682603;972672.8100140481;2434463.2474774364;864782.5532251569;4.438392901276764;0.26841412309438806
6545;2019-04-16 19:14:41.760;556;557;174;176;156;30;76;15;-18;26;727;198;-17;29;248;140;246;496;148;104;75;-99;594;346;351;144;351;306;596;269.0;76.0;1058.0;195.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16055.2236328125;7632.7431640625;2867.0986328125;2963.47729492188;521.0;162384;493.0;0.0;Calculated values ==>;1555434881.76;328.76000000000005;328.86;290.56;290.76000000000005;288.76000000000005;276.16;272.8767566201714;280.76000000000005;274.66;271.36;275.76000000000005;345.86;292.96000000000004;271.46000000000004;276.06;297.96000000000004;287.16;297.76000000000005;322.76000000000005;283.56;280.66;322.46000000000004;325.26000000000005;263.26000000000005;243.40439225979637;268.3187672390254;272.8767566201714;287.96000000000004;5940000.0;3460000.0;3510000.0;1440000.0;3510000.0;3060000.0;5960000.0;0.04483333333333333;0.012666666666666666;0.17633333333333334;0.0325;0.0011666666666666668;0.046;0.0;7632.7431640625;2867.0986328125;2963.47729492188;16055.2236328125;477817.3874917992;477722.89125359646;245019.99066111576;245702.97018478365;239138.09513960916;431051.2098666511;443231.6116461426;438210.9650467479;470775.47163449007;526001.5707797672;467391.0553810966;438366.6433039444;445233.9253261885;467272.7042113409;453625.5799753911;417019.33674437564;468500.38607283693;447514.4927593182;443074.76884351455;206964.23671620517;218669.37671819705;458194.50311601907;197721.96868882433;198921.5562026143;272.23752117482144;2652390.627989415;1584819.963957043;284627.098796182;394351.92988732323;0;26;26;10;1;0;0;4;133;140;1593641018050.2346;616959036620.0846;1341221790395.504;42406.22635778052;8465.35736888383;0.0;11231.047781481411;4407697.265545098;972829.5291838149;2434463.2474774364;864931.2557502065;4.612728190181908;0.23173030899269717
6546;2019-04-16 19:15:41.781;560;560;172;174;155;31;77;15;-18;26;729;199;-19;26;248;138;247;515;149;105;76;-99;600;347;352;144;351;305;602;291.0;75.0;887.0;228.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16204.0263671875;7818.29052734375;2973.4833984375;2952.36743164062;521.0;162385;491.0;0.0;Calculated values ==>;1555434941.781;329.16;329.16;290.36;290.56;288.66;276.26000000000005;272.9856168485579;280.86;274.66;271.36;275.76000000000005;346.06000000000006;293.06;271.26000000000005;275.76000000000005;297.96000000000004;286.96000000000004;297.86;324.66;283.66;280.76000000000005;322.26000000000005;325.26000000000005;263.26000000000005;243.40439225979637;268.19934244402924;272.9856168485579;288.06;6000000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3050000.0;6020000.0;0.0485;0.0125;0.14783333333333332;0.038;0.0011666666666666668;0.04966666666666667;0.0;7818.29052734375;2973.4833984375;2952.36743164062;16204.0263671875;477681.33348621853;477440.1345830736;244131.10611066988;244801.82365170497;238651.27895601135;430988.63858405815;443183.1197522285;438435.61618480866;470775.47163449007;526289.7225663173;467654.0241793385;438280.32711488655;445000.09919413156;467272.7042113409;453171.6230156326;415185.3065626973;470654.7849669231;447473.8409286441;443025.9711368631;206128.24275125185;218669.37671819705;458194.50311601907;197558.89673438735;198652.8748069846;272.1765457612045;2652659.5491618174;1584948.7676364565;284676.4147567086;394400.61843920697;0;26;26;10;1;0;0;4;133;140;1593851991864.9128;617045466859.9528;1341405154550.224;35609.60835875395;9904.153042502005;0.0;12137.197117717302;4408347.625046262;972982.6620147482;2434463.2474774364;865126.0592814503;4.1945842246334;0.21459117868737448
