;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6547;2019-04-16 19:16:41.822;566;564;170;171;153;31;79;14;-23;26;731;198;-24;19;248;137;248;529;149;105;78;-99;606;346;352;144;351;305;608;179.0;78.0;888.0;336.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16156.83984375;7899.69775390625;3004.65869140625;2956.49047851562;523.0;162386;490.0;0.0;Calculated values ==>;1555435001.822;329.76000000000005;329.56;290.16;290.26000000000005;288.46000000000004;276.26000000000005;272.8767566201714;281.06;274.56;270.86;275.76000000000005;346.26;292.96000000000004;270.76000000000005;275.06;297.96000000000004;286.86;297.96000000000004;326.06;283.66;280.96000000000004;322.16;325.46000000000004;263.26000000000005;243.40439225979637;268.19934244402924;272.8767566201714;288.06;6060000.0;3460000.0;3520000.0000000005;1440000.0;3510000.0;3050000.0;6080000.0;0.029833333333333333;0.013000000000000001;0.14800000000000002;0.056;0.0011666666666666668;0.031;0.0;7899.69775390625;3004.65869140625;2956.49047851562;16156.83984375;477843.0135785335;477306.67855221947;243263.76217183875;243592.77218535147;237864.08777578195;431051.2098666511;443496.54955770826;437656.05685647397;470775.47163449007;526499.3724961877;467532.30169713264;437499.1961693786;443987.30161898106;467272.7042113409;453204.00941393146;413257.212033929;472031.3652674063;447473.8409286441;443339.9784060659;205710.24989127388;219505.55070137876;458194.50311601907;196320.87755012867;198087.54525094572;271.67692798731633;2652929.4073246378;1585079.8403776237;284725.6888870612;394450.4703322598;0;26;26;10;1;0;0;4;133;140;1594063336185.3628;617131925900.1367;1341588279600.6138;35717.60653733911;14664.923031689863;0.0;7602.825427808725;4408942.424673857;973187.5442230413;2434463.2474774364;865290.6718781418;4.183391917932181;0.27581468555983996
6548;2019-04-16 19:17:41.772;571;569;168;169;151;32;71;16;-24;26;731;198;-25;23;248;135;249;539;149;106;73;-100;603;350;355;145;355;304;605;-2.0;77.0;1013.0;402.0;3.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;15844.1396484375;7879.8583984375;2973.72045898438;2940.06127929688;523.0;162387;488.0;0.0;Calculated values ==>;1555435061.772;330.26000000000005;330.06;289.96000000000004;290.06;288.26000000000005;276.36;273.3108153835814;280.26000000000005;274.76000000000005;270.76000000000005;275.76000000000005;346.26;292.96000000000004;270.66;275.46000000000004;297.96000000000004;286.66;298.06;327.06;283.76000000000005;280.46000000000004;321.96000000000004;325.46000000000004;263.16;243.61107973660833;268.0796299477929;273.3108153835814;288.06;6030000.0;3500000.0;3550000.0;1450000.0;3550000.0;3040000.0;6050000.0;0.0;0.012833333333333334;0.16883333333333334;0.06699999999999999;0.0005;0.0005;0.0;7879.8583984375;2973.72045898438;2940.06127929688;15844.1396484375;478934.9036630316;478404.0186725655;242708.173814338;243035.66887982495;237330.77514487557;430799.1582183253;441604.7515795219;437727.04723144654;470641.3097209141;526577.5264948038;467673.2869433054;437570.5891863215;444766.67480068695;466704.2170870103;452222.2342453953;414783.4208359532;473936.17255541973;447051.09291396104;441925.4957891789;204874.27233412856;219505.55070137876;457934.03136953566;196782.6871489888;242708.173814338;271.8779642129142;2653195.859924927;1585211.2270987467;284774.78587013925;394500.24864203075;0;26;26;10;1;0;0;4;133;140;1594275259435.5312;617218553650.2056;1341770827350.759;40679.439460588284;17497.140062776638;0.0;99.60866098742045;4409578.536189305;973455.3380680478;2434463.2474774364;865354.8053398072;4.224859254463276;0.3471353144098857
6549;2019-04-16 19:18:41.762;574;572;167;167;151;36;31;17;-23;27;730;198;-25;13;249;135;249;543;148;106;31;-100;598;352;357;146;357;305;600;-2.0;79.0;952.0;415.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;1;1;0;15527.5771484375;7753.31201171875;2892.46826171875;2942.26196289062;525.0;162388;486.0;0.0;Calculated values ==>;1555435121.762;330.56;330.36;289.86;289.86;288.26000000000005;276.76000000000005;273.5264737036516;276.26000000000005;274.86;270.86;275.86;346.16;292.96000000000004;270.66;274.46000000000004;298.06;286.66;298.06;327.46000000000004;283.76000000000005;276.26000000000005;321.76000000000005;325.66;263.16;243.81672145450628;268.19934244402924;273.5264737036516;287.96000000000004;5980000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3050000.0;6000000.0;0.0;0.013166666666666667;0.15866666666666665;0.06916666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7753.31201171875;2892.46826171875;2942.26196289062;15527.5771484375;479961.30180497793;479435.69913425314;242546.02607061522;242546.02607061522;237466.55502225267;430671.36484660726;434397.36110999016;437656.05685647397;470606.31521307136;526394.5527563548;467532.30169713264;437342.01223029394;443110.4695693885;466547.812170346;451869.33440613997;416618.34152668336;475161.97295474197;446666.3173378712;434397.36110999016;204038.30555042345;220341.7376933702;457775.73681589664;197025.30802064354;242546.02607061522;271.98312961603204;2653457.2473264467;1585341.4818061152;284823.7970606052;394549.12540056003;0;26;26;10;1;0;0;4;133;140;1594488823835.5652;617305839100.2195;1341953496900.788;38180.07881528509;18035.237991671675;0.0;223.82655754593745;4410235.5893145995;973751.3918680236;2434463.2474774364;865357.5001840797;4.153589044167865;0.3462657385338445
6550;2019-04-16 19:19:41.803;574;572;169;169;151;39;29;17;-23;28;729;197;-24;22;249;133;248;535;149;106;29;-100;594;354;359;146;359;305;596;-1.0;77.0;1045.0;250.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;1;0;0;15312.94921875;7827.67822265625;2898.99926757812;2943.54345703125;526.0;162389;484.0;0.0;Calculated values ==>;1555435181.803;330.56;330.36;290.06;290.06;288.26000000000005;277.06;273.7412296467126;276.06;274.86;270.86;275.96000000000004;346.06000000000006;292.86;270.76000000000005;275.36;298.06;286.46000000000004;297.96000000000004;326.66;283.76000000000005;276.06;321.56;325.76000000000005;263.16;243.81672145450628;268.19934244402924;273.7412296467126;288.06;5940000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;5960000.0;0.0;0.012833333333333334;0.17416666666666666;0.041666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;7827.67822265625;2898.99926757812;2943.54345703125;15312.94921875;480429.82366396964;479906.81716342445;243340.5098864908;243340.5098864908;237576.60736405116;430542.39183029096;433543.1123277296;437656.05685647397;470705.69158332614;526289.7225663173;467410.50176839466;437499.1961693786;444422.66845152143;466261.3989570346;451225.3723491666;417692.0034332984;474463.973807975;446278.9332181177;433543.1123277296;203202.34940748036;220759.83610629753;457775.73681589664;198950.8182772985;243340.5098864908;272.7589243172181;2653714.42733203;1585471.4121162456;284872.8789554061;394597.42060907197;0;26;26;10;1;0;0;4;133;140;1594703770615.1692;617393498960.058;1342136621950.4507;41574.495719206396;10784.371605774923;0.0;221.9030361814453;4410900.664925822;973991.7193925586;2434463.2474774364;865361.2171355364;3.8463731174498834;0.2813449675347548
6551;2019-04-16 19:20:41.783;570;569;174;173;154;40;30;18;-22;28;728;198;-24;12;250;132;247;519;148;67;29;-100;589;356;361;146;360;305;591;-1.0;77.0;969.0;245.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;1;1;0;15581.189453125;7843.77197265625;2798.75268554688;2953.07495117188;528.0;162390;481.0;0.0;Calculated values ==>;1555435241.783;330.16;330.06;290.56;290.46000000000004;288.56;277.16;273.955091788801;276.16;274.96000000000004;270.96000000000004;275.96000000000004;345.96000000000004;292.96000000000004;270.76000000000005;274.36;298.16;286.36;297.86;325.06;279.86;276.06;321.26000000000005;325.96000000000004;263.16;243.81672145450628;268.19934244402924;273.955091788801;287.96000000000004;5890000.0;3560000.0;3610000.0;1460000.0;3600000.0;3050000.0;5910000.0;0.0;0.012833333333333334;0.1615;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7843.77197265625;2798.75268554688;2953.07495117188;15581.189453125;480439.42227349355;480061.2135044777;245205.59026560298;244864.04980263888;238654.45640996707;430412.23801567365;433223.753696834;437812.597326149;470705.69158332614;526184.881888428;467532.30169713264;437499.1961693786;442963.5195641987;466247.85315236123;450721.0595892504;419076.00843255373;472690.9690038277;439657.55536505504;433040.73848485097;201948.4348523538;221596.04284303306;457775.73681589664;199362.83630948546;245205.59026560298;272.9305371896402;2653971.7926706593;1585601.9640027753;284922.0010626611;394644.88604827435;0;26;26;10;1;0;0;4;133;140;1594919698615.2378;617481069760.0858;1342319560950.5088;38509.636404191166;10551.860104011792;0.0;219.14100625578934;4411567.810237806;974169.4620562197;2434463.2474774364;865364.8912774355;3.6247491048851344;0.2667267340026994
6552;2019-04-16 19:21:41.784;563;562;178;178;158;41;31;19;-22;29;728;197;-24;22;250;132;245;488;147;70;30;-101;578;357;362;144;362;305;579;-2.0;77.0;1082.0;186.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;1;1;0;15583.9423828125;7692.42578125;2728.02734375;2957.44116210938;531.0;162391;479.0;0.0;Calculated values ==>;1555435301.784;329.46000000000004;329.36;290.96000000000004;290.96000000000004;288.96000000000004;277.26000000000005;274.0616903277293;276.26000000000005;275.06;270.96000000000004;276.06;345.96000000000004;292.86;270.76000000000005;275.36;298.16;286.36;297.66;321.96000000000004;280.16;276.16;321.06;326.26000000000005;263.06;243.40439225979637;268.19934244402924;274.0616903277293;287.86;5780000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5790000.0;0.0;0.012833333333333334;0.18033333333333335;0.031000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;7692.42578125;2728.02734375;2957.44116210938;15583.9423828125;480725.37568085035;480465.8985564765;247076.8043600559;247076.8043600559;240295.08626701924;430346.717906069;433154.95317096787;437812.597326149;471072.6445122798;526184.881888428;467410.50176839466;437499.1961693786;444422.66845152143;465960.3153875682;450540.5129264227;422026.83560481865;469544.2454610093;439936.2520002742;432971.4512641538;201112.50472608567;222850.3779558165;457989.37037180655;200315.32756723138;247076.8043600559;273.3107748917761;2654231.5064308024;1585731.43447504;284971.25618445064;394690.9433160712;0;26;26;10;1;0;0;4;133;140;1595136602229.9758;617568071209.9807;1342502564000.2878;42828.674313191485;7987.895326941832;0.0;216.87708805478093;4412245.640789953;974323.9625929237;2434463.2474774364;865368.5248221084;3.8147593061310636;0.25907273317641416
6553;2019-04-16 19:22:41.794;556;549;180;180;162;40;32;19;-22;30;728;196;-23;15;250;133;243;433;148;58;31;-103;574;356;361;145;361;305;575;-1.0;77.0;1037.0;294.0;7.0;0;100;47;1;0;0;1;0;0;0;1;0;1;1;0;15989.52734375;7763.67724609375;2672.87280273438;2956.67626953125;534.0;162392;476.0;0.0;Calculated values ==>;1555435361.794;328.76000000000005;328.06;291.16;291.16;289.36;277.16;273.955091788801;276.36;275.06;270.96000000000004;276.16;345.96000000000004;292.76000000000005;270.86;274.66;298.16;286.46000000000004;297.46000000000004;316.46000000000004;278.96000000000004;276.26000000000005;320.76000000000005;326.56;262.86;243.61107973660833;268.19934244402924;273.955091788801;287.96000000000004;5740000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;5750000.0;0.0;0.012833333333333334;0.1728333333333333;0.049;0.0011666666666666668;0.0011666666666666668;0.0;7763.67724609375;2672.87280273438;2956.67626953125;15989.52734375;480198.2874739701;479079.77955893206;247967.6546060511;247967.6546060511;241735.78092918446;430412.23801567365;433588.14229367237;437812.597326149;471038.1348384378;526184.881888428;467288.6240213367;437656.05685647397;443403.66687243717;466104.2199880029;450866.7206853634;422684.00042356417;461417.1844952128;438146.9115166479;433406.2193873385;199858.6285646581;224104.74344509715;457625.494730454;199009.58699247875;247967.6546060511;272.7905703682953;2654494.6625305233;1585860.2568003905;285020.54871042515;394735.95831853495;0;26;26;10;1;0;0;4;133;140;1595353538379.9414;617654785659.9669;1342685594500.2588;41273.12028600267;12672.179479160788;0.0;216.3449922448353;4412946.605886216;974496.1585774955;2434463.2474774364;865372.1356078077;4.043958003096217;0.3051553684237758
6554;2019-04-16 19:23:41.795;548;538;179;179;163;40;33;20;-22;31;729;196;-24;20;250;135;242;381;147;67;32;-104;568;356;361;145;361;306;569;-1.0;77.0;932.0;347.0;7.0;0;100;48;1;0;0;1;0;0;0;1;0;1;0;0;16031.1884765625;7747.52294921875;2613.76147460938;2952.48413085938;539.0;162393;473.0;0.0;Calculated values ==>;1555435421.795;327.96000000000004;326.96000000000004;291.06;291.06;289.46000000000004;277.16;273.955091788801;276.46000000000004;275.16;270.96000000000004;276.26000000000005;346.06000000000006;292.76000000000005;270.76000000000005;275.16;298.16;286.66;297.36;311.26000000000005;279.86;276.36;320.46000000000004;327.06;262.76000000000005;243.61107973660833;268.3187672390254;273.955091788801;287.86;5680000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;5690000.0;0.0;0.012833333333333334;0.15533333333333335;0.057833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7747.52294921875;2613.76147460938;2952.48413085938;16031.1884765625;479768.5500328857;478220.5566993217;247867.14569744086;247867.14569744086;242275.5346124512;430412.23801567365;433769.5290198815;437585.1090581189;471137.28958763636;526211.3939730271;467146.9290094638;437270.2536001789;443931.0220281237;466104.2199880029;451157.4465316285;424216.55057753046;453574.64908391814;439657.55536505504;433588.14229367237;198604.77482894104;226195.42121513622;457522.57447706064;198278.5088953433;247867.14569744086;272.49995940571125;2654761.5062770853;1585989.518956709;285069.7925346147;394780.0143385561;0;26;26;10;1;0;0;4;133;140;1595570141990.5405;617741787110.2075;1342868897555.7656;37172.29189195115;14992.948459475987;0.0;216.67449602893677;4413600.32855137;974726.705153334;2434463.2474774364;865375.7441636949;3.934416813112877;0.31434773794163107
6555;2019-04-16 19:24:41.765;540;533;178;179;161;36;34;19;-23;31;729;195;-24;14;249;135;241;374;148;72;33;-105;574;351;356;144;356;304;576;191.0;74.0;994.0;328.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;1;1;0;16391.607421875;7958.40869140625;2652.70141601562;2950.47412109375;543.0;162394;470.0;0.0;Calculated values ==>;1555435481.765;327.16;326.46000000000004;290.96000000000004;291.06;289.26000000000005;276.76000000000005;273.4187578820637;276.56;275.06;270.86;276.26000000000005;346.06000000000006;292.66;270.76000000000005;274.56;298.06;286.66;297.26000000000005;310.56;280.36;276.46000000000004;320.16;327.46000000000004;262.66;243.40439225979637;268.0796299477929;273.4187578820637;287.96000000000004;5740000.0;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;5760000.0;0.03183333333333333;0.012333333333333333;0.16566666666666666;0.05466666666666666;0.0011666666666666668;0.033;0.0;7958.40869140625;2652.70141601562;2950.47412109375;16391.607421875;477905.0619481221;476646.71672866493;247202.6560379666;247562.26212947787;241372.06088080097;430735.4089219946;435171.47162705613;437883.18805776763;471270.65844568226;526368.0072286931;467308.3238851196;437727.04723144654;443461.255666955;466690.6173508106;452046.03455996263;422100.46307343524;451133.8316920558;441553.8818327413;434995.3873680092;197350.94305643384;227868.02628245065;457578.6660947805;197688.53401559667;199439.03327901376;272.2444160818799;2655031.5611480516;1586120.3362790614;285118.959257745;394823.87958573684;0;26;26;10;1;0;0;4;133;140;1595785134440.643;617828443760.2489;1343051806055.8528;39792.24768631966;14207.327220328714;0.0;7773.35968493685;4414241.379029246;974969.9191162997;2434463.2474774364;865442.2944900923;4.554993985267351;0.2911935334324855
6556;2019-04-16 19:25:41.786;536;533;177;178;160;35;36;17;-24;31;731;195;-26;15;249;137;242;380;148;76;35;-105;568;353;358;145;358;303;569;128.0;-1.0;905.0;329.0;3.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;16139.1005859375;7656.748046875;2657.11938476562;2933.39819335938;547.0;162395;467.0;0.0;Calculated values ==>;1555435541.786;326.76000000000005;326.46000000000004;290.86;290.96000000000004;289.16;276.66;273.6339639331285;276.76000000000005;274.86;270.76000000000005;276.26000000000005;346.26;292.66;270.56;274.66;298.06;286.86;297.36;311.16;280.76000000000005;276.66;319.86;327.86;262.66;243.61107973660833;267.9596281332873;273.6339639331285;287.96000000000004;5680000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;5690000.0;0.021333333333333333;0.0;0.15083333333333335;0.05483333333333333;0.0005;0.021833333333333333;0.0;7656.748046875;2657.11938476562;2933.39819335938;16139.1005859375;478054.0149437122;477501.1215435961;247140.68651217234;247502.8094945896;241276.33002736158;430607.02586249536;435041.38555822254;437953.82195464283;471137.28958763636;526655.636851071;467449.7163013512;437642.0229114993;443809.95577213913;466404.73984073254;451979.5866110756;424216.55057753046;453399.0585705532;441775.1694266367;434864.4174955049;196097.13278094304;229540.68826423294;457419.6165809168;197870.26396492007;198998.5942522617;272.3250157799121;2655302.745262268;1586250.5081292223;285168.00868825155;394868.1435793198;0;26;26;10;1;0;0;4;133;140;1595999409410.3162;617915174105.1166;1343233969790.575;36212.60333011652;14231.95616844382;-0.0;5149.737140810809;4414874.974467565;975206.9960920877;2434463.2474774364;865550.0246558416;4.196662029215644;0.291132441609381
6557;2019-04-16 19:26:41.786;534;531;174;175;159;33;38;15;-25;30;731;195;-26;15;249;137;242;389;147;78;37;-104;577;349;354;144;354;302;579;-2.0;3.0;910.0;117.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;1;1;0;16192.8095703125;7701.47314453125;2768.009765625;2926.20483398438;549.0;162396;464.0;0.0;Calculated values ==>;1555435601.786;326.56;326.26000000000005;290.56;290.66;289.06;276.46000000000004;273.20264511476705;276.96000000000004;274.66;270.66;276.16;346.26;292.66;270.56;274.66;298.06;286.86;297.36;312.06;280.96000000000004;276.86;319.56;328.06;262.76000000000005;243.40439225979637;267.8393353686513;273.20264511476705;287.86;5770000.0;3490000.0;3540000.0;1440000.0;3540000.0;3020000.0;5790000.0;0.0;0.0005;0.15166666666666667;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;7701.47314453125;2768.009765625;2926.20483398438;16192.8095703125;476669.8646506982;475985.4109741621;245665.98940311937;246015.8093891145;240619.6111346003;430862.6128555636;436343.5466474219;438024.4983934438;471171.66155044775;526733.7036220904;467590.84671364905;437869.15320432716;444011.9539437932;466975.4318241603;452682.1802438396;421450.667666605;453310.5121619813;442928.7182659256;436171.05879841355;194843.3435325042;230377.04089860234;457681.3974366384;198591.6646579731;245665.98940311937;272.59565965784816;2655572.1778469034;1586378.4933058175;285216.8387134794;394913.3529889064;0;26;26;10;1;0;0;4;133;140;1596213009410.3162;618001874105.1166;1343415469790.575;36313.97978321306;5052.249789183974;0.0;222.2559142945099;4415479.362660176;975367.6978084013;2434463.2474774364;865594.7912646342;3.104617417264197;0.20049072751897837
6558;2019-04-16 19:27:41.776;535;534;173;173;156;32;40;15;-26;29;730;196;-27;10;248;137;242;419;146;81;39;-103;577;349;354;143;354;302;579;141.0;74.0;776.0;176.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;1;1;0;15995.775390625;7589.14453125;2739.63891601562;2923.21166992188;550.0;162397;461.0;0.0;Calculated values ==>;1555435661.776;326.66;326.56;290.46000000000004;290.46000000000004;288.76000000000005;276.36;273.20264511476705;277.16;274.66;270.56;276.06;346.16;292.76000000000005;270.46000000000004;274.16;297.96000000000004;286.86;297.36;315.06;281.26000000000005;277.06;319.26000000000005;328.16;262.86;243.1966462407574;267.8393353686513;273.20264511476705;287.76000000000005;5770000.0;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;5790000.0;0.0235;0.012333333333333333;0.12933333333333333;0.029333333333333333;0.0011666666666666668;0.024666666666666667;0.0;7589.14453125;2739.63891601562;2923.21166992188;15995.775390625;476815.5364714668;476424.5156621806;245318.01823959278;245318.01823959278;239649.99187231486;430862.6128555636;436687.2200625221;437869.15320432716;471206.1028288316;526629.0793772296;467712.13336206257;437713.4967235476;443285.3374463631;466846.7340063354;452682.1802438396;421450.667666605;458488.9692232488;443401.1226379885;436515.5988461327;193589.57483703562;230795.22267914342;457942.31583808205;197992.7328336846;200231.0909272073;272.3575838228035;2655840.371348586;1586505.8938828337;285265.5757268301;394959.2424117486;0;26;26;10;1;0;0;4;133;140;1596425374010.3499;618087959755.1302;1343596639590.6038;31024.017034603105;7625.187768128992;0.0;5828.351195333494;4416040.419108751;975473.3255138436;2434463.2474774364;865645.2045869349;3.3562913059316886;0.19234780980449395
6559;2019-04-16 19:28:41.787;537;536;170;171;154;31;42;16;-27;29;730;196;-28;17;248;136;243;439;145;83;41;-101;576;348;354;143;353;301;578;226.0;75.0;842.0;248.0;7.0;0;100;37;1;0;0;1;0;0;0;1;0;1;1;0;15622.6435546875;7340.5048828125;2744.61059570312;2920.24877929688;550.0;162398;458.0;0.0;Calculated values ==>;1555435721.787;326.86;326.76000000000005;290.16;290.26000000000005;288.56;276.26000000000005;273.0942459734351;277.36;274.76000000000005;270.46000000000004;276.06;346.16;292.76000000000005;270.36;274.86;297.96000000000004;286.76000000000005;297.46000000000004;317.06;281.46000000000004;277.26000000000005;318.96000000000004;328.16;263.06;243.1966462407574;267.7187500070086;273.0942459734351;287.66;5760000.0;3479999.9999999995;3540000.0;1430000.0;3529999.9999999995;3010000.0;5780000.0;0.03766666666666666;0.0125;0.14033333333333334;0.04133333333333333;0.0011666666666666668;0.03883333333333333;0.0;7340.5048828125;2744.61059570312;2920.24877929688;15622.6435546875;477228.2988874985;476838.8957769469;244321.98362799824;244665.1762076672;239040.2517003681;430925.7729439634;437029.1878229431;437940.2675631159;471206.1028288316;526707.167555345;467852.7824850348;437785.01000687695;444501.2531899496;466988.98658911174;452714.9645073046;422062.8563836769;461950.44262809516;443714.60995652934;436858.41488472256;192335.8262164488;230795.22267914342;458147.1477495303;197402.98703937096;198812.57062787047;272.11832648150425;2656103.9064786877;1586630.3304369673;285314.2801580161;395004.952869665;0;26;26;10;1;0;0;4;133;140;1596637812950.0596;618173775485.013;1343777572755.3564;33755.39836683221;10777.425309353253;0.0;9244.11361864109;4416580.346538243;975626.7087377163;2434463.2474774364;865770.8314875897;4.13498124533667;0.2310425924972388
6560;2019-04-16 19:29:41.787;539;538;169;170;152;30;44;15;-27;28;729;195;-28;7;248;136;243;455;146;84;43;-101;579;347;352;143;352;301;581;166.0;75.0;1255.0;348.0;7.0;0;100;34;1;0;0;1;0;0;0;1;0;1;1;0;15476.8115234375;7224.015625;2765.03466796875;2925.68920898438;550.0;162399;456.0;0.0;Calculated values ==>;1555435781.787;327.06;326.96000000000004;290.06;290.16;288.36;276.16;272.9856168485579;277.56;274.66;270.46000000000004;275.96000000000004;346.06000000000006;292.66;270.36;273.86;297.96000000000004;286.76000000000005;297.46000000000004;318.66;281.56;277.46000000000004;318.76000000000005;328.16;263.06;243.1966462407574;267.7187500070086;272.9856168485579;287.76000000000005;5790000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3010000.0;5810000.0;0.027666666666666666;0.0125;0.20916666666666667;0.058;0.0011666666666666668;0.028833333333333332;0.0;7224.015625;2765.03466796875;2925.68920898438;15476.8115234375;477153.6331001878;476763.81385763834;243870.85283365397;244210.8209092348;238316.19073465318;430988.63858405815;437827.4432351541;437940.2675631159;471107.22338200803;526602.5982076639;467731.71649337746;437785.01000687695;443052.165307785;467130.97620481695;452889.29545495956;421113.1342084853;464098.40433482156;444275.1766325772;437659.0919483519;191500.00471740507;230795.22267914342;458147.1477495303;197049.5307161952;198944.03507932936;271.9730149496699;2656363.068604339;1586751.701441199;285362.9963079184;395050.8665801956;0;26;26;10;1;0;0;4;133;140;1596849612950.0596;618259575485.013;1343958172755.3564;50386.312457147586;15143.661787933437;0.0;6882.950806390149;4417281.5274617765;975842.7177968604;2434463.2474774364;865905.2236911317;5.606998502797519;0.35931314541908327
6561;2019-04-16 19:30:41.788;541;540;168;169;151;30;46;16;-27;27;729;195;-28;19;248;135;243;466;145;86;45;-101;576;348;353;142;353;301;578;291.0;78.0;933.0;330.0;7.0;0;100;32;1;0;0;1;0;0;0;1;0;1;1;0;15222.59765625;7044.08349609375;2708.66137695312;2924.10864257812;549.0;162400;453.0;0.0;Calculated values ==>;1555435841.788;327.26000000000005;327.16;289.96000000000004;290.06;288.26000000000005;276.16;273.0942459734351;277.76000000000005;274.76000000000005;270.46000000000004;275.86;346.06000000000006;292.66;270.36;275.06;297.96000000000004;286.66;297.46000000000004;319.76000000000005;281.76000000000005;277.66;318.46000000000004;328.06;263.06;242.98782864720522;267.7187500070086;273.0942459734351;287.66;5760000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3010000.0;5780000.0;0.0485;0.013000000000000001;0.1555;0.055;0.0011666666666666668;0.04966666666666667;0.0;7044.08349609375;2708.66137695312;2924.10864257812;15222.59765625;477807.76814534096;477420.54815439705;243640.67039357332;243980.49389263455;238088.40552060903;430925.7729439634;437936.08889810735;437940.2675631159;471141.87126780767;526602.5982076639;467731.71649337746;437785.01000687695;444788.4522848616;466988.98658911174;452573.1482883013;422062.8563836769;466267.7024060852;444384.07479604485;437767.7464379776;190246.288480595;230377.04089860234;458304.5576970204;197137.87469002666;198230.22224011;272.012341769775;2656618.901278684;1586870.6042492175;285411.7454359548;395096.481474265;0;26;26;10;1;0;0;4;133;140;1597061116475.6445;618345076910.2494;1344138775765.856;37444.77209176538;14364.167565384656;0.0;11897.030368494092;4418013.4653671365;976088.6204737944;2434463.2474774364;866061.7261430193;5.025377152707702;0.2855827131693531
6562;2019-04-16 19:31:41.808;543;541;168;169;151;30;49;13;-27;27;730;195;-28;9;248;134;243;471;145;87;48;-102;580;346;351;140;351;301;582;0.0;76.0;942.0;171.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;1;1;0;15081.44921875;6955.96630859375;2801.75244140625;2933.2744140625;547.0;162401;450.0;0.0;Calculated values ==>;1555435901.808;327.46000000000004;327.26000000000005;289.96000000000004;290.06;288.26000000000005;276.16;272.8767566201714;278.06;274.46000000000004;270.46000000000004;275.86;346.16;292.66;270.36;274.06;297.96000000000004;286.56;297.46000000000004;320.26000000000005;281.86;277.96000000000004;318.16;327.86;262.96000000000004;242.56692532238324;267.7187500070086;272.8767566201714;287.66;5800000.0;3460000.0;3510000.0;1400000.0;3510000.0;3010000.0;5820000.0;0.0;0.012666666666666666;0.157;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;6955.96630859375;2801.75244140625;2933.2744140625;15081.44921875;477613.5023190272;477079.6000810406;243496.73135027132;243834.57996331155;237972.2457907288;431051.2098666511;438886.94064808084;437940.2675631159;471408.2891495208;526707.167555345;467731.71649337746;437785.01000687695;443343.77367153234;467272.7042113409;452780.8979037608;420791.54808361235;466496.8611649159;444938.3957163669;438721.26612974936;188992.59102226305;229540.68826423294;458516.54736623977;197353.18169908892;243496.73135027132;272.0904062752486;2656871.51918047;1586987.3102199135;285460.5732319198;395142.4168961084;0;26;26;10;1;0;0;4;133;140;1597272386875.5774;618429705110.2225;1344319435965.7986;37772.17248065224;7443.1559215137995;0.0;227.7619572427244;4418640.482174331;976270.4087453594;2434463.2474774364;866162.7997590137;3.5807355477971132;0.24267356381296068
6563;2019-04-16 19:32:41.789;543;542;169;170;150;30;51;15;-26;26;734;195;-28;20;248;132;243;473;144;88;50;-102;577;346;351;139;351;302;578;-1.0;0.0;1123.0;138.0;7.0;0;100;28;1;0;0;1;0;0;0;1;0;1;1;0;14949.5009765625;6831.359375;2788.11352539062;2945.21557617188;545.0;162402;447.0;0.0;Calculated values ==>;1555435961.789;327.46000000000004;327.36;290.06;290.16;288.16;276.16;272.8767566201714;278.26000000000005;274.66;270.56;275.76000000000005;346.56000000000006;292.66;270.36;275.16;297.96000000000004;286.36;297.46000000000004;320.46000000000004;281.96000000000004;278.16;317.86;327.66;262.96000000000004;242.35481222062532;267.8393353686513;272.8767566201714;287.56;5770000.0;3460000.0;3510000.0;1390000.0;3510000.0;3020000.0;5780000.0;0.0;0.0;0.18716666666666668;0.023;0.0011666666666666668;0.0011666666666666668;0.0;6831.359375;2788.11352539062;2945.21557617188;14949.5009765625;477976.1345757476;477710.58119117946;243980.49389263455;244321.98362799824;237773.5022494836;431051.2098666511;439217.1880233884;437869.15320432716;471442.86907493527;527047.5158797987;467590.84671364905;437557.52604302316;444733.05781294516;467272.7042113409;452497.95239761396;421748.73436737666;467362.5098236202;445091.9366666645;439052.2467512349;187738.9118479558;228704.35009887922;458673.08712974;197936.36756776113;243980.49389263455;272.32290187459387;2657121.697850201;1587102.1682172872;285509.54513577954;395188.9843614217;0;26;26;10;1;0;0;4;133;140;1597482920185.39;618513378605.1481;1344500278680.6375;44907.419711643946;5996.9445499255135;-0.0;227.58371166836713;4419329.260593063;976382.3741155899;2434463.2474774364;866166.5931046446;4.069495878757093;0.25704296388676073
6564;2019-04-16 19:33:41.779;543;541;169;170;151;30;53;14;-25;26;738;195;-26;12;248;131;243;472;145;89;52;-101;578;346;351;139;350;303;579;126.0;76.0;921.0;154.0;7.0;0;100;28;1;0;0;1;0;0;0;1;0;1;1;0;15000.7626953125;6857.1611328125;2791.83178710938;2948.64819335938;544.0;162403;443.0;0.0;Calculated values ==>;1555436021.779;327.46000000000004;327.26000000000005;290.06;290.16;288.26000000000005;276.16;272.8767566201714;278.46000000000004;274.56;270.66;275.76000000000005;346.96000000000004;292.66;270.56;274.36;297.96000000000004;286.26000000000005;297.46000000000004;320.36;282.06;278.36;317.46000000000004;327.56;263.06;242.35481222062532;267.9596281332873;272.8767566201714;287.66;5780000.0;3460000.0;3510000.0;1390000.0;3500000.0;3030000.0;5790000.0;0.021;0.012666666666666666;0.15350000000000003;0.025666666666666667;0.0011666666666666668;0.022166666666666668;0.0;6857.1611328125;2791.83178710938;2948.64819335938;15000.7626953125;477855.4017101244;477444.3426235563;243943.80872282415;244284.78751383082;238059.23107637634;431051.2098666511;439545.99013716064;437798.07955487026;471442.86907493527;527388.1781927326;467449.7163013512;437642.0229114993;443373.06176112994;467414.17195512063;452356.21482583805;421432.17798677663;467068.83997726;445245.2168732517;439381.7679936309;186067.36719380575;228286.1864045524;458774.6081297476;197709.44713471134;200142.8345867173;272.23253134562196;2657371.241783251;1587216.220209703;285558.65248127823;395235.4761557759;0;26;26;10;1;0;0;4;133;140;1597693485085.4233;618596764705.1614;1344681748430.6663;36853.6050764944;6700.6724655392645;0.0;5303.129690519918;4420010.488909427;976488.1699551564;2434463.2474774364;866212.674701457;3.878298071298832;0.21655630679452664
6565;2019-04-16 19:34:41.780;542;541;170;170;151;29;54;14;-24;25;741;195;-26;21;247;130;243;480;145;91;54;-100;575;346;351;139;351;304;577;266.0;79.0;1050.0;328.0;7.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;14937.705078125;6867.93505859375;2768.08764648438;2955.34423828125;542.0;162404;440.0;0.0;Calculated values ==>;1555436081.78;327.36;327.26000000000005;290.16;290.16;288.26000000000005;276.06;272.8767566201714;278.56;274.56;270.76000000000005;275.66;347.26;292.66;270.56;275.26000000000005;297.86;286.16;297.46000000000004;321.16;282.26000000000005;278.56;317.16;327.36;263.16;242.35481222062532;268.0796299477929;272.8767566201714;287.66;5750000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;5770000.0;0.044333333333333336;0.013166666666666667;0.175;0.05466666666666666;0.0011666666666666668;0.045500000000000006;0.0;6867.93505859375;2768.08764648438;2955.34423828125;14937.705078125;478072.9580528553;477686.77191885404;244359.32313637476;244359.32313637476;238117.67056465906;431051.2098666511;439709.8578764445;437727.04723144654;471344.5575217925;527624.5101705522;467308.3238851196;437413.810930519;444478.12225269125;467144.6279239212;452214.2991398501;422374.59524518007;468583.48576654587;445551.00338533364;439709.8578764445;184813.72873217988;227449.86971758792;458876.0959046701;196846.22867176635;198064.51314521785;271.88765863290746;2657620.7331725154;1587330.5979174234;285607.8532381481;395281.80958987755;0;26;26;10;1;0;0;4;133;140;1597904088595.169;618680166095.0607;1344863851465.4463;42154.143247944034;14324.29940873207;0.0;10994.863185270815;4420668.897784634;976663.380974032;2434463.2474774364;866348.4935722013;5.358695854506248;0.3096814047564391
6566;2019-04-16 19:35:41.760;541;540;169;170;151;30;56;15;-24;25;744;195;-26;15;247;130;243;476;144;92;55;-99;577;346;351;139;350;304;579;278.0;75.0;883.0;275.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;1;0;0;14950.9267578125;6879.27197265625;2817.43701171875;2962.2060546875;541.0;162405;437.0;0.0;Calculated values ==>;1555436141.76;327.26000000000005;327.16;290.06;290.16;288.26000000000005;276.16;272.8767566201714;278.76000000000005;274.66;270.76000000000005;275.66;347.56000000000006;292.66;270.56;274.66;297.86;286.16;297.46000000000004;320.76000000000005;282.36;278.66;316.86;327.26000000000005;263.26000000000005;242.35481222062532;268.0796299477929;272.8767566201714;287.56;5770000.0;3460000.0;3510000.0;1390000.0;3500000.0;3040000.0;5790000.0;0.04633333333333333;0.0125;0.14716666666666667;0.04583333333333333;0.0011666666666666668;0.0475;0.0;6879.27197265625;2817.43701171875;2962.2060546875;14950.9267578125;477686.77191885404;477299.05415470636;243943.80872282415;244284.78751383082;238059.23107637634;431051.2098666511;440036.5435752329;437727.04723144654;471344.5575217925;527938.4097321841;467308.3238851196;437413.810930519;443607.19622175704;467286.333210204;452214.2991398501;421748.73436737666;467692.11727168254;445703.5137921501;439873.374582348;183560.10687098323;227031.71669481136;458977.5506073138;196965.52012042145;198119.37282293657;271.93542082229214;2657869.722080583;1587445.1197893673;285657.1497196321;395328.34011336445;0;26;26;10;1;0;0;4;133;140;1598114618395.2358;618763538295.0872;1345046190665.5044;35432.07140650586;12008.884730649232;0.0;11483.315083572043;4421315.234056363;976882.7510275295;2434463.2474774364;866535.7492851171;4.654764728169861;0.2500436645751197
6567;2019-04-16 19:36:41.780;540;540;169;170;151;29;58;13;-24;25;747;195;-26;18;247;129;243;480;143;93;57;-99;578;345;350;139;350;304;580;-1.0;75.0;875.0;317.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;1;0;0;14931.2021484375;6876.86328125;2764.39135742188;2954.43408203125;540.0;162406;434.0;0.0;Calculated values ==>;1555436201.78;327.16;327.16;290.06;290.16;288.26000000000005;276.06;272.7676641592781;278.96000000000004;274.46000000000004;270.76000000000005;275.66;347.86;292.66;270.56;274.96000000000004;297.86;286.06;297.46000000000004;321.16;282.46000000000004;278.86;316.56;327.16;263.26000000000005;242.35481222062532;268.0796299477929;272.7676641592781;287.46000000000004;5780000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;5800000.0;0.0;0.0125;0.14583333333333334;0.05283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6876.86328125;2764.39135742188;2954.43408203125;14931.2021484375;477420.54815439705;477177.41306353576;243907.26206395307;244247.73365044172;238030.1466739972;431113.4868728058;440578.0837091905;437727.04723144654;471344.5575217925;528252.2207789605;467308.3238851196;437413.810930519;444043.6597017553;467286.333210204;452248.3158256219;421432.17798677663;468176.54722784256;446051.2003123816;440416.281385178;182306.50109390085;226613.5671989835;458977.5506073138;195779.46523555185;243907.26206395307;271.45526031563344;2658118.8228273033;1587559.792461267;285706.4714892006;395374.870854838;0;26;26;10;1;0;0;4;133;140;1598324988495.169;618846966095.0607;1345228651465.4463;35284.02237440131;13905.63217714142;0.0;229.26052254142908;4421904.731271277;977098.777319795;2434463.2474774364;866633.386616736;3.923478594136411;0.30565496106928247
6568;2019-04-16 19:37:41.771;540;540;169;170;150;29;60;14;-25;25;750;196;-26;18;247;129;243;487;143;94;59;-100;575;346;351;138;351;303;577;141.0;77.0;1141.0;282.0;7.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;14877.2158203125;6819.25830078125;2777.29296875;2947.14501953125;539.0;162407;430.0;0.0;Calculated values ==>;1555436261.771;327.16;327.16;290.06;290.16;288.16;276.06;272.8767566201714;279.16;274.56;270.66;275.66;348.16;292.76000000000005;270.56;274.96000000000004;297.86;286.06;297.46000000000004;321.86;282.56;279.06;316.16;327.06;263.16;242.14157278889297;267.9596281332873;272.8767566201714;287.46000000000004;5750000.0;3460000.0;3510000.0;1380000.0;3510000.0;3030000.0;5770000.0;0.0235;0.012833333333333334;0.19016666666666668;0.047;0.0011666666666666668;0.024666666666666667;0.0;6819.25830078125;2777.29296875;2947.14501953125;14877.2158203125;477784.15196429874;477541.8954995476;244017.31866975743;244359.32313637476;237802.42339140316;431051.2098666511;440685.80711522285;437798.07955487026;471477.517547777;528642.8357593152;467571.2248194195;437642.0229114993;444244.8339766329;467144.6279239212;452072.2041487345;422374.59524518007;469658.270949606;446007.778974136;440523.99674407655;180635.0508419939;226195.42121513622;459031.84620053536;197089.81313139125;199309.3573122599;271.9851505751898;2658367.189049593;1587673.909687512;285755.6439380215;395421.04463040223;0;26;26;10;1;0;0;4;133;140;1598535256949.9482;618930053629.9735;1345410724150.2554;45774.68866486493;12311.275554249774;0.0;5949.96110598481;4422580.11920584;977317.2187795261;2434463.2474774364;866684.872406226;5.1050283624082775;0.3145383930974995
6569;2019-04-16 19:38:41.791;540;540;169;170;151;29;61;13;-25;25;752;196;-26;14;247;128;243;486;142;95;60;-101;580;344;349;137;349;303;582;-2.0;74.0;1010.0;176.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;1;0;0;14959.017578125;6844.14453125;2829.97900390625;2962.2275390625;538.0;162408;427.0;0.0;Calculated values ==>;1555436321.791;327.16;327.16;290.06;290.16;288.26000000000005;276.06;272.6583383277491;279.26000000000005;274.46000000000004;270.66;275.66;348.36;292.76000000000005;270.56;274.56;297.86;285.96000000000004;297.46000000000004;321.76000000000005;282.66;279.16;315.86;326.96000000000004;263.06;241.92719264551067;267.9596281332873;272.6583383277491;287.36;5800000.0;3440000.0;3490000.0;1370000.0;3490000.0;3030000.0;5820000.0;0.0;0.012333333333333333;0.16833333333333333;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6844.14453125;2829.97900390625;2962.2275390625;14959.017578125;477177.41306353576;476933.68784922746;243834.57996331155;244174.0481761817;237972.2457907288;431175.4696738307;441274.84554746194;437798.07955487026;471610.25455702154;528851.8103742785;467571.2248194195;437642.0229114993;443664.5507289629;467427.77827488515;452282.45263602666;420791.54808361235;468834.00690906896;446547.65651230793;441114.6879164252;179381.48055642567;225777.27872811773;459086.18359659234;196943.96981944327;243834.57996331155;271.9188515575986;2658615.9072062606;1587787.8093316397;285804.9051242512;395467.78747258167;0;26;26;10;1;0;0;4;133;140;1598745326949.8816;619012581129.9473;1345592584750.1975;40543.775138796875;7689.504937463039;0.0;230.16012594529926;4423299.679510819;977483.947507961;2434463.2474774364;866736.3905834791;3.8352400877087454;0.25393198375291953
6570;2019-04-16 19:39:41.782;541;540;169;169;150;29;63;14;-25;24;754;196;-27;20;247;128;243;489;142;96;62;-102;574;346;351;136;350;303;576;138.0;75.0;880.0;263.0;7.0;0;100;25;1;0;0;1;0;0;0;1;0;1;0;0;14734.7998046875;6684.63232421875;2723.38598632812;2953.29711914062;537.0;162409;424.0;0.0;Calculated values ==>;1555436381.782;327.26000000000005;327.16;290.06;290.06;288.16;276.06;272.8767566201714;279.46000000000004;274.56;270.66;275.56;348.56000000000006;292.76000000000005;270.46000000000004;275.16;297.86;285.96000000000004;297.46000000000004;322.06;282.76000000000005;279.36;315.56;326.86;262.96000000000004;241.71165711629368;267.9596281332873;272.8767566201714;287.36;5740000.0;3460000.0;3510000.0;1360000.0;3500000.0;3030000.0;5760000.0;0.023;0.0125;0.14666666666666667;0.04383333333333333;0.0011666666666666668;0.024166666666666666;0.0;6684.63232421875;2723.38598632812;2953.29711914062;14734.7998046875;478049.3259014894;477663.0966251579;244054.2841648258;244054.2841648258;237831.43373326643;431051.2098666511;441169.2593459924;437798.07955487026;471644.9034095714;529060.7471719419;467571.2248194195;437485.64907481754;444533.65563525405;467286.333210204;451929.92864969507;422684.00042356417;470096.6623174027;446311.04978742835;441008.4353991938;178127.92459426197;225359.1397227605;459140.5626238012;196766.6080070817;199049.46133883487;271.85576166690896;2658863.318567903;1587900.5322281271;285854.1937688079;395514.05857259606;0;26;26;10;1;0;0;4;133;140;1598955295450.4958;619094468845.1868;1345774357480.7292;35351.28249367566;11500.725010699538;0.0;5847.3418731253405;4423932.04345745;977643.8421035425;2434463.2474774364;866787.0288367419;4.263247684055972;0.26427229428287485
6571;2019-04-16 19:40:41.802;541;539;168;169;150;30;65;13;-25;24;756;197;-26;13;247;128;242;473;142;96;64;-102;575;345;350;136;350;303;577;263.0;-1.0;806.0;418.0;7.0;0;100;25;1;0;0;1;0;0;0;1;0;1;0;0;14806.15234375;6657.71630859375;2751.38793945312;2971.36254882812;536.0;162410;421.0;0.0;Calculated values ==>;1555436441.802;327.26000000000005;327.06;289.96000000000004;290.06;288.16;276.16;272.7676641592781;279.66;274.46000000000004;270.66;275.56;348.76;292.86;270.56;274.46000000000004;297.86;285.96000000000004;297.36;320.46000000000004;282.76000000000005;279.56;315.26000000000005;326.76000000000005;262.96000000000004;241.71165711629368;267.9596281332873;272.7676641592781;287.36;5750000.0;3450000.0;3500000.0;1360000.0;3500000.0;3030000.0;5770000.0;0.04383333333333333;0.0;0.13433333333333333;0.06966666666666667;0.0011666666666666668;0.045;0.0;6657.71630859375;2751.38793945312;2971.36254882812;14806.15234375;477928.61933048407;477396.8881585092;243676.99245578417;244017.31866975743;237802.42339140316;431113.4868728058;441701.55852929276;437798.07955487026;471644.9034095714;529269.6464291925;467692.6567581381;437642.0229114993;443518.9199794291;467286.333210204;452106.44053635903;422081.46188071073;467499.8624268641;446504.92769052234;441542.02096111316;176874.38241465177;224941.0041839467;459140.5626238012;195553.33572034925;196800.9860801568;271.36410834607494;2659109.575227262;1588011.755528778;285903.5823900799;395559.69689633505;0;26;26;10;1;0;0;4;133;140;1599165665550.429;619176096045.1609;1345956218080.6714;32541.543921770655;18363.24347427382;-0.0;11013.346569643036;4424498.005601917;977892.7914629729;2434463.2474774364;866927.581408966;5.0012762023897634;0.31552913788173564
6572;2019-04-16 19:41:41.783;540;539;169;169;150;29;66;14;-23;24;759;196;-24;21;247;129;242;480;143;98;65;-102;573;345;350;137;349;306;575;294.0;-2.0;1391.0;477.0;7.0;0;99;28;1;0;0;1;0;0;0;1;0;1;1;0;14896.7138671875;6778.4755859375;2740.45068359375;2977.48608398438;536.0;162411;418.0;0.0;Calculated values ==>;1555436501.783;327.16;327.06;290.06;290.06;288.16;276.06;272.7676641592781;279.76000000000005;274.56;270.86;275.56;349.06000000000006;292.76000000000005;270.76000000000005;275.26000000000005;297.86;286.06;297.36;321.16;282.96000000000004;279.66;314.96000000000004;326.76000000000005;262.96000000000004;241.92719264551067;268.3187672390254;272.7676641592781;287.46000000000004;5730000.0;3450000.0;3500000.0;1370000.0;3490000.0;3060000.0;5750000.0;0.049;0.0;0.23183333333333334;0.07949999999999999;0.0011666666666666668;0.05016666666666667;0.0;6778.4755859375;2740.45068359375;2977.48608398438;14896.7138671875;478025.8270058722;477639.5553183717;244091.3915029978;244091.3915029978;237860.5338253889;431113.4868728058;441860.78408806096;437427.84448784514;471512.23439352604;529353.8240171962;467146.9290094638;437270.2536001789;444076.66985911725;467427.77827488515;452248.3158256219;422702.7079394563;468853.7588914268;446806.2029986698;441701.55852929276;175620.85347054448;224941.0041839467;458985.09233437356;196304.4906580045;197415.81393346947;271.66644922539274;2659357.0207295693;1588123.6883378488;285953.140430292;395605.44772580115;0;26;26;10;1;0;0;4;133;140;1599375599050.242;619257970110.088;1346138860225.5088;55900.43086288472;20883.10783327134;-0.0;12255.001520557136;4425234.788669256;978219.7408234843;2434463.2474774364;867121.4229069598;7.125128212631674;0.43763258973351143
6573;2019-04-16 19:42:41.783;538;538;168;169;151;29;68;14;-21;24;763;194;-22;15;247;128;242;473;143;98;67;-101;576;344;350;139;349;307;578;162.0;75.0;1270.0;411.0;7.0;0;94;35;1;0;0;1;0;0;0;1;0;1;1;0;15240.09375;7188.85888671875;2770.16357421875;2955.93237304688;535.0;162412;416.0;0.0;Calculated values ==>;1555436561.783;326.96000000000004;326.96000000000004;289.96000000000004;290.06;288.26000000000005;276.06;272.6583383277491;279.96000000000004;274.56;271.06;275.56;349.46000000000004;292.56;270.96000000000004;274.66;297.86;285.96000000000004;297.36;320.46000000000004;282.96000000000004;279.86;314.76000000000005;326.66;263.06;242.35481222062532;268.43790593516167;272.6583383277491;287.46000000000004;5760000.0;3440000.0;3500000.0;1390000.0;3490000.0;3070000.0;5780000.0;0.027000000000000003;0.0125;0.21166666666666664;0.0685;0.0011666666666666668;0.02816666666666667;0.0;7188.85888671875;2770.16357421875;2955.93237304688;15240.09375;477373.3626446607;477129.98810913414;243640.67039357332;243980.49389263455;238088.40552060903;431175.4696738307;442178.31018547015;437514.20447033056;471246.2272376559;529695.9489754178;466760.07214872784;437356.53477473935;442994.2643117957;467427.77827488515;452282.45263602666;421767.2837616764;467362.5098236202;446806.2029986698;442019.70039897197;174785.17458790913;224522.8720964353;458774.6081297476;196021.27110786017;197993.67226170626;271.5487361891906;2659608.160793046;1588240.0827917876;286002.58558410057;395651.36951128294;0;26;26;10;1;0;0;4;133;140;1599585599050.242;619340770110.088;1346322760225.5088;51116.00422838956;17998.603585999288;0.0;6873.399792532985;4426126.592295016;978543.7550853115;2434463.2474774364;867280.8262512356;5.883722288131212;0.3880353329065553
6574;2019-04-16 19:43:41.764;536;538;168;169;150;29;69;14;-20;24;764;192;-21;21;247;128;242;485;143;99;68;-101;581;344;350;139;349;308;583;277.0;-1.0;1262.0;348.0;7.0;0;89;41;1;0;0;1;0;0;0;1;0;1;1;0;15676.783203125;7573.68017578125;2843.673828125;2925.31958007812;534.0;162413;413.0;0.0;Calculated values ==>;1555436621.764;326.76000000000005;326.96000000000004;289.96000000000004;290.06;288.16;276.06;272.6583383277491;280.06;274.56;271.16;275.56;349.56000000000006;292.36;271.06;275.26000000000005;297.86;285.96000000000004;297.36;321.66;283.06;279.96000000000004;314.46000000000004;326.56;263.06;242.35481222062532;268.5567601203482;272.6583383277491;287.46000000000004;5810000.0;3440000.0;3500000.0;1390000.0;3490000.0;3080000.0;5830000.0;0.04616666666666667;0.0;0.21033333333333332;0.058;0.0011666666666666668;0.04733333333333334;0.0;7573.68017578125;2843.673828125;2925.31958007812;15676.783203125;476471.46076254075;476518.9508411793;243461.0787298539;243798.4423978199;237630.21565695867;431175.4696738307;442336.61613363173;437443.34373287327;471246.2272376559;529724.3920124897;466371.7090113042;437285.26766895736;443672.2141913368;467427.77827488515;452282.45263602666;420158.7298968136;468544.38575203595;446956.4833393528;442178.31018547015;173531.66647045466;224104.74344509715;458774.6081297476;196502.5041792555;197659.93383367165;271.7420134728405;2659865.7198478896;1588363.064993832;286051.58049702924;395698.136675301;0;26;26;10;1;0;0;4;133;140;1599795532550.055;619424143700.0138;1346507201800.3445;50677.889919444264;15211.782029128542;-0.0;11573.869813985131;4426974.606122717;978820.4206600069;2434463.2474774364;867434.5048175249;5.805698631160389;0.3299128773704637
