;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6575;2019-04-16 19:44:41.764;535;538;168;169;150;28;70;14;-19;24;765;192;-21;15;247;128;243;499;142;100;69;-101;587;345;350;139;349;308;589;179.0;74.0;1243.0;287.0;7.0;0;85;46;1;0;0;1;0;0;0;1;0;1;1;0;16152.6708984375;8008.41015625;2895.9619140625;2903.94580078125;533.0;162414;411.0;0.0;Calculated values ==>;1555436681.764;326.66;326.96000000000004;289.96000000000004;290.06;288.16;275.96000000000004;272.7676641592781;280.16;274.56;271.26000000000005;275.56;349.66;292.36;271.06;274.66;297.86;285.96000000000004;297.46000000000004;323.06;283.16;280.06;314.26000000000005;326.46000000000004;263.06;242.35481222062532;268.5567601203482;272.7676641592781;287.36;5870000.0;3450000.0;3500000.0;1390000.0;3490000.0;3080000.0;5890000.0;0.029833333333333333;0.012333333333333333;0.20716666666666667;0.04783333333333333;0.0011666666666666668;0.031;0.0;8008.41015625;2895.9619140625;2903.94580078125;16152.6708984375;475584.8270251415;475780.73698721576;243249.87641785957;243584.4009638172;237461.10482574784;431113.4868728058;442494.6208928901;437601.09044165985;471246.2272376559;529829.0644156147;466371.7090113042;437285.26766895736;442788.37346326775;467427.77827488515;452106.44053635903;418464.1932745237;469902.1827921338;447106.5278960035;442336.61613363173;172696.00095264515;223686.61821467688;458774.6081297476;196973.92739681405;198715.49537072435;271.9348127097767;2660130.965298736;1588492.915746599;286100.1577085364;395745.9669731526;0;26;26;10;1;0;0;4;133;140;1600005532550.055;619507543700.0138;1346692001800.3445;49849.927277457224;12522.799228391988;0.0;7552.254743650129;4427812.337932691;979051.5421704863;2434463.2474774364;867593.8891888385;5.063975344591384;0.2970077722512332
6576;2019-04-16 19:45:41.795;537;539;167;168;150;29;71;15;-19;24;765;192;-21;19;247;127;244;508;142;101;70;-101;590;346;351;140;351;308;592;148.0;75.0;1305.0;365.0;7.0;0;83;49;1;0;0;1;0;0;0;1;0;1;1;0;16312.400390625;8209.3564453125;2877.06396484375;2882.544921875;532.0;162415;409.0;0.0;Calculated values ==>;1555436741.795;326.86;327.06;289.86;289.96000000000004;288.16;276.06;272.8767566201714;280.26000000000005;274.66;271.26000000000005;275.56;349.66;292.36;271.06;275.06;297.86;285.86;297.56;323.96000000000004;283.26000000000005;280.16;314.06;326.36;263.06;242.56692532238324;268.5567601203482;272.8767566201714;287.36;5900000.0;3460000.0;3510000.0;1400000.0;3510000.0;3080000.0;5920000.0;0.024666666666666667;0.0125;0.2175;0.06083333333333333;0.0011666666666666668;0.025833333333333333;0.0;8209.3564453125;2877.06396484375;2882.544921875;16312.400390625;475509.1295054199;475557.8990419028;242814.3103244911;243145.976732718;237377.67665432527;431051.2098666511;442444.4678900914;437601.09044165985;471112.8868819084;529829.0644156147;466371.7090113042;437285.26766895736;443378.5454736212;467144.6279239212;451787.471427889;417755.6423959943;470888.42777218163;447064.9768881196;442286.1474550118;171860.34048652687;223268.49639005636;458618.2853979521;196825.31151516052;198902.23404203352;271.8792803905739;2660401.6473402656;1588628.1336284163;286148.4033787262;395794.10037833726;0;26;26;10;1;0;0;4;133;140;1600215941205.5364;619591286945.2053;1346876897280.7676;52368.73191651361;15925.739244536486;0.0;6287.417763168605;4428664.600202707;979288.7358117328;2434463.2474774364;867709.2793808049;5.339113323819355;0.3416636035434649
6577;2019-04-16 19:46:41.785;540;541;166;167;149;29;72;14;-20;24;764;192;-21;15;248;127;245;516;141;102;71;-101;598;346;351;140;350;307;600;247.0;74.0;1230.0;400.0;7.0;0;79;52;1;0;0;0;0;0;0;1;0;1;0;0;14738.701171875;8539.2548828125;0.0;2855.08862304688;531.0;162416;407.0;0.0;Calculated values ==>;1555436801.785;327.16;327.26000000000005;289.76000000000005;289.86;288.06;276.06;272.8767566201714;280.36;274.56;271.16;275.56;349.56000000000006;292.36;271.06;274.66;297.96000000000004;285.86;297.66;324.76000000000005;283.36;280.26000000000005;313.86;326.26000000000005;263.06;242.56692532238324;268.43790593516167;272.8767566201714;287.26000000000005;5980000.0;3460000.0;3510000.0;1400000.0;3500000.0;3070000.0;6000000.0;0.04116666666666667;0.012333333333333333;0.20500000000000002;0.06666666666666667;0.0011666666666666668;0.04233333333333334;0.0;8539.2548828125;0.0;2855.08862304688;14738.701171875;474962.21076457715;474862.8157341738;242219.20128377233;242546.02607061522;236851.9845241362;431051.2098666511;442602.4876597699;437671.5478804793;471112.8868819084;529800.5685820328;466514.8527660487;437514.20447033056;442994.2643117957;467414.17195512063;451787.471427889;415214.7974855351;471070.3510565681;447215.04860445665;442444.4678900914;171024.68490186572;222850.3779558165;458618.2853979521;196671.17882048085;197926.43928206761;271.817512400475;2660660.363393464;1588767.682127546;286196.2090226727;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1600426506105.5698;619675272945.2186;1347061366530.7969;49405.07565729968;17463.14043849808;0.0;10351.26321107301;4429512.573913446;979566.9301023583;2434463.2474774364;867847.9119463331;6.777001173184022;0.4082291905048386
6578;2019-04-16 19:47:41.795;542;534;164;165;155;35;34;18;-18;25;763;192;-19;16;245;129;243;480;141;40;34;-102;570;362;367;143;367;311;572;-1.0;78.0;1517.0;553.0;7.0;0;84;65;1;0;0;0;0;0;0;1;0;1;0;0;13765.916015625;8765.8994140625;0.0;2901.21362304688;530.0;162417;405.0;0.0;Calculated values ==>;1555436861.795;327.36;326.56;289.56;289.66;288.66;276.66;274.5913991737795;276.56;274.96000000000004;271.36;275.66;349.46000000000004;292.36;271.26000000000005;274.76000000000005;297.66;286.06;297.46000000000004;321.16;277.16;276.56;313.66;326.16;262.96000000000004;243.1966462407574;268.91163127593666;274.5913991737795;287.26000000000005;5700000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3110000.0;5720000.0;0.0;0.013000000000000001;0.25283333333333335;0.09216666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8765.8994140625;0.0;2901.21362304688;13765.916015625;478674.04749906796;477280.6055505764;242505.76032432076;242842.06155911685;239545.74755713914;430014.67791919125;432439.757026355;437071.7284734032;470810.46499630326;529390.7512191903;465940.63419867784;436912.08382788545;442315.4447309332;464576.35343310115;449183.42964702763;423899.2173161836;469257.655249329;433550.350954743;432439.757026355;170189.03402730724;222432.26289678228;458044.749771871;200131.03166865572;242505.76032432076;273.25963528755364;2660897.941459735;1588911.9157816002;286244.1862029134;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1600641942005.5356;619760187095.2051;1347246797430.7673;59906.506175466995;23771.047685179678;0.0;221.58966281904;4430423.655583548;979910.6056063734;2434463.2474774364;867936.0337381194;7.191080026104932;0.557423884100084
6579;2019-04-16 19:48:41.796;534;524;164;164;156;44;33;20;-14;27;762;193;-16;16;242;131;240;414;141;35;32;-103;570;366;371;145;371;314;571;-3.0;77.0;1537.0;538.0;7.0;0;89;81;1;0;0;0;0;0;0;1;0;1;1;0;14620.7763671875;9619.9638671875;0.0;2958.10888671875;530.0;162418;404.0;0.0;Calculated values ==>;1555436921.796;326.56;325.56;289.56;289.56;288.76000000000005;277.56;275.0112864084945;276.46000000000004;275.16;271.76000000000005;275.86;349.36;292.46000000000004;271.56;274.76000000000005;297.36;286.26000000000005;297.16;314.56;276.66;276.36;313.56;326.16;262.86;243.61107973660833;269.2639976450953;275.0112864084945;287.26000000000005;5700000.0;3660000.0;3710000.0;1450000.0;3710000.0;3140000.0;5710000.0;0.0;0.012833333333333334;0.25616666666666665;0.08966666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9619.9638671875;0.0;2958.10888671875;14620.7763671875;477523.85880964925;475950.8183788269;242540.93906352337;242540.93906352337;239900.76362024984;429743.705733735;431211.115945236;437019.13673288765;470740.5471029485;529056.3598238654;465631.3550907204;436697.7041726919;441687.1745379894;463586.3527464136;448740.49243357294;423048.5287611747;458890.9047910048;431593.8739449759;431018.7548485091;169771.2103021376;222432.26289678228;457625.494730454;201181.56708345911;242540.93906352337;273.6905415580253;2661134.5011719023;1589065.133862351;286293.0147042306;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1600863345695.2683;619846588535.1007;1347434300555.5408;60413.72409186194;22994.472179013872;0.0;219.89078508248338;4431426.340879042;980300.3247666487;2434463.2474774364;867939.7128031643;6.648720252471645;0.5102642760630788
6580;2019-04-16 19:49:41.766;524;522;166;166;154;50;35;23;-11;29;761;194;-13;16;242;133;240;400;141;36;34;-104;573;366;371;144;371;316;574;-2.0;75.0;1265.0;424.0;7.0;0;91;98;1;0;0;0;0;0;0;1;0;1;0;0;16051.0322265625;10891.5771484375;0.0;2985.77612304688;528.0;162419;402.0;0.0;Calculated values ==>;1555436981.766;325.56;325.36;289.76000000000005;289.76000000000005;288.56;278.16;275.0112864084945;276.66;275.46000000000004;272.06;276.06;349.26;292.56;271.86;274.76000000000005;297.36;286.46000000000004;297.16;313.16;276.76000000000005;276.56;313.36;325.96000000000004;262.76000000000005;243.40439225979637;269.49753711883926;275.0112864084945;287.26000000000005;5730000.0;3660000.0;3710000.0;1440000.0;3710000.0;3160000.0;5740000.0;0.0;0.0125;0.21083333333333334;0.07066666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10891.5771484375;0.0;2985.77612304688;16051.0322265625;475703.0457864486;475285.70940191793;243108.07020562186;243108.07020562186;239162.188706478;429743.705733735;431593.8739449759;437039.1322159168;471072.6445122798;528797.9432125442;465466.0662755652;436716.74332067836;441264.064052742;463586.3527464136;449040.9940057033;422119.859155365;456050.5510708392;431784.28850342275;431402.8193353848;168935.5661677829;221596.04284303306;457681.3974366384;201220.31328468854;243108.07020562186;273.7057534579093;2661389.9717777697;1589235.977906142;286342.5223131481;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1601085834395.3745;619933245185.1421;1347623206055.6309;49718.467658000634;18123.249946737793;0.0;219.67720731805682;4432343.650259929;980642.8011273511;2434463.2474774364;867943.3740382361;4.904493924782558;0.37221013268423725
6581;2019-04-16 19:50:44.747;516;518;169;169;155;52;38;25;-10;31;762;194;-12;16;242;134;240;403;142;38;37;-107;569;365;370;144;370;318;571;-1.0;78.0;1037.0;214.0;7.0;0;89;98;1;0;0;0;0;0;0;1;0;1;1;0;16178.9970703125;10778.3671875;0.0;3008.25048828125;527.0;162420;402.0;0.0;Calculated values ==>;1555437044.747;324.76000000000005;324.96000000000004;290.06;290.06;288.66;278.36;274.9066339382667;276.96000000000004;275.66;272.16;276.26000000000005;349.36;292.56;271.96000000000004;274.76000000000005;297.36;286.56;297.16;313.46000000000004;276.96000000000004;276.86;313.36;325.86;262.46000000000004;243.40439225979637;269.7299932089509;274.9066339382667;287.36;5690000.0;3650000.0;3700000.0;1440000.0;3700000.0;3180000.0;5710000.0;0.0;0.013000000000000001;0.1728333333333333;0.035666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10778.3671875;0.0;3008.25048828125;16178.9970703125;475030.45736867073;475073.4157486475;244241.26231341428;244241.26231341428;239577.06477013984;429811.8947417682;432420.26882306463;436737.29309844685;471270.65844568226;528749.773234375;465175.44264242594;436412.5115516029;440837.44654813677;463734.9087906732;449375.52662814624;423353.5258173358;457042.1271816251;432420.26882306463;432232.2269198731;168935.5661677829;221177.93781777218;457373.09183797234;201944.88596439786;244241.26231341428;273.98505523848024;2661671.8994824123;1589425.5327343452;286394.9542283825;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1601319179000.1768;620023937825.0652;1347822855825.4617;40579.954366334794;9110.27267615749;0.0;219.32279204086865;4433133.52316447;980881.0225838592;2434463.2474774364;867947.214129755;3.6201446219988047;0.24777104593421306
6582;2019-04-16 19:51:41.767;509;510;170;170;155;49;39;26;-7;33;765;194;-10;16;242;135;240;371;141;39;38;-112;563;364;369;142;369;320;565;0.0;76.0;919.0;169.0;3.0;0;86;98;1;0;0;0;0;0;0;1;0;1;1;0;16073.7919921875;10628.0537109375;0.0;2987.4921875;525.0;162421;401.0;0.0;Calculated values ==>;1555437101.767;324.06;324.16;290.16;290.16;288.66;278.06;274.8017692304317;277.06;275.76000000000005;272.46000000000004;276.46000000000004;349.66;292.56;272.16;274.76000000000005;297.36;286.66;297.16;310.26000000000005;277.06;276.96000000000004;313.26000000000005;325.66;261.96000000000004;242.98782864720522;269.9613774848165;274.8017692304317;287.26000000000005;5630000.0;3640000.0;3690000.0;1420000.0;3690000.0;3200000.0;5650000.0;0.0;0.012666666666666666;0.15316666666666665;0.028166666666666666;0.0005;0.0005;0.0;10628.0537109375;0.0;2987.4921875;16073.7919921875;474758.8255443609;474653.579562929;244819.01970726505;244819.01970726505;239767.17074919998;429879.7862731237;432862.1520614866;436759.35772741947;471734.03124744946;528912.5485826622;464883.67699225113;436270.20499399415;440407.2358919795;463883.1673987136;449708.3507984093;425138.7197479101;452488.5934484181;432862.1520614866;432675.7974509262;168517.74571465285;220341.7376933702;457178.64746025903;201801.3291807077;244819.01970726505;273.9244745410065;2661927.3236534856;1589595.0596953481;286442.43717939063;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1601529867900.1062;620105476425.038;1348004749625.401;35987.73803907135;7193.1277982073625;0.0;93.92838887183058;4433739.896750511;981010.1364581282;2434463.2474774364;867949.6949050786;3.178337067712922;0.21221983135046157
6583;2019-04-16 19:52:41.788;501;498;171;171;156;47;39;26;-5;35;769;195;-8;17;242;137;238;328;142;41;38;-119;555;362;367;148;367;322;556;-2.0;50.0;825.0;309.0;7.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;16090.505859375;10347.8564453125;0.0;3089.38623046875;523.0;162422;401.0;0.0;Calculated values ==>;1555437161.788;323.26000000000005;322.96000000000004;290.26000000000005;290.26000000000005;288.76000000000005;277.86;274.5913991737795;277.06;275.76000000000005;272.66;276.66;350.06000000000006;292.66;272.36;274.86;297.36;286.86;296.96000000000004;305.96000000000004;277.26000000000005;276.96000000000004;313.26000000000005;325.46000000000004;261.26000000000005;244.22491754036054;270.1917013154234;274.5913991737795;287.36;5550000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3220000.0000000005;5560000.0;0.0;0.008333333333333333;0.1375;0.0515;0.0011666666666666668;0.0011666666666666668;0.0;10347.8564453125;0.0;3089.38623046875;16090.505859375;474599.82921169855;474035.82609126903;245534.57561207534;245534.57561207534;240389.5851719979;430014.67791919125;433366.6693374496;436619.791235;471134.1387072346;529181.3384908949;464716.82012134243;436128.09919916955;440129.4770071256;464178.7989486036;450368.9831162589;426893.7851378837;446249.56692346476;433733.48194404994;433182.4302400453;168517.74571465285;219505.55070137876;455484.8467412349;199277.16434783826;245534.57561207534;272.9217414334147;2662195.4532821067;1589769.920126816;286493.0955572264;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1601750745180.6467;620192506875.251;1348197417035.8723;32634.611196984744;13194.695643259925;0.0;218.922497065965;4434311.949810729;981180.094451708;2434463.2474774364;867952.3029082828;3.426910598281158;0.2672781413728842
6584;2019-04-16 19:53:41.788;490;491;172;172;153;42;39;25;-4;37;770;195;-7;18;241;140;237;341;141;43;38;-123;558;358;363;151;363;322;560;-2.0;75.0;853.0;378.0;7.0;0;99;99;1;0;0;0;0;0;0;1;0;1;1;0;16279.3271484375;10444.763671875;0.0;3065.59057617188;520.0;162423;402.0;0.0;Calculated values ==>;1555437221.788;322.16;322.26000000000005;290.36;290.36;288.46000000000004;277.36;274.1680685717883;277.06;275.66;272.76000000000005;276.86;350.16;292.66;272.46000000000004;274.96000000000004;297.26000000000005;287.16;296.86;307.26000000000005;277.46000000000004;276.96000000000004;313.36;325.16;260.86;244.82967444194236;270.1917013154234;274.1680685717883;287.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3220000.0000000005;5600000.0;0.0;0.0125;0.14216666666666666;0.063;0.0011666666666666668;0.0011666666666666668;0.0;10444.763671875;0.0;3065.59057617188;16279.3271484375;472604.1731316465;472493.5633129352;245725.897945001;245725.897945001;239276.36946077182;430280.9020939914;434358.88782729313;436782.94126154453;470932.52360766055;529286.8391710302;464716.82012134243;436292.37402088987;440285.31060000975;464634.8729112105;451525.9814726883;425779.0030746219;447938.63424734434;435074.67720794375;434178.6716885159;168935.5661677829;218251.29456621417;454571.5531735607;197472.50184482776;245725.897945001;272.18607710304457;2662465.201890505;1589943.191961126;286544.38703061506;395818.07191545924;0;26;26;10;1;0;0;4;133;140;1601969745180.6467;620282206875.251;1348390617035.8723;34021.9674704099;16197.240233710176;0.0;219.8615693674341;4434867.421299624;981425.0272506828;2434463.2474774364;867955.9594421698;3.7333639331314514;0.30180832194140694
6585;2019-04-16 19:54:41.779;488;489;174;175;156;38;40;22;-18;36;764;194;-21;7;241;143;238;387;141;45;39;-125;600;353;359;153;358;303;600;-1.0;-1.0;920.0;408.0;8.0;0;99;0;1;0;1;0;0;0;0;1;0;1;1;0;25811.41015625;19912.650390625;0.0;2858.90576171875;517.0;162424;404.0;0.0;Calculated values ==>;1555437281.779;321.96000000000004;322.06;290.56;290.66;288.76000000000005;276.96000000000004;273.6339639331285;277.16;275.36;271.36;276.76000000000005;349.56000000000006;292.56;271.06;273.86;297.26000000000005;287.46000000000004;296.96000000000004;311.86;277.66;277.06;313.56;324.86;260.66;245.2279566241654;267.9596281332873;273.6339639331285;287.26000000000005;6000000.0;3529999.9999999995;3590000.0;1530000.0;3579999.9999999995;3030000.0;6000000.0;0.0;0.0;0.15333333333333332;0.068;0.0013333333333333333;0.0013333333333333333;0.0;19912.650390625;0.0;2858.90576171875;25811.41015625;466693.75694631285;466852.65219460614;244874.0069016842;245212.6712039489;239021.54974797022;430607.02586249536;435505.82383528166;438881.8371443283;470563.9803074855;530104.8735352602;467328.1308371761;438419.19255376846;442640.2954479828;465364.4418098396;452837.51733663084;411788.22907287156;449325.98661258706;436378.7524107816;435329.8517278034;169771.2103021376;216997.06728235667;454027.3364189499;196103.32234736404;244874.0069016842;271.6164655130003;2662815.9054209213;1590196.1324646138;286593.7504277586;395818.07191545924;0;26;27;10;1;0;0;4;133;140;1602186312690.4194;620373393195.1553;1348578088910.6755;37226.03893553452;17538.83295686784;-0.0;253.94112643482563;4435461.0656257095;981706.1190235512;2434463.2474774364;867959.9072057107;2.416120033727884;0.19474236074515405
6586;2019-04-16 19:55:41.809;538;529;173;174;158;37;38;22;-31;35;746;193;-34;-14;241;147;244;479;140;47;38;-123;612;357;362;150;362;295;612;-1.0;78.0;1147.0;314.0;7.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27842.51953125;20542.15625;0.0;3926.6689453125;515.0;162425;405.0;0.0;Calculated values ==>;1555437341.809;326.96000000000004;326.06;290.46000000000004;290.56;288.96000000000004;276.86;274.0616903277293;276.96000000000004;275.36;270.06;276.66;347.76;292.46000000000004;269.76000000000005;271.76000000000005;297.26000000000005;287.86;297.56;321.06;277.86;276.96000000000004;313.66;324.66;260.86;244.62907804385475;266.98899913490544;274.0616903277293;287.16;6120000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;2950000.0;6120000.0;0.0;0.013000000000000001;0.19116666666666668;0.052333333333333336;0.0011666666666666668;0.0011666666666666668;0.0;20542.15625;0.0;3926.6689453125;27842.51953125;472898.9217152173;471515.469559989;244117.12552006313;244448.67553906533;239302.1019721769;430346.717906069;434424.3181684167;438672.6834563149;470866.63076641626;528840.4285623443;468331.7907084809;438214.884849924;441220.1376046407;464781.3556694665;452711.3097642865;409113.3077809905;463551.5628714487;436019.9354273413;434424.3181684167;170189.03402730724;216160.93158060662;454737.30062071484;198767.94653224916;244117.12552006313;272.6987922114636;2663263.2450594776;1590533.4244148193;286650.3251568515;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1602402720840.3164;620464338645.1119;1348757578610.59;45861.78887531724;13395.729530629706;0.0;222.02505808974584;4436153.8103897525;981964.0359381678;2434463.2474774364;867963.8755737722;2.4308295551284256;0.1742650473870531
6587;2019-04-16 19:56:41.790;598;586;170;172;157;34;34;19;-41;32;710;196;-44;-8;240;151;252;550;139;48;34;-117;653;354;359;144;359;284;653;0.0;-1.0;1595.0;359.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29098.32421875;22088.845703125;0.0;3603.42456054688;514.0;162426;405.0;0.0;Calculated values ==>;1555437401.79;332.96000000000004;331.76000000000005;290.16;290.36;288.86;276.56;273.7412296467126;276.56;275.06;269.06;276.36;344.16;292.76000000000005;268.76000000000005;272.36;297.16;288.26000000000005;298.36;328.16;277.96000000000004;276.56;313.66;324.56;261.46000000000004;243.40439225979637;265.62235894841564;273.7412296467126;287.06;6530000.0;3540000.0;3590000.0;1440000.0;3590000.0;2840000.0;6530000.0;0.0;0.0;0.2658333333333333;0.05983333333333333;0.0;0.0;0.0;22088.845703125;0.0;3603.42456054688;29098.32421875;477004.8179566802;475162.91817291104;241864.9393941636;242490.51204455653;237897.53165722184;430542.39183029096;434442.7656083012;439599.29834418936;471369.63528795214;525956.7936361978;470205.39045933203;439154.86963339377;444347.8105909679;465088.32681886124;453800.02511470526;274761.96328903787;469488.4426191089;436897.1440491649;434442.7656083012;170189.03402730724;215742.86842915416;456342.9436473738;198686.15923781754;244117.12552006313;272.6538922298488;2663737.6018297453;1590888.5702656351;286713.05606493104;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1602618952345.1238;620552510715.0334;1348931223605.4355;64042.74281244384;15416.464267171783;-0.0;0.0;4437069.391460488;982204.0615207577;2434463.2474774364;867965.7251966886;3.0927281343435276;0.2127340037479039
6588;2019-04-16 19:57:41.800;641;624;156;156;150;38;31;21;-34;32;697;199;-36;-3;240;153;253;574;139;35;30;-107;586;360;365;145;365;300;586;-1.0;86.0;1529.0;354.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17809.6875;11464.5673828125;0.0;3824.208984375;513.0;162427;402.0;0.0;Calculated values ==>;1555437461.8;337.26;335.56;288.76000000000005;288.76000000000005;288.16;276.96000000000004;274.38016830617;276.26000000000005;275.26000000000005;269.76000000000005;276.36;342.86;293.06;269.56;272.86;297.16;288.46000000000004;298.46000000000004;330.56;276.66;276.16;313.36;324.46000000000004;262.46000000000004;243.61107973660833;267.5978703862781;274.38016830617;287.06;5860000.0;3600000.0;3650000.0;1450000.0;3650000.0;3000000.0;5860000.0;0.0;0.014333333333333333;0.2548333333333333;0.059000000000000004;0.0005;0.0005;0.0;11464.5673828125;0.0;3824.208984375;17809.6875;490668.6095664187;488348.85316764674;239435.86409206197;239435.86409206197;237545.28004615774;430148.3826014536;432392.4233332471;437077.58057566127;471236.42390828294;523331.09725862654;468355.26922437886;436763.74758093414;441790.34602590936;464208.71106282185;453048.95603481703;421898.72801001946;481360.6909882914;433133.46834165603;432205.70286623563;168935.5661677829;215324.80838970217;457213.58716008964;200383.19655754245;239435.86409206197;273.3504609879511;2664128.567077356;1591168.2286432695;286774.9633272866;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1602836188545.0894;620639225165.0197;1349106452805.4077;60317.61886061727;15152.993045550285;0.0;96.38491938708684;4438105.900530323;982458.8494559028;2434463.2474774364;867966.5285382179;4.9426451804040505;0.34236570823707607
6589;2019-04-16 19:58:41.800;629;605;152;151;140;45;33;22;-19;33;703;199;-22;11;239;154;238;516;140;35;32;-99;554;363;368;147;368;312;555;-1.0;79.0;1234.0;317.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;16219.3818359375;10575.2119140625;0.0;3963.52978515625;511.0;162428;398.0;0.0;Calculated values ==>;1555437521.8;336.06;333.66;288.36;288.26000000000005;287.16;277.66;274.69669130483857;276.46000000000004;275.36;271.26000000000005;276.46000000000004;343.46000000000004;293.06;270.96000000000004;274.26000000000005;297.06;288.56;296.96000000000004;324.76000000000005;276.66;276.36;312.96000000000004;324.26000000000005;263.26000000000005;244.02132995426717;269.02936301313275;274.69669130483857;287.16;5540000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3120000.0;5550000.0;0.0;0.013166666666666667;0.20566666666666666;0.05283333333333333;0.0005;0.0005;0.0;10575.2119140625;0.0;3963.52978515625;16219.3818359375;492395.016898224;489095.12486527057;239110.32063687078;238785.6286572915;235297.60513537744;429947.3805835815;431994.6062598477;436680.1712671876;471068.7543314603;522998.8689292092;466661.3278992435;436196.82120788324;441353.2758899251;463631.7240545723;452670.27477815334;427173.19109922135;476766.9698344213;432370.4908045253;431805.7454725317;167264.2905471822;214488.6975840042;457720.29102294275;201073.7286368539;239110.32063687078;273.63503480967813;2664412.1426551556;1591351.8934707434;286839.861150366;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1603056088545.0894;620726825165.0197;1349290052805.4077;48456.39170097196;13559.49337939836;0.0;96.34771241783046;4439012.350618336;982698.1201761108;2434463.2474774364;867968.134643483;4.272187654047516;0.3044044154675647
6590;2019-04-16 19:59:41.781;584;527;171;171;152;47;35;24;-11;34;718;199;-14;23;239;156;232;373;141;36;34;-100;537;363;368;147;368;318;539;-1.0;82.0;1417.0;443.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;16677.69140625;10054.921875;0.0;4031.955078125;519.0;162429;393.0;0.0;Calculated values ==>;1555437581.781;331.56;325.86;290.26000000000005;290.26000000000005;288.36;277.86;274.69669130483857;276.66;275.56;272.06;276.56;344.96000000000004;293.06;271.76000000000005;275.46000000000004;297.06;288.76000000000005;296.36;310.46000000000004;276.76000000000005;276.56;312.46000000000004;325.06;263.16;244.02132995426717;269.7299932089509;274.69669130483857;287.26000000000005;5370000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3180000.0;5390000.0;0.0;0.013666666666666666;0.23616666666666666;0.07383333333333333;0.0005;0.0005;0.0;10054.921875;0.0;4031.955078125;16677.69140625;488228.00977420574;480250.4200855281;246264.8339471832;246264.8339471832;239634.4896957248;429947.3805835815;432370.4908045253;436575.08484221715;471168.1638575324;524104.61127325316;465799.9463270273;436086.2550090062;441906.56830836734;463631.7240545723;452958.6785604905;430267.09440352034;457120.12366193545;432557.5304485172;432182.85202778585;165175.21790254305;217833.21561994078;457617.06862479984;200574.45250533425;246264.8339471832;273.4387464619954;2664686.198120209;1591523.7568115352;286906.4690916379;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1603276818624.8928;620814997234.9412;1349478992955.2395;55735.482670227175;18978.313156820543;0.0;92.95900904030134;4439880.341286544;982969.1827000151;2434463.2474774364;867969.7116999343;5.310386048306689;0.3978231934694654
6591;2019-04-16 20:00:41.781;539;458;173;172;157;42;35;23;-7;35;734;199;-10;13;239;158;230;264;140;36;34;-118;529;356;361;146;361;319;530;-1.0;81.0;1097.0;429.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;16970.033203125;9873.03125;0.0;4055.27734375;545.0;162430;387.0;0.0;Calculated values ==>;1555437641.781;327.06;318.96000000000004;290.46000000000004;290.36;288.86;277.36;273.955091788801;276.66;275.46000000000004;272.46000000000004;276.66;346.56000000000006;293.06;272.16;274.46000000000004;297.06;288.96000000000004;296.16;299.56;276.76000000000005;276.56;311.86;327.66;261.36;243.81672145450628;269.84581860846123;273.955091788801;287.16;5290000.0;3560000.0;3610000.0;1460000.0;3610000.0;3190000.0;5300000.0;0.0;0.013500000000000002;0.18283333333333335;0.0715;0.0011666666666666668;0.0011666666666666668;0.0;9873.03125;0.0;4055.27734375;16970.033203125;483066.29060376703;471558.3673981205;416063.33824025065;415726.4525359998;241645.73292098238;430412.23801567365;434130.71970383386;436991.12473680306;471400.74093632615;525717.7683949225;465655.4166311973;436504.3302994169;440158.47181650845;464664.8766729168;454446.891000169;431852.62109323;438967.42380550096;434310.53623595677;433950.3860404442;162668.35908569003;228704.35009887922;455915.1992723481;197618.85293133988;416063.33824025065;272.2366654713085;2664966.595825287;1591689.8230875768;286973.8626951535;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1603495518624.8928;620902897234.9412;1349670092955.2395;43765.23036176552;18468.188763382084;0.0;20.868222433559133;4440709.513895144;983281.2368826835;2434463.2474774364;867970.6602601967;4.469622921444769;0.35121862170985735
6592;2019-04-16 20:01:41.782;503;471;168;166;158;38;36;18;-9;34;748;200;-11;25;238;161;230;241;140;36;35;-140;528;352;357;144;357;318;530;0.0;78.0;937.0;331.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;16681.80078125;9858.541015625;0.0;4053.37109375;566.0;162431;383.0;0.0;Calculated values ==>;1555437701.782;323.46000000000004;320.26000000000005;289.96000000000004;289.76000000000005;288.96000000000004;276.96000000000004;273.5264737036516;276.76000000000005;274.96000000000004;272.26000000000005;276.56;347.96000000000004;293.16;272.06;275.66;296.96000000000004;289.26000000000005;296.16;297.26000000000005;276.76000000000005;276.66;311.46000000000004;329.76000000000005;259.16;243.40439225979637;269.7299932089509;273.5264737036516;287.16;5280000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3180000.0;5300000.0;0.0;0.013000000000000001;0.15616666666666665;0.05516666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9858.541015625;0.0;4053.37109375;16681.80078125;478226.4994275329;473441.8202707503;414341.8745681129;244829.522472566;241991.61539100236;430671.36484660726;435282.4317724447;436899.13996127737;471567.5291714911;527274.1451808234;465924.5806776867;436575.08484221715;442209.5920597639;465118.4183262364;455540.8593888144;432104.5728684621;434085.5079738641;435282.4317724447;435106.3833865666;160997.13474923553;237486.63934987856;453958.3915312409;196323.7655747258;414341.8745681129;271.70138515330166;2665247.032449798;1591854.255597408;287041.43589185405;395818.07191545924;0;26;27;10;1;0;0;4;134;140;1603710922215.4885;620989898685.1818;1349861196140.768;37569.854300033134;14212.843531934415;0.0;24.225260288195987;4441387.317565739;983553.5833582632;2434463.2474774364;867971.0360454833;3.7239254162153554;0.2849248555450517
6593;2019-04-16 20:02:41.802;496;484;169;170;156;34;37;15;-28;31;758;199;-31;-11;238;164;232;351;140;34;35;-151;566;349;354;140;354;295;566;-1.0;-1.0;1073.0;263.0;7.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;25210.359375;18688.11328125;0.0;3770.98364257812;573.0;162432;381.0;0.0;Calculated values ==>;1555437761.802;322.76000000000005;321.56;290.06;290.16;288.76000000000005;276.56;273.20264511476705;276.86;274.66;270.36;276.26000000000005;348.96000000000004;293.06;270.06;272.06;296.96000000000004;289.56;296.36;308.26000000000005;276.56;276.66;311.26000000000005;330.46000000000004;258.06;242.56692532238324;266.98899913490544;273.20264511476705;287.16;5660000.0;3490000.0;3540000.0;1400000.0;3540000.0;2950000.0;5660000.0;0.0;0.0;0.17883333333333334;0.04383333333333333;0.0011666666666666668;0.0011666666666666668;0.0;18688.11328125;0.0;3770.98364257812;25210.359375;472459.9784291847;470663.90880706924;244431.93368398002;244779.86448229826;240060.92411750767;430862.6128555636;436171.05879841355;439127.9068236949;471801.8942764967;530088.1622639978;469050.1835867553;438672.6834563149;441661.96298593015;465554.2281614293;456453.517005182;421974.64738274645;448697.17439540575;435650.93343008397;435824.7570664152;160161.5264782812;240414.4444865203;453486.45077228046;196523.01997914098;244431.93368398002;271.7698232173786;2665596.250151434;1592092.2236794014;287106.6605822881;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1603924293315.4207;621075127085.1547;1350045157440.7097;43385.84059736772;11263.563716432613;-0.0;223.29162727950774;4442062.173233267;983765.9575197301;2434463.2474774364;867973.0993737594;2.4432280659897017;0.17059041654897558
6594;2019-04-16 20:03:41.773;542;530;173;174;160;34;37;16;-41;29;758;198;-44;-10;238;167;236;449;139;35;36;-148;574;352;357;141;357;284;573;-1.0;79.0;1050.0;318.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;26214.177734375;19213.662109375;0.0;3631.06762695312;576.0;162433;379.0;0.0;Calculated values ==>;1555437821.773;327.36;326.16;290.46000000000004;290.56;289.16;276.56;273.5264737036516;276.86;274.76000000000005;269.06;276.06;348.96000000000004;292.96000000000004;268.76000000000005;272.16;296.96000000000004;289.86;296.76000000000005;318.06;276.66;276.76000000000005;311.06;330.76000000000005;258.36;242.77792619122317;265.62235894841564;273.5264737036516;287.06;5740000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2840000.0;5730000.0;0.0;0.013166666666666667;0.175;0.053000000000000005;0.0005;0.0005;0.0;19213.662109375;0.0;3631.06762695312;26214.177734375;478193.46201844467;476578.08758204314;245553.2090955477;245904.62710931903;241142.61655777853;430671.36484660726;435458.00827567605;439599.29834418936;471472.3440730569;530922.2385197391;470440.18341634155;439154.86963339377;444066.7119638021;465118.4183262364;456372.3140648671;420604.1451058222;464287.5490424341;435106.3833865666;435282.4317724447;159325.9205505338;241669.27786274583;453629.44071074465;196772.78019186555;245553.2090955477;271.88184206858824;2666024.5808337578;1592407.919147497;287168.3145290048;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1604137490220.2646;621159386340.093;1350218773485.5828;42494.640676656665;13613.403007500594;0.0;94.8646113384485;4442777.498002533;983973.1653767176;2434463.2474774364;867975.7493942833;2.460213315901951;0.17976380825430804
6595;2019-04-16 20:04:41.783;582;569;172;174;161;35;37;13;-39;29;750;199;-41;-16;238;168;238;477;140;37;36;-139;558;349;354;141;354;293;560;199.0;76.0;1038.0;381.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18862.275390625;10997.9775390625;0.0;3739.91162109375;576.0;162434;375.0;0.0;Calculated values ==>;1555437881.783;331.36;330.06;290.36;290.56;289.26000000000005;276.66;273.20264511476705;276.86;274.46000000000004;269.26000000000005;276.06;348.16;293.06;269.06;271.56;296.96000000000004;289.96000000000004;296.96000000000004;320.86;276.86;276.76000000000005;310.66;330.76000000000005;259.26000000000005;242.77792619122317;266.74333088950624;273.20264511476705;287.16;5580000.0;3490000.0;3540000.0;1410000.0;3540000.0;2930000.0;5600000.0;0.033166666666666664;0.012666666666666666;0.17300000000000001;0.0635;0.0005;0.033666666666666664;0.0;10997.9775390625;0.0;3739.91162109375;18862.275390625;485653.02965438215;483640.45179662964;245725.897945001;246442.7853467333;241919.89716357476;430862.6128555636;436171.05879841355;437900.39328309713;471472.3440730569;529409.4783556346;469326.4126358015;437593.53540299827;441349.102344393;465554.2281614293;457002.4951182406;426044.86509726767;470405.4030900654;436171.05879841355;435998.1305493036;157654.71494818805;241669.27786274583;454561.48193782475;196146.42977365694;196882.75850887492;271.6184198491729;2666400.280549258;1592659.7247718046;287229.7495935333;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1604350825770.2307;621244000440.0796;1350391902335.5552;41823.435687133155;16409.355812424656;0.0;8050.2175253610985;4443480.265747226;984223.3967317867;2434463.2474774364;868043.636391359;4.49745606746144;0.28330184481574744
6596;2019-04-16 20:05:41.784;579;573;172;174;163;36;37;13;-36;27;744;200;-38;8;238;170;237;462;139;38;37;-130;568;350;355;141;355;292;570;313.0;-1.0;1128.0;469.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19476.353515625;11197.97265625;0.0;3747.14965820312;573.0;162435;372.0;0.0;Calculated values ==>;1555437941.784;331.06;330.46000000000004;290.36;290.56;289.46000000000004;276.76000000000005;273.3108153835814;276.86;274.46000000000004;269.56;275.86;347.56000000000006;293.16;269.36;273.96000000000004;296.96000000000004;290.16;296.86;319.36;276.96000000000004;276.86;310.36;330.46000000000004;260.16;242.77792619122317;266.62003547228215;273.3108153835814;287.06;5680000.0;3500000.0;3550000.0;1410000.0;3550000.0;2920000.0;5700000.0;0.05216666666666667;0.0;0.188;0.07816666666666668;0.0005;0.05266666666666667;0.0;11197.97265625;0.0;3747.14965820312;19476.353515625;484120.6817430538;483058.6737705383;245321.71298053602;246026.18475906766;242240.5704399413;430799.1582183253;435934.5832721793;438582.0297435704;471275.1926151781;528862.9110898976;469583.0217478388;438278.2987301736;445008.56238569244;465409.2384259755;457113.1263415801;422802.0349129068;466755.42235651886;436107.93194895133;435934.5832721793;156401.31544495918;240414.4444865203;455490.19001055125;196516.8082006358;196980.14590424244;271.77123133159006;2666719.7744479002;1592844.6941059798;287292.142810655;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1604563529314.9739;621328601849.9774;1350567405260.3433;45508.26165007171;20243.08601147506;-0.0;12584.933701378008;4444208.042020226;984528.8388372338;2434463.2474774364;868215.5988507007;5.2415951983991045;0.31470265453021673
6597;2019-04-16 20:06:41.784;566;566;170;172;165;37;34;15;-36;27;742;199;-38;0;238;172;238;494;138;40;34;-130;572;354;358;141;359;293;574;-1.0;69.0;1245.0;514.0;3.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;18946.3125;10291.4208984375;0.0;3750.41235351562;568.0;162436;368.0;0.0;Calculated values ==>;1555438001.784;329.76000000000005;329.76000000000005;290.16;290.36;289.66;276.86;273.7412296467126;276.56;274.66;269.56;275.86;347.36;293.06;269.36;273.16;296.96000000000004;290.36;296.96000000000004;322.56;277.16;276.56;309.96000000000004;329.96000000000004;260.16;242.77792619122317;266.74333088950624;273.7412296467126;286.96000000000004;5720000.0;3540000.0;3579999.9999999995;1410000.0;3590000.0;2930000.0;5740000.0;0.0;0.0115;0.2075;0.08566666666666665;0.0005;0.0005;0.0;10291.4208984375;0.0;3750.41235351562;18946.3125;481847.30053568503;481615.9416971161;244472.2136894363;245164.6583394488;242771.1414503036;430542.39183029096;434686.96261437517;438358.4652479722;471275.1926151781;528578.2362284013;469326.4126358015;438053.3765868196;443670.6236593048;464826.4671830437;456733.5978404523;421845.47484040476;471118.8609973842;435744.4992520704;434686.96261437517;154730.12109240866;238323.1353838712;455490.19001055125;196834.38950843381;244472.2136894363;271.91441579108755;2667039.9633313636;1593023.7723856021;287354.622494086;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1604777429314.9739;621413201849.9774;1350742905260.3433;50116.24571595422;22158.180243014725;0.0;95.10737446246944;4445004.912914943;984882.182722688;2434463.2474774364;868321.265859666;5.153852209672503;0.4051694045914707
6598;2019-04-16 20:07:41.775;558;555;163;165;163;41;30;15;-33;28;741;199;-35;11;238;172;239;493;138;34;30;-140;572;358;363;142;363;297;574;-2.0;1.0;1171.0;348.0;7.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;18006.3828125;9999.537109375;0.0;3801.81811523438;563.0;162437;364.0;0.0;Calculated values ==>;1555438061.775;328.96000000000004;328.66;289.46000000000004;289.66;289.46000000000004;277.26000000000005;274.1680685717883;276.16;274.66;269.86;275.96000000000004;347.26;293.06;269.66;274.26000000000005;296.96000000000004;290.36;297.06;322.46000000000004;276.56;276.16;309.56;329.46000000000004;259.16;242.98782864720522;267.23344911666527;274.1680685717883;286.96000000000004;5720000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2970000.0;5740000.0;0.0;0.00016666666666666666;0.19516666666666668;0.058;0.0011666666666666668;0.0011666666666666668;0.0;9999.537109375;0.0;3801.81811523438;18006.3828125;480717.0904012047;480055.87730439665;242101.97402400477;242771.1414503036;242101.97402400477;430280.9020939914;432717.6920543523;437917.4719433092;471240.6132432691;528165.8707737533;468772.9671821706;437608.61457094236;444440.31481115596;464239.1217830999;456073.92579066654;422139.64930058265;470967.7896716562;433452.5470882844;432717.6920543523;153058.93094933403;236231.924509345;454291.95439668663;198613.51751999487;242101.97402400477;272.64151733400365;2667347.856268999;1593192.8383391309;287417.5483078882;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1604993696870.6064;621498089115.2257;1350919878710.8608;46704.15510495018;14829.349338848124;0.0;222.38500436873883;4445811.62856531;985190.3659023596;2434463.2474774364;868323.9112326319;4.474625023638931;0.3236385395949091
6599;2019-04-16 20:08:41.795;553;550;159;161;159;44;32;14;-30;29;742;199;-32;7;238;173;240;504;139;33;31;-151;589;358;363;140;363;299;591;-1.0;-1.0;1142.0;249.0;7.0;0;0;81;1;0;0;0;0;0;0;1;1;1;1;0;17723.705078125;10260.828125;0.0;3815.33862304688;561.0;162438;361.0;0.0;Calculated values ==>;1555438121.795;328.46000000000004;328.16;289.06;289.26000000000005;289.06;277.56;274.1680685717883;276.36;274.56;270.16;276.06;347.36;293.06;269.96000000000004;273.86;296.96000000000004;290.46000000000004;297.16;323.56;276.46000000000004;276.26000000000005;309.26000000000005;329.26000000000005;258.06;242.56692532238324;267.47669482898436;274.1680685717883;287.06;5890000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;5910000.0;0.0;0.0;0.19033333333333333;0.0415;0.0011666666666666668;0.0011666666666666668;0.0;10260.828125;0.0;3815.33862304688;17723.705078125;477981.3224355734;477301.46285155736;240241.8455193713;240885.44999719172;240241.8455193713;430280.9020939914;433086.23799672595;437928.15255369636;471605.12922355125;528115.7317380243;468494.7533589464;437618.306812844;443460.8629688132;464239.1217830999;456213.26347489114;416764.01960517623;470406.4188312589;433269.66867335857;432902.2481429067;151805.5401117132;235395.46725036926;453486.45077228046;199253.0361792801;240241.8455193713;272.8954498421066;2667645.7062515705;1593361.7309948227;287481.0457727891;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1605211569470.537;621582717315.1989;1351098738310.804;45427.83048326389;10550.686705609514;-0.0;224.770469727458;4446579.651033816;985401.936702763;2434463.2474774364;868327.6387703468;3.992797802455649;0.2708736242551345
6600;2019-04-16 20:09:41.785;554;549;157;159;154;46;33;14;-28;30;746;198;-30;6;238;173;242;517;140;34;32;-161;591;361;366;136;366;301;593;-1.0;0.0;1077.0;141.0;19.0;0;0;80;1;0;0;0;0;0;0;1;1;1;0;0;17466.47265625;10294.578125;0.0;3868.45751953125;561.0;162439;357.0;0.0;Calculated values ==>;1555438181.785;328.56;328.06;288.86;289.06;288.56;277.76000000000005;274.4858918419099;276.46000000000004;274.56;270.36;276.16;347.76;292.96000000000004;270.16;273.76000000000005;296.96000000000004;290.46000000000004;297.36;324.86;276.56;276.36;308.86;329.26000000000005;257.06;241.71165711629368;267.7187500070086;274.4858918419099;287.16;5910000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;5930000.0;0.0;0.0;0.1795;0.0235;0.0031666666666666666;0.0031666666666666666;0.0;10294.578125;0.0;3868.45751953125;17466.47265625;477886.3910915967;476911.6988581936;239543.19783227766;240180.31055909264;238596.47303776213;430081.6785162784;432509.1113278755;437785.01000687695;472231.8376443816;528378.9364818194;468094.68982700206;437473.55829604797;442906.0156806056;463795.54956771457;455715.22267118655;416728.2650143636;472130.95663199335;432695.15374167816;432322.48016695504;150134.3533403004;235395.46725036926;453127.5722712281;201068.98451954313;239543.19783227766;273.6243832621039;2667938.90885749;1593532.997497758;287545.06673538167;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1605430233020.5718;621665503515.212;1351278708310.8325;42490.52657497642;5923.376812164597;-0.0;610.467727393145;4447312.181900589;985539.1976847891;2434463.2474774364;868334.5979286041;3.4614310339227217;0.2121147728624296
6601;2019-04-16 20:10:41.766;557;550;155;157;150;48;35;14;-26;31;753;198;-28;12;238;174;243;523;139;36;34;-165;592;361;366;131;366;303;594;-2.0;0.0;1000.0;218.0;21.0;0;0;82;1;0;0;0;0;0;0;1;1;1;1;0;17125.86328125;10345.4345703125;0.0;3918.41967773438;562.0;162440;353.0;0.0;Calculated values ==>;1555438241.766;328.86;328.16;288.66;288.86;288.16;277.96000000000004;274.4858918419099;276.66;274.56;270.56;276.26000000000005;348.46000000000004;292.96000000000004;270.36;274.36;296.96000000000004;290.56;297.46000000000004;325.46000000000004;276.76000000000005;276.56;308.46000000000004;329.36;256.66;240.61611355647437;267.9596281332873;274.4858918419099;287.06;5920000.0;3610000.0;3660000.0;1310000.0;3660000.0;3030000.0;5940000.0;0.0;0.0;0.16666666666666666;0.036333333333333336;0.0035;0.0035;0.0;10345.4345703125;0.0;3918.41967773438;17125.86328125;478203.8071880398;476937.0813605919;238881.6849102002;239513.3026479978;237322.46648312706;430081.6785162784;432880.6149027872;437642.0229114993;472984.3684616349;528956.2834829289;467814.01248185465;437328.95505151706;443373.06176112994;463795.54956771457;455855.4553565791;416711.1104518075;472911.6805735233;433065.50215134333;432695.15374167816;148463.1661572838;235813.6939595721;453559.4541178862;199803.85323110095;238881.6849102002;273.1261296959838;2668227.087038048;1593704.9431366988;287609.93682993075;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1605649763480.3762;621745578150.1407;1351459850930.6711;39639.694946733056;9219.786832219865;-0.0;678.3471409101729;4447996.383680131;985665.3507539204;2434463.2474774364;868345.3346514578;3.4729623605517563;0.23201855084703227
6602;2019-04-16 20:11:41.776;558;551;153;154;146;48;36;18;-23;32;766;197;-26;14;238;175;243;525;138;37;35;-162;591;360;365;140;365;305;593;-1.0;-1.0;1180.0;238.0;19.0;0;99;87;1;0;0;0;0;0;0;1;1;0;0;0;16034.775390625;10657.259765625;0.0;2965.58056640625;562.0;162441;350.0;0.0;Calculated values ==>;1555438301.776;328.96000000000004;328.26000000000005;288.46000000000004;288.56;287.76000000000005;277.96000000000004;274.38016830617;276.76000000000005;274.96000000000004;270.86;276.36;349.76;292.86;270.56;274.56;296.96000000000004;290.66;297.46000000000004;325.66;276.86;276.66;308.16;329.36;256.96000000000004;242.56692532238324;268.19934244402924;274.38016830617;286.96000000000004;5910000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;5930000.0;0.0;0.0;0.19666666666666668;0.03966666666666666;0.0031666666666666666;0.0031666666666666666;0.0;10657.259765625;0.0;2965.58056640625;16034.775390625;478469.18654113525;477205.5379406882;238283.20180309349;238596.47303776213;236120.63843350977;430148.3826014536;433317.3069910173;437656.05685647397;471900.24888135743;530161.7641224974;467410.50176839466;437184.50195927493;443257.1847228264;463943.7019641529;456161.252676308;417068.34371977375;473340.78330976266;433500.59072566376;433133.46834165603;147209.77445754013;235813.6939595721;452343.93649991805;199737.08888836397;238283.20180309349;273.09549203803556;2668503.4717500457;1593879.9947598793;287667.31305973424;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1605869100030.3413;621826891700.1278;1351642281330.642;46790.73036706164;10020.071621924977;-0.0;617.0258440387814;4448716.757266556;985825.7096297051;2434463.2474774364;868356.1312254599;4.215554644503607;0.2766838428562889
