;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6603;2019-04-16 20:12:41.767;557;551;154;154;143;47;37;20;-21;34;779;195;-23;13;239;176;243;528;138;37;36;-155;588;362;367;144;367;307;590;130.0;-1.0;1176.0;350.0;16.0;0;99;94;1;0;0;0;0;0;0;1;1;0;1;0;16198.8818359375;11050.5595703125;0.0;2965.51196289062;560.0;162442;346.0;0.0;Calculated values ==>;1555438361.767;328.86;328.26000000000005;288.56;288.56;287.46000000000004;277.86;274.5913991737795;276.86;275.16;271.06;276.56;351.06000000000006;292.66;270.86;274.46000000000004;297.06;290.76000000000005;297.46000000000004;325.96000000000004;276.86;276.76000000000005;307.76000000000005;329.16;257.66;243.40439225979637;268.43790593516167;274.5913991737795;286.96000000000004;5880000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3070000.0;5900000.0;0.021666666666666667;0.0;0.196;0.058333333333333334;0.0026666666666666666;0.024333333333333335;0.0;11050.5595703125;0.0;2965.51196289062;16198.8818359375;478682.4840192363;477568.8607096229;238683.58170118424;238683.58170118424;235286.09030270425;430014.67791919125;432997.62667057913;437514.20447033056;471567.5291714911;531368.7506413077;466882.5607199105;437198.53567211574;442698.855600732;463780.20084055996;455969.6482529023;418120.02489143173;474170.1972923654;432997.62667057913;432812.2514932043;145538.58233926608;234977.24436692704;452390.9371823227;199488.36573814842;203783.73187108384;273.0054801879797;2668772.0452679135;1594060.8661193815;287716.7314168942;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1606088667090.1108;621912078920.0385;1351825853790.4495;46653.0643915077;14752.650000910167;-0.0;5573.027310804932;4449495.33875065;986032.1180104434;2434463.2474774364;868407.7072641297;4.778710036157758;0.3021602081778551
6604;2019-04-16 20:13:41.787;554;549;155;156;143;46;38;21;-19;35;783;193;-22;11;239;177;243;526;138;37;37;-145;589;360;365;144;365;308;590;-1.0;-1.0;1319.0;334.0;14.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;16484.96484375;11387.390625;0.0;2968.14379882812;558.0;162443;343.0;0.0;Calculated values ==>;1555438421.787;328.56;328.06;288.66;288.76000000000005;287.46000000000004;277.76000000000005;274.38016830617;276.96000000000004;275.26000000000005;271.26000000000005;276.66;351.46000000000004;292.46000000000004;270.96000000000004;274.26000000000005;297.06;290.86;297.46000000000004;325.76000000000005;276.86;276.86;307.46000000000004;328.96000000000004;258.66;243.40439225979637;268.5567601203482;274.38016830617;286.96000000000004;5890000.0;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;5900000.0;0.0;0.0;0.21983333333333333;0.05566666666666666;0.0023333333333333335;0.0023333333333333335;0.0;11387.390625;0.0;2968.14379882812;16484.96484375;478126.94450203987;477276.27100644965;238999.01965142673;239315.63557402618;235286.09030270425;430148.3826014536;433683.32636128634;437601.09044165985;471666.44639072387;531711.5783978377;466494.5898468236;437126.8590839872;442194.31993339997;464076.26427514775;456440.2180442986;417772.7149097219;473871.0127814777;433500.59072566376;433500.59072566376;144285.1848809924;234140.81001818314;453437.0343518052;199336.08220677177;238999.01965142673;272.93674211575143;2669044.5014452874;1594247.9113652557;287766.1950306032;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1606308340290.041;621998507720.011;1352010415290.3909;52378.590976969565;14144.953002740194;-0.0;453.8369991732198;4450320.877633057;986273.0116398501;2434463.2474774364;868457.9478746533;4.66561390203002;0.32367480845799734
6605;2019-04-16 20:14:41.818;550;546;159;159;144;44;38;22;-19;36;783;194;-21;14;239;178;243;526;135;36;37;-137;584;360;365;144;365;309;586;-2.0;38.0;1113.0;180.0;8.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;16428.6015625;11267.53125;0.0;2976.26782226562;557.0;162444;340.0;0.0;Calculated values ==>;1555438481.818;328.16;327.76000000000005;289.06;289.06;287.56;277.56;274.38016830617;276.96000000000004;275.36;271.26000000000005;276.76000000000005;351.46000000000004;292.56;271.06;274.56;297.06;290.96000000000004;297.46000000000004;325.76000000000005;276.76000000000005;276.86;307.16;328.86;259.46000000000004;243.40439225979637;268.67533136820026;274.38016830617;286.66;5840000.0;3600000.0;3650000.0;1440000.0;3650000.0;3090000.0;5860000.0;0.0;0.006333333333333333;0.18550000000000003;0.030000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;11267.53125;0.0;2976.26782226562;16428.6015625;478146.64195819385;477322.9266178773;240397.437896632;240397.437896632;235694.5477089997;430148.3826014536;433683.32636128634;437372.52749135875;471765.34391292307;531636.529601254;466474.4351641552;437055.2244796515;442432.96582128026;464076.26427514775;456579.465419306;419478.60844671144;474375.00724441017;433317.3069910173;433500.59072566376;143031.78367518025;233722.59852315116;454270.6796523692;200584.00797667724;240397.437896632;273.42950025657643;2669318.9228771557;1594436.7999233375;287815.75738822017;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1606527453440.5422;622084952360.2087;1352195610925.8145;43924.27036997343;7610.600150270759;0.0;257.47087043870897;4451123.816116771;986454.4015862829;2434463.2474774364;868463.8785028225;3.6361325463744274;0.2273132679602677
6606;2019-04-16 20:15:41.808;547;543;161;162;146;43;37;22;-18;36;783;194;-21;12;239;180;242;514;135;37;36;-129;579;359;364;145;364;309;580;-2.0;0.0;1533.0;100.0;3.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;16389.697265625;11132.0283203125;0.0;2974.45751953125;556.0;162445;337.0;0.0;Calculated values ==>;1555438541.808;327.86;327.46000000000004;289.26000000000005;289.36;287.76000000000005;277.46000000000004;274.27422755570615;276.86;275.36;271.36;276.76000000000005;351.46000000000004;292.56;271.06;274.36;297.06;291.16;297.36;324.56;276.86;276.76000000000005;306.86;328.76000000000005;260.26000000000005;243.61107973660833;268.67533136820026;274.27422755570615;286.66;5790000.0;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;5800000.0;0.0;0.0;0.2555;0.016666666666666666;0.0005;0.0005;0.0;11132.0283203125;0.0;2974.45751953125;16389.697265625;478313.3256751201;477613.5023190272;241239.86420107784;241568.09999308892;236470.27279711468;430214.79039162316;433749.95420475816;437530.6787186241;471632.7587203168;531636.529601254;466474.4351641552;437055.2244796515;442134.79477467417;464223.8542375998;457021.0901305305;420809.90679331374;473345.6475334814;433749.95420475816;433567.68989926;141778.3779354161;233304.39079467155;454936.8661691925;201735.67500200664;241239.86420107784;273.87639745798583;2669592.3631197964;1594623.431809287;287865.33850118006;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1606746116990.577;622171637910.2225;1352380980025.844;60245.62344959577;4220.01985278643;-0.0;96.16391284909108;4451991.753884997;986552.9736549073;2434463.2474774364;868466.824968191;4.576746324224603;0.2532452624114717
6607;2019-04-16 20:16:41.809;541;537;163;163;148;41;37;24;-16;36;781;194;-19;15;239;181;241;493;136;38;36;-123;574;358;363;143;363;312;576;-1.0;0.0;1457.0;87.0;3.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16547.39453125;10996.06640625;0.0;3014.90112304688;555.0;162446;334.0;0.0;Calculated values ==>;1555438601.809;327.26000000000005;326.86;289.46000000000004;289.46000000000004;287.96000000000004;277.26000000000005;274.1680685717883;276.86;275.56;271.56;276.76000000000005;351.26;292.56;271.26000000000005;274.66;297.06;291.26000000000005;297.26000000000005;322.46000000000004;276.96000000000004;276.76000000000005;306.56;328.66;260.86;243.1966462407574;269.02936301313275;274.1680685717883;286.76000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;5760000.0;0.0;0.0;0.24283333333333335;0.0145;0.0005;0.0005;0.0;10996.06640625;0.0;3014.90112304688;16547.39453125;478049.3259014894;477228.2988874985;242033.4189815335;242033.4189815335;237203.73177575332;430280.9020939914;433997.93586973246;437160.35228701105;471897.7078724963;531201.6437961148;466043.9375728645;436680.1712671876;441956.66592570563;464371.1518808695;457322.39786825684;422100.46307343524;470704.61361278285;434178.6716885159;433816.67410848953;140524.96686328272;232886.18681767926;455885.8236156804;201594.19885605245;242033.4189815335;273.81666271111646;2669866.843459035;1594807.8356717988;287915.2506549966;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1606964220625.3135;622258039350.1182;1352567283130.619;57203.31425815111;3687.2285590146053;-0.0;95.89162756347802;4452970.511343732;986618.8684898217;2434463.2474774364;868468.4254577002;4.3527639556088324;0.24045809646770552
6608;2019-04-16 20:17:41.779;533;531;164;165;149;40;38;24;-14;36;781;194;-16;14;239;182;240;470;138;39;37;-118;573;358;363;145;363;314;575;-2.0;76.0;1438.0;301.0;7.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;16616.486328125;10958.998046875;0.0;3026.4775390625;555.0;162447;332.0;0.0;Calculated values ==>;1555438661.779;326.46000000000004;326.26000000000005;289.56;289.66;288.06;277.16;274.1680685717883;276.96000000000004;275.56;271.76000000000005;276.76000000000005;351.26;292.56;271.56;274.56;297.06;291.36;297.16;320.16;277.06;276.86;306.36;328.66;261.36;243.61107973660833;269.2639976450953;274.1680685717883;286.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3140000.0;5750000.0;0.0;0.012666666666666666;0.23966666666666667;0.050166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;10958.998046875;0.0;3026.4775390625;16616.486328125;477013.7880278759;476478.0502367016;242400.99018135725;242735.87641783437;237545.767592387;430280.9020939914;434178.6716885159;437019.13673288765;471632.7587203168;531050.9559254063;465755.56046870176;436697.7041726919;441384.1414952521;464371.1518808695;457460.35787645925;422119.859155365;467308.392830214;434358.88782729313;433997.93586973246;139689.35611961433;232886.18681767926;456077.6576674664;199804.0218594016;242400.99018135725;273.1134491904505;2670143.070950158;1594990.7030628936;287965.5703047938;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1607181911725.4172;622344396150.1594;1352754989230.7085;56852.55586467882;12856.394063037917;0.0;223.5297699697711;4453920.501695749;986756.6630799769;2434463.2474774364;868471.0859717584;5.000364790454758;0.33594693278852494
6609;2019-04-16 20:18:41.790;526;525;166;166;150;40;39;24;-12;36;782;194;-15;19;239;183;239;454;137;40;38;-115;573;357;363;145;362;315;575;-2.0;-1.0;1356.0;310.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16892.658203125;10995.2314453125;0.0;3035.82153320312;554.0;162448;331.0;0.0;Calculated values ==>;1555438721.79;325.76000000000005;325.66;289.76000000000005;289.76000000000005;288.16;277.16;274.0616903277293;277.06;275.56;271.96000000000004;276.76000000000005;351.36;292.56;271.66;275.06;297.06;291.46000000000004;297.06;318.56;277.16;276.96000000000004;306.26000000000005;328.56;261.66;243.61107973660833;269.38090353596624;274.0616903277293;286.86;5730000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3150000.0;5750000.0;0.0;0.0;0.226;0.051666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10995.2314453125;0.0;3035.82153320312;16892.658203125;475995.27215316694;475601.26060019067;243072.3260217217;243072.3260217217;237860.5338253889;430346.717906069;434358.88782729313;437109.2053401759;471632.7587203168;531080.4967838326;465610.9537749642;436626.3353312552;441930.40532343107;464518.1588243853;457759.9777785417;421825.32969595795;464796.1232741595;434538.5910328508;434178.6716885159;139271.54964799513;232467.98657752166;456387.9283612801;199397.8098061947;243072.3260217217;272.94859164525025;2670422.3650153964;1595173.6885162625;288016.09872550605;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1607399751655.1196;622431412100.0405;1352943723825.4504;53722.77539067975;13277.822792012747;-0.0;222.9574032779266;4454842.131722818;986974.4881474137;2434463.2474774364;868474.8073803302;4.791055645567249;0.3260784781014104
6610;2019-04-16 20:19:44.790;520;521;165;166;150;40;40;24;-13;35;782;194;-15;17;239;184;239;455;137;40;40;-112;573;358;363;145;363;314;574;-1.0;77.0;1307.0;303.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17028.541015625;10994.2197265625;0.0;3023.65405273438;553.0;162449;329.0;0.0;Calculated values ==>;1555438784.79;325.16;325.26000000000005;289.66;289.76000000000005;288.16;277.16;274.1680685717883;277.16;275.56;271.86;276.66;351.36;292.56;271.66;274.86;297.06;291.56;297.06;318.66;277.16;277.16;306.06;328.46000000000004;261.96000000000004;243.61107973660833;269.2639976450953;274.1680685717883;286.86;5730000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3140000.0;5740000.0;0.0;0.012833333333333334;0.21783333333333335;0.050499999999999996;0.0005;0.0005;0.0;10994.2197265625;0.0;3023.65405273438;17028.541015625;475116.9277633997;475138.89138698525;242771.1414503036;243108.07020562186;237889.72422363798;430280.9020939914;434538.5910328508;437179.3288687813;471533.705207396;531155.8375159447;465755.56046870176;436858.596315483;441838.2919045499;464371.1518808695;457735.83342595893;421825.32969595795;465096.5206041977;434538.5910328508;434538.5910328508;138435.93435218575;232049.79005350024;456697.8425118048;199704.33197453487;242771.1414503036;273.0740603856486;2670719.1755085606;1595366.0962140164;288069.119136883;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1607628441655.1196;622522762100.0405;1353141858825.4504;51729.97015679668;12978.17228213213;0.0;95.8837247912736;4455764.843246358;987204.2281043124;2434463.2474774364;868477.5972402007;4.622956889469908;0.3165826482743197
6611;2019-04-16 20:20:41.760;517;516;163;164;150;41;41;24;-12;36;782;195;-15;17;239;185;239;436;134;41;40;-109;567;359;364;145;364;315;569;-2.0;78.0;1252.0;175.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16799.146484375;10870.615234375;0.0;3034.62744140625;552.0;162450;328.0;0.0;Calculated values ==>;1555438841.76;324.86;324.76000000000005;289.46000000000004;289.56;288.16;277.26000000000005;274.27422755570615;277.26000000000005;275.56;271.96000000000004;276.76000000000005;351.36;292.66;271.66;274.86;297.06;291.66;297.06;316.76000000000005;277.26000000000005;277.16;305.96000000000004;328.36;262.26000000000005;243.61107973660833;269.38090353596624;274.27422755570615;286.56;5670000.0;3590000.0;3640000.0;1450000.0;3640000.0;3150000.0;5690000.0;0.0;0.013000000000000001;0.20866666666666667;0.029166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10870.615234375;0.0;3034.62744140625;16799.146484375;475426.4228154913;475030.45736867073;242275.5346124512;242611.68541335312;238037.05066068747;430214.79039162316;434473.7075064044;437109.2053401759;471632.7587203168;531080.4967838326;465735.3106359218;436626.3353312552;441627.7701657954;464223.8542375998;457711.8149526845;423676.2788362078;462789.2700997564;434473.7075064044;434293.55171347444;138018.12546615323;231631.59724164338;457007.405058562;200964.50239925334;242275.5346124512;273.57459975951923;2670986.8370860387;1595539.1017207317;288117.05528922944;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1607835527605.2236;622605368600.082;1353321029475.5405;49275.528013672505;7467.917994229836;0.0;224.02101995119378;4456564.049251034;987366.0077937054;2434463.2474774364;868480.1284864948;4.096833716327276;0.24901488764610896
6612;2019-04-16 20:21:41.771;512;509;160;161;148;41;40;25;-11;36;781;195;-14;15;239;186;238;398;132;42;40;-108;560;358;364;144;364;316;562;-2.0;74.0;1032.0;90.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16431.18359375;10670.69140625;0.0;3046.1982421875;551.0;162451;327.0;0.0;Calculated values ==>;1555438901.771;324.36;324.06;289.16;289.26000000000005;287.96000000000004;277.26000000000005;274.1680685717883;277.16;275.66;272.06;276.76000000000005;351.26;292.66;271.76000000000005;274.66;297.06;291.76000000000005;296.96000000000004;312.96000000000004;277.36;277.16;305.86;328.26000000000005;262.36;243.40439225979637;269.49753711883926;274.1680685717883;286.36;5600000.0;3579999.9999999995;3640000.0;1440000.0;3640000.0;3160000.0;5620000.0;0.0;0.012333333333333333;0.17200000000000001;0.015000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;10670.69140625;0.0;3046.1982421875;16431.18359375;475571.0927256037;474884.4623958107;241514.92876085892;241849.67620180742;237609.73365870133;430280.9020939914;434293.55171347444;437039.1322159168;471765.34391292307;530900.1130027267;465590.66272790346;436555.01315091987;441111.46426553925;464223.8542375998;458010.7222754686;425469.6752353811;457624.39780866215;434653.35091899;434293.55171347444;137600.31571326382;231213.40812182956;457270.2485773812;201333.7147222067;241514.92876085892;273.71482893482573;2671263.807271538;1595718.6455194878;288167.7381266738;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1608053967644.925;622692084494.9635;1353510364180.2817;40541.33180891814;3839.0480078276178;0.0;224.90839344471812;4457312.660302068;987460.2497847918;2434463.2474774364;868483.870250799;3.2518515023026007;0.1814732001334976
6613;2019-04-16 20:22:41.781;505;503;161;161;146;41;41;24;-10;36;782;194;-13;15;239;187;236;380;132;43;40;-106;556;358;364;144;363;317;558;-2.0;-1.0;1002.0;240.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16366.3017578125;10588.2060546875;0.0;3057.93725585938;549.0;162452;326.0;0.0;Calculated values ==>;1555438961.781;323.66;323.46000000000004;289.26000000000005;289.26000000000005;287.76000000000005;277.26000000000005;274.1680685717883;277.26000000000005;275.56;272.16;276.76000000000005;351.36;292.56;271.86;274.66;297.06;291.86;296.76000000000005;311.16;277.46000000000004;277.16;305.76000000000005;328.06;262.56;243.40439225979637;269.6138998590099;274.1680685717883;286.36;5560000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3170000.0;5580000.0;0.0;0.0;0.16699999999999998;0.04;0.0011666666666666668;0.0011666666666666668;0.0;10588.2060546875;0.0;3057.93725585938;16366.3017578125;475055.30838825443;474512.60791019135;241990.63844532645;241990.63844532645;237093.550372919;430280.9020939914;434473.7075064044;436969.1101896967;471765.34391292307;530929.6991533026;465320.8964196964;436483.73832462454;440897.9793477457;464371.1518808695;458147.9488794607;426086.78789516963;455222.4815470805;434832.48858899495;434293.55171347444;137182.50506210738;230377.04089860234;457475.89761935454;199735.1772436091;241990.63844532645;273.08625031220754;2671537.165201487;1595895.8325245474;288218.61440044874;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1608272404044.8904;622778498894.9497;1353700295830.2515;39618.066801996625;10309.628815029819;-0.0;224.35339881283934;4457980.766622884;987578.1750759037;2434463.2474774364;868487.6147230419;3.675181175700946;0.2456199221599657
6614;2019-04-16 20:23:41.762;497;496;163;163;148;40;42;23;-10;36;783;194;-12;16;239;188;235;362;131;43;41;-106;554;356;362;146;361;317;556;93.0;75.0;922.0;257.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16461.279296875;10535.68359375;0.0;3052.52416992188;548.0;162453;325.0;0.0;Calculated values ==>;1555439021.762;322.86;322.76000000000005;289.46000000000004;289.46000000000004;287.96000000000004;277.16;273.955091788801;277.36;275.46000000000004;272.16;276.76000000000005;351.46000000000004;292.56;271.96000000000004;274.76000000000005;297.06;291.96000000000004;296.66;309.36;277.46000000000004;277.26000000000005;305.66;327.96000000000004;262.56;243.81672145450628;269.6138998590099;273.955091788801;286.26000000000005;5540000.0;3560000.0;3620000.0000000005;1460000.0;3610000.0;3170000.0;5560000.0;0.015500000000000002;0.0125;0.15366666666666667;0.04283333333333333;0.0011666666666666668;0.01666666666666667;0.0;10535.68359375;0.0;3052.52416992188;16461.279296875;474143.7484425042;473743.2853539849;242742.07691707852;242742.07691707852;237789.26784107496;430412.23801567365;435138.326120535;436969.1101896967;471499.95120613376;531034.755267749;465320.8964196964;436645.889417906;441051.19897949975;464664.8766729168;458605.02153109515;426393.04827341426;452438.0538705028;435315.5984456732;434960.5676705249;136764.69348131408;229958.8627652946;457156.96369317226;199074.34388207464;202131.0851945249;272.8162510021116;2671810.641749447;1596071.8091952296;288269.5187876585;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1608490135075.562;622865471345.218;1353890435600.838;36556.495755937925;11054.53888190868;0.0;3880.4913746;4458615.353629951;987756.1534295956;2434463.2474774364;868521.8109306965;3.7894273408233703;0.23054816104819567
6615;2019-04-16 20:24:41.802;489;492;165;165;148;38;43;21;-11;35;782;193;-13;14;239;189;235;374;131;43;42;-105;552;357;362;146;362;316;553;273.0;-1.0;852.0;415.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16593.712890625;10467.31640625;0.0;3045.02685546875;547.0;162454;325.0;0.0;Calculated values ==>;1555439081.802;322.06;322.36;289.66;289.66;287.96000000000004;276.96000000000004;274.0616903277293;277.46000000000004;275.26000000000005;272.06;276.66;351.36;292.46000000000004;271.86;274.56;297.06;292.06;296.66;310.56;277.46000000000004;277.36;305.66;327.86;262.66;243.81672145450628;269.49753711883926;274.0616903277293;286.26000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3160000.0;5530000.0;0.0455;0.0;0.142;0.06916666666666667;0.0011666666666666668;0.04666666666666667;0.0;10467.31640625;0.0;3045.02685546875;16593.712890625;473229.7380595215;473540.8273263806;243543.28708308292;243543.28708308292;237880.34181056917;430346.717906069;435315.5984456732;437039.1322159168;471400.74093632615;531005.1173445889;465341.3812570749;436716.74332067836;440958.58779026335;464518.1588243853;458581.8320255698;426957.163773171;455018.30255507346;435315.5984456732;435138.326120535;136764.69348131408;229540.68826423294;457260.18823177065;198423.87943365666;199551.8646248923;272.56194157680716;2672086.2836563466;1596246.9508784516;288320.36558812123;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1608707479875.4238;622953129745.1624;1354080462200.717;33883.36589508094;17902.84469186955;-0.0;10994.03486979666;4459202.743809234;987997.6258335769;2434463.2474774364;868645.8479522446;4.646140513215588;0.2705153502730988
6616;2019-04-16 20:25:41.753;484;487;164;165;150;38;45;22;-11;35;781;193;-13;16;239;190;235;371;132;44;43;-104;551;356;361;146;361;316;552;0.0;77.0;920.0;318.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16947.859375;10438.197265625;0.0;3040.9892578125;545.0;162455;324.0;0.0;Calculated values ==>;1555439141.753;321.56;321.86;289.56;289.66;288.16;276.96000000000004;273.955091788801;277.66;275.36;272.06;276.66;351.26;292.46000000000004;271.86;274.76000000000005;297.06;292.16;296.66;310.26000000000005;277.56;277.46000000000004;305.56;327.66;262.76000000000005;243.81672145450628;269.49753711883926;273.955091788801;286.36;5510000.0;3560000.0;3610000.0;1460000.0;3610000.0;3160000.0;5520000.0;0.0;0.012833333333333334;0.15333333333333332;0.053000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;10438.197265625;0.0;3040.9892578125;16947.859375;472624.865243445;472936.45005457517;243235.09045504167;243581.65493261942;238555.96125941677;430412.23801567365;435906.5852007355;437039.1322159168;471400.74093632615;530900.1130027267;465341.3812570749;436716.74332067836;441264.064052742;464664.8766729168;458877.4831168434;427236.5556855819;454670.71371834836;435731.16137290135;435555.27144483227;136346.88093916958;228704.35009887922;457363.37425968563;198366.53780779583;243235.09045504167;272.53501837215424;2672365.5684894114;1596421.021218677;288371.0409703235;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1608924202740.3342;623040658205.1261;1354269907360.6387;36596.46447591188;13726.832331950161;0.0;224.37354448808904;4459789.596074348;988260.9912178089;2434463.2474774364;868739.25834149;3.750053481674006;0.2733628727520075
6617;2019-04-16 20:26:41.783;481;486;164;165;149;37;46;20;-12;34;780;193;-15;15;239;191;235;396;132;46;45;-103;556;354;359;145;359;314;558;-1.0;75.0;1032.0;276.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17231.36328125;10625.9443359375;0.0;3033.26782226562;543.0;162456;324.0;0.0;Calculated values ==>;1555439201.783;321.26000000000005;321.76000000000005;289.56;289.66;288.06;276.86;273.7412296467126;277.76000000000005;275.16;271.96000000000004;276.56;351.16;292.46000000000004;271.66;274.66;297.06;292.26000000000005;296.66;312.76000000000005;277.76000000000005;277.66;305.56;327.46000000000004;262.86;243.61107973660833;269.2639976450953;273.7412296467126;286.36;5560000.0;3540000.0;3590000.0;1450000.0;3590000.0;3140000.0;5580000.0;0.0;0.0125;0.17200000000000001;0.046;0.0011666666666666668;0.0011666666666666668;0.0;10625.9443359375;0.0;3033.26782226562;17231.36328125;471530.61361370486;472011.9648803758;243010.40078269437;243353.72375192167;238048.6479366309;430542.39183029096;436551.9870517963;437339.1761139985;471434.6316277157;530946.0648289103;465631.3550907204;436858.596315483;441535.7918162193;464957.45143190527;459330.1300862276;425821.6093116878;457920.7381228068;436551.9870517963;436378.7524107816;136346.88093916958;227868.02628245065;457625.494730454;198533.09396662947;243010.40078269437;272.5930714051904;2672650.537758172;1596596.6434991963;288421.6850887045;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1609140310740.2312;623128001855.0845;1354459001860.5486;41074.64612934748;11918.250435135928;0.0;225.59641023276848;4460437.178958711;988474.8070952776;2434463.2474774364;868743.0099659857;3.8961612396331002;0.26704871447666895
6618;2019-04-16 20:27:41.794;482;486;164;164;149;37;47;23;-14;33;778;193;-17;17;239;192;236;422;133;48;46;-102;559;354;360;146;359;312;561;143.0;-1.0;979.0;230.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17599.6171875;10710.5966796875;0.0;3006.92114257812;542.0;162457;324.0;0.0;Calculated values ==>;1555439261.794;321.36;321.76000000000005;289.56;289.56;288.06;276.86;273.7412296467126;277.86;275.46000000000004;271.76000000000005;276.46000000000004;350.96000000000004;292.46000000000004;271.46000000000004;274.86;297.06;292.36;296.76000000000005;315.36;277.96000000000004;277.76000000000005;305.56;327.36;262.96000000000004;243.81672145450628;269.02936301313275;273.7412296467126;286.46000000000004;5590000.0;3540000.0;3600000.0;1460000.0;3590000.0;3120000.0;5610000.0;0.02383333333333333;0.0;0.16316666666666665;0.03833333333333333;0.0011666666666666668;0.024999999999999998;0.0;10710.5966796875;0.0;3006.92114257812;17599.6171875;471286.10504609294;471620.68746462255;242900.00478595454;242900.00478595454;237957.92424093897;430542.39183029096;436490.9985850829;437478.7579247441;471202.2589852102;530887.3100242065;465920.20634867996;437000.6383046333;442256.7988125801;464957.45143190527;459465.39392178826;425221.100792766;461718.36109277996;436664.20111153496;436317.3535810935;136346.88093916958;227449.86971758792;457569.6314955307;199127.7885393385;201170.4919641806;272.8290636081889;2672940.849142346;1596774.48060491;288472.02922474255;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1609356050284.9363;623215317859.9651;1354646836290.292;38890.933171385346;9906.937313320701;-0.0;5878.671540422822;4461103.680954942;988656.7170036363;2434463.2474774364;868793.8881914698;3.9858918161112586;0.2215083086828811
6619;2019-04-16 20:28:41.784;486;490;162;162;150;38;49;22;-16;33;774;193;-18;14;239;193;236;441;133;50;48;-102;566;354;360;145;359;310;567;298.0;-2.0;1022.0;231.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17699.45703125;10943.623046875;0.0;2993.03149414062;540.0;162458;324.0;0.0;Calculated values ==>;1555439321.784;321.76000000000005;322.16;289.36;289.36;288.16;276.96000000000004;273.7412296467126;278.06;275.36;271.56;276.46000000000004;350.56000000000006;292.46000000000004;271.36;274.56;297.06;292.46000000000004;296.76000000000005;317.26000000000005;278.16;277.96000000000004;305.56;327.16;262.96000000000004;243.61107973660833;268.7936212382143;273.7412296467126;286.46000000000004;5660000.0;3540000.0;3600000.0;1450000.0;3590000.0;3100000.0;5670000.0;0.049666666666666665;0.0;0.17033333333333334;0.0385;0.0011666666666666668;0.050833333333333335;0.0;10943.623046875;0.0;2993.03149414062;17699.45703125;470964.84349523514;471434.0375244899;242010.32270004938;242010.32270004938;238096.63347838656;430542.39183029096;436836.9659171394;437618.5379703155;471335.537891427;530619.4583364654;466207.9472626426;437301.7563972805;442224.8817640306;464957.45143190527;459600.5238445695;423130.40740505664;463878.76219031855;437009.2976769699;436664.20111153496;136346.88093916958;226613.5671989835;457728.37751507264;199420.3501873559;200397.82496633576;272.9448518129044;2673234.9590677237;1596954.9023606882;288522.02049678896;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1609572014284.9707;623302603309.979;1354833405190.3215;40573.091319030784;9944.859052117094;-0.0;12010.207454047626;4461765.770792433;988822.1210681018;2434463.2474774364;868942.9373374488;4.486597385418066;0.2056262970310706
6620;2019-04-16 20:29:41.805;493;495;159;160;148;38;50;22;-18;33;771;193;-21;15;239;194;237;457;132;51;49;-101;570;355;360;145;360;309;572;232.0;0.0;1030.0;400.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17742.041015625;11043.3671875;0.0;2976.79541015625;538.0;162459;324.0;0.0;Calculated values ==>;1555439381.805;322.46000000000004;322.66;289.06;289.16;287.96000000000004;276.96000000000004;273.8482719121499;278.16;275.36;271.36;276.46000000000004;350.26;292.46000000000004;271.06;274.66;297.06;292.56;296.86;318.86;278.26000000000005;278.06;305.56;326.96000000000004;263.06;243.61107973660833;268.67533136820026;273.8482719121499;286.36;5700000.0;3550000.0;3600000.0;1450000.0;3600000.0;3090000.0;5720000.0;0.03866666666666666;0.0;0.1716666666666667;0.06666666666666667;0.0011666666666666668;0.03983333333333333;0.0;11043.3671875;0.0;2976.79541015625;17742.041015625;471491.9070457931;471531.2127681118;240847.07354863305;241175.86998823893;237317.94856429586;430477.46260093397;437009.2976769699;437530.6787186241;471335.537891427;530381.1182833876;466351.40510341484;437055.2244796515;442581.67753276543;464811.3070167571;459578.3138943328;422180.4083807078;465694.2141229571;437181.2009864583;436836.9659171394;136346.88093916958;225777.27872811773;457831.2230040211;198459.61220646105;199701.08596962088;272.5679625710275;2673530.40825654;1597138.191408478;288571.7864664417;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1609788089885.4995;623389633760.192;1355019170185.7761;41040.533084587994;17291.440719837337;-0.0;9445.91255124282;4462446.122370533;989049.1696726313;2434463.2474774364;869121.8009182806;4.83431528582975;0.2856679070922686
6621;2019-04-16 20:30:41.805;500;501;157;157;147;39;52;22;-20;33;768;193;-22;11;240;195;238;469;132;53;51;-101;577;356;361;145;361;307;578;87.0;-2.0;871.0;460.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17613.67578125;11223.390625;0.0;2972.4423828125;536.0;162460;325.0;0.0;Calculated values ==>;1555439441.805;323.16;323.26000000000005;288.86;288.86;287.86;277.06;273.955091788801;278.36;275.36;271.16;276.46000000000004;349.96000000000004;292.46000000000004;270.96000000000004;274.26000000000005;297.16;292.66;296.96000000000004;320.06;278.46000000000004;278.26000000000005;305.66;326.76000000000005;263.06;243.61107973660833;268.43790593516167;273.955091788801;286.36;5770000.0;3560000.0;3610000.0;1450000.0;3610000.0;3070000.0;5780000.0;0.0145;0.0;0.1451666666666667;0.07666666666666666;0.0011666666666666668;0.01566666666666667;0.0;11223.390625;0.0;2972.4423828125;17613.67578125;471632.0187917778;471652.61577129376;240003.25974418852;240003.25974418852;236835.64464459583;430412.23801567365;437121.9238134391;437671.5478804793;471335.537891427;530218.9530916922;466637.50296154356;437356.53477473935;442402.47668766207;464796.26975366054;459556.22810200317;420235.80763245956;466738.0658193755;437293.7973737539;436949.6230331232;136764.69348131408;224941.0041839467;457831.2230040211;197591.4514437034;200749.77759373953;272.22570664484357;2673825.0392298475;1597323.7477235822;288621.36344804976;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1610004389885.4995;623476633760.192;1355203970185.7761;34851.627332738644;19951.715819624354;-0.0;3700.4642452170115;4463078.557040677;989359.5293104602;2434463.2474774364;869231.3540582511;4.1211958019922585;0.30462499853105013
6622;2019-04-16 20:31:41.785;509;509;155;156;144;40;54;21;-22;33;764;193;-24;13;240;195;239;480;133;55;53;-101;580;357;362;144;362;306;582;86.0;74.0;821.0;448.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17465.58984375;11332.568359375;0.0;2956.8798828125;534.0;162461;326.0;0.0;Calculated values ==>;1555439501.785;324.06;324.06;288.66;288.76000000000005;287.56;277.16;274.0616903277293;278.56;275.26000000000005;270.96000000000004;276.46000000000004;349.56000000000006;292.46000000000004;270.76000000000005;274.46000000000004;297.16;292.66;297.06;321.16;278.66;278.46000000000004;305.76000000000005;326.56;263.06;243.40439225979637;268.3187672390254;274.0616903277293;286.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5820000.0;0.014333333333333333;0.012333333333333333;0.13683333333333333;0.07466666666666667;0.0011666666666666668;0.0155;0.0;11332.568359375;0.0;2956.8798828125;17465.58984375;472597.36492247967;472339.82025080576;239238.13128394439;239557.63185601926;235800.4961339521;430346.717906069;437235.0200923345;437585.1090581189;471468.59216682916;529876.7049705541;466780.14590331726;437270.2536001789;442905.06249663915;464649.81302044657;459398.6165296522;419553.39296575764;467904.22644458106;437406.86254204705;437062.7516608749;137182.50506210738;224104.74344509715;457989.37037180655;197777.88412947647;200898.54789379123;272.30425266048485;2674117.2690010774;1597511.6513930701;288670.75799660606;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1610221217585.5684;623563304860.2196;1355387808885.8345;32813.62194440257;19429.12430609398;0.0;3660.5451583897975;4463642.24615914;989687.5935870563;2434463.2474774364;869292.6753560524;3.9122078376574456;0.29219175039254186
6623;2019-04-16 20:32:41.766;519;517;154;155;143;41;55;21;-23;33;763;193;-25;11;240;196;240;489;133;57;54;-101;585;357;362;143;362;304;587;88.0;80.0;740.0;269.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17465.328125;11423.158203125;0.0;2948.32080078125;532.0;162462;328.0;0.0;Calculated values ==>;1555439561.766;325.06;324.86;288.56;288.66;287.46000000000004;277.26000000000005;274.0616903277293;278.66;275.26000000000005;270.86;276.46000000000004;349.46000000000004;292.46000000000004;270.66;274.26000000000005;297.16;292.76000000000005;297.16;322.06;278.86;278.56;305.96000000000004;326.36;263.06;243.1966462407574;268.0796299477929;274.0616903277293;286.46000000000004;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5870000.0;0.014666666666666666;0.013333333333333334;0.12333333333333334;0.04483333333333333;0.0011666666666666668;0.015833333333333335;0.0;11423.158203125;0.0;2948.32080078125;17465.328125;473456.6573767582;472901.5310291649;238771.49858220833;239087.98228754645;235363.68642710947;430346.717906069;437406.86254204705;437883.18805776763;471601.4229191921;529924.4241206498;467064.6270272813;437570.5891863215;443022.0508540321;464649.81302044657;459534.26681895024;418174.3450942844;468624.1950943731;437749.2872906415;437235.0200923345;138018.12546615323;223268.49639005636;458147.1477495303;198935.30332273332;201870.60192079988;272.7652565265353;2674408.26780508;1597701.222397755;288719.9524190904;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1610438348805.375;623649377595.143;1355570750935.6716;29470.2391173209;11621.331025134732;0.0;3726.603287715965;4464161.113974003;989946.2654425513;2434463.2474774364;869354.2154325178;3.1185498317876514;0.20261086498332606
6624;2019-04-16 20:33:41.796;528;524;153;154;143;42;42;21;-24;34;761;192;-26;10;241;196;241;493;133;58;43;-101;578;359;364;143;364;303;580;0.0;79.0;656.0;275.0;5.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17106.615234375;11303.20703125;0.0;2934.40307617188;530.0;162463;332.0;0.0;Calculated values ==>;1555439621.796;325.96000000000004;325.56;288.46000000000004;288.56;287.46000000000004;277.36;274.27422755570615;277.36;275.26000000000005;270.76000000000005;276.56;349.26;292.36;270.56;274.16;297.26000000000005;292.76000000000005;297.26000000000005;322.46000000000004;278.96000000000004;277.46000000000004;306.36;326.16;263.06;243.1966462407574;267.9596281332873;274.27422755570615;286.46000000000004;5780000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;5800000.0;0.0;0.013166666666666667;0.10933333333333332;0.04583333333333333;0.0008333333333333334;0.0008333333333333334;0.0;11303.20703125;0.0;2934.40307617188;17106.615234375;475669.0952705581;474830.87025261694;238662.09654032177;238979.86663678818;235547.31306675405;430214.79039162316;434653.35091899;437953.82195464283;471700.2039591064;529791.7321354732;467084.7275913025;437642.0229114993;443080.6557621375;464488.10253275675;459218.5880301819;420828.67971645255;470175.99972510943;437462.6136341284;434832.48858899495;139689.35611961433;222432.26289678228;458147.1477495303;198754.76165608887;238662.09654032177;272.7018103013604;2674696.5113827013;1597890.703467806;288768.9996293911;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1610656257705.2712;623735220495.102;1355752941985.5847;26152.430592641897;11888.8176959494;0.0;163.47532670722765;4464624.867982489;990142.28130742;2434463.2474774364;869386.6489629501;2.6833663323441415;0.20641832690382952
6625;2019-04-16 20:34:41.797;533;528;153;153;141;42;40;21;-24;35;760;192;-27;11;241;197;240;483;133;60;39;-101;576;358;363;142;363;302;578;-1.0;74.0;717.0;252.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16906.041015625;11248.1484375;0.0;2930.96459960938;528.0;162464;338.0;0.0;Calculated values ==>;1555439681.797;326.46000000000004;325.96000000000004;288.46000000000004;288.46000000000004;287.26000000000005;277.36;274.1680685717883;277.16;275.26000000000005;270.76000000000005;276.66;349.16;292.36;270.46000000000004;274.26000000000005;297.26000000000005;292.86;297.16;321.46000000000004;279.16;277.06;306.96000000000004;325.96000000000004;263.06;242.98782864720522;267.8393353686513;274.1680685717883;286.46000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;5780000.0;0.0;0.012333333333333333;0.1195;0.042;0.0011666666666666668;0.0011666666666666668;0.0;11248.1484375;0.0;2930.96459960938;16906.041015625;476646.71672866493;475669.0952705581;238721.75908906528;238721.75908906528;234989.09103023677;430280.9020939914;434538.5910328508;438179.53515710204;471931.263865096;529763.5573304285;467226.52842776425;437713.4967235476;443431.1120271193;464634.8729112105;459512.4303964549;421169.6402079754;468910.52736177226;438033.3197705455;434358.88782729313;142196.1804015011;221596.04284303306;458304.5576970204;198952.63554160652;238721.75908906528;272.77629072209;2674979.954908422;1598078.6345619513;288817.8785079313;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1610874361340.0078;623820721919.9988;1355934445010.3655;28587.614504051715;10892.780730527384;0.0;228.24331686126584;4465081.042627195;990332.1311248555;2434463.2474774364;869389.9133393812;2.800502291470239;0.2055686594612129
6626;2019-04-16 20:35:41.777;535;531;154;155;142;42;43;23;-11;35;759;192;-4;15;241;197;239;477;132;61;42;-101;574;357;362;142;362;302;576;98.0;78.0;972.0;359.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16766.728515625;11195.7490234375;0.0;2929.12866210938;526.0;162465;346.0;0.0;Calculated values ==>;1555439741.777;326.66;326.26000000000005;288.56;288.66;287.36;277.36;274.0616903277293;277.46000000000004;275.46000000000004;272.06;276.66;349.06000000000006;292.36;272.76000000000005;274.66;297.26000000000005;292.86;297.06;320.86;279.26000000000005;277.36;307.76000000000005;325.76000000000005;263.06;242.98782864720522;267.8393353686513;274.0616903277293;286.36;5740000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5760000.0;0.01633333333333333;0.013000000000000001;0.162;0.05983333333333333;0.0011666666666666668;0.017499999999999998;0.0;11195.7490234375;0.0;2929.12866210938;16766.728515625;477181.80240975006;476355.12000864255;239101.0240474571;239421.50213337515;235347.11740488894;430346.717906069;435315.5984456732;440168.1791668574;471931.263865096;529659.2116147263;467226.52842776425;441219.5769185515;444011.9539437932;464781.3556694665;459669.781954241;421508.56190627755;468256.22422538995;438429.2166670595;435138.326120535;145538.58233926608;220759.83610629753;458304.5576970204;198811.11867145976;201497.11236319292;272.7159439891145;2675260.467785801;1598265.6046966922;288866.6963404243;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1611091788840.077;623905893520.0259;1356115584610.423;39099.84380025441;15526.357435029378;0.0;4088.7212407534867;4465644.916759193;990552.2172231436;2434463.2474774364;869425.8760524712;4.156844666776594;0.2756019129388082
6627;2019-04-16 20:36:41.788;537;533;155;156;142;40;46;23;2;35;759;192;9;24;241;198;239;477;132;61;45;-101;572;356;361;141;361;303;574;-1.0;55.0;892.0;439.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16718.369140625;11129.6015625;0.0;2949.56420898438;524.0;162466;358.0;0.0;Calculated values ==>;1555439801.788;326.86;326.46000000000004;288.66;288.76000000000005;287.36;277.16;273.955091788801;277.76000000000005;275.46000000000004;273.36;276.66;349.06000000000006;292.36;274.06;275.56;297.26000000000005;292.96000000000004;297.06;320.86;279.26000000000005;277.66;308.96000000000004;325.56;263.06;242.77792619122317;267.9596281332873;273.955091788801;286.36;5720000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5740000.0;0.0;0.009166666666666667;0.14866666666666667;0.07316666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11129.6015625;0.0;2949.56420898438;16718.369140625;477714.10591432796;476891.5813206379;239483.42151542567;239805.94728208825;235400.2718666117;430412.23801567365;436081.5480936552;441901.5654153896;472063.34231996303;529582.9255284944;467084.7275913025;442934.10434907244;445108.7251088686;464927.5523835209;459961.8549604037;422139.64930058265;468527.6962923135;438653.9296755554;435906.5852007355;150552.15000442808;219923.6425635755;458461.602745482;197486.03516569443;239483.42151542567;272.18353077239266;2675539.561424785;1598451.6833935678;288915.69442914746;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1611308728605.6423;623990809085.2472;1356297117885.8962;36336.442163788015;19094.712361254456;0.0;229.16035763286146;4466273.66772708;990840.7790321658;2434463.2474774364;869461.8649959818;3.953381598461498;0.3142572459907102
6628;2019-04-16 20:37:41.788;539;535;156;157;143;40;48;24;9;34;760;191;14;29;241;199;239;475;131;62;47;-100;570;356;362;142;362;304;571;278.0;-1.0;890.0;344.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16755.181640625;11061.998046875;0.0;2944.8134765625;520.0;162467;372.0;0.0;Calculated values ==>;1555439861.788;327.06;326.66;288.76000000000005;288.86;287.46000000000004;277.16;273.955091788801;277.96000000000004;275.56;274.06;276.56;349.16;292.26000000000005;274.56;276.06;297.26000000000005;293.06;297.06;320.66;279.36;277.86;310.36;325.16;263.16;242.98782864720522;268.0796299477929;273.955091788801;286.26000000000005;5700000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5710000.0;0.04633333333333333;0.0;0.14833333333333334;0.05733333333333333;0.0011666666666666668;0.0475;0.0;11061.998046875;0.0;2944.8134765625;16755.181640625;478243.6739823311;477546.7300918098;239900.76362024984;240225.80421374628;235788.8792292689;430412.23801567365;436194.857971995;442728.0766999201;471832.65708311246;529611.0691093424;466820.61614913965;443461.255666955;445627.2469483674;464781.3556694665;460096.79854208254;422761.14956688345;468626.81482049846;438598.19827211706;436019.9354273413;156401.31544495918;218251.29456621417;458406.69906395744;198917.67577057824;199924.27792828946;272.7541040623688;2675818.5076812953;1598636.6133903125;288964.8142431937;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1611525628605.6423;624075709085.2472;1356479217885.8962;36165.20947118571;14877.370668820407;-0.0;11214.543731204963;4466877.848157371;991123.879724083;2434463.2474774364;869557.2291967222;4.4447748702148715;0.2379100545332637
6629;2019-04-16 20:38:41.779;541;537;157;158;144;40;50;23;11;34;762;191;19;37;241;200;238;474;133;63;49;-100;569;356;362;142;361;303;571;145.0;77.0;837.0;342.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16766.84765625;11072.0908203125;0.0;2940.70458984375;517.0;162468;389.0;0.0;Calculated values ==>;1555439921.779;327.26000000000005;326.86;288.86;288.96000000000004;287.56;277.16;273.955091788801;278.16;275.46000000000004;274.26000000000005;276.56;349.36;292.26000000000005;275.06;276.86;297.26000000000005;293.16;296.96000000000004;320.56;279.46000000000004;278.06;312.06;324.86;263.16;242.98782864720522;267.9596281332873;273.955091788801;286.46000000000004;5690000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3030000.0;5710000.0;0.024166666666666666;0.012833333333333334;0.13949999999999999;0.057;0.0011666666666666668;0.025333333333333333;0.0;11072.0908203125;0.0;2940.70458984375;16766.84765625;478650.70436553104;477835.19084128115;240225.80421374628;240552.212445435;236098.24358777553;430412.23801567365;436543.3446468343;443226.97429043637;471832.65708311246;529896.1217030672;466962.909063852;444389.3534062185;446955.08328484115;464927.5523835209;460231.6107031601;422781.4003826407;468473.2711535303;438766.78764047986;436369.3260602679;163503.975529645;216997.06728235667;458406.69906395744;198504.22433874744;200425.6128856224;272.58981786699195;2676097.816022606;1598821.0364630679;289013.8528701314;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1611742796025.4146;624160896305.1578;1356661290570.7053;34138.8236182606;14814.44105933697;0.0;5977.240733757687;4467463.6272191275;991371.2743734601;2434463.2474774364;869700.4725773827;3.920024791880034;0.24925540415381098
6630;2019-04-16 20:39:41.769;544;539;158;159;145;40;52;22;6;34;762;191;16;38;241;200;238;475;132;64;51;-100;566;357;362;141;362;303;568;245.0;-2.0;706.0;186.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16789.810546875;10979.1376953125;0.0;2942.03198242188;514.0;162469;405.0;0.0;Calculated values ==>;1555439981.769;327.56;327.06;288.96000000000004;289.06;287.66;277.16;274.0616903277293;278.36;275.36;273.76000000000005;276.56;349.36;292.26000000000005;274.76000000000005;276.96000000000004;297.26000000000005;293.16;296.96000000000004;320.66;279.56;278.26000000000005;313.66;324.56;263.16;242.77792619122317;267.9596281332873;274.0616903277293;286.36;5660000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5680000.0;0.04083333333333334;0.0;0.11766666666666666;0.031000000000000003;0.0011666666666666668;0.04200000000000001;0.0;10979.1376953125;0.0;2942.03198242188;16789.810546875;479437.0845597288;478484.3107706746;240650.4512129975;240979.5271334639;236492.54234261092;430346.717906069;436890.05270406;442493.0341924577;471964.88962738856;529896.1217030672;466962.909063852;443955.1368504969;447095.7395217318;464781.3556694665;460075.5242048206;423696.61038536415;469032.24905691907;438934.9886892516;436716.91860004765;170189.03402730724;215742.86842915416;458563.5247814936;200042.175216561;201170.18288312867;273.20316226172713;2676377.4082345404;1599004.766074021;289062.8675044406;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1611959959825.449;624245782155.1714;1356843060270.7341;28528.384406163837;8014.161836512911;-0.0;9892.962900110599;4467985.766914958;991561.4810245628;2434463.2474774364;869832.7022324031;3.3356039914560225;0.14943135045545847
