;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6631;2019-04-16 20:40:41.790;546;541;159;159;146;40;53;22;-13;34;763;192;2;39;241;201;237;465;132;66;52;-101;565;357;362;140;362;304;566;-2.0;-1.0;973.0;219.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16798.2890625;10921.1396484375;0.0;2943.09106445312;512.0;162470;424.0;0.0;Calculated values ==>;1555440041.79;327.76000000000005;327.26000000000005;289.06;289.06;287.76000000000005;277.16;274.0616903277293;278.46000000000004;275.36;271.86;276.56;349.46000000000004;292.36;273.36;277.06;297.26000000000005;293.26000000000005;296.86;319.66;279.76000000000005;278.36;315.56;324.36;263.06;242.56692532238324;268.0796299477929;274.0616903277293;286.36;5650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5660000.0;0.0;0.0;0.16216666666666668;0.0365;0.0011666666666666668;0.0011666666666666668;0.0;10921.1396484375;0.0;2943.09106445312;16798.2890625;479839.77620999963;479009.8230091744;241046.449855107;241046.449855107;236862.06050046568;430346.717906069;437062.7516608749;439427.7774279336;472096.9026672395;529924.4241206498;466942.6610300376;441691.54992388893;447045.31445274205;464781.3556694665;460210.5064603235;423717.3133992613;467771.4364389453;439270.2411883451;436890.05270406;178127.92459426197;214906.75144652807;458618.2853979521;199758.12622593506;241046.449855107;273.0910654694975;2676657.407029482;1599187.3322607495;289111.9273613653;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1612177235845.1177;624330111660.0427;1357025224005.4563;38866.428436590766;9448.39580977862;-0.0;228.4842033237785;4468547.586922661;991707.0532705197;2434463.2474774364;869917.0771456904;3.5013344378753595;0.23041284802434445
6632;2019-04-16 20:41:41.820;546;542;159;159;147;40;55;25;-15;34;764;192;1;33;241;202;237;471;132;66;54;-102;565;356;361;140;361;307;567;95.0;-1.0;1169.0;282.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16739.92578125;10925.806640625;0.0;2988.24780273438;508.0;162471;443.0;0.0;Calculated values ==>;1555440101.82;327.76000000000005;327.36;289.06;289.06;287.86;277.16;273.955091788801;278.66;275.66;271.66;276.56;349.56000000000006;292.36;273.26000000000005;276.46000000000004;297.26000000000005;293.36;296.86;320.26000000000005;279.76000000000005;278.56;317.46000000000004;323.96000000000004;262.96000000000004;242.56692532238324;268.43790593516167;273.955091788801;286.36;5650000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;5670000.0;0.01583333333333333;0.0;0.19483333333333333;0.047;0.0011666666666666668;0.016999999999999998;0.0;10925.806640625;0.0;2988.24780273438;16739.92578125;479839.77620999963;479032.99635534047;241012.929806428;241012.929806428;237147.53177442364;430412.23801567365;437636.28072910535;438453.4767200345;472096.9026672395;529800.5685820328;466514.8527660487;440905.4616221835;445611.7091226259;464927.5523835209;460500.8437552981;423717.3133992613;468556.0095716419;439491.22312496265;437465.24820655317;186067.36719380575;213234.55432191002;458516.54736623977;199495.1176768621;202344.37929359704;272.9828739974804;2676937.0318956086;1599369.4811753477;289161.3798991469;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1612394244295.0142;624414153660.0027;1357208615655.369;46557.053620244755;12174.00719540075;-0.0;3997.054771520254;4469259.8052039705;991887.3300554894;2434463.2474774364;869952.3075768764;4.508255723916861;0.27220123224953213
6633;2019-04-16 20:42:41.790;544;542;159;159;147;40;57;25;-5;34;766;192;7;34;241;202;237;479;131;67;56;-103;565;357;362;141;363;309;567;139.0;75.0;1295.0;376.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16845.982421875;10896.794921875;0.0;3010.00952148438;503.0;162472;464.0;0.0;Calculated values ==>;1555440161.79;327.56;327.36;289.06;289.06;287.86;277.16;274.0616903277293;278.86;275.66;272.66;276.56;349.76;292.36;273.86;276.56;297.26000000000005;293.36;296.86;321.06;279.86;278.76000000000005;319.56;323.46000000000004;262.86;242.77792619122317;268.67533136820026;274.0616903277293;286.26000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;3090000.0;5670000.0;0.023166666666666665;0.0125;0.21583333333333332;0.06266666666666666;0.0011666666666666668;0.024333333333333332;0.0;10896.794921875;0.0;3010.00952148438;16845.982421875;479555.92232123145;479032.99635534047;241012.929806428;241012.929806428;237147.53177442364;430346.717906069;437749.2872906415;439557.769353477;471964.88962738856;529857.6350902817;466228.2923211868;441384.9092064438;445362.51087543863;464634.8729112105;460345.3573976857;423717.3133992613;469775.2020215478;439437.3001688844;437578.2834772544;194843.3435325042;211144.3756859795;458257.65504006436;199387.01319579437;201382.77632096174;272.94431773058864;2677216.774522817;1599551.2452609488;289211.34038413374;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1612611035845.1177;624498411510.0428;1357393323255.457;51836.85487069983;16222.560222240918;0.0;5747.424007469787;4470079.344467168;992123.849798385;2434463.2474774364;870033.470964745;5.307246492248903;0.3241690915219817
6634;2019-04-16 20:43:41.781;540;540;159;159;148;41;58;25;0;34;770;192;10;34;242;203;237;488;132;68;58;-104;568;358;363;141;363;311;570;132.0;87.0;1282.0;399.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16900.443359375;10913.03125;0.0;3019.96411132812;498.0;162473;482.0;0.0;Calculated values ==>;1555440221.781;327.16;327.16;289.06;289.06;287.96000000000004;277.26000000000005;274.1680685717883;278.96000000000004;275.66;273.16;276.56;350.16;292.36;274.16;276.56;297.36;293.46000000000004;296.86;321.96000000000004;279.96000000000004;278.96000000000004;321.36;322.96000000000004;262.76000000000005;242.77792619122317;268.91163127593666;274.1680685717883;286.36;5680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;5700000.0;0.022000000000000002;0.0145;0.21366666666666667;0.0665;0.0011666666666666668;0.02316666666666667;0.0;10913.03125;0.0;3019.96411132812;16900.443359375;478627.49329485325;478387.25688672985;240913.0705653105;240913.0705653105;237375.58329822513;430280.9020939914;437691.7838488006;439889.8657361282;471964.88962738856;530124.6329787363;465940.63419867784;441413.91313283873;444967.1547298483;464766.5650395172;460324.5471149659;422802.0349129068;470739.0576910615;439383.49124631356;437691.7838488006;202366.40377179522;209054.2704885073;458155.62905077194;199457.3192251783;201545.01893295473;272.97635973876106;2677497.952554334;1599732.9665499078;289261.5826268874;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1612828503219.8894;624582998819.9541;1357579295355.262;51372.42077117296;17203.437603401977;0.0;5470.733387217096;4470939.292751687;992402.3579974759;2434463.2474774364;870126.941586906;5.31447760094092;0.3346299325285237
6635;2019-04-16 20:44:41.752;537;537;158;159;147;41;60;25;-15;35;774;192;-13;33;242;203;238;497;134;69;59;-105;568;359;364;140;364;312;570;124.0;-1.0;1342.0;261.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17029.6953125;10899.017578125;0.0;3028.0546875;491.0;162474;497.0;0.0;Calculated values ==>;1555440281.752;326.86;326.86;288.96000000000004;289.06;287.86;277.26000000000005;274.27422755570615;279.16;275.66;271.66;276.66;350.56000000000006;292.36;271.86;276.46000000000004;297.36;293.46000000000004;296.96000000000004;322.86;280.06;279.06;322.86;322.26000000000005;262.66;242.56692532238324;269.02936301313275;274.27422755570615;286.56;5680000.0;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;5700000.0;0.020666666666666667;0.0;0.22366666666666665;0.0435;0.0011666666666666668;0.021833333333333333;0.0;10899.017578125;0.0;3028.0546875;17029.6953125;478197.57220445;477956.12990999705;240584.8463100825;240913.0705653105;237061.4349738226;430214.79039162316;437805.7469987138;437319.724394416;472195.2020149266;530468.0662796029;465796.38976492843;437637.45612594887;444622.5306516679;464620.0566218266;460168.6720338029;423088.7090121037;472091.3081835143;439329.79719206213;437634.38984935347;208636.25808486674;206128.24275125185;458211.12857715157;200644.68036775838;202778.88770818792;273.4490083056321;2677780.567047791;1599914.6457699793;289311.958423632;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1613046497805.5967;624667258075.2274;1357766105020.868;52936.31818062909;11204.140497108603;-0.0;5127.678463415447;4471808.112113349;992638.973396336;2434463.2474774364;870215.2189978999;4.973632348567743;0.2845347070785606
6636;2019-04-16 20:45:41.772;534;535;158;159;147;43;53;26;-14;35;778;192;-16;24;242;203;238;499;134;70;53;-104;569;359;364;140;364;313;571;86.0;-1.0;1312.0;130.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16992.076171875;10895.8740234375;0.0;3036.58569335938;483.0;162475;507.0;0.0;Calculated values ==>;1555440341.772;326.56;326.66;288.96000000000004;289.06;287.86;277.46000000000004;274.27422755570615;278.46000000000004;275.76000000000005;271.76000000000005;276.66;350.96000000000004;292.36;271.56;275.56;297.36;293.46000000000004;296.96000000000004;323.06;280.16;278.46000000000004;323.86;321.46000000000004;262.76000000000005;242.56692532238324;269.14681796795327;274.27422755570615;286.56;5690000.0;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;5710000.0;0.014333333333333333;0.0;0.21866666666666665;0.021666666666666667;0.0011666666666666668;0.0155;0.0;10895.8740234375;0.0;3036.58569335938;16992.076171875;477645.2637118032;477546.7300918098;240552.212445435;240880.01501969644;237032.91125978398;430214.79039162316;436597.2893215753;437249.5021140777;472195.2020149266;530811.8015128084;465651.8663927555;436929.5940270328;443094.50386605744;464620.0566218266;460168.6720338029;422781.4003826407;472260.76657791255;439497.19129777723;436597.2893215753;212816.51262364245;202784.37528459195;458312.9691135226;201577.00113512043;204510.61919073548;273.81442090262243;2678064.1763149914;1600096.3304079669;289362.5139396797;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1613264970605.5273;624751286075.2007;1357953667520.8083;51533.72021406532;5562.612639532048;-0.0;3597.3433870280173;4472678.985960913;992778.7429134111;2434463.2474774364;870287.9517494689;4.356278609401145;0.22701481954963684
6637;2019-04-16 20:46:41.812;529;530;157;157;146;43;41;26;-13;36;782;192;-15;19;243;204;238;484;134;71;41;-104;556;362;367;140;367;314;556;-2.0;111.0;1181.0;185.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16701.7265625;10607.0517578125;0.0;3051.376953125;473.0;162476;513.0;0.0;Calculated values ==>;1555440401.812;326.06;326.16;288.86;288.86;287.76000000000005;277.46000000000004;274.5913991737795;277.26000000000005;275.76000000000005;271.86;276.76000000000005;351.36;292.36;271.66;275.06;297.46000000000004;293.56;296.96000000000004;321.56;280.26000000000005;277.26000000000005;324.46000000000004;320.46000000000004;262.76000000000005;242.56692532238324;269.2639976450953;274.5913991737795;286.56;5560000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3140000.0;5560000.0;0.0;0.018500000000000003;0.19683333333333333;0.030833333333333334;0.0005;0.0005;0.0;10607.0517578125;0.0;3051.376953125;16701.7265625;478501.3995833711;478643.416874894;240720.97227745142;240720.97227745142;237152.33093866782;430014.67791919125;433733.48194404994;437179.3288687813;472293.48310962116;531155.8375159447;465507.06254744297;436858.596315483;442139.7394027526;464311.4322414119;459835.06171152263;426612.616502634;471975.84172101424;439000.5656519823;433733.48194404994;215324.80838970217;198604.77482894104;458312.9691135226;201647.98158211642;240720.97227745142;273.8555795892476;2678345.145192059;1600275.6409167289;289413.2807837162;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1613484416805.388;624835342075.1472;1358141892920.6887;46360.4201909252;7913.837115551692;0.0;96.50625483329927;4473495.314320105;992891.121530464;2434463.2474774364;870318.754351185;3.9807480576276513;0.24803261364046755
6638;2019-04-16 20:47:41.783;519;519;157;157;144;43;39;26;-12;36;785;192;-14;18;243;204;236;448;133;72;38;-104;554;360;365;139;365;315;556;-1.0;76.0;1223.0;292.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16525.296875;10571.2392578125;0.0;3069.54809570312;458.0;162477;516.0;0.0;Calculated values ==>;1555440461.783;325.06;325.06;288.86;288.86;287.56;277.46000000000004;274.38016830617;277.06;275.76000000000005;271.96000000000004;276.76000000000005;351.66;292.36;271.76000000000005;274.96000000000004;297.46000000000004;293.56;296.76000000000005;317.96000000000004;280.36;276.96000000000004;324.76000000000005;318.96000000000004;262.76000000000005;242.35481222062532;269.38090353596624;274.38016830617;286.46000000000004;5540000.0;3600000.0;3650000.0;1390000.0;3650000.0;3150000.0;5560000.0;0.0;0.012666666666666666;0.20383333333333334;0.048666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;10571.2392578125;0.0;3069.54809570312;16525.296875;477319.11019971955;477074.4786027143;240720.97227745142;240720.97227745142;236520.27047518914;430148.3826014536;433865.5205784961;437109.2053401759;472424.9728513876;531395.2682748046;465361.97668034997;436787.6458509821;441779.22038523917;464605.36442852597;460147.9425315409;426654.541117673;466536.00112950325;439611.33918465447;433683.32636128634;216578.99785978085;192335.8262164488;458469.9448394925;200329.77811126536;240720.97227745142;273.329419041154;2678621.9032227695;1600452.0413736135;289464.2638386932;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1613703910665.2273;624919001620.086;1358330501715.5508;48263.53991682627;12562.821447440387;0.0;225.12274643114074;4474283.466196143;993061.6778762672;2434463.2474774364;870321.4332974101;4.475656905168534;0.30119044278436324
6639;2019-04-16 20:48:41.793;507;509;159;159;146;43;40;26;-11;37;788;192;-14;15;243;204;235;421;133;72;39;-104;542;361;366;142;366;316;543;-1.0;81.0;1019.0;359.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16295.9248046875;10200.263671875;0.0;3062.109375;441.0;162478;516.0;0.0;Calculated values ==>;1555440521.793;323.86;324.06;289.06;289.06;287.76000000000005;277.46000000000004;274.4858918419099;277.16;275.76000000000005;272.06;276.86;351.96000000000004;292.36;271.76000000000005;274.66;297.46000000000004;293.56;296.66;315.26000000000005;280.36;277.06;324.76000000000005;317.26000000000005;262.76000000000005;242.98782864720522;269.49753711883926;274.4858918419099;286.46000000000004;5420000.0;3610000.0;3660000.0;1420000.0;3660000.0;3160000.0;5430000.0;0.0;0.013500000000000002;0.16983333333333334;0.05983333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10200.263671875;0.0;3062.109375;16295.9248046875;477079.8429932153;477240.9948513682;241851.8984421433;241851.8984421433;237543.7018849496;430081.6785162784;433799.4536676275;437039.1322159168;472128.42060986464;531634.9417461894;465216.6072287331;436555.01315091987;441111.46426553925;464458.5429927953;459991.67660371546;429676.35908381856;464199.91904660186;439390.861382621;433616.79160117084;216578.99785978085;185231.60634950487;457997.92212503153;199599.249297867;241851.8984421433;273.0451869592781;2678895.45898842;1600625.166080643;289515.3695004652;395818.07191545924;0;27;27;10;1;0;0;4;134;140;1613923247215.1924;625003315670.0726;1358519833265.5208;40325.206782248795;15460.853924158677;0.0;223.72570868553214;4475021.828791778;993295.2474260981;2434463.2474774364;870325.1743246028;4.223209995460845;0.3113440064838677
6640;2019-04-16 20:49:41.784;506;502;163;164;148;41;43;25;-28;37;787;191;-31;-3;243;205;235;437;135;71;41;-104;585;356;361;141;361;294;586;0.0;-1.0;1069.0;336.0;7.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;25615.41796875;19535.314453125;0.0;2860.08642578125;426.0;162479;514.0;0.0;Calculated values ==>;1555440581.784;323.76000000000005;323.36;289.46000000000004;289.56;287.96000000000004;277.26000000000005;273.955091788801;277.46000000000004;275.66;270.36;276.86;351.86;292.26000000000005;270.06;272.86;297.46000000000004;293.66;296.66;316.86;280.26000000000005;277.26000000000005;324.56;315.76000000000005;262.76000000000005;242.77792619122317;266.86631818009863;273.955091788801;286.66;5850000.0;3560000.0;3610000.0;1410000.0;3610000.0;2940000.0;5860000.0;0.0;0.0;0.17816666666666667;0.056;0.0011666666666666668;0.0011666666666666668;0.0;19535.314453125;0.0;2860.08642578125;25615.41796875;471497.724249525;470758.1739148765;241697.79295711653;242026.3086656738;236924.13725758792;430412.23801567365;435555.27144483227;439348.1850569723;472260.1919623333;533172.8576923443;468231.6984731417;438894.9354646668;443035.10034551163;465189.78860520123;460903.72621589183;416500.13370687526;460427.7208425757;440319.24944479857;435202.0721543156;215742.86842915416;178963.62700411686;458155.62905077194;198599.21031497358;241697.79295711653;272.6275964976587;2679244.667788654;1600872.9253952852;289564.71372934186;395818.07191545924;0;28;27;10;1;0;0;4;134;140;1614141314499.9636;625088202934.9835;1358702805815.3289;42893.44233319944;14535.159449204708;-0.0;225.75499239673226;4475715.213510367;993545.1767089305;2434463.2474774364;870328.919435257;2.5743837802476794;0.18607412711347987
6641;2019-04-16 20:50:41.814;548;538;164;165;153;39;44;25;-39;36;775;190;-42;-25;243;206;238;489;136;72;44;-104;582;357;363;146;362;287;581;-1.0;-1.0;1246.0;271.0;7.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;26079.57421875;19500.1953125;0.0;2751.96923828125;414.0;162480;511.0;0.0;Calculated values ==>;1555440641.814;327.96000000000004;326.96000000000004;289.56;289.66;288.46000000000004;277.06;274.0616903277293;277.56;275.66;269.26000000000005;276.76000000000005;350.66;292.16;268.96000000000004;270.66;297.46000000000004;293.76000000000005;296.96000000000004;322.06;280.36;277.56;324.26000000000005;314.56;262.76000000000005;243.81672145450628;265.9988726020314;274.0616903277293;286.76000000000005;5820000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;2870000.0;5810000.0;0.0;0.0;0.2076666666666667;0.04516666666666667;0.0011666666666666668;0.0011666666666666668;0.0;19500.1953125;0.0;2751.96923828125;26079.57421875;478097.2583937762;476763.81385763834;242194.81286367602;242526.95562761353;238632.40579686695;430346.717906069;435252.3847646943;439238.6079225946;471499.95120613376;532452.5768553648;469085.79384571244;438790.00918341696;441301.4637040884;465044.1086722825;460883.4628345854;418557.4842671076;469430.3026826306;440049.43056880176;435252.3847646943;214488.6975840042;173949.5011765382;457363.37425968563;199709.09574194017;242194.81286367602;273.07169647246843;2679675.674785812;1601198.383957801;289611.5042434187;395818.07191545924;0;28;27;10;1;0;0;4;134;140;1614358623099.86;625174345984.9425;1358877192965.2458;49742.29536284924;11637.384913051505;-0.0;225.23383388452137;4476487.563973039;993763.3902974469;2434463.2474774364;870332.6795545943;2.768490857111803;0.18511345519392913
6642;2019-04-16 20:51:41.785;583;572;159;159;149;39;46;24;-43;36;755;191;-45;-21;243;206;239;487;136;72;45;-104;562;354;360;149;360;294;563;53.0;82.0;990.0;208.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17475.080078125;11009.50390625;0.0;2816.490234375;408.0;162481;508.0;0.0;Calculated values ==>;1555440701.785;331.46000000000004;330.36;289.06;289.06;288.06;277.06;273.7412296467126;277.76000000000005;275.56;268.86;276.76000000000005;348.66;292.26000000000005;268.66;271.06;297.46000000000004;293.76000000000005;297.06;321.86;280.36;277.66;323.96000000000004;313.96000000000004;262.76000000000005;244.42749628697553;266.86631818009863;273.7412296467126;286.76000000000005;5620000.0;3540000.0;3600000.0;1490000.0;3600000.0;2940000.0;5630000.0;0.008833333333333334;0.013666666666666666;0.165;0.034666666666666665;0.0011666666666666668;0.01;0.0;11009.50390625;0.0;2816.490234375;17475.080078125;485345.08604678337;483715.4953605664;241147.7228032167;241147.7228032167;237897.92528815984;430542.39183029096;436317.3535810935;437055.9555994324;471100.1837172131;529852.5557573623;468231.6984731417;436745.20477778366;440396.2967598351;465335.1870322967;461345.36918359256;425158.7854741128;471508.39784630196;440699.58282389754;436143.2612592245;213234.55432191002;171442.51209473662;456883.4831696461;199083.18058453128;203990.71051004456;272.8113909972536;2680038.454810994;1601452.5085658263;289657.88564399065;395818.07191545924;0;28;27;10;1;0;0;4;134;140;1614575418265.5635;625262803210.2295;1359051408720.811;39265.50787745869;8937.07715628398;0.0;2321.5255074917995;4477228.9371654615;993934.7612792195;2434463.2474774364;870353.892291394;3.6542840990203502;0.22620175204394843
6643;2019-04-16 20:52:41.785;583;569;159;159;144;37;49;20;-28;34;736;193;-31;0;242;207;235;434;136;71;48;-107;552;353;359;151;358;302;555;-1.0;-1.0;1054.0;288.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17011.48046875;10648.0810546875;0.0;2884.12158203125;411.0;162482;505.0;0.0;Calculated values ==>;1555440761.785;331.46000000000004;330.06;289.06;289.06;287.56;276.86;273.6339639331285;278.06;275.16;270.36;276.56;346.76;292.46000000000004;270.06;273.16;297.36;293.86;296.66;316.56;280.26000000000005;277.96000000000004;323.66;314.26000000000005;262.46000000000004;244.82967444194236;267.8393353686513;273.6339639331285;286.76000000000005;5520000.0;3529999.9999999995;3590000.0;1510000.0;3579999.9999999995;3020000.0;5550000.0;0.0;0.0;0.17566666666666667;0.048;0.0011666666666666668;0.0011666666666666668;0.0;10648.0810546875;0.0;2884.12158203125;17011.48046875;486453.2690443921;484206.6043409958;241423.16764897207;241423.16764897207;236549.09833774075;430607.02586249536;437069.0757284575;437557.52604302316;470632.5061851703;527256.6740192041;467348.04461195954;437087.69907598407;441814.68150891823;465494.84668458975;461631.72079857654;426957.163773171;464501.54746662406;440751.3174876573;436897.1440491649;211980.4382156667;172696.00095264515;456248.4400459721;198096.9640394814;241423.16764897207;272.41540172687144;2680325.8428155514;1601632.9884405008;289705.39074246073;395818.07191545924;0;28;27;10;1;0;0;4;134;140;1614791118265.5635;625352803210.2295;1359230208720.811;42065.23872528884;12391.270848311555;-0.0;228.05297246689165;4477906.693387151;994112.4975125912;2434463.2474774364;870375.1387787269;4.041068849921319;0.2840211903391483
6644;2019-04-16 20:53:41.796;559;556;161;161;147;37;51;20;-26;33;727;193;-28;2;242;208;233;415;136;71;50;-108;550;354;359;147;359;303;552;264.0;77.0;985.0;375.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18230.208984375;10633.357421875;0.0;3977.40063476562;409.0;162483;503.0;0.0;Calculated values ==>;1555440821.796;329.06;328.76000000000005;289.26000000000005;289.26000000000005;287.86;276.86;273.7412296467126;278.26000000000005;275.16;270.56;276.46000000000004;345.86;292.46000000000004;270.36;273.36;297.36;293.96000000000004;296.46000000000004;314.66;280.26000000000005;278.16;323.46000000000004;314.06;262.36;244.02132995426717;267.9596281332873;273.7412296467126;286.76000000000005;5500000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;5520000.0;0.044000000000000004;0.012833333333333334;0.16416666666666666;0.0625;0.0011666666666666668;0.045166666666666674;0.0;10633.357421875;0.0;3977.40063476562;18230.208984375;483398.35907204205;482755.57837661146;242206.06594740585;242206.06594740585;237590.3204905783;430542.39183029096;437411.6681645412;437642.0229114993;471068.7543314603;526236.8180623807;467206.4680577064;437328.95505151706;441901.5654153896;465349.75327765616;461611.91280062776;427001.06841355044;461934.8793351606;440751.3174876573;437240.5822781351;211144.3756859795;171860.34048652687;456789.89507831755;198149.79815955163;199287.78293635967;272.4405260185947;2680619.5774020627;1601810.3662742053;289762.58057707036;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1615006557755.269;625442219600.1073;1359411741995.563;39316.64023011141;16165.00605742287;0.0;10747.534770270193;4478585.000044278;994350.5101141257;2434463.2474774364;870466.6187780504;4.532905192260245;0.26048346071277473
6645;2019-04-16 20:54:41.796;537;539;162;162;149;37;53;18;-25;31;703;194;-27;12;242;209;233;425;137;72;52;-107;550;354;360;145;360;303;551;285.0;75.0;1083.0;513.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18333.78125;10555.3955078125;0.0;3846.15380859375;405.0;162484;503.0;0.0;Calculated values ==>;1555440881.796;326.86;327.06;289.36;289.36;288.06;276.86;273.7412296467126;278.46000000000004;274.96000000000004;270.66;276.26000000000005;343.46000000000004;292.56;270.46000000000004;274.36;297.36;294.06;296.46000000000004;315.66;280.36;278.36;323.46000000000004;313.66;262.46000000000004;243.61107973660833;267.9596281332873;273.7412296467126;286.86;5500000.0;3540000.0;3600000.0;1450000.0;3600000.0;3030000.0;5510000.0;0.0475;0.0125;0.1805;0.08549999999999999;0.0011666666666666668;0.04866666666666667;0.0;10555.3955078125;0.0;3846.15380859375;18333.78125;480344.9346508493;480506.9448221223;242584.23426922967;242584.23426922967;238263.81101797207;430542.39183029096;437523.7402493343;437798.07955487026;471137.28958763636;523720.34062578925;467328.1308371761;437485.64907481754;443373.06176112994;465204.3799370688;461745.00080896105;427001.06841355044;463666.5654559573;440699.58282389754;437352.68036330503;211144.3756859795;170189.03402730724;457213.58716008964;197649.5751519501;198726.77588421362;272.2409287932934;2680924.2773206825;1601986.939215286;289827.7768640983;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1615222257755.269;625529819600.1073;1359593541995.563;43346.80504472709;22192.72302669593;0.0;11613.127351315783;4479273.862088235;994670.1578564934;2434463.2474774364;870652.9576290636;5.357246899460079;0.33705137351893005
6646;2019-04-16 20:55:41.796;524;525;161;162;151;39;46;20;-24;31;695;196;-26;6;243;208;233;423;136;73;45;-102;549;355;360;146;360;305;550;85.0;-1.0;1344.0;441.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18412.16015625;10577.998046875;0.0;3877.662109375;402.0;162485;504.0;0.0;Calculated values ==>;1555440941.796;325.56;325.66;289.26000000000005;289.36;288.26000000000005;277.06;273.8482719121499;277.76000000000005;275.16;270.76000000000005;276.26000000000005;342.66;292.76000000000005;270.56;273.76000000000005;297.46000000000004;293.96000000000004;296.46000000000004;315.46000000000004;280.46000000000004;277.66;323.56;313.36;262.96000000000004;243.81672145450628;268.19934244402924;273.8482719121499;286.76000000000005;5490000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;5500000.0;0.014166666666666666;0.0;0.224;0.0735;0.0011666666666666668;0.015333333333333332;0.0;10577.998046875;0.0;3877.662109375;18412.16015625;478635.9710636061;478656.9119225759;242278.97131185452;242621.27591220505;238944.2795962181;430477.46260093397;436317.3535810935;437499.1961693786;471003.6945412344;522719.00253996643;467288.6240213367;437184.50195927493;442076.7812560851;465335.1870322967;461458.8535005051;427280.435451236;463497.4214249359;440863.08308527886;436143.2612592245;211562.405474017;168935.5661677829;457569.6314955307;198541.60815842135;201869.45100705215;272.60057474488417;2681230.493499068;1602163.0508282417;289892.14199674805;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1615438257755.269;625617119600.1073;1359775941995.563;53526.49971445442;19038.559715277537;-0.0;3592.1984238666423;4480081.139627895;995013.7518793432;2434463.2474774364;870779.6686771902;5.268334827356294;0.3609432245316905
6647;2019-04-16 20:56:41.787;515;518;161;161;151;40;46;20;-22;31;703;196;-24;18;243;209;234;440;137;73;45;-98;550;356;361;145;361;306;551;4.0;-1.0;1381.0;404.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18503.5234375;10531.9462890625;0.0;3899.36181640625;399.0;162486;504.0;0.0;Calculated values ==>;1555441001.787;324.66;324.96000000000004;289.26000000000005;289.26000000000005;288.26000000000005;277.16;273.955091788801;277.76000000000005;275.16;270.96000000000004;276.26000000000005;343.46000000000004;292.76000000000005;270.76000000000005;274.96000000000004;297.46000000000004;294.06;296.56;317.16;280.46000000000004;277.66;323.56;313.06;263.36;243.61107973660833;268.3187672390254;273.955091788801;286.86;5500000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;5510000.0;0.0006666666666666666;0.0;0.23016666666666669;0.06733333333333333;0.0011666666666666668;0.0018333333333333335;0.0;10531.9462890625;0.0;3899.36181640625;18503.5234375;477237.21702125005;477542.56717470713;242242.44884229527;242242.44884229527;238912.33468982912;430412.23801567365;436081.5480936552;437585.1090581189;471137.28958763636;523480.2749427577;467146.9290094638;437270.2536001789;443639.0469653982;465189.78860520123;461439.12787311134;427258.33247018873;466002.922446816;440647.96367074497;435906.5852007355;211562.405474017;167682.10792650707;458139.53741490236;199037.0481480356;226531.39404438264;272.80146185207894;2681538.0780507554;1602338.9406434263;289956.940808115;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1615654525310.0422;625704406505.0157;1359959214500.3706;54905.812019470846;17446.23427730236;-0.0;383.85451711998024;4480984.60668434;995317.74622297;2434463.2474774364;870812.7974815975;5.040146068694209;0.3617608988979165
6648;2019-04-16 20:57:41.797;511;513;160;161;150;41;39;21;-21;32;713;197;-23;8;243;209;234;453;136;74;40;-97;552;358;363;144;363;307;554;0.0;77.0;1415.0;245.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18530.048828125;10615.451171875;0.0;3917.77514648438;396.0;162487;504.0;0.0;Calculated values ==>;1555441061.797;324.26000000000005;324.46000000000004;289.16;289.26000000000005;288.16;277.26000000000005;274.1680685717883;277.06;275.26000000000005;271.06;276.36;344.46000000000004;292.86;270.86;273.96000000000004;297.46000000000004;294.06;296.56;318.46000000000004;280.56;277.16;323.56;312.76000000000005;263.46000000000004;243.40439225979637;268.43790593516167;274.1680685717883;286.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;5540000.0;0.0;0.012833333333333334;0.23583333333333334;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10615.451171875;0.0;3917.77514648438;18530.048828125;476419.1634096997;476459.40616956854;241795.12640575235;242133.71445348492;238493.40521355058;430280.9020939914;434358.88782729313;437514.20447033056;471369.63528795214;524452.1594487992;467127.2975703646;437198.53567211574;441956.0545109249;464898.1456994284;461131.9395044041;426697.80246544315;467580.9422601706;440380.2161781285;434538.5910328508;211562.405474017;166428.6587063909;458399.49139079434;200582.1546784167;241795.12640575235;273.4200755595557;2681846.742588437;1602515.198326958;290022.0944732634;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1615871761510.0078;625791120955.002;1360143145150.3413;55876.475075926355;10527.541249088756;0.0;224.86737539828152;4481907.946274276;995550.8998714521;2434463.2474774364;870817.8710094815;4.584589976159882;0.29363543607947745
6649;2019-04-16 20:58:41.758;508;511;159;160;150;42;36;21;-20;32;725;198;-22;23;244;209;234;465;138;75;35;-103;556;358;363;141;363;308;558;-1.0;81.0;1268.0;212.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18700.7734375;10693.54296875;0.0;3937.55932617188;393.0;162488;503.0;0.0;Calculated values ==>;1555441121.758;323.96000000000004;324.26000000000005;289.06;289.16;288.16;277.36;274.1680685717883;276.76000000000005;275.26000000000005;271.16;276.36;345.66;292.96000000000004;270.96000000000004;275.46000000000004;297.56;294.06;296.56;319.66;280.66;276.66;323.46000000000004;312.46000000000004;262.86;242.77792619122317;268.5567601203482;274.1680685717883;286.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;5580000.0;0.0;0.013500000000000002;0.21133333333333332;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;10693.54296875;0.0;3937.55932617188;18700.7734375;475490.1719843092;475675.2074712807;241318.93989950768;241653.99799175613;238369.52860951776;430280.9020939914;433816.67410848953;437443.34373287327;471767.92807864514;525634.3882111511;467107.77403145406;437126.8590839872;443964.9577299085;465029.61547741666;461131.9395044041;425554.88194109267;468861.55891043396;440545.07506360364;433634.880018922;211144.3756859795;165175.21790254305;458257.65504006436;200561.16757705397;241318.93989950768;273.41182478865136;2682156.797773519;1602692.65785431;290087.51304410305;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1616089419939.8833;625876565379.953;1360327525225.2358;50061.09989426314;9105.2758903597;0.0;224.36859680598337;4482790.185569991;995714.4003364277;2434463.2474774364;870821.6122092195;4.059211888774914;0.26109646652588175
6650;2019-04-16 20:59:41.778;509;511;159;159;149;43;35;21;-19;33;735;198;-22;12;244;209;235;476;138;76;34;-112;559;359;364;139;364;308;561;-1.0;-1.0;1304.0;321.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18745.021484375;10758.4013671875;0.0;3954.45263671875;389.0;162489;502.0;0.0;Calculated values ==>;1555441181.778;324.06;324.26000000000005;289.06;289.06;288.06;277.46000000000004;274.27422755570615;276.66;275.26000000000005;271.26000000000005;276.46000000000004;346.66;292.96000000000004;270.96000000000004;274.36;297.56;294.06;296.66;320.76000000000005;280.76000000000005;276.56;323.36;312.06;261.96000000000004;242.35481222062532;268.5567601203482;274.27422755570615;286.96000000000004;5590000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5610000.0;0.0;0.0;0.21733333333333332;0.0535;0.0011666666666666668;0.0011666666666666668;0.0;10758.4013671875;0.0;3954.45263671875;18745.021484375;475260.3908276294;475301.0734751609;241215.84083113552;241215.84083113552;237957.92424093897;430214.79039162316;433384.8821390699;437601.09044165985;472130.5325463717;526684.6063051462;467107.77403145406;437126.8590839872;442343.2040964072;464883.6276779939;460977.8470136248;424950.12171134533;470121.97055591055;440493.80720142537;433201.5241952028;210726.34883551928;163503.975529645;457656.01559167664;199898.8073487117;241215.84083113552;273.15514341724753;2682468.9500817726;1602871.4836464974;290153.3017329564;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1616307592640.6807;625960593380.2601;1360512386825.9114;51660.62952553406;13790.010640998624;-0.0;223.98329725807852;4483638.149211948;995905.2579895713;2434463.2474774364;870825.349720439;4.463758251550257;0.3105436280635345
6651;2019-04-16 21:00:41.789;510;511;158;159;148;44;35;21;-17;33;746;198;-20;23;244;209;236;478;137;77;34;-119;558;359;364;139;364;311;560;-1.0;-1.0;1112.0;458.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18716.849609375;10721.607421875;0.0;3993.29345703125;387.0;162490;500.0;0.0;Calculated values ==>;1555441241.789;324.16;324.26000000000005;288.96000000000004;289.06;287.96000000000004;277.56;274.27422755570615;276.66;275.26000000000005;271.46000000000004;276.46000000000004;347.76;292.96000000000004;271.16;275.46000000000004;297.56;294.06;296.76000000000005;320.96000000000004;280.86;276.56;323.16;311.86;261.26000000000005;242.35481222062532;268.91163127593666;274.27422755570615;286.86;5580000.0;3590000.0;3640000.0;1390000.0;3640000.0;3110000.0;5600000.0;0.0;0.0;0.18533333333333332;0.07633333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10721.607421875;0.0;3993.29345703125;18716.849609375;475530.3583818562;475425.9458958811;240917.48537603518;241250.08333744947;237669.19697492998;430214.79039162316;433384.8821390699;437231.03110804653;472130.5325463717;527606.4334747927;466680.85924223217;436752.093818078;443355.7655438798;464883.6276779939;460977.8470136248;425511.583574949;470555.5850337842;440658.6511082535;433201.5241952028;209890.3038832737;162668.35908569003;456941.9949308209;198327.28483593717;240917.48537603518;272.5316267968633;2682781.1895738747;1603050.516536175;290219.5450927036;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1616526032680.382;626044008670.1461;1360698120870.6575;44276.82764243093;19740.922870576123;-0.0;224.33137862236225;4484437.774591703;996184.7336629343;2434463.2474774364;870829.0863609914;4.3657842088301235;0.3411519430113116
6652;2019-04-16 21:01:41.809;509;511;158;159;146;44;36;20;-16;34;756;199;-18;16;244;209;236;481;137;77;35;-122;560;359;364;139;364;312;562;-1.0;77.0;1085.0;446.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18617.474609375;10771.1630859375;0.0;4004.203125;385.0;162491;499.0;0.0;Calculated values ==>;1555441301.809;324.06;324.26000000000005;288.96000000000004;289.06;287.76000000000005;277.56;274.27422755570615;276.76000000000005;275.16;271.56;276.56;348.76;293.06;271.36;274.76000000000005;297.56;294.06;296.76000000000005;321.26000000000005;280.86;276.66;323.06;311.66;260.96000000000004;242.35481222062532;269.02936301313275;274.27422755570615;286.86;5600000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;5620000.0;0.0;0.012833333333333334;0.18083333333333332;0.07433333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10771.1630859375;0.0;4004.203125;18617.474609375;475135.24450040277;475176.0392656387;240850.0213375966;241181.72095369906;236977.08798830907;430214.79039162316;433567.68989926;437160.35228701105;472228.6972694908;528579.544455758;466661.3278992435;436840.5790983701;442106.86074977124;464883.6276779939;460977.8470136248;424928.6493538516;470741.3041781665;440658.6511082535;433384.8821390699;209472.28574929133;161832.74555500393;456635.44777279784;198215.56693638134;240850.0213375966;272.48708015920766;2683092.4126487216;1603229.6826591569;290286.21311280096;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1616744505480.3127;626127436470.1196;1360885083170.5981;43209.1820175722;19209.211142173626;0.0;224.62400426838553;4485167.067688664;996509.426307754;2434463.2474774364;870832.8289029459;4.239693031611127;0.3310114629261084
6653;2019-04-16 21:02:41.780;507;510;158;159;146;43;37;20;-15;34;766;198;-18;24;244;210;236;484;138;77;36;-122;558;360;365;139;365;312;560;-2.0;-2.0;1073.0;363.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18608.71484375;10689.505859375;0.0;3999.2626953125;383.0;162492;498.0;0.0;Calculated values ==>;1555441361.78;323.86;324.16;288.96000000000004;289.06;287.76000000000005;277.46000000000004;274.38016830617;276.86;275.16;271.66;276.56;349.76;292.96000000000004;271.36;275.56;297.56;294.16;296.76000000000005;321.56;280.86;276.76000000000005;322.96000000000004;311.46000000000004;260.96000000000004;242.35481222062532;269.02936301313275;274.38016830617;286.96000000000004;5580000.0;3600000.0;3650000.0;1390000.0;3650000.0;3120000.0;5600000.0;0.0;0.0;0.17883333333333334;0.0605;0.0011666666666666668;0.0011666666666666668;0.0;10689.505859375;0.0;3999.2626953125;18608.71484375;475095.0009123511;475280.6633849696;240917.48537603518;241250.08333744947;237035.1375840839;430148.3826014536;433500.59072566376;437319.724394416;472228.6972694908;529629.1177603202;466538.0172304448;436840.5790983701;443299.3497159419;464737.35524180415;460958.12350355304;425511.583574949;471453.31451674184;440442.65803344065;433317.3069910173;209054.2704885073;160997.13474923553;456635.44777279784;199077.71246837438;240917.48537603518;272.83425650849586;2683402.480955119;1603408.4351280981;290352.876425073;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1616963099775.1528;626210796160.0586;1361072192690.4612;42605.61313277378;15582.242985917619;-0.0;224.4664585508125;4485881.845338136;996799.214959697;2434463.2474774364;870836.56951463;3.9766657333981614;0.29728162502677846
6654;2019-04-16 21:03:41.800;506;508;159;159;145;42;38;20;-15;34;774;199;-18;18;244;210;236;482;138;77;37;-119;558;359;364;138;364;312;559;-2.0;79.0;1071.0;285.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18576.494140625;10722.12890625;0.0;3996.78344726562;382.0;162493;497.0;0.0;Calculated values ==>;1555441421.8;323.76000000000005;323.96000000000004;289.06;289.06;287.66;277.36;274.27422755570615;276.96000000000004;275.16;271.66;276.56;350.56000000000006;293.06;271.36;274.96000000000004;297.56;294.16;296.76000000000005;321.36;280.86;276.86;322.86;311.36;261.26000000000005;242.14157278889297;269.02936301313275;274.27422755570615;286.96000000000004;5580000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;5590000.0;0.0;0.013166666666666667;0.17850000000000002;0.0475;0.0011666666666666668;0.0011666666666666668;0.0;10722.12890625;0.0;3996.78344726562;18576.494140625;474949.60938859516;475115.0538159084;241284.4493855481;241284.4493855481;236748.72018400344;430214.79039162316;433931.68165179034;437319.724394416;472360.27449258295;530468.0662796029;466661.3278992435;436840.5790983701;442406.4822223239;464883.6276779939;461112.25666892657;425511.583574949;471286.10504609294;440658.6511082535;433749.95420475816;208636.25808486674;160579.3303088084;457101.938629475;199551.13003778362;241284.4493855481;273.0177045181152;2683712.4609888038;1603586.9248945182;290419.53235414595;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1617181872675.0833;626293923860.0322;1361259455090.4016;42441.69409265889;12233.663408105342;0.0;224.5430889557451;4486590.809140643;997031.0914459801;2434463.2474774364;870840.3125081068;3.7298884096287934;0.2636713944871171
6655;2019-04-16 21:04:41.771;505;507;158;159;145;41;40;20;-16;35;780;200;-18;18;244;211;236;477;138;77;39;-116;556;358;364;136;364;311;557;264.0;75.0;988.0;233.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18491.21484375;10646.6455078125;0.0;3998.63989257812;381.0;162494;496.0;0.0;Calculated values ==>;1555441481.771;323.66;323.86;288.96000000000004;289.06;287.66;277.26000000000005;274.1680685717883;277.16;275.16;271.56;276.66;351.16;293.16;271.36;274.96000000000004;297.56;294.26000000000005;296.76000000000005;320.86;280.86;277.06;322.76000000000005;311.26000000000005;261.56;241.71165711629368;268.91163127593666;274.1680685717883;286.96000000000004;5560000.0;3579999.9999999995;3640000.0;1360000.0;3640000.0;3110000.0;5570000.0;0.044000000000000004;0.0125;0.16466666666666668;0.03883333333333334;0.0011666666666666668;0.045166666666666674;0.0;10646.6455078125;0.0;3998.63989257812;18491.21484375;475055.30838825443;475220.25825743855;241019.58708462483;241353.55581476862;236806.61782133803;430280.9020939914;434293.55171347444;437389.9950341223;472720.47428543336;531172.2222563244;466926.9371677303;437071.7284734032;442613.9118981167;464883.6276779939;461400.04798587883;426086.78789516963;470802.7462449774;440658.6511082535;434112.87870749587;208218.24852204052;160161.5264782812;457724.8853737398;200143.57966081848;201199.41749095367;273.24743352540753;2684021.209262953;1603764.9119458306;290486.1286781408;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1617400167114.9236;626376084129.9722;1361446264755.265;39066.57639813737;10002.740705185113;0.0;10519.924664947157;4487269.716430369;997216.3052501611;2434463.2474774364;870929.8064629955;4.0688344500736235;0.2029798251400073
6656;2019-04-16 21:05:41.771;503;505;158;159;145;41;42;20;-16;35;785;199;-18;20;244;211;235;470;138;77;41;-114;557;357;362;134;362;311;559;161.0;78.0;1079.0;292.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18501.5703125;10702.8359375;0.0;4006.27758789062;380.0;162495;495.0;0.0;Calculated values ==>;1555441541.771;323.46000000000004;323.66;288.96000000000004;289.06;287.66;277.26000000000005;274.0616903277293;277.36;275.16;271.56;276.66;351.66;293.06;271.36;275.16;297.56;294.26000000000005;296.66;320.16;280.86;277.26000000000005;322.66;311.16;261.76000000000005;241.2770596917726;268.91163127593666;274.0616903277293;286.96000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3110000.0;5590000.0;0.026833333333333334;0.013000000000000001;0.17983333333333332;0.048666666666666664;0.0011666666666666668;0.028;0.0;10702.8359375;0.0;4006.27758789062;18501.5703125;474638.74693451665;474678.2188131221;240951.3976374225;241284.4493855481;236748.72018400344;430346.717906069;435138.326120535;437389.9950341223;472981.82504853373;531695.6675582769;466803.9392185942;437071.7284734032;442911.38499572966;465175.32018785755;461553.227934654;425533.0594437032;469483.9576405553;441087.94060429255;434960.5676705249;207800.24178383037;159743.72323357346;458242.5569661047;199425.17072896523;201155.43018348428;272.95942141378686;2684329.482472589;1603942.824291208;290552.8363238114;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1617617967114.9236;626457084129.9722;1361632864755.265;42794.00757087741;12595.779463540788;0.0;6546.543849637137;4487951.887963444;997404.6262515672;2434463.2474774364;871072.0270339503;4.210745316306241;0.2510543301323144
6657;2019-04-16 21:06:41.782;503;505;160;160;145;39;46;21;-17;35;791;198;-19;17;244;212;235;475;139;76;44;-112;570;351;356;141;356;310;572;494.0;0.0;547.0;202.0;7.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17838.689453125;11068.7177734375;0.0;3015.63940429688;379.0;162496;494.0;0.0;Calculated values ==>;1555441601.782;323.46000000000004;323.66;289.16;289.16;287.66;277.06;273.4187578820637;277.76000000000005;275.26000000000005;271.46000000000004;276.66;352.26;292.96000000000004;271.26000000000005;274.86;297.56;294.36;296.66;320.66;280.76000000000005;277.56;322.56;311.06;261.96000000000004;242.77792619122317;268.7936212382143;273.4187578820637;287.06;5700000.0;3510000.0;3560000.0;1410000.0;3560000.0;3100000.0;5720000.0;0.08233333333333334;0.0;0.09116666666666666;0.033666666666666664;0.0011666666666666668;0.0835;0.0;11068.7177734375;0.0;3015.63940429688;17838.689453125;472985.74094188295;473026.71420622064;241175.86998823893;241175.86998823893;236380.9079418203;430735.4089219946;437249.02133429924;437460.313363465;472063.34231996303;532398.1444640225;466823.4317583646;437142.86386454466;442671.98866168805;466043.6885466112;462597.3934244566;421591.3816860227;468491.26129943866;442195.3947472088;436907.12993524404;207382.2378540181;159325.9205505338;457338.14843004255;198263.79935696436;198863.36920610393;272.47364918304993;2684632.3734912663;1604124.2871680348;290611.3630268276;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1617833406605.485;626539599255.1873;1361819198910.7505;21806.748860259308;8722.169752126965;-0.0;19876.6540208832;4488490.3262973735;997582.3083979165;2434463.2474774364;871292.2607188865;3.5788337371161267;0.1103569112631067
6658;2019-04-16 21:07:41.772;507;508;163;165;147;38;50;17;-20;33;794;194;-22;12;243;213;239;489;139;72;49;-111;617;346;352;141;351;305;620;156.0;0.0;369.0;288.0;20.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;19435.810546875;12220.7470703125;0.0;2911.828125;378.0;162497;493.0;0.0;Calculated values ==>;1555441661.772;323.86;323.96000000000004;289.46000000000004;289.66;287.86;276.96000000000004;272.8767566201714;278.16;274.86;271.16;276.46000000000004;352.56000000000006;292.56;270.96000000000004;274.36;297.46000000000004;294.46000000000004;297.06;322.06;280.36;278.06;322.46000000000004;310.96000000000004;262.06;242.77792619122317;268.19934244402924;272.8767566201714;287.06;6170000.0;3460000.0;3520000.0000000005;1410000.0;3510000.0;3050000.0;6200000.0;0.026000000000000002;0.0;0.0615;0.048;0.0033333333333333335;0.029333333333333336;0.0;12220.7470703125;0.0;2911.828125;19435.810546875;467395.26959582896;467146.94467444904;240636.98332546372;241269.174159946;235732.28749306526;431051.2098666511;438829.4095231968;438124.7295301388;471866.4182417926;533083.5149801382;467044.6335727143;437812.597326149;442963.5195641987;466631.3516481654;463477.9819962672;404291.65146171226;464057.0327623053;442394.4267086144;438663.3650502511;206964.23671620517;158908.11840480618;457440.4587769332;194223.55063341334;199497.80434841907;270.8294242125856;2684942.94255451;1604318.3336952846;290660.7503569858;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1618045771205.5188;626624185155.2007;1362003668160.7798;14999.922502148615;12634.411590888954;-0.0;7015.523113920406;4488796.997438399;997760.2502472181;2434463.2474774364;871516.3248447995;2.2897528516951424;0.15111969463016428
