;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6659;2019-04-16 21:08:41.783;529;521;167;170;151;39;53;15;-26;29;792;192;-28;7;242;214;252;511;137;71;52;-109;698;342;348;142;348;300;701;-1.0;85.0;624.0;259.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;22464.35546875;13970.224609375;0.0;2889.92358398438;378.0;162498;493.0;0.0;Calculated values ==>;1555441721.783;326.06;325.26000000000005;289.86;290.16;288.26000000000005;277.06;272.43898195401505;278.46000000000004;274.66;270.56;276.06;352.36;292.36;270.36;273.86;297.36;294.56;298.36;324.26000000000005;280.26000000000005;278.36;322.46000000000004;310.96000000000004;262.26000000000005;242.98782864720522;267.5978703862781;272.43898195401505;286.86;6980000.0;3420000.0000000005;3479999.9999999995;1420000.0;3479999.9999999995;3000000.0;7009999.999999999;0.0;0.014166666666666666;0.10400000000000001;0.043166666666666666;0.0;0.0;0.0;13970.224609375;0.0;2889.92358398438;22464.35546875;459686.400897658;457785.3596062352;239675.7131312022;240565.7166023327;235046.04026309005;431298.55289687274;440202.2256636274;438320.22817239247;471339.3356437985;533246.4584118023;467509.3385324816;438011.42202021845;443256.9062126748;466930.7095401421;464200.82171344943;270050.3177213894;455929.733655851;443065.6266711359;440040.1065002905;206964.23671620517;158908.11840480618;457486.1480790958;194206.5210935505;199497.80434841907;270.8078390530716;2685292.1746183056;1604536.6318063014;290709.1071516152;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1618255809705.2317;626709100720.0846;1362185201435.5317;25387.82553619957;11364.903898209373;0.0;0.0;4489133.623708429;997960.2812083081;2434463.2474774364;871574.7982554958;2.179858030481877;0.17142200847738367
6660;2019-04-16 21:09:41.783;577;548;175;178;156;41;38;15;-33;27;783;191;-35;6;241;215;279;547;138;71;40;-108;788;349;354;143;354;293;791;-2.0;-1.0;1576.0;407.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;26795.552734375;15635.5244140625;0.0;2814.96337890625;381.0;162499;492.0;0.0;Calculated values ==>;1555441781.783;330.86;327.96000000000004;290.66;290.96000000000004;288.76000000000005;277.26000000000005;273.20264511476705;276.96000000000004;274.66;269.86;275.86;351.46000000000004;292.26000000000005;269.66;273.76000000000005;297.26000000000005;294.66;301.06;327.86;280.26000000000005;277.16;322.36;311.26000000000005;262.36;243.1966462407574;266.74333088950624;273.20264511476705;286.96000000000004;7880000.0;3490000.0;3540000.0;1430000.0;3540000.0;2930000.0;7909999.999999999;0.0;0.0;0.26266666666666666;0.06783333333333334;0.0;0.0;0.0;15635.5244140625;0.0;2814.96337890625;26795.552734375;455413.6294357523;449025.5911425069;239922.4023708252;240770.72733751236;234672.4832833072;430862.6128555636;436343.5466474219;438813.94225660735;471008.3239875013;532832.7395035814;468371.38383917493;438510.57582547225;444526.665068816;465943.0496085122;463291.72860536695;275156.20072476956;448813.47443379165;441815.9417229478;436687.2200625221;206546.2383541025;160161.5264782812;457429.60096700775;197341.57090130233;199497.80434841907;272.0977914745819;2685702.6738533317;1604783.3463814966;290756.647876306;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1618466409705.2317;626794600720.0846;1362363101435.5317;63426.74287599345;17642.63803945702;-0.0;0.0;4489873.745111864;998202.0107244552;2434463.2474774364;871574.7982554958;4.393888217218029;0.31014401018737625
6661;2019-04-16 21:10:41.783;645;595;170;174;166;45;28;15;-39;27;769;192;-42;-1;242;208;306;584;136;33;28;-107;806;361;366;147;366;288;809;-1.0;-1.0;1035.0;314.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;27560.3515625;15838.05078125;0.0;2750.13549804688;396.0;162500;491.0;0.0;Calculated values ==>;1555441841.783;337.66;332.66;290.16;290.56;289.76000000000005;277.66;274.4858918419099;275.96000000000004;274.66;269.26000000000005;275.86;350.06000000000006;292.36;268.96000000000004;273.06;297.36;293.96000000000004;303.76000000000005;331.56;276.46000000000004;275.96000000000004;322.26000000000005;312.76000000000005;262.46000000000004;244.02132995426717;266.1237361191953;274.4858918419099;286.76000000000005;8059999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;2880000.0;8090000.000000001;0.0;0.0;0.1725;0.052333333333333336;0.0;0.0;0.0;15838.05078125;0.0;2750.13549804688;27560.3515625;465712.03568731924;455866.48596524564;238160.15472452083;239267.49434831276;237061.6518333504;430081.6785162784;431569.91249995894;439018.0996395069;470471.85281878355;531757.5055480791;469184.60410110786;438567.5464853322;444533.60884173674;464326.1751738402;460533.5242618854;286612.2947421741;453662.4852419422;432509.1113278755;431569.91249995894;206128.24275125185;166428.6587063909;456893.429021856;200119.9800720351;199497.80434841907;273.2509944509813;2686155.6397224725;1605045.626174791;290803.0237002806;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1618682409705.2317;626881600720.0846;1362537401435.5317;41209.92562538888;13437.810495040627;-0.0;0.0;4490745.717349376;998461.0144622427;2434463.2474774364;871574.7982554958;2.9399176067702193;0.21296576232011166
6662;2019-04-16 21:11:41.784;713;643;156;161;164;50;30;17;-23;28;750;192;-26;7;243;206;328;618;136;33;30;-106;828;363;368;150;368;290;832;-1.0;-1.0;1228.0;258.0;2.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;25761.255859375;16232.47265625;0.0;2750.6669921875;452.0;162501;489.0;0.0;Calculated values ==>;1555441901.784;344.46000000000004;337.46000000000004;288.76000000000005;289.26000000000005;289.56;278.16;274.69669130483857;276.16;274.86;270.86;275.96000000000004;348.16;292.36;270.56;273.86;297.46000000000004;293.76000000000005;305.96000000000004;334.96000000000004;276.46000000000004;276.16;322.06;318.36;262.56;244.62907804385475;266.37251300914875;274.69669130483857;286.76000000000005;8280000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;2900000.0;8320000.0;0.0;0.0;0.20466666666666666;0.043000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;16232.47265625;0.0;2750.6669921875;25761.255859375;474893.64824747265;461918.2354421344;233958.27262369954;235290.6405194609;236095.64971398667;429947.3805835815;431426.1458468794;440957.2826791838;470167.09449909057;529638.6701868554;468907.9113191613;440515.4632658108;445262.5710722678;464164.030569748;459950.50744786946;296779.38351105317;457094.11044565635;431994.6062598477;431426.1458468794;205292.2597576877;189828.38726562503;456514.4760804242;201431.57068460158;233958.27262369954;273.7753439861114;2686599.9938562303;1605312.8849906868;290848.8644849775;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1618902613374.9656;626970702204.9769;1362710804325.3223;49022.92905489117;10968.564932020374;-0.0;65.82262440772662;4491497.670336477;998664.4043136636;2434463.2474774364;871575.3467865073;3.163718843329616;0.21045537312462498
6663;2019-04-16 21:12:41.774;767;678;146;148;147;54;33;19;0;30;733;192;5;9;243;204;338;638;137;34;33;-118;795;367;372;151;372;296;798;85.0;-1.0;1320.0;426.0;0.0;0;99;95;1;0;0;0;0;0;0;1;1;0;0;0;22585.185546875;15168.521484375;0.0;2822.14013671875;601.0;162502;486.0;16.0;Calculated values ==>;1555441961.774;349.86;340.96000000000004;287.76000000000005;287.96000000000004;287.86;278.56;275.1157276137837;276.46000000000004;275.06;273.16;276.16;346.46000000000004;292.36;273.66;274.06;297.46000000000004;293.56;306.96000000000004;336.96000000000004;276.56;276.46000000000004;321.76000000000005;333.26000000000005;261.36;244.82967444194236;267.1113755279542;275.1157276137837;286.86;7950000.0;3670000.0000000005;3720000.0000000005;1510000.0;3720000.0000000005;2960000.0;7980000.0;0.014166666666666666;0.0;0.22;0.071;0.0;0.014166666666666666;0.04033391581306369;15168.521484375;0.0;2822.14013671875;22585.185546875;487184.3913787559;472484.12412517774;231869.48487343136;232401.10722122533;232135.067777507;429675.2189834977;430946.7099777101;443059.1894257166;470232.1680346204;527409.6363744499;468071.83103989816;443780.9409385016;444354.4352571944;463571.4820713386;459046.6745650736;321526.7190453561;465490.5812794954;431139.6091402235;430946.7099777101;204038.30555042345;252127.67657613798;455096.799939997;201320.09854644578;201320.09854644578;273.7493172556612;2687002.813720178;1605574.5163294084;290895.2968043825;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1619124576375.001;627060987154.9913;1362886575025.35;53182.59999343958;18018.145798942136;-0.0;3253.043661942911;4492349.241126559;998905.9199771396;2434463.2474774364;871602.9993960281;4.138468669047102;0.2833488828176225
6664;2019-04-16 21:13:41.775;799;697;141;143;135;54;34;20;12;32;723;192;18;34;243;203;338;646;137;37;35;-153;820;362;367;152;367;302;823;-1.0;-2.0;1240.0;409.0;0.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;21833.15234375;15984.2451171875;0.0;2868.56323242188;707.0;162503;482.0;22.0;Calculated values ==>;1555442021.775;353.06000000000006;342.86;287.26000000000005;287.46000000000004;286.66;278.56;274.5913991737795;276.56;275.16;274.36;276.36;345.46000000000004;292.36;274.96000000000004;276.56;297.46000000000004;293.46000000000004;306.96000000000004;337.76;276.86;276.66;321.36;343.86;257.86;245.02929689885198;267.8393353686513;274.5913991737795;286.86;8200000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3020000.0;8230000.0;0.0;0.0;0.20666666666666667;0.06816666666666667;0.0;0.0;0.05513300826179364;15984.2451171875;0.0;2868.56323242188;21833.15234375;489583.4331079326;472750.2502953524;230161.34170517506;230682.35671390884;228607.832629342;430014.67791919125;432439.757026355;443576.6592147222;470297.56928448204;525896.4236536996;467226.52842776425;444445.26436519914;446724.52688641194;464311.4322414119;459698.9584401166;306894.4942202342;463674.09615880094;432997.62667057913;432626.2974239531;202366.40377179522;296504.67125881097;451220.88765057584;198809.81706759465;201320.09854644578;272.7360691560327;2687372.9727061703;1605834.1270452458;290942.72012296534;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1619346280070.614;627151888670.2427;1363065978015.8462;50585.14737707303;17206.021311406552;-0.0;0.0;4493213.986769225;999199.4595961163;2434463.2474774364;871630.1085450975;3.5958127527395236;0.2644398776668992
6665;2019-04-16 21:14:41.785;819;709;141;142;129;51;37;19;17;33;719;192;30;36;243;204;345;667;136;38;37;-181;816;363;368;151;368;304;819;-1.0;79.0;1233.0;407.0;2.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;21068.30078125;15875.787109375;0.0;2906.89331054688;747.0;162504;472.0;24.0;Calculated values ==>;1555442081.785;355.06000000000006;344.06000000000006;287.26000000000005;287.36;286.06;278.26000000000005;274.69669130483857;276.86;275.06;274.86;276.46000000000004;345.06000000000006;292.36;276.16;276.76000000000005;297.46000000000004;293.56;307.66;339.86;276.96000000000004;276.86;320.36;347.86;255.06000000000003;244.82967444194236;268.0796299477929;274.69669130483857;286.76000000000005;8159999.999999999;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3040000.0;8190000.000000001;0.0;0.013166666666666667;0.2055;0.06783333333333334;0.0003333333333333333;0.0003333333333333333;0.06000098070156119;15875.787109375;0.0;2906.89331054688;21068.30078125;493014.45695080195;475256.7308176547;230222.05689933387;230482.8366948913;227123.42910490828;429947.3805835815;432743.97865350964;443898.39648781426;470532.4555879976;525319.7818187249;466942.6610300376;445769.9504256632;446621.9564447741;464164.030569748;459678.0956434374;317493.31992465124;467996.09512240737;432929.84295338165;432743.97865350964;198186.82848740023;313267.23492439475;448387.4402890923;198306.19989154837;230222.05689933387;272.5394686679974;2687730.54440084;1606099.671563803;290990.85694894986;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1619566816820.5789;627242803820.2283;1363247808315.8174;50469.19640053264;16963.844140300065;0.0;67.50730725139192;4494056.246653827;999484.2559329817;2434463.2474774364;871630.6711997513;3.593765444493723;0.26179187555355027
6666;2019-04-16 21:15:41.766;833;714;140;140;126;49;38;18;25;35;721;192;41;45;243;204;344;662;136;40;38;-189;797;362;368;149;368;308;800;-2.0;83.0;1096.0;224.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20332.251953125;15535.6103515625;0.0;2957.32934570312;768.0;162505;455.0;21.0;Calculated values ==>;1555442141.766;356.46000000000004;344.56000000000006;287.16;287.16;285.76000000000005;278.06;274.5913991737795;276.96000000000004;274.96000000000004;275.66;276.66;345.26;292.36;277.26000000000005;277.66;297.46000000000004;293.56;307.56;339.36;277.16;276.96000000000004;318.66;349.96000000000004;254.26000000000002;244.42749628697553;268.5567601203482;274.5913991737795;286.76000000000005;7970000.0;3620000.0000000005;3679999.9999999995;1490000.0;3679999.9999999995;3080000.0;8000000.0;0.0;0.013833333333333333;0.18266666666666667;0.037333333333333336;0.0;0.0;0.052432839170499186;15535.6103515625;0.0;2957.32934570312;20332.251953125;496890.60339343996;478249.3050271437;230253.9704811371;230253.9704811371;226619.46824849717;430014.67791919125;432929.84295338165;444256.7904090801;471000.4985150058;525213.996354021;466371.7090113042;446560.2727653208;447127.94237806095;464164.030569748;459835.06171152263;337949.01808128273;469485.6930352032;433299.8492016903;432929.84295338165;191082.09718829524;322071.7610967587;447887.68664110324;199619.2152711793;230222.05689933387;273.0573072467134;2688075.4397551944;1606361.35031789;291039.70999600977;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1619787546900.3823;627332775320.1482;1363431350175.654;44687.130391856546;9268.689597810495;0.0;0.0;4494848.964936084;999702.791155863;2434463.2474774364;871631.2335825003;2.9176442941435097;0.19146617577519323
6667;2019-04-16 21:16:44.776;837;719;141;142;124;45;37;17;35;36;726;192;46;52;243;205;343;670;135;37;37;-182;826;358;363;147;363;311;830;-2.0;-1.0;888.0;185.0;2.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20713.271484375;16106.3662109375;0.0;3006.85205078125;778.0;162506;425.0;16.0;Calculated values ==>;1555442204.776;356.86;345.06000000000006;287.26000000000005;287.36;285.56;277.66;274.1680685717883;276.86;274.86;276.66;276.76000000000005;345.76;292.36;277.76000000000005;278.36;297.46000000000004;293.66;307.46000000000004;340.16;276.86;276.86;315.66;350.96000000000004;254.96000000000004;244.02132995426717;268.91163127593666;274.1680685717883;286.66;8259999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3110000.0;8300000.0;0.0;0.0;0.14800000000000002;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.03992382270758914;16106.3662109375;0.0;3006.85205078125;20713.271484375;494764.8507592148;475677.54150421545;230056.14930311008;230315.6353761817;225702.57602972284;430280.9020939914;433997.93586973246;445112.2951963821;471366.9202731048;525503.3483380825;465940.63419867784;446694.8343252789;447547.6811777081;464898.1456994284;460594.19487161405;309984.3198762168;467151.3724723549;433997.93586973246;433997.93586973246;178545.77502346144;326265.46416910045;449004.28874029935;198640.79677785627;230056.14930311008;272.65236876182604;2688434.6450928897;1606638.2615599597;291091.9048668064;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1620017848450.3474;627426030120.134;1363626366125.6245;36477.78176594183;7719.541002175329;-0.0;67.98059552220745;4495559.270646402;999851.4617683551;2434463.2474774364;871631.8285071285;2.31595238214262;0.15135158057406434
6668;2019-04-16 21:17:41.807;843;731;144;144;124;43;37;18;-5;37;733;192;-4;55;242;206;349;687;135;38;37;-170;816;361;366;147;366;311;819;-2.0;-1.0;1120.0;297.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20440.1640625;15970.7607421875;0.0;3006.93408203125;786.0;162507;402.0;13.0;Calculated values ==>;1555442261.807;357.46000000000004;346.26;287.56;287.56;285.56;277.46000000000004;274.4858918419099;276.86;274.96000000000004;272.66;276.86;346.46000000000004;292.36;272.76000000000005;278.66;297.36;293.76000000000005;308.06;341.86;276.96000000000004;276.86;313.36;351.76;256.16;244.02132995426717;268.91163127593666;274.4858918419099;286.66;8159999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;3110000.0;8190000.000000001;0.0;0.0;0.18666666666666665;0.0495;0.0;0.0;0.032421728178848926;15970.7607421875;0.0;3006.93408203125;20440.1640625;496592.9641516061;478909.9582850327;231005.62995334738;231005.62995334738;225848.25517945932;430081.6785162784;433249.8226776551;439117.1398541336;471466.26734783495;526239.9234356269;465940.63419867784;439272.27964313584;447971.49269064266;464326.1751738402;460262.8667298895;324870.9167489331;471504.3393053949;433433.583526483;433249.8226776551;168935.5661677829;329620.94006798224;450285.1734443347;198841.05258903495;230056.14930311008;272.74437154965557;2688760.6203121278;1606892.3435910738;291139.53989963036;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1620225726444.979;627509865689.9855;1363803732535.31;44851.53628948508;12446.483982337339;-0.0;0.0;4496203.477914429;1000011.196291807;2434463.2474774364;871632.3669795364;3.0192297221841953;0.20962296394422766
6669;2019-04-16 21:18:41.767;850;745;146;146;125;43;37;20;-7;37;740;191;-12;44;243;206;348;692;135;39;37;-155;811;360;365;146;365;314;813;-2.0;-3.0;1124.0;315.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20369.095703125;15919.73828125;0.0;3026.3310546875;798.0;162508;387.0;0.0;Calculated values ==>;1555442321.767;358.16;347.66;287.76000000000005;287.76000000000005;285.66;277.46000000000004;274.38016830617;276.86;275.16;272.46000000000004;276.86;347.16;292.26000000000005;271.96000000000004;277.56;297.46000000000004;293.76000000000005;307.96000000000004;342.36;277.06;276.86;311.86;352.96000000000004;257.66;243.81672145450628;269.2639976450953;274.38016830617;286.66;8109999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3140000.0;8130000.0;0.0;0.0;0.18733333333333332;0.0525;0.0;0.0;0.0;15919.73828125;0.0;3026.3310546875;20369.095703125;498084.161558304;481835.8235673568;231625.6894192118;231625.6894192118;226183.81926583685;430148.3826014536;433500.59072566376;438133.3540863325;471599.1411268027;526742.2191788685;465382.6824042004;437339.1761139985;445825.62605872244;464605.36442852597;460418.5278520168;327983.1749934678;473079.32624351286;433865.5205784961;433500.59072566376;162668.35908569003;334655.03009724553;452047.81752257823;198739.63593939412;230056.14930311008;272.6999159224012;2689100.4707589475;1607157.9205803324;291189.78359099536;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1620444880245.1184;627597707090.0414;1363991107535.4292;44846.42319952645;13298.679533117165;-0.0;0.0;4496950.462588649;1000225.5962925527;2434463.2474774364;871632.3669795364;3.0689797288111977;0.21631924102361838
6670;2019-04-16 21:19:41.788;849;759;150;150;127;42;38;21;-9;37;746;191;-13;31;243;206;347;703;134;39;38;-142;804;360;365;147;365;316;807;-3.0;-1.0;1201.0;472.0;8.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20272.724609375;15779.431640625;0.0;3043.83325195312;808.0;162509;377.0;0.0;Calculated values ==>;1555442381.788;358.06000000000006;349.06000000000006;288.16;288.16;285.86;277.36;274.38016830617;276.96000000000004;275.26000000000005;272.26000000000005;276.86;347.76;292.26000000000005;271.86;276.26000000000005;297.46000000000004;293.76000000000005;307.86;343.46000000000004;277.06;276.96000000000004;310.86;353.96000000000004;258.96000000000004;244.02132995426717;269.49753711883926;274.38016830617;286.56;8040000.000000001;3600000.0;3650000.0;1470000.0;3650000.0;3160000.0;8070000.0;0.0;0.0;0.20016666666666666;0.07866666666666666;0.0013333333333333333;0.0013333333333333333;0.0;15779.431640625;0.0;3043.83325195312;20272.724609375;498579.8195725002;484695.82186082896;232782.64874129035;232782.64874129035;226778.1375597825;430148.3826014536;433683.32636128634;437360.1158524067;471466.26734783495;527218.5979264231;465091.7437437141;436716.74332067836;443521.3918649366;464605.36442852597;460418.5278520168;335303.9881048582;475636.06551518553;433865.5205784961;433683.32636128634;158490.31677215957;338850.9272812574;453244.8171823133;197878.68035398962;232782.64874129035;272.35659150629266;2689439.2711343565;1607422.1727862402;291240.3859983204;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1620663956895.6545;627685637855.2566;1364180173685.8918;47936.20067226649;20088.802763828127;-0.0;267.8675701599946;4497723.921738793;1000503.9226925316;2434463.2474774364;871634.5999905736;3.628109756516363;0.27489657355080255
6671;2019-04-16 21:20:41.798;841;767;155;155;130;40;39;21;-7;37;752;191;-11;32;243;207;344;709;134;37;39;-130;819;356;361;146;361;318;822;-1.0;-1.0;954.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20679.228515625;16100.4853515625;0.0;3061.392578125;815.0;162510;371.0;0.0;Calculated values ==>;1555442441.798;357.26;349.86;288.66;288.66;286.16;277.16;273.955091788801;277.06;275.26000000000005;272.46000000000004;276.86;348.36;292.26000000000005;272.06;276.36;297.46000000000004;293.86;307.56;344.06000000000006;276.86;277.06;310.26000000000005;354.66;260.16;243.81672145450628;269.7299932089509;273.955091788801;286.56;8190000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3180000.0;8220000.0;0.0;0.0;0.15899999999999997;0.051000000000000004;0.0;0.0;0.0;16100.4853515625;0.0;3061.392578125;20679.228515625;496017.4714585327;484388.60393429647;233860.744217358;233860.744217358;227337.6824599648;430412.23801567365;434846.9440822899;437221.76378542243;471599.1411268027;527695.9707595216;464799.6587519886;436575.08484221715;443262.00928848196;465189.78860520123;461171.6782371525;314287.6993841454;474910.26728654915;434489.842356074;434846.9440822899;155983.51637300098;341788.5100793522;454667.54193539073;197860.29900834468;232782.64874129035;272.3331531976721;2689780.5942880567;1607687.8830387953;291291.27135970996;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1620881793195.6199;627773552505.2427;1364370405385.8616;38058.47289955536;13097.16938927935;-0.0;0.0;4498440.663455491;1000780.5185520581;2434463.2474774364;871636.8325923629;2.669657038654821;0.19387597653980962
6672;2019-04-16 21:21:41.808;834;774;161;160;132;37;39;19;-9;36;758;192;-12;27;242;208;349;726;134;38;39;-121;833;355;360;146;360;317;835;-1.0;-1.0;1027.0;275.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21084.625;16352.466796875;0.0;3056.38134765625;819.0;162511;367.0;0.0;Calculated values ==>;1555442501.808;356.56000000000006;350.56000000000006;289.26000000000005;289.16;286.36;276.86;273.8482719121499;277.06;275.06;272.26000000000005;276.76000000000005;348.96000000000004;292.36;271.96000000000004;275.86;297.36;293.96000000000004;308.06;345.76;276.96000000000004;277.06;309.86;355.06000000000006;261.06;243.81672145450628;269.6138998590099;273.8482719121499;286.56;8330000.0;3550000.0;3600000.0;1460000.0;3600000.0;3170000.0;8350000.0;0.0;0.0;0.17116666666666666;0.04583333333333333;0.0;0.0;0.0;16352.466796875;0.0;3056.38134765625;21084.625;493651.4269949446;484144.7011905667;235238.55526811187;234971.57784225425;227668.73117773383;430477.46260093397;435089.031508698;437130.186993585;471499.95120613376;528405.3440994758;465070.9526155678;436645.889417906;442718.71333829476;465204.3799370688;461458.8535005051;313951.90017531655;476286.9757607176;434911.66494596965;435089.031508698;154312.32322604544;343467.2996937194;455603.8503295877;198352.27677681364;232782.64874129035;272.52524826471426;2690128.684405984;1607958.3693802007;291342.2613059916;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1621098129245.5854;627861167105.2288;1364560937135.8313;40870.81896543737;11790.69712116881;-0.0;0.0;4499098.5171782775;1000987.9520060935;2434463.2474774364;871636.8325923629;2.7132736417150234;0.18903210597958697
6673;2019-04-16 21:22:41.789;834;780;160;161;137;39;36;22;-11;36;763;191;-13;28;242;207;349;726;134;39;36;-114;799;358;363;146;363;317;802;-1.0;0.0;1012.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20589.296875;15749.5302734375;0.0;3050.61474609375;820.0;162512;363.0;0.0;Calculated values ==>;1555442561.789;356.56000000000006;351.16;289.16;289.26000000000005;286.86;277.06;274.1680685717883;276.76000000000005;275.36;272.06;276.76000000000005;349.46000000000004;292.26000000000005;271.86;275.96000000000004;297.36;293.86;308.06;345.76;277.06;276.76000000000005;309.46000000000004;355.16;261.76000000000005;243.81672145450628;269.6138998590099;274.1680685717883;286.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3170000.0;8020000.0;0.0;0.0;0.16866666666666666;0.021666666666666667;0.0;0.0;0.0;15749.5302734375;0.0;3050.61474609375;20589.296875;496850.63617670967;488469.8583444776;235557.1659700147;235828.94013092414;229437.9447517185;430280.9020939914;433816.67410848953;436807.67884266505;471499.95120613376;528931.7391441937;464945.8453399153;436483.73832462454;442868.73628946923;464766.5650395172;460863.32371791895;351424.31829474226;479975.8525722363;434358.88782729313;433816.67410848953;152641.13387835177;343887.0166927713;456329.75931120256;200769.5183977738;232782.64874129035;273.493687196614;2690475.857115117;1608225.8013086119;291393.13682437676;395818.07191545924;0;28;27;10;1;0;0;4;134;141;1621314960560.3923;627948739365.1508;1364751076905.662;39811.769728371655;5537.13855312429;-0.0;0.0;4499770.659171074;1001132.304910351;2434463.2474774364;871636.8325923629;2.4121573655088033;0.14548847100691217
6674;2019-04-16 21:23:41.769;826;786;159;160;139;40;34;21;-20;36;764;191;-23;13;243;206;348;729;133;40;35;-110;856;362;367;145;367;299;856;-1.0;-1.0;1196.0;244.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;32951.65625;28394.81640625;0.0;2876.13598632812;820.0;162513;361.0;0.0;Calculated values ==>;1555442621.769;355.76;351.76;289.06;289.16;287.06;277.16;274.5913991737795;276.56;275.26000000000005;271.16;276.76000000000005;349.56000000000006;292.26000000000005;270.86;274.46000000000004;297.46000000000004;293.76000000000005;307.96000000000004;346.06000000000006;277.16;276.66;309.26000000000005;355.16;262.16;243.61107973660833;267.47669482898436;274.5913991737795;286.46000000000004;8560000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2990000.0;8560000.0;0.0;0.0;0.19933333333333333;0.04066666666666666;0.0;0.0;0.0;28394.81640625;0.0;2876.13598632812;32951.65625;490214.0880784574;483886.15045643563;234354.4120622035;234618.14889762408;229164.76205370628;430014.67791919125;432439.757026355;439459.49257617816;471632.7587203168;530408.5386915257;467529.42500146636;439003.13721699157;444326.6069160107;464311.4322414119;460106.86065135186;305658.00221224374;474404.51247600093;433550.350954743;432626.2974239531;151805.5401117132;343887.0166927713;456904.2563082062;201045.72649863796;232782.64874129035;273.61965267585305;2690921.882999764;1608593.5482412076;291442.5099506328;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1621533887560.462;628036010265.1785;1364935815305.721;47523.81070478968;10404.913545589106;-0.0;0.0;4500498.21307608;1001265.1110610712;2434463.2474774364;871636.8325923629;1.8524771335115346;0.12083392197287698
6675;2019-04-16 21:24:41.780;835;797;150;150;136;44;35;24;-31;36;757;191;-34;-1;243;201;354;738;134;39;36;-107;843;362;367;146;367;294;844;-2.0;-2.0;1072.0;308.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32286.15625;28135.880859375;0.0;2834.81616210938;818.0;162514;358.0;0.0;Calculated values ==>;1555442681.78;356.66;352.86;288.16;288.16;286.76000000000005;277.56;274.5913991737795;276.66;275.56;270.06;276.76000000000005;348.86;292.26000000000005;269.76000000000005;273.06;297.46000000000004;293.26000000000005;308.56;346.96000000000004;277.06;276.76000000000005;308.96000000000004;354.96000000000004;262.46000000000004;243.81672145450628;266.86631818009863;274.5913991737795;286.56;8430000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2940000.0;8440000.0;0.0;0.0;0.17866666666666667;0.051333333333333335;0.0;0.0;0.0;28135.880859375;0.0;2834.81616210938;32286.15625;492851.17785462027;486868.01052547013;232184.7963784887;232184.7963784887;228565.86244398096;430014.67791919125;432626.2974239531;438894.9354646668;471499.95120613376;530060.3186869674;468231.6984731417;438439.1573181969;443323.6466983057;464311.4322414119;459426.34033382544;315483.5292428822;477289.3655250474;433366.6693374496;432812.2514932043;150552.15000442808;343047.5905507172;457053.70046474814;200317.15373464164;232782.64874129035;273.33305591599105;2691465.631105401;1609064.7237507869;291490.10994353716;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1621754127930.161;628123326270.0591;1365113747920.4778;42625.897002431164;13179.142732145467;-0.0;0.0;4501249.598368;1001461.6808943141;2434463.2474774364;871636.8325923629;1.801865799012036;0.12756632552687
6676;2019-04-16 21:25:41.770;869;830;150;149;130;43;37;25;-39;37;744;191;-42;-12;244;202;355;761;134;40;37;-106;820;360;366;145;365;288;820;-1.0;-1.0;1113.0;348.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;31407.6875;27409.22265625;0.0;2763.33740234375;817.0;162515;355.0;0.0;Calculated values ==>;1555442741.77;360.06000000000006;356.16;288.16;288.06;286.16;277.46000000000004;274.38016830617;276.86;275.66;269.26000000000005;276.86;347.56000000000006;292.26000000000005;268.96000000000004;271.96000000000004;297.56;293.36;308.66;349.26;277.16;276.86;308.66;354.86;262.56;243.61107973660833;266.1237361191953;274.38016830617;286.56;8200000.0;3600000.0;3660000.0;1450000.0;3650000.0;2880000.0;8200000.0;0.0;0.0;0.18550000000000003;0.058;0.0;0.0;0.0;27409.22265625;0.0;2763.33740234375;31407.6875;500040.30574872;494283.80450476625;232567.80868867054;232303.77370846216;227365.5720583817;430148.3826014536;433249.8226776551;439018.0996395069;471731.79225593165;529169.7443829238;469066.0361092194;438567.5464853322;442970.6621837538;464737.35524180415;459876.824148246;334540.7134636812;483645.8631594587;433799.4536676275;433249.8226776551;149298.75990835467;342627.88924589846;457316.62086717074;199585.86689291184;232782.64874129035;273.03567156308634;2691996.3246730636;1609527.5224675136;291536.75344803504;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1621973991280.1958;628210611720.073;1365288318820.5056;44414.67917449339;14948.383730507017;-0.0;0.0;4501974.815613234;1001696.0378821978;2434463.2474774364;871636.8325923629;1.967451975892003;0.14211867159134828
6677;2019-04-16 21:26:41.761;893;853;155;154;131;39;36;24;-42;37;731;191;-42;-14;243;203;347;737;133;41;36;-105;764;354;360;145;359;295;766;-2.0;-1.0;838.0;268.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19417.861328125;15015.9140625;0.0;2857.76342773438;816.0;162516;351.0;0.0;Calculated values ==>;1555442801.761;362.46000000000004;358.46000000000004;288.66;288.56;286.26000000000005;277.06;273.7412296467126;276.76000000000005;275.56;268.96000000000004;276.86;346.26;292.26000000000005;268.96000000000004;271.76000000000005;297.46000000000004;293.46000000000004;307.86;346.86;277.26000000000005;276.76000000000005;308.26000000000005;354.76;262.66;243.61107973660833;266.98899913490544;273.7412296467126;286.46000000000004;7640000.000000001;3540000.0;3600000.0;1450000.0;3590000.0;2950000.0;7659999.999999999;0.0;0.0;0.1396666666666667;0.04466666666666667;0.0;0.0;0.0;15015.9140625;0.0;2857.76342773438;19417.861328125;508319.4985473533;502587.1558795216;234863.1028070966;234588.84790738756;228420.25718004632;430542.39183029096;434555.4581654633;436980.9560004655;471731.79225593165;527278.9554074511;468091.75843777385;436980.9560004655;441220.1376046407;465480.30547409743;460944.6244486303;387427.1932423941;485586.5990000847;435442.3189386135;434555.4581654633;147627.5718731643;342208.19576138764;457419.6165809168;197978.8987393787;232782.64874129035;272.3723999095687;2692419.8073809175;1609881.0122417114;291583.5889285272;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1622191758609.9673;628297598669.9817;1365463192585.322;33380.62066413179;11588.352063588702;-0.0;0.0;4502623.012533751;1001917.1441759969;2434463.2474774364;871636.8325923629;2.515932871245447;0.18215662141791483
6678;2019-04-16 21:27:41.781;888;846;161;161;131;33;35;15;-27;35;726;191;-29;10;242;205;334;709;133;32;36;-105;795;347;352;143;352;302;798;405.0;0.0;818.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20176.73828125;15607.4169921875;0.0;2922.53002929688;816.0;162517;348.0;0.0;Calculated values ==>;1555442861.781;361.96000000000004;357.76;289.26000000000005;289.26000000000005;286.26000000000005;276.46000000000004;272.9856168485579;276.66;274.66;270.46000000000004;276.66;345.76;292.26000000000005;270.26000000000005;274.16;297.36;293.66;306.56;344.06000000000006;276.36;276.76000000000005;307.96000000000004;354.76;262.66;243.1966462407574;267.8393353686513;272.9856168485579;286.46000000000004;7950000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3020000.0;7980000.0;0.06749999999999999;0.0;0.13633333333333333;0.008333333333333333;0.0;0.06749999999999999;0.0;15607.4169921875;0.0;2922.53002929688;20176.73828125;504966.9654266906;498693.1972358124;235903.2149440178;235903.2149440178;227937.77884156365;430988.63858405815;436297.5886246484;437713.4967235476;471798.96558121993;526210.4806223392;467104.93499668734;437401.2382119444;443285.3374463631;466359.612001041;462280.2023029789;313363.22336065414;477657.17080816685;435779.9995887948;436469.24547330075;146374.1789457099;342208.19576138764;457737.3394348842;199046.7511148328;199046.7511148328;272.7675690316614;2692749.8723625564;1610136.2917318945;291631.7740970245;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1622405429809.8994;628384027469.9542;1365642352285.2651;32538.232984654784;2155.754902667095;-0.0;16026.018369196585;4503172.51942191;1002031.7165787541;2434463.2474774364;871770.4272621147;2.737191110029166;0.06523356804509622
6679;2019-04-16 21:28:41.762;872;836;170;169;136;30;34;16;-22;31;731;190;-29;14;241;206;342;750;131;34;35;-104;831;348;353;144;353;298;834;151.0;-1.0;680.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21302.865234375;16197.1181640625;0.0;2877.74560546875;828.0;162518;346.0;0.0;Calculated values ==>;1555442921.762;360.36;356.76;290.16;290.06;286.76000000000005;276.16;273.0942459734351;276.56;274.76000000000005;270.96000000000004;276.26000000000005;346.26;292.16;270.26000000000005;274.56;297.26000000000005;293.76000000000005;307.36;348.16;276.56;276.66;307.76000000000005;355.96000000000004;262.76000000000005;243.40439225979637;267.35522164206344;273.0942459734351;286.26000000000005;8309999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2980000.0;8340000.000000001;0.025166666666666667;0.0;0.11333333333333333;0.03283333333333333;0.0;0.025166666666666667;0.0;16197.1181640625;0.0;2877.74560546875;21302.865234375;499489.20479684835;493858.53453113476;237681.41632051897;237409.9468841833;228707.28983603037;430925.7729439634;435888.81895161734;439375.8275022078;471270.65844568226;527045.5359921504;467549.6172264999;438307.6172986034;444669.68110044283;466087.013047778;462260.3147160531;307254.1827831517;480375.53463347116;435888.81895161734;436061.7692676645;145538.58233926608;347245.03765724396;457681.3974366384;197259.77741687142;197259.77741687142;272.06109539968486;2693095.426266188;1610401.245597046;291680.0944211804;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1622616862835.5515;628470100205.2197;1365822295285.82;27439.81900967145;8550.509857315683;-0.0;6009.85012824496;4503672.178247989;1002120.9071993859;2434463.2474774364;871954.0013499511;2.2018599714625493;0.11813289551658605
6680;2019-04-16 21:29:41.783;869;827;173;174;145;33;27;17;-9;30;732;190;-5;20;242;205;349;766;132;36;28;-103;825;352;357;146;357;296;829;-1.0;-1.0;1121.0;320.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22413.548828125;16140.970703125;0.0;2849.55419921875;842.0;162519;344.0;0.0;Calculated values ==>;1555442981.783;360.06000000000006;355.86;290.46000000000004;290.56;287.66;276.46000000000004;273.5264737036516;275.86;274.86;272.26000000000005;276.16;346.36;292.16;272.66;275.16;297.36;293.66;308.06;349.76;276.76000000000005;275.96000000000004;307.56;357.36;262.86;243.81672145450628;267.1113755279542;273.5264737036516;286.36;8250000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2960000.0;8290000.000000001;0.0;0.0;0.18683333333333335;0.05333333333333334;0.0005;0.0005;0.0;16140.970703125;0.0;2849.55419921875;22413.548828125;499590.38092625607;492974.55198182276;238595.01791291477;238869.3500236827;231111.9084877299;430671.36484660726;433680.339460569;441745.70922039944;470904.38115382055;527305.4189890936;467831.22090734786;442331.81246340467;445914.51168605644;465639.66166502296;461518.7692375384;318040.2437805601;483495.3702139231;435282.4317724447;433860.36567593284;144702.98441171122;353122.8147616358;457466.5219551577;197936.35401168923;238595.01791291477;272.3473229085299;2693459.8572223606;1610670.823989954;291727.8386241044;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1622829937385.2266;628557130655.0869;1366000557655.548;45551.71453149403;13841.608956984986;-0.0;97.63267388150904;4504280.653918544;1002307.5734995669;2434463.2474774364;872004.9148533827;3.1326651826784597;0.21796712844057972
6681;2019-04-16 21:30:41.773;875;824;165;168;153;38;27;18;-4;31;728;190;3;17;242;201;350;770;132;32;28;-102;835;355;360;149;360;295;838;-1.0;-1.0;1013.0;382.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22403.205078125;16308.8505859375;0.0;2828.13208007812;853.0;162520;343.0;0.0;Calculated values ==>;1555443041.773;360.66;355.56000000000006;289.66;289.96000000000004;288.46000000000004;276.96000000000004;273.8482719121499;275.86;274.96000000000004;272.76000000000005;276.26000000000005;345.96000000000004;292.16;273.46000000000004;274.86;297.36;293.26000000000005;308.16;350.16;276.36;275.96000000000004;307.46000000000004;358.46000000000004;262.96000000000004;244.42749628697553;266.98899913490544;273.8482719121499;286.36;8350000.0;3550000.0;3600000.0;1490000.0;3600000.0;2950000.0;8380000.0;0.0;0.0;0.16883333333333334;0.06366666666666666;0.0;0.0;0.0;16308.8505859375;0.0;2828.13208007812;22403.205078125;499569.5849943446;491652.24371049996;236257.67738309043;237065.8522944627;233066.78068596392;430477.46260093397;432927.02747852716;442684.52525277244;470601.5409266918;526966.4108138392;467971.6343017903;443695.89263299;445687.3609833284;465204.3799370688;460521.7338606115;314262.6320607356;483189.82188822964;433836.9858812755;433110.10878034565;144285.1848809924;357742.2034104033;457091.1221394379;198010.1209366456;238595.01791291477;272.38890663781507;2693833.267926147;1610941.1940982097;291775.144790764;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1623045001535.2607;628645615905.101;1366177828105.5762;41309.195262039415;16494.82374324444;-0.0;0.0;4505004.374193452;1002560.334971508;2434463.2474774364;872005.7283233976;3.0205398632635556;0.22523282475496018
6682;2019-04-16 21:31:41.773;884;829;153;155;146;42;29;17;1;31;719;191;8;32;243;199;351;774;133;33;30;-106;803;359;365;149;365;296;806;-2.0;-1.0;998.0;364.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;20145.212890625;14770.6064453125;0.0;2837.16381835938;855.0;162521;342.0;0.0;Calculated values ==>;1555443101.773;361.56000000000006;356.06000000000006;288.46000000000004;288.66;287.76000000000005;277.36;274.27422755570615;276.06;274.86;273.26000000000005;276.26000000000005;345.06000000000006;292.26000000000005;273.96000000000004;276.36;297.46000000000004;293.06;308.26000000000005;350.56000000000006;276.46000000000004;276.16;307.36;358.66;262.56;244.42749628697553;267.1113755279542;274.27422755570615;286.46000000000004;8030000.0;3590000.0;3650000.0;1490000.0;3650000.0;2960000.0;8059999.999999999;0.0;0.0;0.16633333333333333;0.06066666666666667;0.0;0.0;0.0;14770.6064453125;0.0;2837.16381835938;20145.212890625;503704.63707219274;495458.4130666647;233599.79726802502;234135.74572738953;231738.59492544428;430214.79039162316;432018.3835250704;443203.9827721329;470601.5409266918;525949.7191548992;467951.56241151475;444211.38067900744;447589.72615799325;464605.36442852597;459626.5796145048;350125.5106238395;487138.8790583276;432764.09833711403;432205.70286623563;143867.38493409872;358582.20175259834;456675.68237095507;199036.33922532227;238595.01791291477;272.81367493897943;2694187.838075887;1611200.18957347;291822.3555899177;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1623262501535.2607;628735015905.101;1366355128105.5762;40613.21804328617;15630.120150835057;-0.0;0.0;4505687.0609709965;1002828.042837292;2434463.2474774364;872005.7283233976;3.1942339860125135;0.23719543324627992
6683;2019-04-16 21:32:41.783;887;831;144;147;137;46;32;14;7;32;713;190;14;30;243;197;344;749;134;34;32;-174;808;359;364;150;364;300;811;-1.0;-1.0;865.0;260.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;19763.775390625;15008.734375;0.0;2869.54663085938;856.0;162522;342.0;0.0;Calculated values ==>;1555443161.783;361.86;356.26;287.56;287.86;286.86;277.76000000000005;274.27422755570615;276.36;274.56;273.86;276.36;344.46000000000004;292.16;274.56;276.16;297.46000000000004;292.86;307.56;348.06000000000006;276.56;276.36;307.36;358.76;255.76000000000002;244.62907804385475;267.5978703862781;274.27422755570615;286.56;8080000.0;3590000.0;3640000.0;1500000.0;3640000.0;3000000.0;8109999.999999999;0.0;0.0;0.14416666666666667;0.043333333333333335;0.0;0.0;0.0;15008.734375;0.0;2869.54663085938;19763.775390625;503695.02981541294;495283.69680573745;231131.3330262394;231921.6774588028;229301.97287896607;430214.79039162316;432833.13015370606;443256.9062126748;470566.963290178;525007.2556360939;467266.9685983913;444269.86517575267;446546.43397511006;464751.8981387732;459354.7222566133;321880.78039459453;482689.9740755177;433201.5241952028;432833.13015370606;143867.38493409872;359002.21368891856;449323.2246996912;197848.41712965316;238595.01791291477;272.340477619944;2694520.4684073282;1611448.3921071289;291869.91943630704;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1623481237985.226;628824730855.0867;1366533957905.5479;35379.72384280229;10897.241661368316;-0.0;0.0;4506320.441032366;1003049.1410292499;2434463.2474774364;872005.7283233976;2.588446030633701;0.18309067676929724
6684;2019-04-16 21:33:41.774;884;836;143;145;132;45;33;8;9;32;710;190;17;45;243;197;346;769;132;35;33;-235;832;358;363;149;363;301;836;-1.0;-1.0;950.0;220.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;19757.13671875;15356.1474609375;0.0;2882.8095703125;855.0;162523;342.0;0.0;Calculated values ==>;1555443221.774;361.56000000000006;356.76;287.46000000000004;287.66;286.36;277.66;274.1680685717883;276.46000000000004;273.96000000000004;274.06;276.36;344.16;292.16;274.86;277.66;297.46000000000004;292.86;307.76000000000005;350.06000000000006;276.66;276.46000000000004;307.36;358.66;249.66000000000003;244.42749628697553;267.7187500070086;274.1680685717883;286.36;8320000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;8359999.999999999;0.0;0.0;0.15833333333333333;0.03666666666666667;0.0;0.0;0.0;15356.1474609375;0.0;2882.8095703125;19757.13671875;501152.46498175216;493668.8792864705;230485.02331831135;231004.58392091055;227654.92702287124;430280.9020939914;433269.66867335857;443343.77367153234;470701.3130333229;524613.8240077321;467125.24897544575;444501.2531899496;448449.6696078174;464898.1456994284;459512.4303964549;310960.25628122524;483239.53613954125;433634.880018922;433269.66867335857;143867.38493409872;358582.20175259834;442846.6348410899;197258.79110737192;238595.01791291477;272.10043890289325;2694849.7599400873;1611701.3948327273;291917.8485474879;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1623699305269.9973;628914417399.9926;1366714230860.3586;38963.455572658735;9004.88760356966;-0.0;0.0;4506939.874597871;1003214.9672286222;2434463.2474774364;872005.7283233976;2.629993759733141;0.1725307165023982
6685;2019-04-16 21:34:41.804;886;840;142;143;127;45;34;6;6;33;710;189;17;39;244;198;350;782;132;36;34;-237;808;361;366;147;366;302;811;-2.0;0.0;1156.0;110.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;19132.083984375;14779.6865234375;0.0;2904.400390625;855.0;162524;341.0;0.0;Calculated values ==>;1555443281.804;361.76;357.16;287.36;287.46000000000004;285.86;277.66;274.4858918419099;276.56;273.76000000000005;273.76000000000005;276.46000000000004;344.16;292.06;274.86;277.06;297.56;292.96000000000004;308.16;351.36;276.76000000000005;276.56;307.26000000000005;358.66;249.46000000000004;244.02132995426717;267.8393353686513;274.4858918419099;286.36;8080000.0;3610000.0;3660000.0;1470000.0;3660000.0;3020000.0;8109999.999999999;0.0;0.0;0.19266666666666668;0.018333333333333333;0.0;0.0;0.0;14779.6865234375;0.0;2904.400390625;19132.083984375;503552.4941515793;496615.064841587;230606.57905281798;230868.74436752338;226722.46322425708;430081.6785162784;432695.15374167816;442699.92918233894;471068.7543314603;524534.4152528003;466861.5149052403;444301.04523409;447426.4622216548;464590.79660714185;459174.84848194243;338056.6846198515;487867.2959170529;433065.50215134333;432695.15374167816;143449.58454182083;358582.20175259834;443022.1201770432;200843.65069767897;238595.01791291477;273.5359234597252;2695173.998817545;1611952.6523484522;291966.09941051423;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1623918114619.893;629003261799.9502;1366895221310.2725;46597.64298804449;4439.938607121678;-0.0;0.0;4507653.240256781;1003327.0634671004;2434463.2474774364;872005.7283233976;2.8860738947500173;0.16263204166224018
6686;2019-04-16 21:35:44.775;887;840;143;144;127;45;35;8;1;33;712;188;17;48;244;198;346;765;132;37;35;-227;849;361;366;145;366;304;851;-2.0;-2.0;1039.0;215.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;20149.14453125;16015.3837890625;0.0;2935.34106445312;856.0;162525;341.0;0.0;Calculated values ==>;1555443344.775;361.86;357.16;287.46000000000004;287.56;285.86;277.66;274.4858918419099;276.66;273.96000000000004;273.26000000000005;276.46000000000004;344.36;291.96000000000004;274.86;277.96000000000004;297.56;292.96000000000004;307.76000000000005;349.66;276.86;276.66;307.26000000000005;358.76;250.46000000000004;243.61107973660833;268.0796299477929;274.4858918419099;286.36;8490000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;8510000.0;0.0;0.0;0.17316666666666666;0.035833333333333335;0.0;0.0;0.0;16015.3837890625;0.0;2935.34106445312;20149.14453125;500081.8257724868;492851.8987531234;230263.02568020482;230520.89928984025;226186.4484434332;430081.6785162784;432880.6149027872;441542.48092842754;471335.537891427;524585.3858158897;466454.00437421276;443898.39648781426;448305.2499804515;464590.79660714185;459174.84848194243;305758.51124767365;480998.9292866231;433249.8226776551;432880.6149027872;143449.58454182083;359002.21368891856;444512.77189726854;198681.76244581028;238595.01791291477;272.6810005458917;2695517.5513520585;1612221.985178819;292017.1736272231;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1624148588480.6052;629095199460.2343;1367086023440.862;42055.381083906555;8808.944505343921;-0.0;0.0;4508428.597145125;1003442.9378311355;2434463.2474774364;872005.7283233976;2.6840306100383513;0.1724916001893212
