;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6687;2019-04-16 21:36:41.775;890;846;157;154;129;48;36;12;-1;34;718;187;18;42;245;196;352;784;131;38;37;-214;837;364;369;143;369;307;841;-1.0;0.0;1123.0;201.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20703.150390625;16234.294921875;0.0;2985.611328125;858.0;162526;341.0;0.0;Calculated values ==>;1555443401.775;362.16;357.76;288.86;288.56;286.06;277.96000000000004;274.8017692304317;276.76000000000005;274.36;273.06;276.56;344.96000000000004;291.86;274.96000000000004;277.36;297.66;292.76000000000005;308.36;351.56000000000006;276.96000000000004;276.86;307.26000000000005;358.96000000000004;251.76000000000002;243.1966462407574;268.43790593516167;274.8017692304317;286.26000000000005;8370000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;8410000.0;0.0;0.0;0.18716666666666668;0.033499999999999995;0.0;0.0;0.0;16234.294921875;0.0;2985.611328125;20703.150390625;501583.63764055364;494706.83226053306;234073.3604081752;233281.53648763034;226823.67945459083;429879.7862731237;432301.3137403124;440602.9150558282;471700.2039591064;524977.7325749446;465900.37274583225;443435.5918674444;446894.5695448119;464282.322002336;458423.03231300757;315777.0721516659;485116.1240362023;432675.7974509262;432488.85388799326;143449.58454182083;359842.2631860435;446303.66306439065;200206.7126273593;238595.01791291477;273.2980642936141;2695840.9653535234;1612477.2951352806;292064.04783366434;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1624358063480.6052;629177279460.2343;1367260158440.862;44994.15588786177;8244.24783964055;-0.0;0.0;4509117.739312818;1003577.9422705333;2434463.2474774364;872005.7283233976;2.7699616759318126;0.17232354537029967
6688;2019-04-16 21:37:41.806;888;835;180;173;132;44;32;11;-2;36;727;187;24;48;244;196;336;725;131;33;33;-200;779;348;354;141;353;313;781;-2.0;-1.0;674.0;323.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21289.6875;15206.2626953125;0.0;3047.67065429688;859.0;162527;340.0;0.0;Calculated values ==>;1555443461.806;361.96000000000004;356.66;291.16;290.46000000000004;286.36;277.56;273.0942459734351;276.36;274.26000000000005;272.96000000000004;276.76000000000005;345.86;291.86;275.56;277.96000000000004;297.56;292.76000000000005;306.76000000000005;345.66;276.46000000000004;276.46000000000004;307.16;359.06000000000006;253.16000000000003;242.77792619122317;269.14681796795327;273.0942459734351;286.26000000000005;7790000.000000001;3479999.9999999995;3540000.0;1410000.0;3529999.9999999995;3130000.0;7809999.999999999;0.0;0.0;0.11233333333333334;0.05383333333333333;0.0;0.0;0.0;15206.2626953125;0.0;3047.67065429688;21289.6875;506347.46830165107;498663.94695054676;241565.2980794218;239572.08330411636;228451.760715752;430925.7729439634;435301.9155753477;439141.13344458863;472161.77640367835;525451.1099332641;465030.28802102513;443094.50386605744;446595.5159153864;466474.1722881754;460937.4381672583;348827.6829937574;482115.16707841;435476.654632479;435476.654632479;143031.78367518025;360262.30078455864;448171.38067539036;192091.73067579375;238595.01791291477;269.96494261660774;2696191.0864711856;1612739.4351507165;292114.35116006393;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1624575075545.2397;629262523480.0907;1367446254540.5486;27751.882911027962;13785.621158311616;-0.0;0.0;4509724.269513899;1003761.6193626984;2434463.2474774364;872005.7283233976;2.2755371827972874;0.17854541104305935
6689;2019-04-16 21:38:41.776;872;834;196;188;136;37;29;10;-20;33;740;186;-13;41;242;198;336;747;132;30;30;-187;835;348;354;139;353;305;838;226.0;-1.0;918.0;371.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;28073.15625;16192.8974609375;0.0;2973.9384765625;859.0;162528;340.0;0.0;Calculated values ==>;1555443521.776;360.36;356.56000000000006;292.76000000000005;291.96000000000004;286.76000000000005;276.86;273.0942459734351;276.06;274.16;271.16;276.46000000000004;347.16;291.76000000000005;271.86;277.26000000000005;297.36;292.96000000000004;306.76000000000005;347.86;276.16;276.16;307.16;359.06000000000006;254.46000000000004;242.35481222062532;268.19934244402924;273.0942459734351;286.36;8350000.0;3479999.9999999995;3540000.0;1390000.0;3529999.9999999995;3050000.0;8380000.0;0.03766666666666666;0.0;0.153;0.06183333333333333;0.0;0.03766666666666666;0.0;16192.8974609375;0.0;2973.9384765625;28073.15625;499128.8196679449;493175.785683026;244840.96168756037;242573.29169344204;228650.4201067872;430925.7729439634;434774.884458551;438124.7295301388;472130.5325463717;527442.2860513828;466065.4829520719;439207.5311587726;447135.984043247;466216.16700420267;461202.9738842933;301141.244687252;479447.6369466082;434951.03582335456;434951.03582335456;143031.78367518025;360262.30078455864;449904.2657459934;194421.07716388346;194421.07716388346;270.91701504329393;2696602.237824116;1613000.963988976;292164.50614614034;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1624787369345.341;629346481480.1307;1367631561840.637;37286.658812037065;15797.377160660464;-0.0;9059.96177617341;4510265.986367926;1004008.0210863143;2434463.2474774364;872081.1902550609;3.242266900573085;0.18942132554108437
6690;2019-04-16 21:39:41.757;870;840;194;196;160;37;28;13;-26;32;749;186;-27;29;243;196;346;776;130;33;29;-173;836;354;360;140;360;301;839;-1.0;-2.0;999.0;304.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;37269.70703125;16292.890625;0.0;2934.80102539062;860.0;162529;340.0;0.0;Calculated values ==>;1555443581.757;360.16;357.16;292.56;292.76000000000005;289.16;276.86;273.7412296467126;275.96000000000004;274.46000000000004;270.56;276.36;348.06000000000006;291.76000000000005;270.46000000000004;276.06;297.46000000000004;292.76000000000005;307.76000000000005;350.76;276.46000000000004;276.06;307.16;359.16;255.86;242.56692532238324;267.7187500070086;273.7412296467126;286.16;8359999.999999999;3540000.0;3600000.0;1400000.0;3600000.0;3010000.0;8390000.0;0.0;0.0;0.1665;0.050666666666666665;0.0;0.0;0.0;16292.890625;0.0;2934.80102539062;37269.70703125;498744.00659394823;493989.55209586176;244247.60502207745;244817.9080383093;234903.15266814802;430542.39183029096;433110.10878034565;438095.2167564963;471900.24888135743;528692.118982801;466638.6879305008;437940.2675631159;446212.05846747686;465335.1870322967;460005.1178186515;309531.31486137846;484047.2944814376;434017.3760585396;433292.63855411526;143031.78367518025;360682.3469749009;451195.98093076755;196616.48234252483;194421.07716388346;271.82687769873695;2697146.5892517525;1613271.593163066;292213.7300494391;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1625001501515.1504;629430154975.0563;1367813304270.475;40206.20927992625;12898.694595137631;-0.0;0.0;4510911.555773049;1004247.0792916549;2434463.2474774364;872156.6660282294;2.7618969994240063;0.1931102351368218
6691;2019-04-16 21:40:41.777;877;844;168;174;168;42;30;16;-27;32;752;186;-29;22;243;192;348;782;130;33;30;-159;810;359;364;139;364;301;812;-1.0;-1.0;1130.0;192.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;35085.5078125;15528.4736328125;0.0;2936.46606445312;860.0;162530;340.0;-1.0;Calculated values ==>;1555443641.777;360.86;357.56000000000006;289.96000000000004;290.56;289.96000000000004;277.36;274.27422755570615;276.16;274.76000000000005;270.46000000000004;276.36;348.36;291.76000000000005;270.26000000000005;275.36;297.46000000000004;292.36;307.96000000000004;351.36;276.46000000000004;276.16;307.16;359.16;257.26000000000005;242.35481222062532;267.7187500070086;274.27422755570615;286.16;8100000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8120000.0;0.0;0.0;0.18833333333333335;0.032;0.0;0.0;-0.002481934011934272;15528.4736328125;0.0;2936.46606445312;35085.5078125;502088.7463952702;497111.41112414235;237552.0250488895;239206.68039692703;237552.0250488895;430214.79039162316;432462.45113937603;437940.2675631159;472032.3497595296;529005.2172145927;466638.6879305008;437629.4412208045;445217.6754897761;464751.8981387732;458672.66196876654;329242.70886714983;487765.9582000665;433017.6092021058;432462.45113937603;143031.78367518025;360682.3469749009;452826.11469964654;199968.67334440345;194421.07716388346;273.1827268478218;2697749.7503619664;1613536.859591142;292262.67358424753;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1625218773915.0813;629513882875.0297;1367993964470.4177;44817.98357785752;8091.43812336778;-0.0;0.0;4511620.326891619;1004422.0553701777;2434463.2474774364;872156.6660282294;2.8653991060182227;0.17669134206398654
6692;2019-04-16 21:41:41.778;878;846;144;148;148;45;32;18;-24;33;753;185;-26;19;243;191;343;757;130;34;32;-147;810;358;363;138;363;305;814;-1.0;0.0;1351.0;176.0;2.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;29890.869140625;15822.595703125;0.0;2970.76025390625;861.0;162531;339.0;-1.0;Calculated values ==>;1555443701.778;360.96000000000004;357.76;287.56;287.96000000000004;287.96000000000004;277.66;274.1680685717883;276.36;274.96000000000004;270.76000000000005;276.46000000000004;348.46000000000004;291.66;270.56;275.06;297.46000000000004;292.26000000000005;307.46000000000004;348.86;276.56;276.36;307.06;359.26;258.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;286.16;8100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8140000.000000001;0.0;0.0;0.22516666666666665;0.029333333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024817664771386648;15822.595703125;0.0;2970.76025390625;29890.869140625;502232.3244814392;497220.7235928188;231083.9744063686;232137.11329396715;232137.11329396715;430280.9020939914;433086.23799672595;437499.1961693786;472262.261994151;528802.8376560764;465942.7239419126;437184.50195927493;443987.30161898106;464898.1456994284;458695.4232136809;318290.3575992505;483643.54579112586;433452.5470882844;433086.23799672595;142613.9823049181;361102.401775943;454234.19939265697;200418.5322572715;231083.9744063686;273.35572137673614;2698291.2291959035;1613798.1228573127;292311.9012908181;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1625436877550.6846;629596984260.2595;1368175767500.9204;53382.662824209445;7445.2595693046405;-0.0;67.33408786345245;4512438.679252878;1004551.5300091828;2434463.2474774364;872157.2271549818;3.240254514446873;0.19036121576984247
6693;2019-04-16 21:42:41.778;872;848;137;140;133;45;33;20;-21;34;756;185;-23;19;243;192;345;777;130;35;33;-140;837;358;363;137;363;307;839;-1.0;0.0;1313.0;343.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;26987.388671875;16238.359375;0.0;2998.06323242188;860.0;162532;339.0;-1.0;Calculated values ==>;1555443761.778;360.36;357.96000000000004;286.86;287.16;286.46000000000004;277.66;274.1680685717883;276.46000000000004;275.16;271.06;276.56;348.76;291.66;270.86;275.06;297.46000000000004;292.36;307.66;350.86;276.66;276.46000000000004;307.06;359.16;259.16;241.92719264551067;268.43790593516167;274.1680685717883;286.16;8370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;8390000.0;0.0;0.0;0.21883333333333335;0.05716666666666667;0.0;0.0;-0.002481934011934272;16238.359375;0.0;2998.06323242188;26987.388671875;498948.35754179343;495194.9531357195;228892.83124501235;229664.7721737565;227868.76735182415;430280.9020939914;433269.66867335857;437514.20447033056;472491.6353866644;528963.3448891509;465653.99964710587;437198.53567211574;443582.2324138357;464898.1456994284;458831.93800034054;308232.8166486817;484207.1815846265;433634.880018922;433269.66867335857;142613.9823049181;360682.3469749009;455118.3910259499;198897.97917489946;231083.9744063686;272.7545873473458;2698765.214677674;1614065.2974829637;292361.6414865375;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1625654677550.6846;629679484260.2595;1368359367500.9204;52217.18396881684;14647.266877485052;-0.0;0.0;4513318.677976153;1004735.6343962393;2434463.2474774364;872157.7882723807;3.475929605565224;0.23543305198765288
6694;2019-04-16 21:43:41.769;868;847;131;133;123;46;34;21;-20;35;763;185;-22;17;244;192;345;771;132;37;35;-137;795;361;366;138;366;308;798;-2.0;-1.0;1237.0;415.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;23829.498046875;15587.0966796875;0.0;3008.55053710938;858.0;162533;339.0;-1.0;Calculated values ==>;1555443821.769;359.96000000000004;357.86;286.26000000000005;286.46000000000004;285.46000000000004;277.76000000000005;274.4858918419099;276.56;275.26000000000005;271.16;276.66;349.46000000000004;291.66;270.96000000000004;274.86;297.56;292.36;307.66;350.26;276.86;276.66;307.06;358.96000000000004;259.46000000000004;242.14157278889297;268.5567601203482;274.4858918419099;286.36;7950000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;7980000.0;0.0;0.0;0.20616666666666666;0.06916666666666667;0.0;0.0;-0.0024822687054969804;15587.0966796875;0.0;3008.55053710938;23829.498046875;502130.2836279567;498838.32065648906;227937.77884156365;228456.6012645723;225878.03993468013;430081.6785162784;432695.15374167816;437443.34373287327;472458.26935960614;529619.7100872716;465509.2170919401;437126.8590839872;443083.93690773816;464590.79660714185;458352.99863763346;346003.0292866892;487493.2565089191;433249.8226776551;432880.6149027872;142613.9823049181;359842.2631860435;455261.81716954784;198960.63004121295;231083.9744063686;272.79190431078905;2699188.625212111;1614330.4698346544;292411.6890929639;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1625873344745.455;629761971885.173;1368543839825.7268;49167.18613943063;17727.4987763765;-0.0;0.0;4514163.420995706;1005005.3836412814;2434463.2474774364;872157.7882723807;3.597330285733922;0.261519131539201
6695;2019-04-16 21:44:41.769;859;845;130;132;118;44;35;21;-18;35;769;185;-20;20;244;192;343;767;130;36;35;-137;819;358;363;138;363;310;822;-1.0;-2.0;1066.0;442.0;7.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22693.708984375;15950.9931640625;0.0;3020.02685546875;857.0;162534;338.0;0.0;Calculated values ==>;1555443881.769;359.06000000000006;357.66;286.16;286.36;284.96000000000004;277.56;274.1680685717883;276.66;275.26000000000005;271.36;276.66;350.06000000000006;291.66;271.16;275.16;297.56;292.36;307.46000000000004;349.86;276.76000000000005;276.66;306.96000000000004;358.86;259.46000000000004;242.14157278889297;268.7936212382143;274.1680685717883;286.16;8190000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;8220000.0;0.0;0.0;0.17766666666666667;0.07366666666666667;0.0011666666666666668;0.0011666666666666668;0.0;15950.9931640625;0.0;3020.02685546875;22693.708984375;498670.6821261523;496331.42251666926;227337.6824599648;227850.39959314157;224291.42061788958;430280.9020939914;433634.880018922;437301.7563972805;472458.26935960614;530095.8074964032;465218.80339372985;436983.6325089788;443116.8767534241;465029.61547741666;458831.93800034054;312966.90343675454;484388.60393429647;433816.67410848953;433634.880018922;142196.1804015011;359422.2341604596;455261.81716954784;197456.08346918496;227337.6824599648;272.1795016482779;2699576.318604038;1614593.287250019;292461.927237902;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1626092044745.455;629844771885.173;1368729239825.7268;42612.58122355831;18991.689049260065;-0.0;240.6800638187834;4514928.252390398;1005311.3768731618;2434463.2474774364;872159.7939395792;3.2599696944584884;0.24598483422622722
6696;2019-04-16 21:45:41.779;853;844;131;133;117;43;35;20;-18;36;775;186;-20;20;244;193;347;785;124;36;36;-137;825;359;364;137;364;309;827;-2.0;-1.0;834.0;265.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;22074.82421875;16065.927734375;0.0;3016.78002929688;855.0;162535;338.0;-1.0;Calculated values ==>;1555443941.779;358.46000000000004;357.56000000000006;286.26000000000005;286.46000000000004;284.86;277.46000000000004;274.27422755570615;276.66;275.16;271.36;276.76000000000005;350.66;291.76000000000005;271.16;275.16;297.56;292.46000000000004;307.86;351.66;276.76000000000005;276.76000000000005;306.96000000000004;358.66;259.46000000000004;241.92719264551067;268.67533136820026;274.27422755570615;285.56;8250000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;8270000.0;0.0;0.0;0.13899999999999998;0.04416666666666667;0.0;0.0;-0.0024827698047752127;16065.927734375;0.0;3016.78002929688;22074.82421875;497238.4818259118;495716.9670200767;227524.0276401939;228036.41344641373;223976.97544051165;430214.79039162316;433384.8821390699;437530.6787186241;472687.3056196521;530799.7358532127;465487.85555157496;437214.0438153077;443321.5776185104;464883.6276779939;458809.3534931262;315226.60828095296;486708.2978911277;433567.68989926;433567.68989926;142196.1804015011;358582.20175259834;455425.54664655734;198595.782589964;227337.6824599648;272.63856891621066;2699949.451892523;1614860.1393920758;292512.24234638776;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1626310181095.4204;629927285635.1599;1368914970775.6973;33211.95056188376;11343.314579166206;-0.0;0.0;4515560.228800359;1005564.2107019746;2434463.2474774364;872161.7999410552;2.334850257774774;0.1605149766257832
6697;2019-04-16 21:46:41.800;851;842;129;131;116;43;37;21;-18;36;780;186;-21;21;244;193;346;780;125;37;37;-135;803;360;365;138;365;309;806;0.0;-1.0;1061.0;233.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20956.595703125;15711.7041015625;0.0;3009.55541992188;853.0;162536;338.0;0.0;Calculated values ==>;1555444001.8;358.26;357.36;286.06;286.26000000000005;284.76000000000005;277.46000000000004;274.38016830617;276.86;275.26000000000005;271.36;276.76000000000005;351.16;291.76000000000005;271.06;275.26000000000005;297.56;292.46000000000004;307.76000000000005;351.16;276.86;276.86;306.96000000000004;358.46000000000004;259.66;242.14157278889297;268.67533136820026;274.38016830617;285.66;8030000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8059999.999999999;0.0;0.0;0.17683333333333331;0.03883333333333334;0.0;0.0;0.0;15711.7041015625;0.0;3009.55541992188;20956.595703125;498962.1339415413;497373.0413526201;227306.04646483762;227821.49649597745;223991.60244633167;430148.3826014536;433500.59072566376;437530.6787186241;472556.2466753328;531322.8001570686;465487.85555157496;437055.2244796515;443468.83949473884;464737.35524180415;458650.0266283497;333755.73774141684;488065.2745306739;433500.59072566376;433500.59072566376;142196.1804015011;357742.2034104033;455466.8727057629;199942.31623331647;227337.6824599648;273.1765883733452;2700308.1725663;1615125.045675064;292562.47938519967;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1626528957640.0867;630009814510.034;1369100435665.4143;42013.54209948523;9922.870276346672;-0.0;0.0;4516187.327312601;1005741.490935206;2434463.2474774364;872161.7999410552;2.774194349276023;0.1756110317092808
6698;2019-04-16 21:47:41.800;846;839;129;130;114;43;37;21;-17;37;782;186;-20;19;244;194;342;763;126;37;37;-132;798;359;364;137;364;310;801;-1.0;-1.0;809.0;203.0;0.0;0;95;100;1;0;0;0;0;0;0;1;1;0;0;0;20459.986328125;15706.0224609375;0.0;2984.6357421875;850.0;162537;337.0;-1.0;Calculated values ==>;1555444061.8;357.76;357.06000000000006;286.06;286.16;284.56;277.46000000000004;274.27422755570615;276.86;275.26000000000005;271.46000000000004;276.86;351.36;291.76000000000005;271.16;275.06;297.56;292.56;307.36;349.46000000000004;276.86;276.86;306.86;358.16;259.96000000000004;241.92719264551067;268.7936212382143;274.27422755570615;285.76000000000005;7980000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;8009999.999999999;0.0;0.0;0.13483333333333333;0.03383333333333333;0.0;0.0;-0.0024836024562703164;15706.0224609375;0.0;2984.6357421875;20459.986328125;498693.1972358124;497396.7587839466;227377.41188605537;227635.49989398193;223550.60615006232;430214.79039162316;433749.95420475816;437460.313363465;472785.1150065333;531456.8142690477;465342.74626380706;436983.6325089788;442968.8239516501;464883.6276779939;458945.90446274553;328999.53146952204;485946.53214718157;433749.95420475816;433749.95420475816;141778.3779354161;356482.2694418079;455936.71919059014;199378.4128287861;227337.6824599648;272.949320914247;2700653.3107498935;1615386.8600630849;292612.4309782172;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1626747657640.0867;630092314510.034;1369286135665.4143;32101.376255425876;8680.222698574371;-0.0;0.0;4516804.951632225;1005896.516709997;2434463.2474774364;872161.7999410552;2.181924173605707;0.14328822069150196
6699;2019-04-16 21:48:41.781;839;837;132;133;114;40;34;20;-17;37;784;186;-20;20;244;195;343;775;126;36;34;-128;835;356;361;137;361;309;837;-1.0;80.0;955.0;277.0;0.0;0;77;100;1;0;0;0;0;0;0;1;1;0;0;0;20800.564453125;16344.7607421875;0.0;2850.2861328125;847.0;162538;337.0;-1.0;Calculated values ==>;1555444121.781;357.06000000000006;356.86;286.36;286.46000000000004;284.56;277.16;273.955091788801;276.56;275.16;271.46000000000004;276.86;351.56000000000006;291.76000000000005;271.16;275.16;297.56;292.66;307.46000000000004;350.66;276.76000000000005;276.56;306.86;357.86;260.36;241.92719264551067;268.67533136820026;273.955091788801;285.76000000000005;8350000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;8370000.0;0.0;0.013333333333333334;0.15916666666666668;0.04616666666666667;0.0;0.0;-0.0024841005358116706;16344.7607421875;0.0;2850.2861328125;20800.564453125;494216.4415008758;493725.26728525554;227641.14686308548;227896.46460417184;223104.13027010584;430412.23801567365;433950.3860404442;437688.5006598165;472785.1150065333;531741.088092698;465487.85555157496;437214.0438153077;443321.5776185104;465320.7433433528;459556.22810200317;306973.12519078684;484095.8782857577;434310.53623595677;433950.3860404442;141778.3779354161;355222.41127806646;456344.99155994895;198275.89988770068;227337.6824599648;272.49892004852677;2700997.0397907556;1615653.8653444175;292661.0399294218;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1626965088764.893;630174488479.9609;1369471776860.249;38106.5056228951;11914.189732202129;0.0;0.0;4517389.832043224;1006068.0824670679;2434463.2474774364;872161.7999410552;2.605916811812799;0.1771831556547078
6700;2019-04-16 21:49:41.771;841;838;134;134;115;40;35;21;-19;36;785;185;-22;18;244;196;347;783;126;38;35;-124;812;359;364;140;364;308;815;-1.0;-2.0;823.0;419.0;0.0;0;76;100;1;0;0;0;0;0;0;1;1;0;0;0;20327.060546875;15916.2353515625;0.0;2837.72900390625;843.0;162539;337.0;-1.0;Calculated values ==>;1555444181.771;357.26;356.96000000000004;286.56;286.56;284.66;277.16;274.27422755570615;276.66;275.26000000000005;271.26000000000005;276.76000000000005;351.66;291.66;270.96000000000004;274.96000000000004;297.56;292.76000000000005;307.86;351.46000000000004;276.96000000000004;276.66;306.86;357.46000000000004;260.76000000000005;242.56692532238324;268.5567601203482;274.27422755570615;285.76000000000005;8120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;8150000.0;0.0;0.0;0.1371666666666667;0.06983333333333334;0.0;0.0;-0.0024847628747871526;15916.2353515625;0.0;2837.72900390625;20327.060546875;496669.50785552536;495946.33071662893;228465.7124108918;228465.7124108918;223625.06798997565;430214.79039162316;433384.8821390699;437601.09044165985;472293.48310962116;531920.5654520444;465509.2170919401;437126.8590839872;443231.3596024861;464883.6276779939;459218.5880301819;324485.121144112;487616.6003854561;433931.68165179034;433384.8821390699;141778.3779354161;353542.7174425113;456269.42040265317;197352.21781467227;227337.6824599648;272.14185065763206;2701339.712877442;1615922.6621716358;292708.4321555476;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1627182552514.9277;630257574629.9741;1369656846010.2786;32954.13702866847;18081.051314060667;-0.0;0.0;4517981.905370077;1006318.0011491028;2434463.2474774364;872161.7999410552;2.7213013406334547;0.21398197894565038
6701;2019-04-16 21:50:41.782;842;837;135;135;116;42;35;22;-18;37;783;184;-20;21;244;196;343;765;126;39;36;-121;805;358;363;143;363;310;807;-1.0;-1.0;701.0;319.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;0;0;20106.4921875;15779.275390625;0.0;2886.84326171875;838.0;162540;337.0;-1.0;Calculated values ==>;1555444241.782;357.36;356.86;286.66;286.66;284.76000000000005;277.36;274.1680685717883;276.66;275.36;271.36;276.86;351.46000000000004;291.56;271.16;275.26000000000005;297.56;292.76000000000005;307.46000000000004;349.66;277.06;276.76000000000005;306.86;356.96000000000004;261.06;243.1966462407574;268.7936212382143;274.1680685717883;285.76000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;8070000.0;0.0;0.0;0.11683333333333333;0.05316666666666667;0.0;0.0;-0.002485587952315465;15779.275390625;0.0;2886.84326171875;20106.4921875;497465.55114300764;496545.58763367264;228842.19080987107;228842.19080987107;223978.7475495417;430280.9020939914;433634.880018922;437301.7563972805;471996.43091952;531561.4424649008;465094.7735596945;436983.6325089788;443264.6889134519;465029.61547741666;459376.6067587312;322636.98377110984;485636.0721266458;434358.88782729313;433816.67410848953;141778.3779354161;351443.28659558244;456092.1625126504;197522.44092205362;227337.6824599648;272.2060735738704;2701676.7209245902;1616186.8398522062;292756.1456704265;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1627400692500.4963;630342490195.1954;1369842280000.762;28014.216691355672;13747.290197900064;-0.0;0.0;4518490.068131831;1006583.2859556935;2434463.2474774364;872161.7999410552;2.2372892654902357;0.17077678615505756
6702;2019-04-16 21:51:41.772;837;837;139;139;117;41;35;22;-15;37;780;184;-17;24;245;197;342;769;126;40;35;-119;802;357;363;143;363;311;805;-1.0;-1.0;922.0;298.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;0;0;20069.025390625;15764.31640625;0.0;2891.54467773438;826.0;162541;340.0;-1.0;Calculated values ==>;1555444301.772;356.86;356.86;287.06;287.06;284.86;277.26000000000005;274.0616903277293;276.66;275.36;271.66;276.86;351.16;291.56;271.46000000000004;275.56;297.66;292.86;307.36;350.06000000000006;277.16;276.66;307.16;355.76;261.26000000000005;243.1966462407574;268.91163127593666;274.0616903277293;285.76000000000005;8020000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;3110000.0;8050000.0;0.0;0.0;0.15366666666666667;0.049666666666666665;0.0;0.0;-0.0024875551851826763;15764.31640625;0.0;2891.54467773438;20069.025390625;497011.0805538315;496731.9403816234;229914.41185094297;229914.41185094297;224257.4031908643;430346.717906069;433634.880018922;437548.62350390764;471996.43091952;531172.2222563244;464948.89742558415;437231.03110804653;443503.4123885207;465160.9749554807;459669.781954241;323516.5099360194;486466.0460903552;434538.5910328508;433634.880018922;143031.78367518025;346405.4846687502;456298.3443371674;198400.03226522106;227337.6824599648;272.55244620479743;2702011.461105131;1616449.6593066778;292804.2908777241;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1627618456200.531;630428275895.2091;1370028548950.7915;36749.16685367817;12808.949499573335;-0.0;0.0;4519029.673045647;1006804.5510695414;2434463.2474774364;872161.7999410552;2.6564368232670854;0.18555458870909494
6703;2019-04-16 21:52:41.773;832;834;144;144;120;40;36;22;-11;36;778;185;3;28;245;198;340;771;126;40;36;-120;806;356;362;141;361;313;808;-2.0;-1.0;778.0;125.0;0.0;0;76;100;1;0;0;0;0;0;0;1;1;0;0;0;20196.68359375;15841.7724609375;0.0;2868.50512695312;810.0;162542;384.0;-1.0;Calculated values ==>;1555444361.773;356.36;356.56000000000006;287.56;287.56;285.16;277.16;273.955091788801;276.76000000000005;275.36;272.06;276.76000000000005;350.96000000000004;291.66;273.46000000000004;275.96000000000004;297.66;292.96000000000004;307.16;350.26;277.16;276.76000000000005;311.56;354.16;261.16;242.77792619122317;269.14681796795327;273.955091788801;285.76000000000005;8059999.999999999;3560000.0;3620000.0000000005;1410000.0;3610000.0;3130000.0;8080000.0;0.0;0.0;0.12966666666666668;0.020833333333333332;0.0;0.0;-0.0024901495367785505;15841.7724609375;0.0;2868.50512695312;20196.68359375;495901.8693310608;496009.72419456637;231178.9586432618;231178.9586432618;224978.50688719127;430412.23801567365;434064.28222162405;437726.80943762243;472161.77640367835;530811.8015128084;464781.0376305153;439916.047526849;443687.10287830833;465451.58992337313;459961.8549604037;315978.4648555301;486468.2339615316;434782.31747122854;434064.28222162405;161414.93982334915;339690.1980837097;456518.3449442854;199806.77826665313;227337.6824599648;273.10601590439484;2702347.014272055;1616713.0477699875;292852.29209271213;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1627835959825.2683;630513477315.1062;1370215752070.5654;30850.297375169022;5348.1576391173385;-0.0;0.0;4519593.011302355;1006955.8628173348;2434463.2474774364;872161.7999410552;1.9346829486759816;0.11550956891004016
6704;2019-04-16 21:53:41.763;829;832;151;150;124;38;37;20;-9;36;779;185;6;30;244;199;343;781;126;40;37;-123;829;354;359;140;359;312;833;252.0;85.0;812.0;189.0;0.0;0;71;100;1;0;0;0;0;0;0;1;1;0;0;0;20687.2734375;16240.2939453125;0.0;2854.7314453125;798.0;162543;478.0;-1.0;Calculated values ==>;1555444421.763;356.06000000000006;356.36;288.26000000000005;288.16;285.56;276.96000000000004;273.7412296467126;276.86;275.16;272.26000000000005;276.76000000000005;351.06000000000006;291.66;273.76000000000005;276.16;297.56;293.06;307.46000000000004;351.26;277.16;276.86;320.96000000000004;352.96000000000004;260.86;242.56692532238324;269.02936301313275;273.7412296467126;285.76000000000005;8290000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3120000.0;8330000.0;0.042;0.014166666666666666;0.13533333333333333;0.0315;0.0;0.042;-0.002492073662472253;16240.2939453125;0.0;2854.7314453125;20687.2734375;493276.9888100668;493349.0919485514;232621.02338919163;232358.21078325954;225663.31818675762;430542.39183029096;434976.4790924014;438268.9589085547;472293.48310962116;530992.0973231922;464927.247715416;440592.9965236689;444183.5524678581;465610.7510579218;460408.5339665152;308897.22746803187;485464.14767652965;435505.82383528166;434976.4790924014;200694.54348549087;334655.03009724553;456371.94422699657;199045.37563719798;199045.37563719798;272.7964098654202;2702687.657130763;1616980.3537649899;292899.9777818822;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1628052223775.3027;630597763265.1196;1370403220820.5952;32374.92493605694;8105.786910578656;0.0;9909.106345118544;4520119.800342224;1007067.9603358994;2434463.2474774364;872244.36206463;2.638897679418316;0.11354191175479579
6705;2019-04-16 21:54:41.794;834;834;154;154;129;38;36;22;-15;35;779;184;-12;30;244;200;346;787;126;41;37;-130;808;358;363;142;363;310;811;86.0;0.0;728.0;385.0;0.0;0;72;100;1;0;0;0;0;0;0;1;1;0;0;0;20530.076171875;15889.150390625;0.0;2836.29711914062;794.0;162544;539.0;-1.0;Calculated values ==>;1555444481.794;356.56000000000006;356.56000000000006;288.56;288.56;286.06;276.96000000000004;274.1680685717883;276.76000000000005;275.36;271.66;276.66;351.06000000000006;291.56;271.96000000000004;276.16;297.56;293.16;307.76000000000005;351.86;277.26000000000005;276.86;327.06;352.56000000000006;260.16;242.98782864720522;268.7936212382143;274.1680685717883;285.76000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;8109999.999999999;0.014333333333333333;0.0;0.12133333333333333;0.06416666666666666;0.0;0.014333333333333333;-0.002492710889566148;15889.150390625;0.0;2836.29711914062;20530.076171875;496009.72419456637;495728.4735627236;233781.3697078788;233781.3697078788;227235.31247031753;430280.9020939914;433816.67410848953;437776.4333770113;471931.263865096;531142.8749566656;465094.7735596945;438248.17528810265;444584.47720753064;465029.61547741666;459919.0894837036;326530.04758769495;488638.07701567456;434717.7860891638;433997.93586973246;226195.42121513622;332976.8817968329;455326.4905920987;197164.61497250566;197164.61497250566;272.0626673948196;2703031.312507184;1617248.2374691125;292947.4275228791;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1628268935684.9377;630682406974.977;1370589917230.2808;29194.233966413347;16565.387018923884;-0.0;3394.610932860251;4520633.14175498;1007273.6596747421;2434463.2474774364;872355.2836549869;2.624996379529128;0.18576981843468304
6706;2019-04-16 21:55:41.754;838;833;151;152;133;40;34;21;-15;36;778;184;-17;27;245;197;342;761;124;42;34;-135;820;356;361;143;361;312;823;146.0;-1.0;595.0;362.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;0;0;0;20834.71875;16090.8349609375;0.0;2846.25244140625;794.0;162545;550.0;-1.0;Calculated values ==>;1555444541.754;356.96000000000004;356.46000000000004;288.26000000000005;288.36;286.46000000000004;277.16;273.955091788801;276.56;275.26000000000005;271.66;276.76000000000005;350.96000000000004;291.56;271.46000000000004;275.86;297.66;292.86;307.36;349.26;277.36;276.56;328.16;352.56000000000006;259.66;243.1966462407574;269.02936301313275;273.955091788801;285.56;8200000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;8230000.0;0.024333333333333332;0.0;0.09916666666666667;0.060333333333333336;0.0;0.024333333333333332;-0.002492710889566148;16090.8349609375;0.0;2846.25244140625;20834.71875;495478.1151519288;494448.9713481188;232783.06764917626;233047.59186518475;228093.085867219;430412.23801567365;433950.3860404442;437319.724394416;471897.7078724963;530887.3100242065;464802.7327814321;437000.6383046333;443742.5085081118;465451.58992337313;459826.77920233493;311272.275621968;483329.3030262784;435378.9101572175;433950.3860404442;230795.22267914342;332976.8817968329;454644.4084253792;196309.79788735282;196309.79788735282;271.7112049869417;2703375.789327336;1617514.5596806263;292994.75053286063;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1628485990885.076;630767849975.0314;1370776392830.3994;23900.15104528377;15586.188169127592;-0.0;5782.5876450585565;4521075.299994887;1007541.4108482841;2434463.2474774364;872431.709325415;2.390490464434737;0.15623404508290561
6707;2019-04-16 21:56:41.774;838;836;148;149;131;39;34;19;-17;35;776;184;-19;22;245;198;345;778;124;42;35;-136;822;358;363;142;363;309;825;-2.0;-1.0;742.0;414.0;0.0;0;70;100;1;0;0;0;0;0;0;1;1;0;0;0;20820.380859375;16122.55859375;0.0;2796.86865234375;792.0;162546;537.0;-1.0;Calculated values ==>;1555444601.774;356.96000000000004;356.76;287.96000000000004;288.06;286.26000000000005;277.06;274.1680685717883;276.56;275.06;271.46000000000004;276.66;350.76;291.56;271.26000000000005;275.36;297.66;292.96000000000004;307.66;350.96000000000004;277.36;276.66;326.86;352.36;259.56;242.98782864720522;268.67533136820026;274.1680685717883;285.56;8220000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8250000.0;0.0;0.0;0.12366666666666666;0.06899999999999999;0.0;0.0;-0.0024930287224567567;16122.55859375;0.0;2796.86865234375;20820.380859375;495290.46508659987;494709.37306738476;231960.22422377273;232223.1905382058;227551.88544362146;430280.9020939914;433452.5470882844;437688.5006598165;471931.263865096;530904.367059925;465240.3627947557;437372.52749135875;443615.8663983838;465160.9749554807;459648.11820747575;314096.2586157348;485814.33971513505;434896.4795471851;433634.880018922;225359.1397227605;332137.8522128359;454706.2634023632;196327.60785959012;196309.79788735282;271.72607943698307;2703723.0308659137;1617783.0941084789;293041.79221729666;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1628703263285.0068;630853378475.0042;1370962754930.34;29848.29707629466;17828.12723245134;-0.0;0.0;4521523.353030336;1007819.9562940849;2434463.2474774364;872479.9136185186;2.5199718621814857;0.20078421830718912
6708;2019-04-16 21:57:41.775;840;836;141;143;127;42;35;22;-17;36;775;184;-20;20;245;197;343;768;122;44;35;-133;797;359;364;143;364;311;799;-2.0;-1.0;653.0;244.0;0.0;0;71;100;1;0;0;0;0;0;0;1;1;0;0;0;20185.27734375;15665.8359375;0.0;2835.54052734375;788.0;162547;515.0;-1.0;Calculated values ==>;1555444661.775;357.16;356.76;287.26000000000005;287.46000000000004;285.86;277.36;274.27422755570615;276.66;275.36;271.46000000000004;276.76000000000005;350.66;291.56;271.16;275.16;297.66;292.86;307.46000000000004;349.96000000000004;277.56;276.66;324.66;351.96000000000004;259.86;243.1966462407574;268.91163127593666;274.27422755570615;285.36;7970000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;7990000.000000001;0.0;0.0;0.10883333333333334;0.04066666666666666;0.0;0.0;-0.0024936628236709277;15665.8359375;0.0;2835.54052734375;20185.27734375;497912.70069545007;497143.48630005115;230532.44666621473;231059.35357578096;226890.6724932824;430214.79039162316;433384.8821390699;437231.03110804653;471897.7078724963;530648.545481502;464948.89742558415;436752.093818078;442911.38499572966;465015.24582933175;459354.7222566133;334260.9782859985;486928.10936255736;435011.12638877804;433384.8821390699;216160.93158060662;330459.8814860452;454851.7211202562;198121.26870956982;196309.79788735282;272.44945685257176;2704064.7503804485;1618048.0018120266;293088.7297428696;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1628921366920.61;630938879900.2406;1371148758030.8545;26023.11247436755;10440.371731367912;-0.0;0.0;4521988.95587113;1008055.5310456153;2434463.2474774364;872479.9136185186;1.9708525079214103;0.13973935570944687
6709;2019-04-16 21:58:41.765;837;833;140;141;124;40;35;20;-16;36;773;184;-19;19;245;197;342;765;122;43;35;-130;833;357;362;142;362;310;836;188.0;92.0;751.0;158.0;0.0;0;65;100;1;0;0;0;0;0;0;1;1;0;1;0;20541.525390625;16298.1513671875;0.0;2781.67407226562;783.0;162548;489.0;-1.0;Calculated values ==>;1555444721.765;356.86;356.46000000000004;287.16;287.26000000000005;285.56;277.16;274.0616903277293;276.66;275.16;271.56;276.76000000000005;350.46000000000004;291.56;271.26000000000005;275.06;297.66;292.86;307.36;349.66;277.46000000000004;276.66;322.06;351.46000000000004;260.16;242.98782864720522;268.7936212382143;274.0616903277293;285.36;8330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;8359999.999999999;0.03133333333333333;0.015333333333333334;0.12516666666666668;0.026333333333333334;0.0;0.03133333333333333;-0.0024944525098359056;16298.1513671875;0.0;2781.67407226562;20541.525390625;494104.03256928595;493214.6820732338;229708.63028791526;229967.03935200255;225624.25992309727;430346.717906069;433883.48505660606;437618.5379703155;472029.85167895287;530514.7470427635;465094.7735596945;437142.86386454466;442968.8239516501;465306.4224800408;459669.781954241;306646.3479337889;482595.93443094706;435315.5984456732;433883.48505660606;205292.2597576877;328362.5824867039;455326.4905920987;199828.71168090656;199828.71168090656;273.118939390075;2704404.083838285;1618314.3239785144;293135.5320628535;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1629139130620.6448;631024365650.2542;1371335026980.884;29763.35992389102;6728.108177994725;0.0;7333.716232438584;4522453.765659978;1008198.5778664384;2434463.2474774364;872541.0177347483;2.296938432345557;0.10004482051133216
6710;2019-04-16 21:59:41.796;837;831;139;140;122;41;35;22;-18;36;773;183;-20;18;246;197;344;767;123;44;35;-128;810;359;364;143;364;310;813;-1.0;-1.0;942.0;221.0;3.0;0;70;100;1;0;0;0;0;0;0;1;1;0;0;0;20183.470703125;15926.7421875;0.0;2789.79760742188;791.0;162549;470.0;-1.0;Calculated values ==>;1555444781.796;356.86;356.26;287.06;287.16;285.36;277.26000000000005;274.27422755570615;276.66;275.36;271.36;276.76000000000005;350.46000000000004;291.46000000000004;271.16;274.96000000000004;297.76000000000005;292.86;307.56;349.86;277.56;276.66;320.16;352.26;260.36;243.1966462407574;268.7936212382143;274.27422755570615;285.46000000000004;8100000.0;3590000.0;3640000.0;1430000.0;3640000.0;3100000.0;8130000.0;0.0;0.0;0.157;0.036833333333333336;0.0005;0.0005;-0.0024931874434539186;15926.7421875;0.0;2789.79760742188;20183.470703125;496265.66904969385;495095.1376024604;229792.20166170946;230052.88052256216;225420.09041882877;430214.79039162316;433384.8821390699;437301.7563972805;471897.7078724963;530514.7470427635;464970.65632687596;436983.6325089788;442820.52857386705;465146.75317812245;459354.7222566133;320123.7967475413;485326.3857926021;435011.12638877804;433384.8821390699;197350.94305643384;331718.34850182006;455369.27950636204;199617.2534131814;229792.20166170946;273.04386577377903;2704743.6341488943;1618583.0035037538;293181.9849817202;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1629357043150.2778;631109909825.1101;1371521123080.5706;37316.466968503555;9420.199627765487;-0.0;101.79634023868022;4523013.053032394;1008333.2166253628;2434463.2474774364;872603.0123534286;2.502517209362374;0.15836175852488615
6711;2019-04-16 22:00:41.766;834;826;141;141;122;41;35;22;-16;36;771;183;-18;18;246;197;341;752;124;45;35;-127;822;356;361;144;361;312;826;319.0;-1.0;863.0;288.0;0.0;0;76;100;1;0;0;0;0;0;0;1;1;0;1;0;20361.7109375;16164.0302734375;0.0;2858.55590820312;807.0;162550;462.0;-1.0;Calculated values ==>;1555444841.766;356.56000000000006;355.76;287.26000000000005;287.26000000000005;285.36;277.26000000000005;273.955091788801;276.66;275.36;271.56;276.76000000000005;350.26;291.46000000000004;271.36;274.96000000000004;297.76000000000005;292.86;307.26000000000005;348.36;277.66;276.66;319.36;353.86;260.46000000000004;243.40439225979637;269.02936301313275;273.955091788801;285.56;8220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;8259999.999999999;0.05316666666666667;0.0;0.14383333333333334;0.048;0.0;0.05316666666666667;-0.002490632313569838;16164.0302734375;0.0;2858.55590820312;20361.7109375;494693.1563839831;493110.55732153455;230116.0953315431;230116.0953315431;225249.04595586992;430412.23801567365;434130.71970383386;437160.35228701105;471765.34391292307;530153.5332298422;464678.12857401615;436840.5790983701;442406.4822223239;465582.3289076539;459826.77920233493;309323.8564989733;481564.3199037849;435906.5852007355;434130.71970383386;194007.49548133422;338431.30337983277;455308.8686777205;198748.1330516071;198748.1330516071;272.68678453948513;2705081.3417244707;1618850.2928961706;293229.03105956654;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1629574434400.3816;631195966775.1511;1371707629780.6594;34291.6242000256;12314.915310053444;-0.0;12514.507523676724;4523609.488758703;1008514.2520202853;2434463.2474774364;872708.0956510786;3.1079395025065315;0.1407124073056437
6712;2019-04-16 22:01:41.767;832;825;147;146;122;39;36;20;-16;36;770;183;-19;18;246;199;344;767;122;45;36;-125;812;357;362;142;362;310;814;124.0;-1.0;834.0;386.0;0.0;0;70;100;1;0;0;0;0;0;0;1;1;0;0;0;20204.74609375;15958.080078125;0.0;2836.80419921875;812.0;162551;455.0;-1.0;Calculated values ==>;1555444901.767;356.36;355.66;287.86;287.76000000000005;285.36;277.06;274.0616903277293;276.76000000000005;275.16;271.56;276.76000000000005;350.16;291.46000000000004;271.26000000000005;274.96000000000004;297.76000000000005;293.06;307.56;349.86;277.66;276.76000000000005;318.66;354.36;260.66;242.98782864720522;268.7936212382143;274.0616903277293;285.36;8120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;8140000.000000001;0.020666666666666667;0.0;0.13899999999999998;0.06433333333333333;0.0;0.020666666666666667;-0.0024898270409722863;15958.080078125;0.0;2836.80419921875;20204.74609375;495337.9466064827;494105.7779762298;231873.17996275428;231609.68164099057;225406.79746333984;430346.717906069;434064.28222162405;437618.5379703155;472029.85167895287;530200.5566075365;464970.65632687596;437142.86386454466;442820.52857386705;465437.41611875535;459940.4098768325;318576.64594236034;485222.4784297244;435668.7067053961;434064.28222162405;191082.09718829524;340529.4996700694;455842.23940203094;197585.36213435596;197585.36213435596;272.2272677823127;2705419.401166886;1619117.9816101813;293276.49318476;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1629791338015.1196;631281768205.0475;1371894232890.434;33364.61144119837;16614.52577088709;-0.0;4887.231015136874;4524173.300118398;1008755.3347136466;2434463.2474774364;872853.112555635;2.9192181988245003;0.1877774404626062
6713;2019-04-16 22:02:41.787;831;823;152;151;126;40;35;22;-16;36;769;183;-19;16;246;198;340;739;123;46;35;-123;802;356;361;144;361;312;804;178.0;-1.0;617.0;276.0;0.0;0;72;100;1;0;0;0;0;0;0;1;1;0;0;0;20308.2265625;15850.224609375;0.0;2837.2080078125;810.0;162552;445.0;-1.0;Calculated values ==>;1555444961.787;356.26;355.46000000000004;288.36;288.26000000000005;285.76000000000005;277.16;273.955091788801;276.66;275.36;271.56;276.76000000000005;350.06000000000006;291.46000000000004;271.26000000000005;274.76000000000005;297.76000000000005;292.96000000000004;307.16;347.06000000000006;277.76000000000005;276.66;317.66;354.16;260.86;243.40439225979637;269.02936301313275;273.955091788801;285.46000000000004;8020000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;8040000.000000001;0.029666666666666668;0.0;0.10283333333333333;0.046;0.0;0.029666666666666668;-0.0024901495367785505;15850.224609375;0.0;2837.2080078125;20308.2265625;496129.5711890093;494758.4535823348;233366.6766420393;233099.60323547068;226563.53471709054;430412.23801567365;434130.71970383386;437160.35228701105;471765.34391292307;529943.7962751762;464678.12857401615;436680.1712671876;442106.86074977124;465582.3289076539;459961.8549604037;319039.81055065984;481846.1536596803;436081.5480936552;434130.71970383386;186903.13564328075;339690.1980837097;455722.98165489524;197838.09262783168;197838.09262783168;272.3242846306417;2705757.1218082826;1619383.139172228;293323.79238094855;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1630008310315.0508;631367596805.0203;1372080895090.3748;24610.305701618945;11862.704895244924;-0.0;7010.014603254732;4524656.585469204;1008992.7240725408;2434463.2474774364;872952.2893169946;2.32685923694653;0.12890436963106286
6714;2019-04-16 22:03:41.808;827;823;156;156;131;38;36;19;-17;35;769;184;-19;17;246;199;339;749;123;47;36;-123;825;354;359;143;359;309;828;-2.0;84.0;833.0;287.0;0.0;0;69;100;1;0;0;0;0;0;0;1;1;0;0;0;20845.017578125;16201.63671875;0.0;2804.95581054688;808.0;162553;436.0;-1.0;Calculated values ==>;1555445021.808;355.86;355.46000000000004;288.76000000000005;288.76000000000005;286.26000000000005;276.96000000000004;273.7412296467126;276.76000000000005;275.06;271.46000000000004;276.66;350.06000000000006;291.56;271.26000000000005;274.86;297.76000000000005;293.06;307.06;348.06000000000006;277.86;276.76000000000005;316.76000000000005;353.96000000000004;260.86;243.1966462407574;268.67533136820026;273.7412296467126;285.46000000000004;8250000.0;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;8280000.0;0.0;0.014;0.13883333333333334;0.04783333333333333;0.0;0.0;-0.0024904715169983844;16201.63671875;0.0;2804.95581054688;20845.017578125;493357.09387360513;492464.4940064269;234025.4530724846;234025.4530724846;227510.13527528459;430542.39183029096;434799.06761956174;437688.5006598165;471798.96558121993;530171.7533760326;465240.3627947557;437372.52749135875;442878.363380793;465871.32459077286;460408.5339665152;306262.1490179935;480862.5329939406;436724.7826973762;434799.06761956174;183142.23651711168;338850.9272812574;455885.8236156804;197369.2059126115;197838.09262783168;272.1288028177072;2706100.1855405895;1619650.3315018783;293370.82686919445;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1630224385915.5796;631453726940.231;1372267260295.8308;33364.328754070295;12365.711546796794;0.0;0.0;4525139.876516867;1009194.6982095999;2434463.2474774364;873010.726551374;2.4060094007054933;0.16799031381105958
